Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 03/21  21:00:00,15.2,54.0,20.95285762945216,89.15200670752641,23.180055551630197,24.55647625749913,23.363411794030057,100.0,23.456100642967687,76.54554246672464,20.769724229430558,31.600513517315907,23.73854919036959,23.75345356046666,6490.830306563008,0.2831709360156927,36.96685888951625,33.64369064211597,0.0,0.0,38.86218411602823,38.86218411602823,0.0,0.0,0.0,0.0,0.0,0.0,39.72512002689035,39.72512002689035,589.2348062647291,7.797692948466892,33.902905231057,33.902905231057,33.902905231057,35.92025751010722,35.92025751010722,37.64399037534866,35.8972608711906,23.363411794030057,20.769724229430558,37.64399037534866,37.64399037534866,35.75979840043949,35.75979840043949,35.8972608711906,37.64399037534866,37.64399037534866,32.43663015303921,37.64399037534866,35.75979840043949,23.180055551630197,23.73854919036959,15.2,2121245.302553025 
 03/21  22:00:00,15.2,54.0,20.77143654980205,90.15288109365238,23.873118533030485,24.04522128608044,22.68779773574075,99.99999999999999,22.99157399534151,78.72480939219275,20.471145187433578,32.36438630267974,22.76267615670109,25.72455494398526,0.0,0.0,37.94059342780912,37.94059342780912,10464.002530050604,0.31996857997062966,34.05505291121647,28.387297830753305,0.0,0.0,0.0,0.0,2481.0849411308836,0.1365501708679857,35.844407773163134,34.39533003299838,907.3804446678678,5.446118394631435,29.931026838171483,29.931026838171483,29.931026838171483,32.62096645379462,32.62096645379462,34.052024627172614,30.95674174085883,22.68779773574075,20.471145187433578,34.052024627172614,34.052024627172614,27.23223722984396,32.89999231030713,30.95674174085883,34.052024627172614,34.052024627172614,32.89999231030713,34.052024627172614,31.450914570142377,23.873118533030485,22.76267615670109,15.2,3266569.6008043243 
 03/21  23:00:00,14.3,58.0,20.597526300416277,91.12387195935061,23.93659241075987,24.843055394920974,22.351358460699167,99.99999999999999,22.5255269889122,80.98149234879703,20.205859664172092,33.24722442141946,21.918190714766503,28.075961539059577,0.0,0.0,37.94059342780912,37.94059342780912,9912.122772875986,0.4961,28.18239843183227,23.402056844749854,0.0,0.0,0.0,0.0,7994.62037318775,0.4961,28.18239843183227,24.326815008465367,1491.8654220449766,-0.20423580070791716,23.871717972149234,23.871717972149234,23.871717972149234,27.906952214805322,27.906952214805322,27.90139402536697,23.864435926607612,22.351358460699167,20.205859664172092,27.90139402536697,27.90139402536697,23.402056844749854,28.18239843183227,23.864435926607612,27.90139402536697,27.90139402536697,28.18239843183227,27.90139402536697,24.326815008465367,23.93659241075987,21.918190714766503,14.3,5370715.519361917 
 03/21  24:00:00,13.4,63.0,20.480342210453813,91.87610675066608,23.58859952409877,26.220312965599568,22.376126607891372,100.0,22.08527648169259,83.2629321836975,19.962681969261382,34.1376257438492,22.162156858986886,28.580755424263785,0.0,0.0,37.94059342780912,37.94059342780912,10713.620696184436,0.49610000000000004,29.24190358636593,24.075283788498787,0.0,0.0,0.0,0.0,7173.323444054672,0.49610000000000004,29.24190358636593,25.78258428791139,1442.7748850669198,-1.147226821277914,24.93021498346004,24.93021498346004,24.93021498346004,28.965858056458703,28.965858056458703,28.947856064994042,24.92893403820509,22.376126607891372,19.962681969261382,28.947856064994042,28.947856064994042,24.075283788498787,29.24190358636593,24.92893403820509,28.947856064994042,28.947856064994042,29.24190358636593,28.947856064994042,25.78258428791139,23.58859952409877,22.162156858986886,13.4,5193989.586240911 
 03/22  01:00:00,15.0,55.0,20.388539892193776,92.39823443802595,23.112219608197325,27.941648446769314,22.75995168170071,99.5836126093048,21.680459660331714,85.34640688432484,19.830050505392563,34.84801063417013,22.78706653292333,28.489181234335422,0.0,0.0,37.94059342780912,37.94059342780912,10576.439601515483,0.5053955762580058,29.569116324517957,24.562416294855602,0.0,0.0,0.0,0.0,6490.264549655425,0.4868044237419943,29.569116324517957,26.379335713132072,1419.0783775863422,0.4250914659210636,25.46456457147136,25.46456457147136,25.46456457147136,29.500144877475783,29.500144877475783,29.491419938620762,25.453990589364658,22.75995168170071,19.830050505392563,29.491419938620762,29.491419938620762,24.562416294855602,29.569116324517957,25.453990589364658,29.491419938620762,29.491419938620762,29.569116324517957,29.491419938620762,26.379335713132072,23.112219608197325,22.78706653292333,15.0,5108682.159310832 
 03/22  02:00:00,13.7,62.0,20.320573779514092,92.78698295799882,22.568993192611043,29.692015836882256,22.96643595052489,100.0,21.349277163165297,87.09452208612004,19.683255273438018,35.55881494730123,23.07743824474953,28.7842529028078,13751.094946974546,0.8184215615010261,30.577267600867465,26.55591600915077,2787.223417287403,0.1002070140085654,30.577267600867465,23.781975428748424,0.0,0.0,0.0,0.0,0.0,0.0,30.451089261677676,30.451089261677676,1371.4156030385063,-0.9145375509376796,26.594624468859536,26.594624468859536,26.594624468859536,30.62998653345352,30.62998653345352,30.61537160773485,26.589628522211378,22.96643595052489,19.683255273438018,30.61537160773485,30.61537160773485,23.781975428748424,30.577267600867465,26.589628522211378,30.61537160773485,30.61537160773485,26.55591600915077,30.61537160773485,30.577267600867465,22.568993192611043,23.07743824474953,13.7,4937096.170938622 
 03/22  03:00:00,12.4,68.0,20.269557959829932,93.07997741706517,22.982503764764235,29.79833373088392,22.89806327736576,100.0,21.06106149244325,88.64874716841625,19.517812672096756,36.385263506323284,23.201153288755485,29.403690852740326,5389.266773709824,0.31299612175177904,31.320799260397436,27.202730973732983,10597.178049699778,0.35795743585189227,31.320799260397436,24.23281856500089,0.0,0.0,0.0,0.0,0.0,0.0,30.451089261677676,30.451089261677676,1336.8222871234595,-2.2462365271695353,27.464240651414272,27.464240651414272,27.464240651414272,31.499434792505298,31.499434792505298,31.478602382709944,27.466225252174063,22.89806327736576,19.517812672096756,31.478602382709944,31.478602382709944,24.23281856500089,31.320799260397436,27.466225252174063,31.478602382709944,31.478602382709944,27.202730973732983,31.478602382709944,31.320799260397436,22.982503764764235,23.201153288755485,12.4,4812560.233644455 
 03/22  04:00:00,12.0,67.0,20.217960099725115,93.3773871683714,23.19569040904861,30.075672426230366,22.972644128968405,100.0,20.81838801537686,89.98154124108963,19.397742389215985,37.060998024440806,23.029278671085798,30.377391939275878,0.0,0.0,31.433813119389182,31.433813119389182,14911.231104224698,0.4137670447737645,34.0877889335517,25.46631892154219,0.0,0.0,0.0,0.0,0.0,0.0,30.451089261677676,30.451089261677676,1232.323867712709,-2.752349088684209,30.462876131104647,30.462876131104647,30.462876131104647,34.49758068920508,34.49758068920508,34.44939807239717,30.49246524026929,22.972644128968405,19.397742389215985,34.44939807239717,34.44939807239717,25.46631892154219,34.0877889335517,30.49246524026929,34.44939807239717,34.44939807239717,34.0877889335517,34.44939807239717,34.0877889335517,23.19569040904861,23.029278671085798,12.0,4436365.923765752 
 03/22  05:00:00,11.2,71.0,20.165457813251635,93.68112456500172,23.029810940214166,30.7617215384394,23.216951470221435,99.85518779321168,20.586596678273956,91.27581108121447,19.292548858805063,37.55789587478995,22.673129811362003,31.43128839751997,0.0,0.0,31.433813119389182,31.433813119389182,7245.444382377804,0.14419721929869841,38.29895692766071,32.28857784919942,0.0,0.0,0.0,0.0,9159.337385797979,0.3637360799263207,32.54595910053055,29.533845152268327,1179.0733826382407,-3.6022134921888673,32.538251296646116,32.538251296646116,32.538251296646116,36.57295585474655,36.57295585474655,36.57406071150383,32.514451550983296,23.216951470221435,19.292548858805063,36.57406071150383,36.57406071150383,30.45951385506078,36.469892933522075,32.514451550983296,36.57406071150383,36.57406071150383,36.469892933522075,36.57406071150383,33.45777898525985,23.029810940214166,22.673129811362003,11.2,4244664.177497666 
 03/22  06:00:00,10.4,74.0,20.10777153531241,94.01612715990711,22.66689326470457,31.80897222283088,23.428849920883636,100.0,20.337439782993542,92.69037962378519,19.178980946305696,38.09282905237469,22.821641054121404,31.509188356330576,12932.398127308956,0.6459345979492246,31.682417253922125,26.926114530561136,0.0,0.0,38.29895692766071,38.29895692766071,0.0,0.0,0.0,0.0,6562.694454376668,0.3256837808125186,31.682417253922125,26.69759054173921,1352.7589299722645,-4.238807250148814,27.063735555971036,27.063735555971036,27.063735555971036,31.099007036009592,31.099007036009592,31.162992260290068,26.982531601025848,23.428849920883636,19.178980946305696,31.162992260290068,31.162992260290068,31.682417253922125,31.682417253922125,26.982531601025848,31.162992260290068,31.162992260290068,26.926114530561136,31.162992260290068,26.69759054173921,22.66689326470457,22.821641054121404,10.4,4869932.147900153 
 03/22  07:00:00,11.0,71.0,20.05342480169505,94.33295123549081,22.938320658070996,31.624011163919086,23.329102395845698,100.0,20.123158073772146,93.92662650663033,19.08380169482722,38.6071705605944,22.994911931056773,31.51396905493069,9920.46601875009,0.6845809752429087,32.40598104279881,28.939163653484226,0.0,0.0,38.29895692766071,38.29895692766071,0.0,0.0,0.0,0.0,6773.012376573442,0.3076190247570914,32.40598104279881,27.138628380160704,1302.8796338447032,-3.686502720377918,28.369264090392218,28.369264090392218,28.369264090392218,32.40428347665988,32.40428347665988,32.37435236384475,28.380930530302884,23.329102395845698,19.08380169482722,32.37435236384475,32.37435236384475,32.40598104279881,32.40598104279881,28.380930530302884,32.37435236384475,32.37435236384475,28.939163653484226,32.37435236384475,27.138628380160704,22.938320658070996,22.994911931056773,11.0,4690366.681840932 
 03/22  08:00:00,13.0,67.0,20.01772324939558,94.54174903617172,23.79411804228767,30.417948959672405,23.12509174254329,99.99999999999999,19.968454906969875,94.83075109261338,19.15747069486941,38.72856160302646,23.35642920197572,31.228798419439165,2528.8394958315594,0.11217113292813492,34.45654042787927,32.65873526617112,0.0,0.0,38.29895692766071,38.29895692766071,0.0,0.0,0.0,0.0,2190.512122192421,0.07507743986172422,34.45654042787927,32.1298496438383,406.049544155307,8.081669888218507,31.01740063852173,31.01740063852173,31.01740063852173,32.36230215788854,32.36230215788854,34.919716344268934,33.65606446476787,23.12509174254329,19.15747069486941,34.919716344268934,34.919716344268934,32.385202057979875,32.385202057979875,33.65606446476787,34.919716344268934,34.919716344268934,30.587396896271727,34.919716344268934,30.058511273938905,23.79411804228767,23.35642920197572,13.0,1461778.3589591053 
 03/22  09:00:00,14.8,62.0,20.037525388085797,94.42587478630104,25.52453548016105,27.72649413306442,23.267039187812845,99.9660361672806,19.956977185022154,94.89819283400442,19.485032322254586,38.18022989544288,23.854445231925293,30.630130787385088,0.0,0.0,34.45654042787927,34.45654042787927,0.0,0.0,38.29895692766071,38.29895692766071,0.0,0.0,0.0,0.0,0.0,0.0,34.45654042787927,34.45654042787927,0.0,14.8,31.062109619570908,31.062109619570908,31.062109619570908,31.062109619570908,31.062109619570908,34.96268722837275,34.96268722837275,23.267039187812845,19.485032322254586,34.96268722837275,34.96268722837275,31.455174375813673,31.455174375813673,34.96268722837275,34.96268722837275,34.96268722837275,31.455174375813673,34.96268722837275,31.455174375813673,25.52453548016105,23.854445231925293,14.8,0.0 
 03/22  10:00:00,16.0,68.0,20.107509302526115,94.01768382494262,26.767237133660746,26.284603449710538,24.00057878748597,98.1081892333168,20.174365610325495,93.62960330318501,20.01085677459609,37.33993428110628,24.05105409923868,30.880913412379655,0.0,0.0,34.456540427879276,34.456540427879276,0.0,0.0,38.29895692766071,38.29895692766071,0.0,0.0,0.0,0.0,0.0,0.0,34.456540427879276,34.456540427879276,0.0,16.0,31.062109619570908,31.062109619570908,31.062109619570908,31.062109619570908,31.062109619570908,34.96268722837275,34.96268722837275,24.00057878748597,20.01085677459609,34.96268722837275,34.96268722837275,31.38967743746578,31.38967743746578,34.96268722837275,34.96268722837275,34.96268722837275,31.38967743746578,34.96268722837275,31.38967743746578,26.767237133660746,24.05105409923868,16.0,0.0 
 03/22  11:00:00,19.0,52.0,20.232090141549534,93.2959676442902,27.33852507868229,25.978841144671975,25.080894680008697,93.78461149810843,20.609185975313103,91.14900987553423,20.5841857667381,36.49171509385962,24.08774492708505,31.487718646636793,0.0,0.0,34.45654042787927,34.45654042787927,0.0,0.0,38.29895692766071,38.29895692766071,0.0,0.0,0.0,0.0,0.0,0.0,34.45654042787927,34.45654042787927,0.0,19.0,31.062109619570908,31.062109619570908,31.062109619570908,31.062109619570908,31.062109619570908,34.96268722837275,34.96268722837275,25.080894680008697,20.5841857667381,34.96268722837275,34.96268722837275,31.32416554987815,31.32416554987815,34.96268722837275,34.96268722837275,34.96268722837275,31.32416554987815,34.96268722837275,31.32416554987815,27.33852507868229,24.08774492708505,19.0,0.0 
 03/22  12:00:00,21.8,45.0,20.403845322090266,92.31116142512079,27.345069352487396,27.03609835096589,26.248131393182113,90.14005365272547,21.20190212099048,87.88588892604469,21.111489153559884,36.21326681853387,24.06628766065657,32.81386497756172,0.0,0.0,34.45654042787927,34.45654042787927,0.0,0.0,38.29895692766071,38.29895692766071,0.0,0.0,0.0,0.0,0.0,0.0,34.45654042787927,34.45654042787927,0.0,21.8,31.062109619570908,31.062109619570908,31.062109619570908,31.062109619570908,31.062109619570908,34.96268722837275,34.96268722837275,26.248131393182113,21.111489153559884,34.96268722837275,34.96268722837275,31.32416554987815,31.32416554987815,34.96268722837275,34.96268722837275,34.96268722837275,31.32416554987815,34.96268722837275,31.32416554987815,27.345069352487396,24.06628766065657,21.8,0.0 
 03/22  13:00:00,23.0,50.0,20.606090277702496,91.16643620799826,26.886907273327026,29.347848836215356,27.144561006897533,88.58812632954486,21.89294766963597,84.24613265141286,21.64722599137238,36.24789027811115,24.21123556744802,34.36079639986825,0.0,0.0,34.45654042787927,34.45654042787927,0.0,0.0,38.29895692766071,38.29895692766071,0.0,0.0,0.0,0.0,0.0,0.0,34.45654042787927,34.45654042787927,0.0,23.0,31.062109619570908,31.062109619570908,31.062109619570908,31.062109619570908,31.062109619570908,34.96268722837275,34.96268722837275,27.144561006897533,21.64722599137238,34.96268722837275,34.96268722837275,31.32416554987815,31.32416554987815,34.96268722837275,34.96268722837275,34.96268722837275,31.32416554987815,34.96268722837275,31.32416554987815,26.886907273327026,24.21123556744802,23.0,0.0 
 03/22  14:00:00,23.0,57.0,20.812960854475683,89.92250211586094,26.41226875555362,31.74495192676453,27.37249178863472,90.25262191850814,22.59073304005257,80.66153455453949,22.08718420423314,36.349409964208505,24.49607884154153,35.52432797592792,0.0,0.0,34.45654042787927,34.45654042787927,0.0,0.0,38.29895692766071,38.29895692766071,0.0,0.0,0.0,0.0,0.0,0.0,34.45654042787927,34.45654042787927,0.0,23.0,31.062109619570904,31.062109619570904,31.062109619570904,31.062109619570904,31.062109619570904,34.962687228372744,34.962687228372744,27.37249178863472,22.08718420423314,34.962687228372744,34.962687228372744,31.258651634311313,31.258651634311313,34.962687228372744,34.962687228372744,34.962687228372744,31.258651634311313,34.962687228372744,31.258651634311313,26.41226875555362,24.49607884154153,23.0,0.0 
 03/22  15:00:00,22.8,64.0,20.961315520161445,89.10537359167095,25.721506266723665,35.888215952302495,26.456996120964455,99.11899757552231,23.11572740243101,78.13566083888469,22.126664961553814,38.15373225419963,24.278935078159105,39.05241635216801,0.0,0.0,34.45654042787927,34.45654042787927,0.0,0.0,38.29895692766071,38.29895692766071,0.0,0.0,0.0,0.0,0.0,0.0,34.45654042787927,34.45654042787927,0.0,22.799999999999997,31.062109619570904,31.062109619570904,31.062109619570904,31.062109619570904,31.062109619570904,34.962687228372744,34.962687228372744,26.456996120964455,22.126664961553814,34.962687228372744,34.962687228372744,31.258651634311313,31.258651634311313,34.962687228372744,34.962687228372744,34.962687228372744,31.258651634311313,34.962687228372744,31.258651634311313,25.721506266723665,24.278935078159105,22.799999999999997,0.0 
 03/22  16:00:00,22.0,69.0,21.053077149962103,88.60412866870786,25.24662876846741,39.55537757953665,25.889225690336605,99.99999999999999,23.43175825324313,76.65795012590256,22.221054180133777,39.73596266253814,24.220072361194564,41.99774542510521,0.0,0.0,34.45654042787927,34.45654042787927,0.0,0.0,38.29895692766071,38.29895692766071,0.0,0.0,0.0,0.0,0.0,0.0,34.45654042787927,34.45654042787927,0.0,22.0,31.062109619570904,31.062109619570904,31.062109619570904,31.062109619570904,31.062109619570904,34.962687228372744,34.962687228372744,25.889225690336605,22.221054180133777,34.962687228372744,34.962687228372744,31.258651634311313,31.258651634311313,34.962687228372744,34.962687228372744,34.962687228372744,31.258651634311313,34.962687228372744,31.258651634311313,25.24662876846741,24.220072361194564,22.0,0.0 
 03/22  17:00:00,22.0,73.0,21.090234325688243,88.31418646816059,24.718815756207682,42.52350208530193,25.430723842881,100.0,23.63656869992969,75.64190492761179,22.20379577406362,40.91369713206623,24.32363840764048,43.48117034569151,0.0,0.0,34.45654042787927,34.45654042787927,0.0,0.0,38.29895692766071,38.29895692766071,0.0,0.0,0.0,0.0,0.0,0.0,34.45654042787927,34.45654042787927,0.0,22.0,31.062109619570908,31.062109619570908,31.062109619570908,31.062109619570908,31.062109619570908,34.96268722837275,34.96268722837275,25.430723842881,22.20379577406362,34.96268722837275,34.96268722837275,31.193137629712858,31.193137629712858,34.96268722837275,34.96268722837275,34.96268722837275,31.193137629712858,34.96268722837275,31.193137629712858,24.718815756207682,24.32363840764048,22.0,0.0 
 03/22  18:00:00,20.6,74.0,21.08379578527835,88.3491197205103,24.098728921395164,45.1424928492283,24.825404433895972,99.99999999999999,23.73823794086109,75.1802342288085,21.977647228728948,42.209648126649185,24.116062354955496,45.03923652292265,0.0,0.0,34.45654042787927,34.45654042787927,0.0,0.0,38.29895692766071,38.29895692766071,0.0,0.0,0.0,0.0,0.0,0.0,34.45654042787927,34.45654042787927,0.0,20.6,31.062109619570904,31.062109619570904,31.062109619570904,31.062109619570904,31.062109619570904,34.962687228372744,34.962687228372744,24.825404433895972,21.977647228728948,34.962687228372744,34.962687228372744,31.258651634311313,31.258651634311313,34.962687228372744,34.962687228372744,34.962687228372744,31.258651634311313,34.962687228372744,31.258651634311313,24.098728921395164,24.116062354955496,20.6,0.0 
 03/22  19:00:00,20.0,68.0,21.015763344088256,88.71927116488142,23.39771690318174,48.148863679328485,24.05757031441569,99.99999999999999,23.627212645004896,75.68456794137664,21.570876699075338,44.16875992845585,23.339304979148196,48.26837612343407,0.0,0.0,34.45654042787927,34.45654042787927,0.0,0.0,38.29895692766071,38.29895692766071,0.0,0.0,0.0,0.0,0.0,0.0,34.45654042787927,34.45654042787927,0.0,20.0,31.062109619570904,31.062109619570904,31.062109619570904,31.062109619570904,31.062109619570904,34.962687228372744,34.962687228372744,24.05757031441569,21.570876699075338,34.962687228372744,34.962687228372744,31.258651634311313,31.258651634311313,34.962687228372744,34.962687228372744,34.962687228372744,31.258651634311313,34.962687228372744,31.258651634311313,23.39771690318174,23.339304979148196,20.0,0.0 
 03/22  20:00:00,20.0,73.0,20.894003013178917,89.47504754339576,22.707082967220288,50.5979856525872,23.445122176093943,99.99999999999999,23.361968720783707,76.98160114205315,21.21349373691919,45.55705424650011,22.61234361215884,50.838657506204285,7795.245296194602,0.37460024935065506,28.632378103150753,23.617485156239944,0.0,0.0,38.29895692766071,38.29895692766071,0.0,0.0,0.0,0.0,10384.25096081965,0.553206902742206,28.632378103150753,24.13532270115394,1467.690021381049,5.600230464331927,24.38782791278446,24.38782791278446,24.38782791278446,28.423261489006045,28.423261489006045,28.54024167040326,24.24874348681396,23.445122176093943,21.21349373691919,28.54024167040326,28.54024167040326,28.632378103150753,28.632378103150753,24.24874348681396,28.54024167040326,28.54024167040326,23.617485156239944,28.54024167040326,24.13532270115394,22.707082967220288,22.61234361215884,20.0,5283684.076971777 
 03/22  21:00:00,19.0,77.0,20.746678857131716,90.29020693063785,22.617074827465395,50.96161513320456,22.859144596564732,100.0,22.97431251978672,78.80748716661626,20.89640839286246,46.54811722773085,22.612405917775007,50.92543333313139,8570.841025877458,0.45341756860306237,30.376123240523473,25.854084466694125,13.20428767407744,0.00032245706552511274,34.422029756376645,29.523826500934625,0.0,0.0,0.0,0.0,8880.604250295622,0.5384599743314127,30.376123240523473,26.42156801389102,1389.9308163725314,4.524359100642808,26.14567032521269,26.14567032521269,26.14567032521269,30.181119091515317,30.181119091515317,30.142972610105595,26.165131677661577,22.859144596564732,20.89640839286246,30.142972610105595,30.142972610105595,25.477919985081456,30.376123240523473,26.165131677661577,30.142972610105595,30.142972610105595,25.854084466694125,30.142972610105595,26.42156801389102,22.617074827465395,22.612405917775007,19.0,5003750.938941112 
 03/22  22:00:00,19.0,73.0,20.59726355041233,91.21582644867703,23.093865534826563,49.80237337473797,22.37917830408179,100.0,22.559213647076255,80.89640863185201,20.656085965847453,47.56162223343094,23.195517192541836,49.45008671180473,0.0,0.0,29.33210206171041,29.33210206171041,17295.88498231223,0.9832000000000001,27.307145990410483,23.098130583421092,0.0,0.0,0.0,0.0,0.0,0.0,29.33210206171041,29.33210206171041,1524.0853593102493,4.636019343687727,23.208406466038383,23.208406466038383,23.208406466038383,27.243384556131446,27.243384556131446,27.296068346078883,23.136309517771938,22.37917830408179,20.656085965847453,27.296068346078883,27.296068346078883,23.098130583421092,27.307145990410483,23.136309517771938,27.296068346078883,27.296068346078883,27.307145990410483,27.296068346078883,27.307145990410483,23.093865534826563,23.195517192541836,19.0,5486707.293516898 
 03/22  23:00:00,18.0,83.0,20.505824573835284,91.73164425667079,23.344548170311707,49.64179290612981,22.45949707597152,100.0,22.265839767985558,82.35193993061141,20.459791567257284,48.72943573721446,23.463026448738955,49.244778414453535,0.0,0.0,29.33210206171041,29.33210206171041,16459.354542798697,0.9832000000000001,28.990402027903084,24.985281148124162,0.0,0.0,0.0,0.0,0.0,0.0,29.33210206171041,29.33210206171041,1439.2693571585398,3.5741477840268328,25.008188487908424,25.008188487908424,25.008188487908424,29.043856927349825,29.043856927349825,29.01175196480071,25.02161060581214,22.45949707597152,20.459791567257284,29.01175196480071,29.01175196480071,24.985281148124162,28.990402027903084,25.02161060581214,29.01175196480071,29.01175196480071,28.990402027903084,29.01175196480071,28.990402027903084,23.344548170311707,23.463026448738955,18.0,5181369.6857707435 
 03/22  24:00:00,17.8,81.0,20.463541048364164,91.97132971370553,23.240834190645387,50.41254560758253,23.003103095299675,99.61193515982774,22.062336798315183,83.37927994601117,20.314186556286586,49.66352640333402,23.34643890232202,50.05098888099687,0.0,0.0,29.33210206171041,29.33210206171041,15311.529672699886,0.7038573884408467,31.901525986360614,25.916963133770338,0.0,0.0,0.0,0.0,0.0,0.0,29.33210206171041,29.33210206171041,1316.459632766378,3.247821323037659,28.14046494210075,28.14046494210075,28.14046494210075,32.17554504737903,32.17554504737903,32.088848351958525,28.209684244530347,23.003103095299675,20.314186556286586,32.088848351958525,32.088848351958525,25.916963133770338,31.901525986360614,28.209684244530347,32.088848351958525,32.088848351958525,31.901525986360614,32.088848351958525,31.901525986360614,23.240834190645387,23.34643890232202,17.8,4739254.67795896 
 03/23  01:00:00,17.0,82.0,20.43601143850389,92.0362717605968,22.971089132280504,51.831798445210886,23.437034794660413,100.0,21.871037742638748,84.27440235933449,20.15915695403224,50.913457138599185,22.995958197064844,51.71658300537929,13314.708659011392,0.3169489797100874,37.08241275867438,26.72654746383107,0.0,0.0,33.69321126643627,33.69321126643627,0.0,0.0,0.0,0.0,0.0,0.0,29.33210206171041,29.33210206171041,1145.3201284036,2.2759733754993485,33.8061430751455,33.8061430751455,33.8061430751455,37.84084763324593,37.84084763324593,37.754999973823075,33.87203481091839,23.437034794660413,20.15915695403224,37.754999973823075,37.754999973823075,37.08241275867438,37.08241275867438,33.87203481091839,37.754999973823075,37.754999973823075,26.72654746383107,37.754999973823075,37.08241275867438,22.971089132280504,22.995958197064844,17.0,4123152.4622529596 
 03/23  02:00:00,16.0,94.0,20.40362674042617,92.22048682543617,23.346894985922884,51.430182309978264,23.449870467819537,100.0,21.67386985199363,85.29585838401475,20.005214665824994,52.3618432681411,22.684987697878285,53.49867989434475,0.0,0.0,33.1295626404258,33.1295626404258,0.0,0.0,33.69321126643627,33.69321126643627,0.0,0.0,0.0,0.0,17067.612796974332,0.6900588761104409,33.40164032877908,27.484848052327763,1266.4976186130139,1.4107918128821018,29.40897433142001,29.40897433142001,29.40897433142001,33.44379298938287,33.44379298938287,33.54532914434367,29.286380344689228,23.449870467819537,20.005214665824994,33.54532914434367,33.54532914434367,33.40164032877908,33.40164032877908,29.286380344689228,33.54532914434367,33.54532914434367,33.40164032877908,33.54532914434367,27.484848052327763,23.346894985922884,22.684987697878285,16.0,4559391.42700685 
 03/23  03:00:00,15.6,98.0,20.369418696233595,92.32366903915883,23.699998698698693,50.88608102513442,23.207717872839233,99.99999999999999,21.486533936302404,86.19354549765012,19.88075147546199,53.38071959210965,23.3381111522975,51.9770388300831,0.0,0.0,33.1295626404258,33.1295626404258,0.0,0.0,33.69321126643627,33.69321126643627,0.0,0.0,0.0,0.0,4993.140943053893,0.23754338105636869,36.21575612769854,34.539527108284204,391.8385151498728,10.709994826174377,32.56631587605162,32.56631587605162,32.56631587605162,33.911217395418426,33.911217395418426,36.433083416795114,35.19272452542514,23.207717872839233,19.88075147546199,36.433083416795114,36.433083416795114,34.011152686092245,34.011152686092245,35.19272452542514,36.433083416795114,36.433083416795114,34.011152686092245,36.433083416795114,32.33492366667791,23.699998698698693,23.3381111522975,15.599999999999998,1410618.654539542 
 03/23  04:00:00,15.0,100.0,20.332712829224235,92.62532329049789,23.641042797783445,51.85091230239206,22.83407233292246,99.99999999999999,21.28756808155684,87.33784062937887,19.784640754364922,54.60135581973675,24.2146874032492,50.066857603853514,0.0,0.0,33.1295626404258,33.1295626404258,16978.680111692218,0.45586473607100264,33.28362728054043,24.233758177069248,0.0,0.0,0.0,0.0,0.0,0.0,36.21575612769854,36.21575612769854,1271.6766902604859,0.41501928735818433,29.289089431089693,29.289089431089693,29.289089431089693,33.32394756936246,33.32394756936246,33.39900021952954,29.189810314016803,22.83407233292246,19.784640754364922,33.39900021952954,33.39900021952954,24.233758177069248,33.28362728054043,29.189810314016803,33.39900021952954,33.39900021952954,33.28362728054043,33.39900021952954,33.28362728054043,23.641042797783445,24.2146874032492,15.0,4578036.084937749 
 03/23  05:00:00,14.0,100.0,20.29513891275689,92.84063393915437,23.319092621229753,53.057477555860515,23.032808561156585,100.0,21.108856734656655,88.3010488498335,19.697743294752165,55.113119243164675,24.533947440943834,49.29508102621648,0.0,0.0,33.1295626404258,33.1295626404258,14417.107191978997,0.38191429430753754,35.206367076796845,25.582791155404273,0.0,0.0,0.0,0.0,0.0,0.0,36.21575612769854,36.21575612769854,1202.9114336073485,-0.6680036078249989,31.64795352429352,31.64795352429352,31.64795352429352,35.68270291443717,35.68270291443717,35.58568125551021,31.730184143703646,23.032808561156585,19.697743294752165,35.58568125551021,35.58568125551021,25.582791155404273,35.206367076796845,31.730184143703646,35.58568125551021,35.58568125551021,35.206367076796845,35.58568125551021,35.206367076796845,23.319092621229753,24.533947440943834,14.0,4330481.160986455 
 03/23  06:00:00,14.2,98.0,20.255701974518782,93.06722996702945,22.861131029063245,54.65307544211255,23.265339835586524,100.0,20.927316410078376,89.29175561832443,19.599291628255116,55.70704413498622,24.25048165996408,50.2374540472874,15612.982423176429,0.4447597312903296,35.950151221676535,27.454437389321367,0.0,0.0,37.07286373550985,37.07286373550985,0.0,0.0,0.0,0.0,0.0,0.0,36.21575612769854,36.21575612769854,1181.867925673395,-0.4898399131631823,32.22385686278378,32.22385686278378,32.22385686278378,36.258561420884206,36.258561420884206,36.27571782569886,32.18562465532588,23.265339835586524,19.599291628255116,36.27571782569886,36.27571782569886,35.950151221676535,35.950151221676535,32.18562465532588,36.27571782569886,36.27571782569886,27.454437389321367,36.27571782569886,35.950151221676535,22.861131029063245,24.25048165996408,14.2,4254724.532424222 
 03/23  07:00:00,14.0,100.0,20.2143427236065,93.30553637384381,23.39451984218298,53.098727678923375,23.208118000295563,100.0,20.76487825167533,90.18884722009872,19.50955322585577,56.494593584750305,23.724607459116022,52.02963115159591,0.0,0.0,37.990074587450444,37.990074587450444,0.0,0.0,37.07286373550985,37.07286373550985,0.0,0.0,0.0,0.0,0.0,0.0,36.21575612769854,36.21575612769854,0.0,14.0,32.7773807656938,32.7773807656938,32.7773807656938,32.7773807656938,32.7773807656938,36.77362476430281,36.77362476430281,23.208118000295563,19.50955322585577,36.77362476430281,36.77362476430281,33.05035540601126,33.05035540601126,36.77362476430281,36.77362476430281,36.77362476430281,33.05035540601126,36.77362476430281,33.05035540601126,23.39451984218298,23.724607459116022,14.0,0.0 
 03/23  08:00:00,16.0,100.0,20.181994289722244,93.58533589794565,24.468955195420435,50.45538545724945,23.055950855647758,100.0,20.635654127940104,91.00011976522308,19.592126297479258,56.98219931264837,23.213409055229906,54.38938960059042,0.0,0.0,37.990074587450444,37.990074587450444,0.0,0.0,37.07286373550985,37.07286373550985,0.0,0.0,0.0,0.0,0.0,0.0,36.21575612769854,36.21575612769854,0.0,16.0,32.7773807656938,32.7773807656938,32.7773807656938,32.7773807656938,32.7773807656938,36.77362476430281,36.77362476430281,23.055950855647758,19.592126297479258,36.77362476430281,36.77362476430281,33.04586393506519,33.04586393506519,36.77362476430281,36.77362476430281,36.77362476430281,33.04586393506519,36.77362476430281,33.04586393506519,24.468955195420435,23.213409055229906,16.0,0.0 
 03/23  09:00:00,17.6,92.0,20.208317721884917,93.43309384293423,26.043859141531954,46.40922270760575,23.267933930054866,99.95310068343875,20.66186709913166,90.8531957170621,19.96482421322873,56.21319738009211,23.056273365171055,55.45830084432875,0.0,0.0,37.990074587450444,37.990074587450444,0.0,0.0,37.07286373550985,37.07286373550985,0.0,0.0,0.0,0.0,2213.1372206875503,0.046682720518709586,37.23906475296124,35.3487912236509,188.30611418295,15.150986229843584,33.9411930948689,33.9411930948689,33.9411930948689,34.6136438545523,34.6136438545523,37.84515214481578,37.227258376100366,23.267933930054866,19.96482421322873,37.84515214481578,37.84515214481578,34.844453561028224,34.844453561028224,37.227258376100366,37.84515214481578,37.84515214481578,34.844453561028224,37.84515214481578,32.95418003171788,26.043859141531954,23.056273365171055,17.6,677902.0110586201 
 03/23  10:00:00,21.0,78.0,20.29567869831712,92.92988675011065,27.61638559166563,43.01260999798966,24.219290439928844,97.71012811817376,20.92180748644963,89.4109173216547,20.518284378903296,55.146764350119454,23.424847513296832,55.12738471616079,0.0,0.0,37.990074587450444,37.990074587450444,0.0,0.0,37.07286373550985,37.07286373550985,0.0,0.0,0.0,0.0,0.0,0.0,37.75071906559259,37.75071906559259,0.0,21.0,34.56819501377034,34.56819501377034,34.56819501377034,34.56819501377034,34.56819501377034,38.42243570411032,38.42243570411032,24.219290439928844,20.518284378903296,38.42243570411032,38.42243570411032,34.956590356560305,34.956590356560305,38.42243570411032,38.42243570411032,38.42243570411032,34.956590356560305,38.42243570411032,34.956590356560305,27.61638559166563,23.424847513296832,21.0,0.0 
 03/23  11:00:00,22.0,73.0,20.432997150740775,92.14506729150715,28.341090869992385,41.29997748938125,25.46964320071448,94.69584248340873,21.44511108512673,86.58490718319506,21.000181231307437,53.617668079804226,23.662312582456195,54.43492572019227,0.0,0.0,37.990074587450444,37.990074587450444,0.0,0.0,37.07286373550985,37.07286373550985,0.0,0.0,0.0,0.0,0.0,0.0,37.75071906559259,37.75071906559259,0.0,22.0,34.56819501377034,34.56819501377034,34.56819501377034,34.56819501377034,34.56819501377034,38.42243570411033,38.42243570411033,25.46964320071448,21.000181231307437,38.42243570411033,38.42243570411033,34.891871489204995,34.891871489204995,38.42243570411033,38.42243570411033,38.42243570411033,34.891871489204995,38.42243570411033,34.891871489204995,28.341090869992385,23.662312582456195,22.0,0.0 
 03/23  12:00:00,22.0,75.0,20.62339242065115,91.06920249320368,28.16354002916364,42.2685224694593,26.663985421590436,91.73713716428516,22.193607406659588,82.71571215215911,21.413816255020592,52.85299292377633,23.73918186241613,54.8768786092861,0.0,0.0,37.990074587450444,37.990074587450444,0.0,0.0,37.07286373550985,37.07286373550985,0.0,0.0,0.0,0.0,0.0,0.0,37.75071906559259,37.75071906559259,0.0,22.0,34.56819501377034,34.56819501377034,34.56819501377034,34.56819501377034,34.56819501377034,38.42243570411033,38.42243570411033,26.663985421590436,21.413816255020592,38.42243570411033,38.42243570411033,34.82713785019946,34.82713785019946,38.42243570411033,38.42243570411033,38.42243570411033,34.82713785019946,38.42243570411033,34.82713785019946,28.16354002916364,23.73918186241613,22.0,0.0 
 03/23  13:00:00,23.0,69.0,20.839738952112665,89.86375759844259,27.417619050397903,45.23695119327076,27.699561063593222,91.98529989233438,22.995399024992707,78.78544902651458,21.74192542403064,52.98376916552329,23.897224198290452,55.68284073298685,0.0,0.0,37.990074587450444,37.990074587450444,0.0,0.0,37.07286373550985,37.07286373550985,0.0,0.0,0.0,0.0,0.0,0.0,37.75071906559259,37.75071906559259,0.0,23.0,34.56819501377034,34.56819501377034,34.56819501377034,34.56819501377034,34.56819501377034,38.42243570411033,38.42243570411033,27.699561063593222,21.74192542403064,38.42243570411033,38.42243570411033,34.82713785019946,34.82713785019946,38.42243570411033,38.42243570411033,38.42243570411033,34.82713785019946,38.42243570411033,34.82713785019946,27.417619050397903,23.897224198290452,23.0,0.0 
 03/23  14:00:00,22.9,69.0,21.06414520040711,88.63219292912952,26.706941264387538,47.930929332503766,28.45306373714051,91.58179018959501,23.746031729448347,75.29500688079908,21.997008731672697,53.0426125142576,24.2122030834333,55.52685351204258,0.0,0.0,37.990074587450444,37.990074587450444,0.0,0.0,37.07286373550984,37.07286373550984,0.0,0.0,0.0,0.0,0.0,0.0,37.75071906559259,37.75071906559259,0.0,22.9,34.56819501377034,34.56819501377034,34.56819501377034,34.56819501377034,34.56819501377034,38.42243570411033,38.42243570411033,28.45306373714051,21.997008731672697,38.42243570411033,38.42243570411033,34.76240220730612,34.76240220730612,38.42243570411033,38.42243570411033,38.42243570411033,34.76240220730612,38.42243570411033,34.76240220730612,26.706941264387538,24.2122030834333,22.9,0.0 
 03/23  15:00:00,22.8,68.0,21.281672659251555,87.3697006069535,26.097835349273147,50.27425957206255,28.84952612678812,92.2241299499163,24.43246339485212,72.1837326684515,22.250931859752004,52.9896770906722,25.212277607509954,52.932592329492536,0.0,0.0,37.990074587450444,37.990074587450444,0.0,0.0,37.07286373550985,37.07286373550985,0.0,0.0,0.0,0.0,0.0,0.0,37.75071906559259,37.75071906559259,0.0,22.8,34.56819501377034,34.56819501377034,34.56819501377034,34.56819501377034,34.56819501377034,38.42243570411033,38.42243570411033,28.84952612678812,22.250931859752004,38.42243570411033,38.42243570411033,34.82713785019946,34.82713785019946,38.42243570411033,38.42243570411033,38.42243570411033,34.82713785019946,38.42243570411033,34.82713785019946,26.097835349273147,25.212277607509954,22.8,0.0 
 03/23  16:00:00,21.0,83.0,21.469256218941435,86.37108047269092,25.489131485820934,53.72001098147612,28.688659045036157,97.67182333809568,25.088571162553475,69.41088963628927,22.311506655613478,54.52047138724523,26.34423820409382,51.024248647069356,0.0,0.0,37.990074587450444,37.990074587450444,0.0,0.0,37.07286373550985,37.07286373550985,0.0,0.0,0.0,0.0,0.0,0.0,37.75071906559259,37.75071906559259,0.0,21.0,34.56819501377034,34.56819501377034,34.56819501377034,34.56819501377034,34.56819501377034,38.42243570411033,38.42243570411033,28.688659045036157,22.311506655613478,38.42243570411033,38.42243570411033,34.82713785019946,34.82713785019946,38.42243570411033,38.42243570411033,38.42243570411033,34.82713785019946,38.42243570411033,34.82713785019946,25.489131485820934,26.34423820409382,21.0,0.0 
 03/23  17:00:00,21.0,83.0,21.617670151460164,85.58969927537903,24.974972336291923,57.31656185259665,28.10121649878965,100.0,25.494780047324724,67.75288162120447,22.341106633149554,56.37700498831721,27.36856206936394,49.73307153642604,0.0,0.0,37.990074587450444,37.990074587450444,0.0,0.0,37.07286373550985,37.07286373550985,0.0,0.0,0.0,0.0,0.0,0.0,37.75071906559259,37.75071906559259,0.0,21.0,34.56819501377034,34.56819501377034,34.56819501377034,34.56819501377034,34.56819501377034,38.42243570411033,38.42243570411033,28.10121649878965,22.341106633149554,38.42243570411033,38.42243570411033,34.82713785019946,34.82713785019946,38.42243570411033,38.42243570411033,38.42243570411033,34.82713785019946,38.42243570411033,34.82713785019946,24.974972336291923,27.36856206936394,21.0,0.0 
 03/23  18:00:00,22.8,68.0,21.69024120866613,85.21051451555353,24.511624561660128,59.91966941683812,27.046567943305448,100.0,25.595448611454856,67.34873881313378,22.291071594702647,57.9706920090863,27.46817506854712,50.29144792983557,0.0,0.0,37.990074587450444,37.990074587450444,0.0,0.0,37.07286373550985,37.07286373550985,0.0,0.0,0.0,0.0,0.0,0.0,37.75071906559259,37.75071906559259,0.0,22.8,34.56819501377034,34.56819501377034,34.56819501377034,34.56819501377034,34.56819501377034,38.42243570411033,38.42243570411033,27.046567943305448,22.291071594702647,38.42243570411033,38.42243570411033,34.82713785019946,34.82713785019946,38.42243570411033,38.42243570411033,38.42243570411033,34.82713785019946,38.42243570411033,34.82713785019946,24.511624561660128,27.46817506854712,22.8,0.0 
 03/23  19:00:00,21.0,83.0,21.638182803512656,85.56721938982847,23.8275397540486,63.28865827133559,25.914423177761368,100.0,25.445246140308445,68.01971022018324,21.95034387383985,60.19092159579535,26.107715525005823,55.24332701901267,0.0,0.0,37.990074587450444,37.990074587450444,0.0,0.0,37.07286373550985,37.07286373550985,0.0,0.0,0.0,0.0,0.0,0.0,37.75071906559259,37.75071906559259,0.0,21.0,34.56819501377034,34.56819501377034,34.56819501377034,34.56819501377034,34.56819501377034,38.42243570411033,38.42243570411033,25.914423177761368,21.95034387383985,38.42243570411033,38.42243570411033,34.891871489204995,34.891871489204995,38.42243570411033,38.42243570411033,38.42243570411033,34.891871489204995,38.42243570411033,34.891871489204995,23.8275397540486,26.107715525005823,21.0,0.0 
 03/23  20:00:00,20.0,94.0,21.49873658430521,86.30078608892717,23.187963558071417,67.67830724672716,24.91401785321619,100.0,25.045502411209178,69.65750620960547,21.605163411481435,63.42695856593298,24.735516129717357,61.68576000026187,0.0,0.0,37.990074587450444,37.990074587450444,0.0,0.0,37.07286373550985,37.07286373550985,0.0,0.0,0.0,0.0,0.0,0.0,37.75071906559259,37.75071906559259,0.0,20.0,34.56819501377034,34.56819501377034,34.56819501377034,34.56819501377034,34.56819501377034,38.42243570411033,38.42243570411033,24.91401785321619,21.605163411481435,38.42243570411033,38.42243570411033,34.891871489204995,34.891871489204995,38.42243570411033,38.42243570411033,38.42243570411033,34.891871489204995,38.42243570411033,34.891871489204995,23.187963558071417,24.735516129717357,20.0,0.0 
 03/23  21:00:00,20.6,89.0,21.325892664812464,87.30639028856623,22.733010299839247,70.61049149991194,24.241129552504518,100.0,24.571503444159433,71.72812501277213,21.347411423865793,65.54853458073161,23.76869325320747,66.34161104643368,13153.19208455429,0.4620562673269567,34.830852207294264,29.532457714703334,0.0,0.0,37.07286373550985,37.07286373550985,0.0,0.0,0.0,0.0,0.0,0.0,37.75071906559259,37.75071906559259,944.4020688558787,9.709630113393557,30.925876259354915,30.925876259354915,30.925876259354915,33.95203164495397,33.95203164495397,35.01911177309107,31.767508631444112,24.241129552504518,21.347411423865793,35.01911177309107,35.01911177309107,34.04011802298152,34.04011802298152,31.767508631444112,35.01911177309107,35.01911177309107,28.741723530390594,35.01911177309107,34.04011802298152,22.733010299839247,23.76869325320747,20.6,3399847.447881163 
 03/23  22:00:00,20.0,94.0,21.135305163887573,88.33340247713419,22.99451016906075,70.51181702167221,23.63714180257989,99.99999999999999,24.141926994134238,73.59750179023992,21.088683408300916,67.71578125048342,23.003671417767002,70.48970562082846,9545.617959644926,0.34980510741613874,36.35098657224592,31.810281078349725,0.0,0.0,37.07286373550984,37.07286373550984,0.0,0.0,0.0,0.0,4718.901292043179,0.09403771544163048,37.73694932211564,33.73527918095459,1162.9221491577296,5.395668463711553,33.03972465111814,33.03972465111814,33.03972465111814,37.07442920921857,37.07442920921857,36.97258385952366,33.12364796752095,23.63714180257989,21.088683408300916,36.97258385952366,36.97258385952366,36.563039636820946,36.563039636820946,33.12364796752095,36.97258385952366,36.97258385952366,32.02233414292475,36.97258385952366,32.561369495659896,22.99451016906075,23.003671417767002,20.0,4186519.736967827 
 03/23  23:00:00,20.0,94.0,20.969357921613813,89.23859449498651,24.126160295426942,66.69692053686116,23.147082632427168,100.0,23.717348933937462,75.49980860973606,20.884084059007694,69.61977912678103,22.652719101466236,72.9054378518791,2577.9576225630512,0.0640366006673017,39.88731469163527,37.47956558052669,0.0,0.0,37.07286373550985,37.07286373550985,0.0,0.0,0.0,0.0,13628.817121971224,0.5438856820699827,34.67724100574307,30.05805436049938,1111.8795012348683,6.559891428155982,31.911074667225446,31.911074667225446,31.911074667225446,35.63426641527345,35.63426641527345,35.72760063699323,31.797072078854878,23.147082632427168,20.884084059007694,35.72760063699323,35.72760063699323,35.70477096860022,35.70477096860022,31.797072078854878,35.72760063699323,35.72760063699323,33.29702185749164,35.72760063699323,31.085584323356528,24.126160295426942,22.652719101466236,20.0,4002766.204445526 
 03/23  24:00:00,20.0,95.0,20.840994880065637,89.94581197474196,24.97588089136969,64.72233724258862,22.701277065651244,100.0,23.3587842206338,77.14945814510882,20.749184072242738,72.07578601330596,23.672626864655165,69.9785560512073,0.0,0.0,39.88731469163527,39.88731469163527,17220.238399759044,0.629134169810376,30.02063779874546,23.26292914667492,0.0,0.0,0.0,0.0,0.0,0.0,35.85205730253785,35.85205730253785,1399.384813071069,5.621369462308151,25.959431797372968,25.959431797372968,25.959431797372968,29.994838411604285,29.994838411604285,30.066552359658353,25.868476352303333,22.701277065651244,20.749184072242738,30.066552359658353,30.066552359658353,23.26292914667492,30.02063779874546,25.868476352303333,30.066552359658353,30.066552359658353,30.02063779874546,30.066552359658353,30.02063779874546,24.97588089136969,23.672626864655165,20.0,5037785.327055848 
 03/24  01:00:00,20.0,94.0,20.77810100835097,90.29459376627436,25.03149496227288,65.66020175587452,22.904700302228367,99.9118971194336,23.073286858923876,78.49197123708097,20.66063905046899,74.36490586888723,24.815735247560045,66.5085559489901,0.0,0.0,39.88731469163527,39.88731469163527,14860.225444609116,0.452109382364308,33.15809556913809,24.89706515738683,0.0,0.0,0.0,0.0,0.0,0.0,35.85205730253785,35.85205730253785,1268.8083745738584,5.4949837115711055,29.463764392602023,29.463764392602023,29.463764392602023,33.498683809764195,33.498683809764195,33.37097951269859,29.57507011301837,22.904700302228367,20.66063905046899,33.37097951269859,33.37097951269859,24.89706515738683,33.15809556913809,29.57507011301837,33.37097951269859,33.37097951269859,33.15809556913809,33.37097951269859,33.15809556913809,25.03149496227288,24.815735247560045,20.0,4567710.148465891 
 03/24  02:00:00,20.0,94.0,20.752968706706014,90.43442552495809,24.69332773248468,67.7086472640922,23.21522736176625,99.96258106412485,22.824306649190483,79.68427290584134,20.590478937026095,76.02231520407659,25.09089047786057,66.11664735405377,0.0,0.0,39.88731469163527,39.88731469163527,8187.0561256603605,0.19429899713680232,36.09308540096033,31.052848713573233,0.0,0.0,0.0,0.0,0.0,0.0,35.85205730253785,35.85205730253785,591.5518527870961,12.70729880701565,32.1646759437416,32.1646759437416,32.1646759437416,34.182028222791814,34.182028222791814,36.19804238976299,34.17238361687522,23.21522736176625,20.590478937026095,36.19804238976299,36.19804238976299,29.294981562536112,34.3352182499232,34.17238361687522,36.19804238976299,36.19804238976299,34.3352182499232,36.19804238976299,34.3352182499232,24.69332773248468,25.09089047786057,20.0,2129586.670033546 
 03/24  03:00:00,19.6,99.0,20.732387621322637,90.63896503341708,24.175903316020495,70.8264076720165,23.6869260094727,99.69759649911153,22.6208660709634,80.75375794622153,20.521806427421538,78.08490445210094,24.84304995597366,68.05220311748715,0.0,0.0,39.88731469163527,39.88731469163527,0.0,0.0,36.09308540096033,36.09308540096033,0.0,0.0,0.0,0.0,0.0,0.0,35.85205730253785,35.85205730253785,0.0,19.6,32.164328115347686,32.164328115347686,32.164328115347686,32.164328115347686,32.164328115347686,36.19972833023593,36.19972833023593,23.6869260094727,20.521806427421538,36.19972833023593,36.19972833023593,32.29988507980599,32.29988507980599,36.19972833023593,36.19972833023593,36.19972833023593,32.29988507980599,36.19972833023593,32.29988507980599,24.175903316020495,24.84304995597366,19.6,0.0 
 03/24  04:00:00,19.0,100.0,20.702809501689885,90.80426741265254,23.61718108036714,73.88327863358833,23.739370467558818,100.0,22.463790050769646,81.52793662521177,20.42535908792378,79.83585036179372,24.386206714847894,70.54733259048999,0.0,0.0,39.88731469163527,39.88731469163527,0.0,0.0,36.09308540096033,36.09308540096033,0.0,0.0,0.0,0.0,0.0,0.0,35.85205730253785,35.85205730253785,0.0,19.0,32.164328115347686,32.164328115347686,32.164328115347686,32.164328115347686,32.164328115347686,36.19972833023593,36.19972833023593,23.739370467558818,20.42535908792378,36.19972833023593,36.19972833023593,32.29988507980599,32.29988507980599,36.19972833023593,36.19972833023593,36.19972833023593,32.29988507980599,36.19972833023593,32.29988507980599,23.61718108036714,24.386206714847894,19.0,0.0 
