Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 03/24  05:00:00,19.0,100.0,20.65666657741732,91.06283259869457,23.147204719252578,76.2445649379729,23.540243835073262,100.0,22.307570599457172,82.30621034487478,20.342840457431315,81.0424502511917,23.84151227172188,73.11916590573193,0.0,0.0,39.88731469163527,39.88731469163527,0.0,0.0,36.09308540096033,36.09308540096033,0.0,0.0,0.0,0.0,0.0,0.0,35.85205730253785,35.85205730253785,0.0,19.0,32.164328115347686,32.164328115347686,32.164328115347686,32.164328115347686,32.164328115347686,36.19972833023593,36.19972833023593,23.540243835073262,20.342840457431315,36.19972833023593,36.19972833023593,32.29988507980599,32.29988507980599,36.19972833023593,36.19972833023593,36.19972833023593,32.29988507980599,36.19972833023593,32.29988507980599,23.147204719252578,23.84151227172188,19.0,0.0 
 03/24  06:00:00,19.0,98.0,20.590277717211787,91.43629885378925,22.839917976049442,77.75112265100688,23.29647978034497,100.0,22.143323237906664,83.13351437067473,20.26608336681811,81.73823365964361,23.36173504429771,75.3362221297983,16039.774260758611,0.5642254966761211,33.97797734142239,26.927480043811787,0.0,0.0,36.09308540096033,36.09308540096033,0.0,0.0,0.0,0.0,0.0,0.0,35.85205730253785,35.85205730253785,1243.0519233413934,4.462921129309958,30.148871365848812,30.148871365848812,30.148871365848812,34.1836408539189,34.1836408539189,34.203706319993806,30.110544798024414,23.29647978034497,20.26608336681811,34.203706319993806,34.203706319993806,33.97797734142239,33.97797734142239,30.110544798024414,34.203706319993806,34.203706319993806,26.927480043811787,34.203706319993806,33.97797734142239,22.839917976049442,23.36173504429771,19.0,4474986.924029016 
 03/24  07:00:00,19.0,94.0,20.49843493341121,91.95581499550386,23.451502643187716,74.92864955467205,22.882899339288777,100.0,21.938949505728303,84.17605482348142,20.184664236350383,82.15259969301937,22.80219052817445,77.9296970740553,0.0,0.0,37.18382729618493,37.18382729618493,7282.589309990637,0.2263400898980811,30.33827904406715,22.51242602136633,0.0,0.0,0.0,0.0,9682.038574920676,0.4293746609928123,30.33827904406715,24.960968979127166,1381.5946504622334,4.578223637880159,26.356318670739448,26.356318670739448,26.356318670739448,30.391726762941936,30.391726762941936,30.479288763308233,26.247817490436667,22.882899339288777,20.184664236350383,30.479288763308233,30.479288763308233,22.51242602136633,30.33827904406715,26.247817490436667,30.479288763308233,30.479288763308233,30.33827904406715,30.479288763308233,24.960968979127166,23.451502643187716,22.80219052817445,19.0,4973740.741664041 
 03/24  08:00:00,20.0,100.0,20.451558648927403,92.31359710709856,24.55340206097067,70.52374207436176,22.950180709989375,100.0,21.799080700010684,84.9821529023092,20.253020449190306,82.30398005180436,23.089561085563634,77.01149593158883,0.0,0.0,37.18382729618493,37.18382729618493,11926.841266174462,0.33521599232644317,32.45439699324464,23.780986027196995,0.0,0.0,0.0,0.0,2927.514078518929,0.17578904635381393,30.379664429642478,28.264805552141937,1296.0623152060991,5.543395674290016,28.780102809316332,28.780102809316332,28.780102809316332,32.81515414861809,32.81515414861809,32.706166123148805,28.872786907134376,22.950180709989375,20.253020449190306,32.706166123148805,32.706166123148805,23.780986027196995,32.45439699324464,28.872786907134376,32.706166123148805,32.706166123148805,32.45439699324464,32.706166123148805,30.339538115744105,24.55340206097067,23.089561085563634,20.0,4665824.3347419575 
 03/24  09:00:00,20.1,92.0,20.506848393939368,92.09026443101565,26.082529680074654,64.45550303737596,23.63512102580636,98.7707365856703,21.807229976706527,85.02391073951964,20.581931346218855,81.0456066910106,23.49266597861213,75.22729716986726,0.0,0.0,37.18382729618493,37.18382729618493,2611.76462633567,0.053587248151278216,36.896794152630314,34.95347089681222,0.0,0.0,0.0,0.0,0.0,0.0,30.48916161942021,30.48916161942021,193.35152169346782,17.66437689917156,33.12501745770116,33.12501745770116,33.12501745770116,33.79746821738456,33.79746821738456,37.082920212546654,36.433577267362544,23.63512102580636,20.581931346218855,37.082920212546654,37.082920212546654,32.167636611368245,34.11095986718634,36.433577267362544,37.082920212546654,37.082920212546654,34.11095986718634,37.082920212546654,34.11095986718634,26.082529680074654,23.49266597861213,20.1,696065.4780964841 
 03/24  10:00:00,20.2,92.0,20.64248858064851,91.3233803545316,27.208767646113724,60.318086616738704,24.984730281550018,93.94354903212108,22.021404227221677,83.91973813444753,21.002064815004214,79.35724616143305,23.743907109581052,74.09753094873994,0.0,0.0,37.18382729618493,37.18382729618493,0.0,0.0,36.896794152630314,36.896794152630314,0.0,0.0,0.0,0.0,0.0,0.0,30.48916161942021,30.48916161942021,0.0,20.2,33.13763043791592,33.13763043791592,33.13763043791592,33.13763043791592,33.13763043791592,37.09661710734514,37.09661710734514,24.984730281550018,21.002064815004214,37.09661710734514,37.09661710734514,33.470103408445574,33.470103408445574,37.09661710734514,37.09661710734514,37.09661710734514,33.470103408445574,37.09661710734514,33.470103408445574,27.208767646113724,23.743907109581052,20.2,0.0 
 03/24  11:00:00,20.3,92.0,20.76476524700108,90.72745139171803,27.233837138288415,60.320587299606544,25.726604329226554,93.01419088633463,22.33114346381757,82.432688567197,21.47756421154413,77.61540040535307,23.831124677837053,73.82491372525323,0.0,0.0,37.18382729618493,37.18382729618493,0.0,0.0,36.89679415263031,36.89679415263031,0.0,0.0,0.0,0.0,0.0,0.0,30.489161619420205,30.489161619420205,0.0,20.3,33.13763043791592,33.13763043791592,33.13763043791592,33.13763043791592,33.13763043791592,37.09661710734513,37.09661710734513,25.726604329226554,21.47756421154413,37.09661710734513,37.09661710734513,33.33711556406344,33.33711556406344,37.09661710734513,37.09661710734513,37.09661710734513,33.33711556406344,37.09661710734513,33.33711556406344,27.233837138288415,23.831124677837053,20.3,0.0 
 03/24  12:00:00,20.4,91.0,20.857631082335217,90.21024400666232,26.26432996274234,63.87066341963258,25.416967076200105,97.57616741085135,22.560659110121815,81.29052642943458,21.56679852649717,77.66435506486577,23.66935835648072,74.55276682618862,0.0,0.0,37.18382729618493,37.18382729618493,0.0,0.0,36.896794152630314,36.896794152630314,0.0,0.0,0.0,0.0,0.0,0.0,30.489161619420205,30.489161619420205,0.0,20.4,33.13763043791592,33.13763043791592,33.13763043791592,33.13763043791592,33.13763043791592,37.09661710734513,37.09661710734513,25.416967076200105,21.56679852649717,37.09661710734513,37.09661710734513,33.403610515428056,33.403610515428056,37.09661710734513,37.09661710734513,37.09661710734513,33.403610515428056,37.09661710734513,33.403610515428056,26.26432996274234,23.66935835648072,20.4,0.0 
 03/24  13:00:00,21.0,83.0,20.921193343219777,89.85812835598874,25.75206371288452,65.40111989727275,25.524402703907327,99.40428481455261,22.63861400461981,80.90660855371601,21.867170412128942,76.49841878707244,23.699854007103156,73.93407650354395,0.0,0.0,37.18382729618493,37.18382729618493,0.0,0.0,36.896794152630314,36.896794152630314,0.0,0.0,0.0,0.0,0.0,0.0,30.489161619420205,30.489161619420205,0.0,21.0,33.13763043791592,33.13763043791592,33.13763043791592,33.13763043791592,33.13763043791592,37.09661710734513,37.09661710734513,25.524402703907327,21.867170412128942,37.09661710734513,37.09661710734513,33.27062052233399,33.27062052233399,37.09661710734513,37.09661710734513,37.09661710734513,33.27062052233399,37.09661710734513,33.27062052233399,25.75206371288452,23.699854007103156,21.0,0.0 
 03/24  14:00:00,21.0,83.0,20.98687750590281,89.49593840179051,25.332736956084446,66.29625015340126,25.88627940967215,99.96886273300335,22.818299967654976,80.02960519140453,22.171015226078275,75.33425698040304,23.88479629469565,72.29829640830746,0.0,0.0,37.18382729618493,37.18382729618493,0.0,0.0,36.896794152630314,36.896794152630314,0.0,0.0,0.0,0.0,0.0,0.0,30.489161619420205,30.489161619420205,0.0,21.0,33.13763043791592,33.13763043791592,33.13763043791592,33.13763043791592,33.13763043791592,37.09661710734513,37.09661710734513,25.88627940967215,22.171015226078275,37.09661710734513,37.09661710734513,33.27062052233399,33.27062052233399,37.09661710734513,37.09661710734513,37.09661710734513,33.27062052233399,37.09661710734513,33.27062052233399,25.332736956084446,23.88479629469565,21.0,0.0 
 03/24  15:00:00,21.0,83.0,21.067690221265835,89.0525803682578,24.98928729094814,67.06092290379681,26.16727677963233,99.9670458476988,23.09718647472974,78.68954031760791,22.39237113238373,74.53211381214996,24.311176568873634,69.84281070761021,0.0,0.0,37.18382729618493,37.18382729618493,0.0,0.0,36.896794152630314,36.896794152630314,0.0,0.0,0.0,0.0,0.0,0.0,30.489161619420205,30.489161619420205,0.0,21.0,33.13763043791592,33.13763043791592,33.13763043791592,33.13763043791592,33.13763043791592,37.09661710734513,37.09661710734513,26.16727677963233,22.39237113238373,37.09661710734513,37.09661710734513,33.27062052233399,33.27062052233399,37.09661710734513,37.09661710734513,37.09661710734513,33.27062052233399,37.09661710734513,33.27062052233399,24.98928729094814,24.311176568873634,21.0,0.0 
 03/24  16:00:00,21.0,83.0,21.146552065837454,88.7098648910662,24.688363915939842,67.91015700345326,26.064996407030474,100.0,23.38436810040643,77.41235165369787,22.503375747892754,74.2730800609981,24.6539185277674,68.05602781105218,0.0,0.0,37.18382729618493,37.18382729618493,0.0,0.0,36.896794152630314,36.896794152630314,0.0,0.0,0.0,0.0,0.0,0.0,30.489161619420205,30.489161619420205,0.0,21.0,33.13763043791592,33.13763043791592,33.13763043791592,33.13763043791592,33.13763043791592,37.09661710734513,37.09661710734513,26.064996407030474,22.503375747892754,37.09661710734513,37.09661710734513,33.27062052233399,33.27062052233399,37.09661710734513,37.09661710734513,37.09661710734513,33.27062052233399,37.09661710734513,33.27062052233399,24.688363915939842,24.6539185277674,21.0,0.0 
 03/24  17:00:00,21.0,83.0,21.189116855342114,88.47834805391487,24.250066514178272,69.36748078463971,25.617431843561945,100.0,23.59063844721109,76.45532281560256,22.39718165335554,74.9025322099391,24.797013119930917,67.13791548534982,0.0,0.0,37.18382729618493,37.18382729618493,0.0,0.0,36.896794152630314,36.896794152630314,0.0,0.0,0.0,0.0,0.0,0.0,30.489161619420205,30.489161619420205,0.0,21.0,33.13763043791592,33.13763043791592,33.13763043791592,33.13763043791592,33.13763043791592,37.09661710734513,37.09661710734513,25.617431843561945,22.39718165335554,37.09661710734513,37.09661710734513,33.27062052233399,33.27062052233399,37.09661710734513,37.09661710734513,37.09661710734513,33.27062052233399,37.09661710734513,33.27062052233399,24.250066514178272,24.797013119930917,21.0,0.0 
 03/24  18:00:00,20.4,84.0,21.17605306812654,88.54932337066414,23.672816973247677,71.44542723343028,24.903253061298233,99.99999999999999,23.659408773353945,76.13919567399465,22.076990134133574,76.37511088851817,24.416531734194812,68.32710203719368,0.0,0.0,37.18382729618493,37.18382729618493,0.0,0.0,36.89679415263031,36.89679415263031,0.0,0.0,0.0,0.0,0.0,0.0,30.489161619420205,30.489161619420205,0.0,20.4,33.13763043791592,33.13763043791592,33.13763043791592,33.13763043791592,33.13763043791592,37.09661710734513,37.09661710734513,24.903253061298233,22.076990134133574,37.09661710734513,37.09661710734513,33.33711556406344,33.33711556406344,37.09661710734513,37.09661710734513,37.09661710734513,33.33711556406344,37.09661710734513,33.33711556406344,23.672816973247677,24.416531734194812,20.4,0.0 
 03/24  19:00:00,20.0,83.0,21.084828928637773,89.13478828760076,22.961793903608072,73.88649311397,24.045736794270375,100.0,23.496535292893192,76.96625386269284,21.61675776272903,78.41824466154307,23.450422878849096,71.7394042397647,7969.62606832601,0.20119786061168085,36.59739898566862,31.76184251946089,0.0,0.0,36.896794152630314,36.896794152630314,0.0,0.0,0.0,0.0,0.0,0.0,30.489161619420205,30.489161619420205,590.9328683153199,12.683909979975768,32.69514088864918,32.69514088864918,32.69514088864918,34.71249316769939,34.71249316769939,36.72124695128157,34.63219632296106,24.045736794270375,21.61675776272903,36.72124695128157,36.72124695128157,34.70729059529019,34.70729059529019,34.63219632296106,36.72124695128157,36.72124695128157,29.871734129082455,36.72124695128157,34.70729059529019,22.961793903608072,23.450422878849096,20.0,2127358.3259351514 
 03/24  20:00:00,20.0,83.0,20.919778746927705,90.04394268264514,22.78630057469222,73.98446881494684,23.35625810179919,99.99999999999999,23.138527844126884,78.64889370916767,21.204903214430683,80.20109056597306,22.600895155858268,74.82514958607896,9080.453689094682,0.33382472984238054,32.74326334594705,26.110222119387753,0.0,0.0,36.89679415263031,36.89679415263031,0.0,0.0,0.0,0.0,7996.147141042215,0.35795559022447676,30.375427702498953,26.609989543218262,1309.508077529922,5.487915608679517,28.749499210452655,28.749499210452655,28.749499210452655,32.78472316126965,32.78472316126965,32.89010158923723,28.62579452884152,23.35625810179919,21.204903214430683,32.89010158923723,32.89010158923723,32.74326334594705,32.74326334594705,28.62579452884152,32.89010158923723,32.89010158923723,26.110222119387753,32.89010158923723,28.977825186666358,22.78630057469222,22.600895155858268,20.0,4714229.0791077195 
 03/24  21:00:00,19.8,84.0,20.750423450752884,91.07700472824942,23.252838696691214,71.36100669197748,22.785652997204043,100.0,22.74019683040359,80.64852954545918,20.90113543489403,81.55502545314722,22.417624548434812,75.06621765332319,2916.3866148184916,0.17300187054901753,30.572491616563713,28.55603900575775,2734.1407951444903,0.07618317934435508,33.52768086697791,29.234734088409784,0.0,0.0,0.0,0.0,11516.041468932504,0.7430149501066275,30.36552959894461,26.612039454953347,1386.5131030330804,5.359912846911265,26.228742252241407,26.228742252241407,26.228742252241407,30.264174976244163,30.264174976244163,30.248196707394577,26.226409804525296,22.785652997204043,20.90113543489403,30.248196707394577,30.248196707394577,26.072582820376482,30.36552959894461,26.226409804525296,30.248196707394577,30.248196707394577,28.34907698813865,30.248196707394577,26.612039454953347,23.252838696691214,22.417624548434812,19.8,4991447.170919089 
 03/24  22:00:00,20.0,83.0,20.61903816995077,91.81725345394179,23.55193155878284,69.58802025160321,22.5009128983676,99.99999999999999,22.41226995201636,82.27047333432054,20.699395829497277,82.36519242303746,23.125327377674864,71.40985901642566,0.0,0.0,30.57249161656371,30.57249161656371,14318.519112269418,0.7005197955061169,28.58709765758503,23.022675023740376,0.0,0.0,0.0,0.0,3042.3780468913196,0.2799333784824445,28.750002135371634,27.045374563123477,1465.6894217938993,5.634545993362819,24.462258077831425,24.462258077831425,24.462258077831425,28.497524676186345,28.497524676186345,28.539711811930353,24.400827942897408,22.5009128983676,20.699395829497277,28.539711811930353,28.539711811930353,23.022675023740376,28.58709765758503,24.400827942897408,28.539711811930353,28.539711811930353,28.58709765758503,28.539711811930353,26.882470085336873,23.55193155878284,23.125327377674864,20.0,5276481.918458038 
 03/24  23:00:00,20.0,83.0,20.53364621168739,92.39276329581885,23.50018476877128,69.32890981971005,22.572840686660005,100.0,22.21661976925742,83.33732179426391,20.56499971245655,82.86989327639965,23.41883240598952,69.67228240884792,0.0,0.0,30.572491616563713,30.572491616563713,16555.59733375938,0.9832000000000001,28.88162001478264,24.853059027068703,0.0,0.0,0.0,0.0,0.0,0.0,28.034465076638554,28.034465076638554,1444.825406314567,5.614598358300659,24.884717087113472,24.884717087113472,24.884717087113472,28.920342599710953,28.920342599710953,28.896823360443427,24.88960110415944,22.572840686660005,20.56499971245655,28.896823360443427,28.896823360443427,24.853059027068703,28.88162001478264,24.88960110415944,28.896823360443427,28.896823360443427,28.88162001478264,28.896823360443427,28.88162001478264,23.50018476877128,23.41883240598952,20.0,5201371.462732442 
 03/24  24:00:00,19.6,80.0,20.49420677319111,92.61786616592676,23.180009793128477,69.57196272778859,23.058418732164643,98.33796859087883,22.073963842846936,84.0648625644815,20.45048857442208,82.86001349701155,23.287577601476222,69.12319942125815,0.0,0.0,30.572491616563713,30.572491616563713,14545.42494102434,0.5967657726634203,32.835185955767706,25.76153044774599,0.0,0.0,0.0,0.0,0.0,0.0,28.034465076638554,28.034465076638554,1282.117323016042,5.042079937380519,29.225734941426083,29.225734941426083,29.225734941426083,33.260778378816354,33.260778378816354,33.14192862136676,29.328063669633384,23.058418732164643,20.45048857442208,33.14192862136676,33.14192862136676,25.76153044774599,32.835185955767706,29.328063669633384,33.14192862136676,33.14192862136676,32.835185955767706,33.14192862136676,32.835185955767706,23.180009793128477,23.287577601476222,19.6,4615622.362857752 
 03/25  01:00:00,19.0,83.0,20.465353307105307,92.78294212542488,22.79129576710178,69.74390893093445,23.470330143977503,98.73289054732396,21.922144232881255,84.84698483011444,20.320696101364398,82.64698301469836,22.923984343630984,69.18614528195116,11326.5290922884,0.5194785639332049,30.91476677429072,25.70212096171218,0.0,0.0,35.218442158958055,35.218442158958055,0.0,0.0,0.0,0.0,5521.410263988884,0.19729076038573184,30.91476677429072,24.15874101988758,1356.5443010713057,4.512034623083453,26.96382509650067,26.96382509650067,26.96382509650067,30.999115868349136,30.999115868349136,31.0877747391513,26.852473384347416,23.470330143977503,20.320696101364398,31.0877747391513,31.0877747391513,30.91476677429072,30.91476677429072,26.852473384347416,31.0877747391513,31.0877747391513,25.70212096171218,31.0877747391513,24.15874101988758,22.79129576710178,22.923984343630984,19.0,4883559.4838567 
 03/25  02:00:00,19.1,79.0,20.44031017966888,92.92647555685924,23.074793867177245,67.01784711996397,23.51603196090176,100.0,21.792832141851694,85.51959377854043,20.21903097233903,82.14255557660097,22.930545297881878,67.60611936594695,9066.028723516833,0.5662192402719013,31.537683331017067,27.707176984845706,0.0,0.0,35.218442158958055,35.218442158958055,0.0,0.0,0.0,0.0,7150.690276012031,0.2939453268165385,31.537683331017067,25.717922656069863,1330.4164120870623,4.574556161486974,27.63045246536951,27.63045246536951,27.63045246536951,31.66561451190435,31.66561451190435,31.649695879394717,27.627586730757805,23.51603196090176,20.21903097233903,31.649695879394717,31.649695879394717,31.537683331017067,31.537683331017067,27.627586730757805,31.649695879394717,31.649695879394717,27.707176984845706,31.649695879394717,25.717922656069863,23.074793867177245,22.930545297881878,19.1,4789499.083513425 
 03/25  03:00:00,19.2,77.0,20.417979796252535,93.05468144882687,23.510506423842656,64.1006556618203,23.300590755392975,100.0,21.68349876620102,86.09299841612813,20.156344631225778,81.59452296276343,23.27456565591094,65.02073857342452,0.0,0.0,31.537683331017067,31.537683331017067,0.0,0.0,35.218442158958055,35.218442158958055,0.0,0.0,0.0,0.0,6560.06393823223,0.17524089734190335,37.648583830865284,33.17076697856834,566.1300121406897,11.841005973156921,34.389234659151164,34.389234659151164,34.389234659151164,36.40658693820138,36.40658693820138,38.19718212396348,36.39694124627374,23.300590755392975,20.156344631225778,38.19718212396348,38.19718212396348,36.27912945686536,36.27912945686536,36.39694124627374,38.19718212396348,38.19718212396348,36.27912945686536,38.19718212396348,31.801312604568412,23.510506423842656,23.27456565591094,19.2,2038068.043706483 
 03/25  04:00:00,19.0,78.0,20.390826236424626,93.21084397082137,23.596236807342468,62.54728052451094,23.024390129987946,100.0,21.58250791817293,86.62649008722619,20.107121774158692,80.8225871437223,23.831895080048884,61.66844503486774,0.0,0.0,31.537683331017067,31.537683331017067,0.0,0.0,35.218442158958055,35.218442158958055,0.0,0.0,0.0,0.0,0.0,0.0,37.648583830865284,37.648583830865284,0.0,19.0,34.50441364112892,34.50441364112892,34.50441364112892,34.50441364112892,34.50441364112892,38.308760235273056,38.308760235273056,23.024390129987946,20.107121774158692,38.308760235273056,38.308760235273056,34.632209063785346,34.632209063785346,38.308760235273056,38.308760235273056,38.308760235273056,34.632209063785346,38.308760235273056,34.632209063785346,23.596236807342468,23.831895080048884,19.0,0.0 
 03/25  05:00:00,19.0,78.0,20.36191865473232,93.37741016636512,23.355951986334034,62.51040467235587,22.806148706669337,100.0,21.50154861455215,87.05684321680806,20.07032211532569,80.10609746834272,23.957102221802774,60.28770237046861,0.0,0.0,31.537683331017067,31.537683331017067,15748.479911779614,0.26821622764941305,37.694177983961595,23.64738089311708,0.0,0.0,0.0,0.0,0.0,0.0,37.648583830865284,37.648583830865284,1139.874117370567,4.289318965852651,33.92614857626694,33.92614857626694,33.92614857626694,37.96085313436737,37.96085313436737,37.96669657343176,33.89698092060435,22.806148706669337,20.07032211532569,37.96669657343176,37.96669657343176,23.64738089311708,37.694177983961595,33.89698092060435,37.96669657343176,37.96669657343176,37.694177983961595,37.96669657343176,37.694177983961595,23.355951986334034,23.957102221802774,19.0,4103546.8225340415 
 03/25  06:00:00,18.4,80.0,20.326818810354766,93.5801335446885,22.91788151168138,63.604249131740275,22.850647033058667,100.0,21.407781172859437,87.55832333374644,20.011515774790617,79.82135749339636,23.698717852659026,60.673591237883365,2468.6993246623138,0.08657892378021904,31.129122086608547,27.718373264761343,14718.3701184298,0.5064878057709874,32.065800201188644,25.16456838839754,0.0,0.0,0.0,0.0,0.0,0.0,37.648583830865284,37.648583830865284,1316.2923236964016,3.852266727187744,28.062729877280518,28.062729877280518,28.062729877280518,32.09780846973758,32.09780846973758,32.21823286201492,27.921737410200727,22.850647033058667,20.011515774790617,32.21823286201492,32.21823286201492,25.16456838839754,32.065800201188644,27.921737410200727,32.21823286201492,32.21823286201492,28.655051379341437,32.21823286201492,32.065800201188644,22.91788151168138,23.698717852659026,18.4,4738652.365307046 
 03/25  07:00:00,18.0,83.0,20.29462586964948,93.76647184146759,22.73382961058482,63.757722337334144,23.173099398126254,99.65947515419958,21.30202322191581,88.12779251873451,19.92975133182668,79.56033817230748,23.248803558267753,61.79894043156669,15444.07300185242,0.679182060629618,33.01162707475558,27.55169838828203,0.0,0.0,30.10168535572966,30.10168535572966,0.0,0.0,0.0,0.0,0.0,0.0,37.648583830865284,37.648583830865284,1271.8706289159682,3.413687363460599,29.256112100028403,29.256112100028403,29.256112100028403,33.29096026949591,33.29096026949591,33.241848749638365,29.287827128511623,23.173099398126254,19.92975133182668,33.241848749638365,33.241848749638365,33.01162707475558,33.01162707475558,29.287827128511623,33.241848749638365,33.241848749638365,27.55169838828203,33.241848749638365,33.01162707475558,22.73382961058482,23.248803558267753,18.0,4578734.264097486 
 03/25  08:00:00,19.0,78.0,20.278777249948,93.9507452102471,23.523750984856818,60.577534698586845,23.459039362253094,99.72394749488718,21.226227678359837,88.6256475366073,19.98687049531499,78.96366980046801,22.910484266907275,62.86094737773175,4956.422858207708,0.21353269676983577,36.60371170457583,34.75271165758521,0.0,0.0,30.101685355729657,30.101685355729657,0.0,0.0,0.0,0.0,10211.750181841957,0.26179971540195085,36.860772157350226,30.623885950056987,1165.9886068674293,4.313670317195848,32.82821489505263,32.82821489505263,32.82821489505263,36.86291945315307,36.86291945315307,36.815630434715175,32.855205162442786,23.459039362253094,19.98687049531499,36.815630434715175,36.815630434715175,36.512481448587074,36.512481448587074,32.855205162442786,36.815630434715175,36.815630434715175,34.661481401596454,36.815630434715175,30.275595241293836,23.523750984856818,22.910484266907275,19.0,4197558.984722746 
 03/25  09:00:00,19.0,78.0,20.324780596886164,93.684044039604,25.555866223633995,53.47438588772459,23.80580460307178,99.17903092104363,21.258298211513157,88.45142853198428,20.26820564606069,77.26786643994414,23.408546249983168,60.79555062803146,0.0,0.0,36.60371170457582,36.60371170457582,0.0,0.0,30.101685355729657,30.101685355729657,0.0,0.0,0.0,0.0,1986.7968140425678,0.05429540045216436,37.833704503879744,36.583111218588016,161.79390408357358,16.89744734498212,34.46510388861818,34.46510388861818,34.46510388861818,35.041490254061095,35.041490254061095,38.26497418612884,37.74966968824021,23.80580460307178,20.26820564606069,38.26497418612884,38.26497418612884,35.3683421838721,35.3683421838721,37.74966968824021,38.26497418612884,38.26497418612884,35.3683421838721,38.26497418612884,34.11774889858037,25.555866223633995,23.408546249983168,19.0,582458.0547008648 
 03/25  10:00:00,20.0,73.0,20.43645895048828,93.04017491167346,27.38804100122685,47.7312091404394,24.468305091355376,97.54117400192521,21.475281752944102,87.28291483028426,20.76795244590331,74.35642752909183,24.48687593493016,56.66920169469692,0.0,0.0,36.60371170457582,36.60371170457582,0.0,0.0,30.101685355729657,30.101685355729657,0.0,0.0,0.0,0.0,0.0,0.0,37.833704503879744,37.833704503879744,0.0,19.999999999999996,34.499253816711374,34.499253816711374,34.499253816711374,34.499253816711374,34.499253816711374,38.2945518279432,38.2945518279432,24.468305091355376,20.76795244590331,38.2945518279432,38.2945518279432,34.94538363837863,34.94538363837863,38.2945518279432,38.2945518279432,38.2945518279432,34.94538363837863,38.2945518279432,34.94538363837863,27.38804100122685,24.48687593493016,19.999999999999996,0.0 
 03/25  11:00:00,20.0,73.0,20.579469883658952,92.22284801146306,28.00224782667544,45.912446335345216,25.62265414443251,93.01986109788845,21.83025588897902,85.40847797944369,21.163640591766576,72.2796167172953,24.868389407862217,55.234973283766394,0.0,0.0,36.60371170457583,36.60371170457583,0.0,0.0,30.10168535572966,30.10168535572966,0.0,0.0,0.0,0.0,0.0,0.0,37.83370450387975,37.83370450387975,0.0,20.0,34.49925381671138,34.49925381671138,34.49925381671138,34.49925381671138,34.49925381671138,38.29455182794321,38.29455182794321,25.62265414443251,21.163640591766576,38.29455182794321,38.29455182794321,34.75423665537667,34.75423665537667,38.29455182794321,38.29455182794321,38.29455182794321,34.75423665537667,38.29455182794321,34.75423665537667,28.00224782667544,24.868389407862217,20.0,0.0 
 03/25  12:00:00,20.0,73.0,20.750624214562865,91.16556784827964,27.839360537918722,46.134291016239104,26.717493073143125,90.11704006751025,22.307392680201627,82.87845064374369,21.50001073813879,70.30560253610592,24.906268567030413,54.85442349655422,0.0,0.0,36.60371170457583,36.60371170457583,0.0,0.0,30.10168535572966,30.10168535572966,0.0,0.0,0.0,0.0,0.0,0.0,37.83370450387975,37.83370450387975,0.0,20.0,34.49925381671138,34.49925381671138,34.49925381671138,34.49925381671138,34.49925381671138,38.29455182794321,38.29455182794321,26.717493073143125,21.50001073813879,38.29455182794321,38.29455182794321,34.75423665537667,34.75423665537667,38.29455182794321,38.29455182794321,38.29455182794321,34.75423665537667,38.29455182794321,34.75423665537667,27.839360537918722,24.906268567030413,20.0,0.0 
 03/25  13:00:00,20.0,73.0,20.932909547015306,90.14856814134885,27.12393199766791,47.97045175699283,27.667283077787904,88.29776843382982,22.834836740543466,80.2658213999996,21.74069350941262,68.8892358008471,24.74047429490043,55.24252053648986,0.0,0.0,36.60371170457583,36.60371170457583,0.0,0.0,30.10168535572966,30.10168535572966,0.0,0.0,0.0,0.0,0.0,0.0,37.83370450387975,37.83370450387975,0.0,20.0,34.49925381671138,34.49925381671138,34.49925381671138,34.49925381671138,34.49925381671138,38.29455182794321,38.29455182794321,27.667283077787904,21.74069350941262,38.29455182794321,38.29455182794321,34.75423665537667,34.75423665537667,38.29455182794321,38.29455182794321,38.29455182794321,34.75423665537667,38.29455182794321,34.75423665537667,27.12393199766791,24.74047429490043,20.0,0.0 
 03/25  14:00:00,21.0,73.0,21.113684943309824,89.15251350550606,26.395660012026674,50.34857946721189,28.370518664786882,87.20799341049032,23.380203476499208,77.66134107120808,21.962897756228852,67.93987991436094,24.938924412590254,54.89191494565739,0.0,0.0,36.60371170457583,36.60371170457583,0.0,0.0,30.101685355729657,30.101685355729657,0.0,0.0,0.0,0.0,0.0,0.0,37.833704503879744,37.833704503879744,0.0,21.0,34.49925381671138,34.49925381671138,34.49925381671138,34.49925381671138,34.49925381671138,38.29455182794321,38.29455182794321,28.370518664786882,21.962897756228852,38.29455182794321,38.29455182794321,34.69049101091168,34.69049101091168,38.29455182794321,38.29455182794321,38.29455182794321,34.69049101091168,38.29455182794321,34.69049101091168,26.395660012026674,24.938924412590254,21.0,0.0 
 03/25  15:00:00,20.8,73.0,21.283007500604274,88.14397742889227,25.87504893854848,52.347562519579405,28.666192122719718,89.4297166725762,23.909390945428395,75.15096926788362,22.12948505333494,67.23793541899647,25.715553008008733,52.84584577415662,0.0,0.0,36.60371170457583,36.60371170457583,0.0,0.0,30.101685355729657,30.101685355729657,0.0,0.0,0.0,0.0,0.0,0.0,37.833704503879744,37.833704503879744,0.0,20.8,34.49925381671138,34.49925381671138,34.49925381671138,34.49925381671138,34.49925381671138,38.29455182794321,38.29455182794321,28.666192122719718,22.12948505333494,38.29455182794321,38.29455182794321,34.69049101091168,34.69049101091168,38.29455182794321,38.29455182794321,38.29455182794321,34.69049101091168,38.29455182794321,34.69049101091168,25.87504893854848,25.715553008008733,20.8,0.0 
 03/25  16:00:00,20.9,73.0,21.436136537933518,87.32044953435926,25.33387750766208,54.29155801773368,28.55955233950738,92.62284561128703,24.36563240346518,73.12127255649247,22.21879174826641,66.90005914224112,26.813379914429976,49.746806796498255,0.0,0.0,36.60371170457583,36.60371170457583,0.0,0.0,30.10168535572966,30.10168535572966,0.0,0.0,0.0,0.0,0.0,0.0,37.83370450387975,37.83370450387975,0.0,20.9,34.49925381671138,34.49925381671138,34.49925381671138,34.49925381671138,34.49925381671138,38.29455182794321,38.29455182794321,28.55955233950738,22.21879174826641,38.29455182794321,38.29455182794321,34.75423665537667,34.75423665537667,38.29455182794321,38.29455182794321,38.29455182794321,34.75423665537667,38.29455182794321,34.75423665537667,25.33387750766208,26.813379914429976,20.9,0.0 
 03/25  17:00:00,21.0,73.0,21.54299121440988,86.75091823769746,24.870003779891256,56.135225541714235,27.970149767225735,99.38481027493657,24.701785977704155,71.66536709533435,22.23572581500418,66.88390659227619,27.74188055686949,47.38580510265358,0.0,0.0,36.60371170457583,36.60371170457583,0.0,0.0,30.10168535572966,30.10168535572966,0.0,0.0,0.0,0.0,0.0,0.0,37.83370450387975,37.83370450387975,0.0,21.0,34.49925381671138,34.49925381671138,34.49925381671138,34.49925381671138,34.49925381671138,38.29455182794321,38.29455182794321,27.970149767225735,22.23572581500418,38.29455182794321,38.29455182794321,34.75423665537667,34.75423665537667,38.29455182794321,38.29455182794321,38.29455182794321,34.75423665537667,38.29455182794321,34.75423665537667,24.870003779891256,27.74188055686949,21.0,0.0 
 03/25  18:00:00,20.4,76.0,21.60873440381298,86.31735722828942,24.305552991529325,58.35907056731046,26.9644832875274,99.99554875175463,24.847289536617485,70.97524062661967,22.09842627132449,67.46592179712712,27.79811953855217,47.471152564442065,0.0,0.0,36.60371170457583,36.60371170457583,0.0,0.0,30.10168535572966,30.10168535572966,0.0,0.0,0.0,0.0,0.0,0.0,37.83370450387975,37.83370450387975,0.0,20.4,34.49925381671138,34.49925381671138,34.49925381671138,34.49925381671138,34.49925381671138,38.29455182794321,38.29455182794321,26.9644832875274,22.09842627132449,38.29455182794321,38.29455182794321,34.75423665537667,34.75423665537667,38.29455182794321,38.29455182794321,38.29455182794321,34.75423665537667,38.29455182794321,34.75423665537667,24.305552991529325,27.79811953855217,20.4,0.0 
 03/25  19:00:00,20.0,78.0,21.547477228186757,86.64158430188648,23.633798067481653,60.968870200888276,25.712119786514343,100.0,24.71040886158654,71.55781749095361,21.757455112821393,68.94419370373079,26.343050264830147,51.88633614111468,0.0,0.0,36.60371170457583,36.60371170457583,0.0,0.0,30.10168535572966,30.10168535572966,0.0,0.0,0.0,0.0,0.0,0.0,37.83370450387976,37.83370450387976,0.0,20.0,34.49925381671138,34.49925381671138,34.49925381671138,34.49925381671138,34.49925381671138,38.29455182794321,38.29455182794321,25.712119786514343,21.757455112821393,38.29455182794321,38.29455182794321,34.81798032659919,34.81798032659919,38.29455182794321,38.29455182794321,38.29455182794321,34.81798032659919,38.29455182794321,34.81798032659919,23.633798067481653,26.343050264830147,20.0,0.0 
 03/25  20:00:00,20.0,68.0,21.39776958413989,87.43987758129333,23.023904041888557,62.766688068167646,24.821462544188712,100.0,24.389402784877486,72.94547774277065,21.440273355243004,70.00347248411589,24.943555305326953,55.937862421459926,6150.8164918870025,0.13074929723161965,36.9739390990629,32.462324162037895,0.0,0.0,30.10168535572966,30.10168535572966,0.0,0.0,0.0,0.0,0.0,0.0,37.83370450387976,37.83370450387976,456.3875384543302,14.107974929948739,34.25335043234374,34.25335043234374,34.25335043234374,35.86723225558391,35.86723225558391,38.15674579042768,36.50538814484706,24.821462544188712,21.440273355243004,38.15674579042768,38.15674579042768,35.902500272276924,35.902500272276924,36.50538814484706,38.15674579042768,38.15674579042768,31.390885335251912,38.15674579042768,35.902500272276924,23.023904041888557,24.943555305326953,20.0,1642995.1384355887 
 03/25  21:00:00,19.0,77.0,21.19963363756982,88.50908702277165,22.822243595997467,63.21431106387144,24.043482025402508,100.0,24.00953131775099,74.62640262461987,21.115865608142045,71.20160673124872,23.87729077738181,59.31730507748043,12161.63293415704,0.3704181018003218,36.29618269008318,30.342161016351177,0.0,0.0,30.10168535572966,30.10168535572966,0.0,0.0,0.0,0.0,0.0,0.0,37.83370450387975,37.83370450387975,888.5795716288799,7.996400111541513,32.46116430381734,32.46116430381734,32.46116430381734,35.48719272239266,35.48719272239266,36.5485439826147,33.4349597888137,24.043482025402508,21.115865608142045,36.5485439826147,36.5485439826147,35.44503093657383,35.44503093657383,33.4349597888137,36.5485439826147,36.5485439826147,29.491009262841825,36.5485439826147,35.44503093657383,22.822243595997467,23.87729077738181,19.0,3198886.4578639674 
 03/25  22:00:00,18.0,83.0,21.01102719558853,89.5401802582166,23.771273023684458,59.53263717938683,23.412522461182828,99.99999999999999,23.596124049516646,76.50569852243741,20.834970289378603,72.30905559947422,22.990921131955844,62.40426249261621,4832.859804876645,0.1700683815409787,37.87590398130568,35.60978305254661,0.0,0.0,30.101685355729657,30.101685355729657,0.0,0.0,0.0,0.0,4878.981641373086,0.09892775760630547,37.83357308160261,33.90066784310909,754.6825769722683,8.188219535548956,34.323241087115065,34.323241087115065,34.323241087115065,37.01304412584868,37.01304412584868,38.25564246794247,35.65400738106775,23.412522461182828,20.834970289378603,38.25564246794247,38.25564246794247,36.828590073645884,36.828590073645884,35.65400738106775,38.25564246794247,38.25564246794247,34.562469144886805,38.25564246794247,32.895684835152366,23.771273023684458,22.990921131955844,18.0,2716857.277100166 
 03/25  23:00:00,17.2,87.0,20.847766863409305,90.35457545826569,24.774035969883755,55.87755845116797,22.808438661591065,100.0,23.170190734847868,78.42061393753895,20.600298614470837,73.17242061847033,22.559936989444928,63.84796890255484,0.0,0.0,37.87590398130568,37.87590398130568,4571.242680204396,0.1573948596892892,29.71885546157477,26.183458729619545,0.0,0.0,0.0,0.0,13117.675191892591,0.5610121720028544,33.23565633875768,26.654430659105167,1300.337125459157,2.6404099855562952,29.160105795791257,29.160105795791257,29.160105795791257,33.19519350497981,33.19519350497981,33.36445328479925,28.97051525735907,22.808438661591065,20.600298614470837,33.36445328479925,33.36445328479925,29.700259606802454,33.23565633875768,28.97051525735907,33.36445328479925,33.36445328479925,33.23565633875768,33.36445328479925,26.654430659105167,24.774035969883755,22.559936989444928,17.2,4681213.651652965 
 03/25  24:00:00,16.4,92.0,20.724028629220502,91.04527863874895,24.93697263823362,55.2284468902801,22.53912844840163,100.0,22.785560916080563,80.26795798547181,20.404882791471664,73.94568298681406,23.09008250573472,61.711739832582,0.0,0.0,37.87590398130568,37.87590398130568,13051.38145925558,0.577328650698878,29.270195709828748,23.18870242367928,0.0,0.0,0.0,0.0,3906.0194939732687,0.3703472681150178,29.270195709828748,26.55872620525635,1431.7425780929977,1.9658235577342165,25.19958601895496,25.19958601895496,25.19958601895496,29.235017908189235,29.235017908189235,29.233978605738063,25.18134957084551,22.53912844840163,20.404882791471664,29.233978605738063,29.233978605738063,23.18870242367928,29.270195709828748,25.18134957084551,29.233978605738063,29.233978605738063,29.270195709828748,29.233978605738063,26.55872620525635,24.93697263823362,23.09008250573472,16.4,5154273.281134792 
 03/26  01:00:00,16.0,88.0,20.62721185488341,91.49957733743003,24.599547020436205,55.933580500651736,22.606528496389558,100.0,22.419654903998207,81.99015632508468,20.252975327771747,74.28370473382003,23.356223473708887,60.27601257731244,0.0,0.0,37.87590398130568,37.87590398130568,16525.766072517305,0.8679281527200178,29.482454434729128,24.92694739422103,0.0,0.0,0.0,0.0,0.0,0.0,28.396865038802403,28.396865038802403,1417.7588959254783,1.5335807496085154,25.49492226294109,25.49492226294109,25.49492226294109,29.53049670673518,29.53049670673518,29.509508709672183,25.49774337447493,22.606528496389558,20.252975327771747,29.509508709672183,29.509508709672183,24.92694739422103,29.482454434729128,25.49774337447493,29.509508709672183,29.509508709672183,29.482454434729128,29.509508709672183,29.482454434729128,24.599547020436205,23.356223473708887,16.0,5103932.025331723 
 03/26  02:00:00,16.0,94.0,20.560697904270512,91.87559860936656,24.058501902505654,57.457839006175405,23.061884036125477,99.72630438740369,22.099901491188728,83.60170139751204,20.123059622821717,74.6207608949478,23.24574827462358,60.344765337009775,0.0,0.0,37.87590398130568,37.87590398130568,5985.7036012542985,0.14513142014372116,33.171751016760595,28.238337886581643,0.0,0.0,0.0,0.0,0.0,0.0,28.396865038802403,28.396865038802403,590.6740035515263,8.664374657979476,28.897191907750983,28.897191907750983,28.897191907750983,30.914544186801198,30.914544186801198,32.818740950845644,31.019638440762478,23.061884036125477,20.123059622821717,32.818740950845644,32.818740950845644,25.719742482751226,30.65315561293018,31.019638440762478,32.818740950845644,32.818740950845644,30.65315561293018,32.818740950845644,30.65315561293018,24.058501902505654,23.24574827462358,16.0,2126426.4127854947 
 03/26  03:00:00,17.0,86.0,20.503390168748126,92.10987728697293,23.482637045204534,59.269736085807025,23.4396212738696,100.0,21.833610859365734,84.88707815936903,20.032015081718868,74.79372368040211,23.008325162911312,60.99690824750428,0.0,0.0,37.87590398130568,37.87590398130568,0.0,0.0,35.32976052369722,35.32976052369722,0.0,0.0,0.0,0.0,6994.073486899894,0.1650683228519885,37.195195427139474,32.12692038406782,571.4072669602739,9.642716680132278,33.81856610285706,33.81856610285706,33.81856610285706,35.83591838190728,35.83591838190728,37.80382749910238,35.826273775990686,23.4396212738696,20.032015081718868,37.80382749910238,37.80382749910238,35.724184639574574,35.724184639574574,35.826273775990686,37.80382749910238,37.80382749910238,35.724184639574574,37.80382749910238,30.655909596502923,23.482637045204534,23.008325162911312,17.0,2057066.161056986 
 03/26  04:00:00,16.0,94.0,20.450458772139974,92.3198583532787,22.886488179754956,61.27430083239318,23.42006128433407,100.0,21.606496279924592,85.988648037219,19.913195392074545,75.10327459015349,23.465229967273196,59.171394148097065,15191.355249595508,0.36551098096700685,37.11724457140434,27.088222878586798,0.0,0.0,35.32976052369722,35.32976052369722,0.0,0.0,0.0,0.0,0.0,0.0,39.96355451825307,39.96355451825307,1150.6535707743624,1.300367506966987,33.470489795195874,33.470489795195874,33.470489795195874,37.505194353296304,37.505194353296304,37.501866942965506,33.45437870337643,23.42006128433407,19.913195392074545,37.501866942965506,37.501866942965506,37.11724457140434,37.11724457140434,33.45437870337643,37.501866942965506,37.501866942965506,27.088222878586798,37.501866942965506,37.11724457140434,22.886488179754956,23.465229967273196,16.0,4142352.854787704 
 03/26  05:00:00,17.0,88.0,20.411536925881354,92.45033243058535,23.41261803227798,59.26975705550828,23.186083128880362,99.99999999999999,21.420830653472603,86.88557858759538,19.853863702078712,75.20066234562896,24.087293221199772,56.914271071735804,4839.230133389592,0.1384857441657971,39.05601296972811,36.26941914569486,0.0,0.0,35.32976052369722,35.32976052369722,0.0,0.0,0.0,0.0,0.0,0.0,39.96355451825307,39.96355451825307,369.306009328464,12.08655705497632,35.54893551145235,35.54893551145235,35.54893551145235,36.893837030819164,36.893837030819164,39.506523063481296,38.20637721355226,23.186083128880362,19.853863702078712,39.506523063481296,39.506523063481296,36.928756872136574,36.928756872136574,38.20637721355226,39.506523063481296,39.506523063481296,34.14216304810333,39.506523063481296,36.928756872136574,23.41261803227798,24.087293221199772,17.0,1329501.6335824705 
 03/26  06:00:00,18.4,85.0,20.37358990538301,92.57540538953424,24.221857814389093,56.69681490173421,22.89786647176947,99.99999999999999,21.268904520429192,87.61168628635853,19.87483062201325,75.06715955543518,24.245778670593914,56.617426904822196,0.0,0.0,39.05601296972811,39.05601296972811,17108.105034250133,0.38331189018655376,35.028244840187696,24.223776676108905,0.0,0.0,0.0,0.0,0.0,0.0,39.96355451825307,39.96355451825307,1216.516307015845,3.7783201880287565,31.022315684046937,31.022315684046937,31.022315684046937,35.05703566687531,35.05703566687531,35.15338957823311,30.903221564317697,22.89786647176947,19.87483062201325,35.15338957823311,35.15338957823311,24.223776676108905,35.028244840187696,30.903221564317697,35.15338957823311,35.15338957823311,35.028244840187696,35.15338957823311,35.028244840187696,24.221857814389093,24.245778670593914,18.4,4379458.705257043 
 03/26  07:00:00,19.0,83.0,20.344878473663726,92.73972783357863,24.51608132608014,56.25304237727126,23.098370051790756,100.0,21.184308904389162,88.06761446281037,19.905240831909325,75.13673510026064,24.01472760631068,57.97093089096177,0.0,0.0,39.05601296972811,39.05601296972811,15860.501495523373,0.45137485268208133,34.200231800922566,25.793962985402523,0.0,0.0,0.0,0.0,0.0,0.0,39.96355451825307,39.96355451825307,1234.8286904938586,4.399787359804577,30.3825049225954,30.3825049225954,30.3825049225954,34.41720948069583,34.41720948069583,34.40675971673777,30.37602463683132,23.098370051790756,19.905240831909325,34.40675971673777,34.40675971673777,25.793962985402523,34.200231800922566,30.37602463683132,34.40675971673777,34.40675971673777,34.200231800922566,34.40675971673777,34.200231800922566,24.51608132608014,24.01472760631068,19.0,4445383.285777891 
 03/26  08:00:00,19.0,83.0,20.33761741016174,92.68929622375518,24.467792711353944,56.85674705903641,23.50598180873849,99.41006957436498,21.15685760578115,88.12863104309059,20.000528961275705,74.85650710472325,23.63009235171919,59.79060005366803,0.0,0.0,39.05601296972811,39.05601296972811,0.0,0.0,34.200231800922566,34.200231800922566,0.0,0.0,0.0,0.0,0.0,0.0,39.96355451825307,39.96355451825307,0.0,19.0,30.39531418768505,30.39531418768505,30.39531418768505,30.39531418768505,30.39531418768505,34.41720948069583,34.41720948069583,23.50598180873849,20.000528961275705,34.41720948069583,34.41720948069583,30.530417495475493,30.530417495475493,34.41720948069583,34.41720948069583,34.41720948069583,30.530417495475493,34.41720948069583,30.530417495475493,24.467792711353944,23.63009235171919,19.0,0.0 
 03/26  09:00:00,21.0,78.0,20.382952053609493,92.43011106123723,25.358159144912534,54.81667017329198,24.02498451566115,98.26053466531444,21.230757926253983,87.7298151735,20.377338980899676,73.66292733715856,23.429958143926967,61.52319300921493,0.0,0.0,39.05601296972811,39.05601296972811,0.0,0.0,34.200231800922566,34.200231800922566,0.0,0.0,0.0,0.0,0.0,0.0,39.96355451825307,39.96355451825307,0.0,21.0,30.395314187685045,30.395314187685045,30.395314187685045,30.395314187685045,30.395314187685045,34.41720948069583,34.41720948069583,24.02498451566115,20.377338980899676,34.41720948069583,34.41720948069583,30.597969148883507,30.597969148883507,34.41720948069583,34.41720948069583,34.41720948069583,30.597969148883507,34.41720948069583,30.597969148883507,25.358159144912534,23.429958143926967,21.0,0.0 
 03/26  10:00:00,21.7,78.0,20.465547270368326,91.86867439104095,26.385292889594393,52.570220644278194,24.719109894989053,96.31323748227632,21.4531738929355,86.45581584760149,20.780836980948326,72.46233087823677,23.29637948304214,63.199747294422295,0.0,0.0,39.05601296972811,39.05601296972811,0.0,0.0,34.200231800922566,34.200231800922566,0.0,0.0,0.0,0.0,0.0,0.0,39.96355451825307,39.96355451825307,0.0,21.7,30.39531418768505,30.39531418768505,30.39531418768505,30.39531418768505,30.39531418768505,34.41720948069583,34.41720948069583,24.719109894989053,20.780836980948326,34.41720948069583,34.41720948069583,30.665520710490785,30.665520710490785,34.41720948069583,34.41720948069583,34.41720948069583,30.665520710490785,34.41720948069583,30.665520710490785,26.385292889594393,23.29637948304214,21.7,0.0 
 03/26  11:00:00,22.5,77.0,20.58121134359271,91.21550349075517,26.72713921491741,53.244687991078415,25.63509518391579,95.10125049288425,21.821407631607073,84.53039764445161,21.290189034083795,71.44513767030797,23.427045368473678,64.78284744536622,0.0,0.0,39.05601296972811,39.05601296972811,0.0,0.0,34.200231800922566,34.200231800922566,0.0,0.0,0.0,0.0,0.0,0.0,39.96355451825307,39.96355451825307,0.0,22.5,30.39531418768505,30.39531418768505,30.39531418768505,30.39531418768505,30.39531418768505,34.41720948069583,34.41720948069583,25.63509518391579,21.290189034083795,34.41720948069583,34.41720948069583,30.665520710490785,30.665520710490785,34.41720948069583,34.41720948069583,34.41720948069583,30.665520710490785,34.41720948069583,30.665520710490785,26.72713921491741,23.427045368473678,22.5,0.0 
 03/26  12:00:00,23.2,76.0,20.68987153673934,90.5164854958187,25.990006020099106,56.755813553306254,25.33030774003465,99.22135865759915,22.201848360919975,82.50938634552605,21.545646635889764,71.10225518724143,23.381721212839015,66.28405828243774,0.0,0.0,39.05601296972811,39.05601296972811,0.0,0.0,34.200231800922566,34.200231800922566,0.0,0.0,0.0,0.0,0.0,0.0,39.96355451825307,39.96355451825307,0.0,23.199999999999996,30.395314187685045,30.395314187685045,30.395314187685045,30.395314187685045,30.395314187685045,34.41720948069583,34.41720948069583,25.33030774003465,21.545646635889764,34.41720948069583,34.41720948069583,30.597969148883507,30.597969148883507,34.41720948069583,34.41720948069583,34.41720948069583,30.597969148883507,34.41720948069583,30.597969148883507,25.990006020099106,23.381721212839015,23.199999999999996,0.0 
