Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 03/26  13:00:00,24.0,78.0,20.766801856726396,89.9092541328661,25.329008621888963,61.47304062298366,25.047197607520943,99.99999999999999,22.48257639748931,80.95074161980304,21.77478077813351,71.75057408221032,23.360697437934462,69.10973580066945,0.0,0.0,39.05601296972811,39.05601296972811,0.0,0.0,34.200231800922566,34.200231800922566,0.0,0.0,0.0,0.0,0.0,0.0,39.96355451825307,39.96355451825307,0.0,24.0,30.395314187685045,30.395314187685045,30.395314187685045,30.395314187685045,30.395314187685045,34.41720948069583,34.41720948069583,25.047197607520943,21.77478077813351,34.41720948069583,34.41720948069583,30.597969148883507,30.597969148883507,34.41720948069583,34.41720948069583,34.41720948069583,30.597969148883507,34.41720948069583,30.597969148883507,25.329008621888963,23.360697437934462,24.0,0.0 
 03/26  14:00:00,25.0,74.0,20.823344280621164,89.41813619351198,24.858770364658305,65.35603557842238,24.829224506422186,100.0,22.709557567252645,79.68343695222572,21.981466034388845,72.34306325251683,23.37029214117131,71.40899645645352,0.0,0.0,39.05601296972811,39.05601296972811,0.0,0.0,34.200231800922566,34.200231800922566,0.0,0.0,0.0,0.0,0.0,0.0,39.96355451825307,39.96355451825307,0.0,25.0,30.39531418768505,30.39531418768505,30.39531418768505,30.39531418768505,30.39531418768505,34.41720948069583,34.41720948069583,24.829224506422186,21.981466034388845,34.41720948069583,34.41720948069583,30.530417495475493,30.530417495475493,34.41720948069583,34.41720948069583,34.41720948069583,30.530417495475493,34.41720948069583,30.530417495475493,24.858770364658305,23.37029214117131,25.0,0.0 
 03/26  15:00:00,22.2,90.0,20.84441312821906,89.21303616653648,24.277338019941816,70.06257887211437,24.47860142233103,100.0,22.84811252578598,78.93785928189541,21.91075961144132,74.4495352363648,23.136639418903123,74.98974834347433,0.0,0.0,39.05601296972811,39.05601296972811,0.0,0.0,34.200231800922566,34.200231800922566,0.0,0.0,0.0,0.0,0.0,0.0,39.96355451825307,39.96355451825307,0.0,22.2,30.39531418768505,30.39531418768505,30.39531418768505,30.39531418768505,30.39531418768505,34.41720948069583,34.41720948069583,24.47860142233103,21.91075961144132,34.41720948069583,34.41720948069583,30.530417495475493,30.530417495475493,34.41720948069583,34.41720948069583,34.41720948069583,30.530417495475493,34.41720948069583,30.530417495475493,24.277338019941816,23.136639418903123,22.2,0.0 
 03/26  16:00:00,22.0,94.0,20.828851256029317,89.29852630332854,23.71744502269319,74.23372152550861,24.074357118540583,100.0,22.80207361650601,79.15842969419246,21.754812271876283,76.53867208339884,22.926090468487548,77.81631629449066,0.0,0.0,39.05601296972811,39.05601296972811,0.0,0.0,34.200231800922566,34.200231800922566,0.0,0.0,0.0,0.0,14724.239277745546,0.40055783837042536,34.47029046867091,25.45369160613862,1219.8769861681062,7.501106242282808,30.912626696899423,30.912626696899423,30.912626696899423,34.94733997568076,34.94733997568076,34.92158991629551,30.920053337288827,24.074357118540583,21.754812271876283,34.92158991629551,34.92158991629551,34.47029046867091,34.47029046867091,30.920053337288827,34.92158991629551,34.92158991629551,34.47029046867091,34.92158991629551,25.45369160613862,23.71744502269319,22.926090468487548,22.0,4391557.150205182 
 03/26  17:00:00,22.0,94.0,20.77294222130179,89.6064362921281,23.223729516643118,77.82968438778286,23.622745229463312,100.0,22.69219169800813,79.6877300397997,21.532602898063736,78.65354993998437,23.315977105996538,77.35208455411183,0.0,0.0,39.05601296972811,39.05601296972811,0.0,0.0,34.200231800922566,34.200231800922566,0.0,0.0,0.0,0.0,0.0,0.0,37.83851414016218,37.83851414016218,0.0,22.0,31.985927490920204,31.985927490920204,31.985927490920204,31.985927490920204,31.985927490920204,35.95031839312798,35.95031839312798,23.622745229463312,21.532602898063736,35.95031839312798,35.95031839312798,32.257832123598575,32.257832123598575,35.95031839312798,35.95031839312798,35.95031839312798,32.257832123598575,35.95031839312798,32.257832123598575,23.223729516643118,23.315977105996538,22.0,0.0 
 03/26  18:00:00,22.2,96.0,20.69521414305214,90.03652544570849,22.701119516851385,81.23492433072755,23.163494030428076,100.0,22.55868463008263,80.33621021623355,21.26764553850089,80.62332250716577,24.27153768150108,73.85735908805654,12840.31312134818,0.48713219079426384,34.62517490603664,29.666309469827038,0.0,0.0,34.200231800922566,34.200231800922566,0.0,0.0,0.0,0.0,0.0,0.0,37.83851414016218,37.83851414016218,958.5717847058428,11.377338653351638,29.84843088284838,29.84843088284838,29.84843088284838,32.87463177423344,32.87463177423344,33.935888766250166,30.752757264364263,23.163494030428076,21.26764553850089,33.935888766250166,33.935888766250166,32.924239325041654,32.924239325041654,30.752757264364263,33.935888766250166,33.935888766250166,27.965373888832055,33.935888766250166,32.924239325041654,22.701119516851385,24.27153768150108,22.2,3450858.424941034 
 03/26  19:00:00,22.0,94.0,20.619468295854016,90.54825019850554,22.887622912126016,81.45101798283903,22.745718877046198,100.0,22.44853172366745,80.95658629317953,21.035157542658,82.81753091665351,24.47392930321795,74.00481200007687,10306.556151205272,0.5298892017827033,32.10476947854975,27.727493920899093,6444.887729578101,0.21766953689809862,31.874015844859763,28.332242034314334,0.0,0.0,0.0,0.0,0.0,0.0,37.83851414016218,37.83851414016218,1321.3868904610665,7.595555832992891,28.127219081950884,28.127219081950884,28.127219081950884,32.1623713567368,32.1623713567368,32.202260751456066,28.06569500374077,22.745718877046198,21.035157542658,32.202260751456066,32.202260751456066,28.562995668004312,32.10476947854975,28.06569500374077,32.202260751456066,32.202260751456066,27.727493920899093,32.202260751456066,32.10476947854975,22.887622912126016,24.47392930321795,22.0,4756992.80565984 
 03/26  20:00:00,20.0,94.0,20.554359375774904,90.91252133362181,23.656061378132794,77.93448363018528,22.566420306635592,99.99999999999999,22.34236044975939,81.48096573456412,20.781991415629186,84.28506771202274,24.217337593476174,75.322078738144,975.2358821362882,0.09625970971748746,29.06260062602444,28.25464582284296,15876.189366028071,0.7599536429775784,28.661815362449744,23.563374372848493,0.0,0.0,0.0,0.0,0.0,0.0,37.83851414016218,37.83851414016218,1456.3525355119343,5.673451773625858,24.634938010887588,24.634938010887588,24.634938010887588,28.670455561590984,28.670455561590984,28.690538878938654,24.59842083539824,22.566420306635592,20.781991415629186,28.690538878938654,28.690538878938654,23.563374372848493,28.661815362449744,24.59842083539824,28.690538878938654,28.690538878938654,27.853860559268263,28.690538878938654,28.661815362449744,23.656061378132794,24.217337593476174,20.0,5242869.127842964 
 03/26  21:00:00,18.6,98.0,20.5079821410732,91.26403761680305,23.88107348556884,76.68784589704418,22.724640212133203,100.0,22.217878181967635,82.18268826870977,20.561446098489444,85.59377777004593,23.71521062239284,77.43284634154114,0.0,0.0,29.06260062602444,29.06260062602444,16253.583324387026,0.8042748620344837,30.058523396789504,25.17338606860796,0.0,0.0,0.0,0.0,0.0,0.0,37.83851414016218,37.83851414016218,1391.4590339699105,4.195751635923985,26.116618011855174,26.116618011855174,26.116618011855174,30.152072390987634,30.152072390987634,30.110893102136572,26.139498737657405,22.724640212133203,20.561446098489444,30.110893102136572,30.110893102136572,25.17338606860796,30.058523396789504,26.139498737657405,30.110893102136572,30.110893102136572,30.058523396789504,30.110893102136572,30.058523396789504,23.88107348556884,23.71521062239284,18.6,5009252.522291678 
 03/26  22:00:00,18.0,100.0,20.47365799168809,91.5488188014127,23.69303355150373,76.88848306841766,23.179894789627255,99.90164457645045,22.0750358782505,82.98380480082841,20.381537071487877,86.65165844193885,23.166688824388658,79.3482158177586,0.0,0.0,29.06260062602444,29.06260062602444,0.0,0.0,32.54792599671691,32.54792599671691,0.0,0.0,0.0,0.0,0.0,0.0,37.83851414016218,37.83851414016218,0.0,18.0,26.652026762606962,26.652026762606962,26.652026762606962,26.652026762606962,26.652026762606962,30.65424667174387,30.65424667174387,23.179894789627255,20.381537071487877,30.65424667174387,30.65424667174387,26.925224372631586,26.925224372631586,30.65424667174387,30.65424667174387,30.65424667174387,26.925224372631586,30.65424667174387,26.925224372631586,23.69303355150373,23.166688824388658,18.0,0.0 
 03/26  23:00:00,19.0,88.0,20.445004007261016,91.80231777347646,23.303076897823736,77.02709215859991,23.5909554096517,99.70754596727599,21.908396206767748,83.91524254597755,20.25567528225715,87.06986970398762,22.695952304463916,79.89613300669873,0.0,0.0,29.06260062602444,29.06260062602444,0.0,0.0,32.54792599671691,32.54792599671691,0.0,0.0,0.0,0.0,15705.853496549562,0.7018307826354597,32.2874215414329,26.893757819629066,1299.1076138015105,4.480159953467521,28.480840775320978,28.480840775320978,28.480840775320978,32.51583862744407,32.51583862744407,32.476845761529425,28.500502352488905,23.5909554096517,20.25567528225715,32.476845761529425,32.476845761529425,32.2874215414329,32.2874215414329,28.500502352488905,32.476845761529425,32.476845761529425,32.2874215414329,32.476845761529425,26.893757819629066,23.303076897823736,22.695952304463916,19.0,4676787.409685438 
 03/26  24:00:00,18.6,87.0,20.420494549151158,92.03290749583957,22.902117421366942,76.6260278209798,23.64910664071219,100.0,21.759271751888917,84.76735938724087,20.149216831012843,87.03376346582408,23.301532456075666,74.791766844015,14456.511714298831,0.39865358755306135,35.638683512075424,26.809032202640452,0.0,0.0,32.54792599671691,32.54792599671691,0.0,0.0,0.0,0.0,0.0,0.0,35.675937692118296,35.675937692118296,1185.899423860985,3.9615481718092127,32.102777434165375,32.102777434165375,32.102777434165375,36.137481992265805,36.137481992265805,36.068522150943934,32.152999551754576,23.64910664071219,20.149216831012843,36.068522150943934,36.068522150943934,35.638683512075424,35.638683512075424,32.152999551754576,36.068522150943934,36.068522150943934,26.809032202640452,36.068522150943934,35.638683512075424,22.902117421366942,23.301532456075666,18.6,4269237.925899547 
 03/27  01:00:00,18.0,88.0,20.402691031145878,92.13413723687569,23.42565162727504,72.88675049799446,23.424996843121576,99.99999999999999,21.63832962464815,85.39646594805865,20.060068402028534,87.00207210380299,24.179216592738662,69.64762058978984,4717.21196911892,0.13080240898934473,38.96501592072754,36.08912696588678,0.0,0.0,32.54792599671691,32.54792599671691,0.0,0.0,0.0,0.0,0.0,0.0,35.675937692118296,35.675937692118296,369.60697052389753,13.093571260299704,35.53077451750155,35.53077451750155,35.53077451750155,36.875676036868356,36.875676036868356,39.44243454815316,38.17279099297735,23.424996843121576,20.060068402028534,39.44243454815316,39.44243454815316,36.89504618676898,36.89504618676898,38.17279099297735,39.44243454815316,39.44243454815316,34.01915723192822,39.44243454815316,36.89504618676898,23.42565162727504,24.179216592738662,18.0,1330585.0938860313 
 03/27  02:00:00,18.4,83.0,20.388406131606132,92.21545058765001,24.16218909168042,67.72754811921227,23.099702145118137,99.99999999999999,21.535728417869954,85.9342989320638,20.02154257710269,86.26232158270116,24.46789620433438,66.48411069338457,0.0,0.0,38.96501592072754,38.96501592072754,0.0,0.0,32.54792599671691,32.54792599671691,0.0,0.0,0.0,0.0,0.0,0.0,35.675937692118296,35.675937692118296,0.0,18.4,35.57213134160622,35.57213134160622,35.57213134160622,35.57213134160622,35.57213134160622,39.482765421619476,39.482765421619476,23.099702145118137,20.02154257710269,39.482765421619476,39.482765421619476,35.76918008107084,35.76918008107084,39.482765421619476,39.482765421619476,39.482765421619476,35.76918008107084,39.482765421619476,35.76918008107084,24.16218909168042,24.46789620433438,18.4,0.0 
 03/27  03:00:00,18.8,78.0,20.369302996967953,92.32431320532707,24.353108334008382,64.57644248716134,22.835742156099833,100.0,21.4561513924841,86.35404648939462,20.00776344530785,85.02216354903204,24.25573294519535,64.94439822263644,0.0,0.0,38.965015920727545,38.965015920727545,0.0,0.0,32.54792599671691,32.54792599671691,0.0,0.0,0.0,0.0,0.0,0.0,35.675937692118296,35.675937692118296,0.0,18.8,35.57213134160622,35.57213134160622,35.57213134160622,35.57213134160622,35.57213134160622,39.482765421619476,39.482765421619476,22.835742156099833,20.00776344530785,39.482765421619476,39.482765421619476,35.637814254919014,35.637814254919014,39.482765421619476,39.482765421619476,39.482765421619476,35.637814254919014,39.482765421619476,35.637814254919014,24.353108334008382,24.25573294519535,18.8,0.0 
 03/27  04:00:00,19.0,78.0,20.339536455710075,92.58628619021718,24.12989525705225,64.29013684013188,22.63623054693379,100.0,21.380696241314432,86.84054007746575,19.997758372586276,84.43554935486169,23.85336352125205,65.35830052125871,0.0,0.0,38.965015920727545,38.965015920727545,17863.61019418152,0.6022371347653331,31.114302989349266,23.748147905387412,0.0,0.0,0.0,0.0,0.0,0.0,35.675937692118296,35.675937692118296,1357.975948862919,4.4979112439182085,26.997326876214494,26.997326876214494,26.997326876214494,31.03261119714855,31.03261119714855,31.199854359774886,26.807078417812626,22.63623054693379,19.997758372586276,31.199854359774886,31.199854359774886,23.748147905387412,31.114302989349266,26.807078417812626,31.199854359774886,31.199854359774886,31.114302989349266,31.199854359774886,31.114302989349266,24.12989525705225,23.85336352125205,19.0,4888713.415906508 
 03/27  05:00:00,18.0,68.0,20.301227054052262,92.80570568740357,23.639885945669405,63.839725825540185,22.726630340617454,99.98730124440186,21.288471248623175,87.33294725251365,19.931139947800457,83.31550544277022,23.281892768882265,65.22802251793074,0.0,0.0,38.965015920727545,38.965015920727545,16236.338087829645,0.7005662579774016,31.026953324848197,25.481350877247916,0.0,0.0,0.0,0.0,0.0,0.0,35.675937692118296,35.675937692118296,1351.0342089822527,3.4390426486895285,27.100550061455714,27.100550061455714,27.100550061455714,31.13581442532692,31.13581442532692,31.10668080981851,27.112126265211344,22.726630340617454,19.931139947800457,31.10668080981851,31.10668080981851,25.481350877247916,31.026953324848197,27.112126265211344,31.10668080981851,31.10668080981851,31.026953324848197,31.10668080981851,31.026953324848197,23.639885945669405,23.281892768882265,18.0,4863723.152336109 
 03/27  06:00:00,17.6,67.0,20.26428421692519,93.01786330491703,23.118533449728403,62.90714036167202,23.195247565933137,99.38938778089569,21.18980488494277,87.86323852348451,19.84446966380544,81.88402967144782,22.779161678464916,64.21284267475716,0.0,0.0,38.965015920727545,38.965015920727545,0.0,0.0,32.65871024826309,32.65871024826309,0.0,0.0,0.0,0.0,15259.700658836984,0.5676481445869475,33.497192068244026,27.00486712852887,1254.4389201628142,2.9382657106536376,29.78372267535808,29.78372267535808,29.78372267535808,33.81850500236801,33.81850500236801,33.765634219983404,29.817847086757574,23.195247565933137,19.84446966380544,33.765634219983404,33.765634219983404,33.497192068244026,33.497192068244026,29.817847086757574,33.765634219983404,33.765634219983404,33.497192068244026,33.765634219983404,27.00486712852887,23.118533449728403,22.779161678464916,17.6,4515980.112586131 
 03/27  07:00:00,17.0,72.0,20.237920639575886,93.262208773431,22.686140736096306,62.659392024868,23.60194989184057,100.0,21.096053083073258,88.45831760810978,19.758286856230036,81.06522029781885,23.334091564313773,60.25183986176117,16843.863587651686,0.7354670755570367,32.93722677414057,27.421340390215704,0.0,0.0,32.65871024826309,32.65871024826309,0.0,0.0,0.0,0.0,0.0,0.0,36.51135161630883,36.51135161630883,1283.423911937468,2.3733873580665747,28.91654568362553,28.91654568362553,28.91654568362553,32.951459412844315,32.951459412844315,32.97242551666112,28.875916113752297,23.60194989184057,19.758286856230036,32.97242551666112,32.97242551666112,32.93722677414057,32.93722677414057,28.875916113752297,32.97242551666112,32.97242551666112,27.421340390215704,32.97242551666112,32.93722677414057,22.686140736096306,23.334091564313773,17.0,4620326.082974885 
 03/27  08:00:00,16.0,82.0,20.239238465394564,93.34721203380956,23.551105104405462,59.015981509146634,23.72391448107367,100.0,21.036185929963544,88.87243464177642,19.77881855136056,80.63260537963792,24.238315181665914,56.62596103905296,3660.1947710343966,0.1777324106012921,35.95652175560427,34.724832106114874,0.0,0.0,32.65871024826309,32.65871024826309,0.0,0.0,0.0,0.0,0.0,0.0,36.51135161630883,36.51135161630883,295.3844193057705,12.323246588870756,32.39019478374718,32.39019478374718,32.39019478374718,33.398870923272284,33.398870923272284,36.20634349648888,35.30039573228164,23.72391448107367,19.77881855136056,36.20634349648888,36.20634349648888,33.548994580615236,33.548994580615236,35.30039573228164,36.20634349648888,36.20634349648888,32.31730493112584,36.20634349648888,33.548994580615236,23.551105104405462,24.238315181665914,16.0,1063383.9095007738 
 03/27  09:00:00,18.6,77.0,20.305756808106366,93.05645308043962,25.816093680354243,51.52511854122652,24.019774616490203,99.89815572142989,21.083862784855437,88.70039583166171,20.141615211513837,78.78932582244107,24.77736317200828,54.79402357898663,0.0,0.0,35.95652175560428,35.95652175560428,0.0,0.0,32.6587102482631,32.6587102482631,0.0,0.0,0.0,0.0,0.0,0.0,36.511351616308836,36.511351616308836,0.0,18.599999999999998,32.44569701103524,32.44569701103524,32.44569701103524,32.44569701103524,32.44569701103524,36.25839159599255,36.25839159599255,24.019774616490203,20.141615211513837,36.25839159599255,36.25839159599255,32.957700213567925,32.957700213567925,36.25839159599255,36.25839159599255,36.25839159599255,32.957700213567925,36.25839159599255,32.957700213567925,25.816093680354243,24.77736317200828,18.599999999999998,0.0 
 03/27  10:00:00,21.0,64.0,20.412942130664785,92.44240968646506,27.41990045232395,46.71465406845936,24.855324034312172,97.95881265048878,21.343098725143896,87.30059103807447,20.64761215431082,76.13846441234149,24.89563553699396,54.224056266322286,0.0,0.0,35.956521755604264,35.956521755604264,0.0,0.0,32.65871024826309,32.65871024826309,0.0,0.0,0.0,0.0,0.0,0.0,36.51135161630883,36.51135161630883,0.0,21.0,32.44569701103525,32.44569701103525,32.44569701103525,32.44569701103525,32.44569701103525,36.25839159599254,36.25839159599254,24.855324034312172,20.64761215431082,36.25839159599254,36.25839159599254,32.82990571496736,32.82990571496736,36.25839159599254,36.25839159599254,36.25839159599254,32.82990571496736,36.25839159599254,32.82990571496736,27.41990045232395,24.89563553699396,21.0,0.0 
 03/27  11:00:00,22.0,53.0,20.56857140080022,91.55894671410799,28.266826493191118,44.43848459072763,26.058275574783657,95.29322356729098,21.848533783173902,84.64228907528283,21.12113035189558,73.92229826814305,24.839937777015408,54.38053018226275,0.0,0.0,35.95652175560427,35.95652175560427,0.0,0.0,32.65871024826309,32.65871024826309,0.0,0.0,0.0,0.0,0.0,0.0,36.51135161630883,36.51135161630883,0.0,22.0,32.44569701103525,32.44569701103525,32.44569701103525,32.44569701103525,32.44569701103525,36.25839159599255,36.25839159599255,26.058275574783657,21.12113035189558,36.25839159599255,36.25839159599255,32.70184861898782,32.70184861898782,36.25839159599255,36.25839159599255,36.25839159599255,32.70184861898782,36.25839159599255,32.70184861898782,28.266826493191118,24.839937777015408,22.0,0.0 
 03/27  12:00:00,22.2,59.0,20.77137288578553,90.33233459416255,28.328998506714935,44.064586998888615,27.23967287348718,95.0545677072,22.5766492646517,80.8913742056123,21.564854669781138,71.63274941419135,24.718302415261547,54.51608999976446,0.0,0.0,35.95652175560427,35.95652175560427,0.0,0.0,32.65871024826309,32.65871024826309,0.0,0.0,0.0,0.0,0.0,0.0,36.51135161630883,36.51135161630883,0.0,22.2,32.44569701103525,32.44569701103525,32.44569701103525,32.44569701103525,32.44569701103525,36.25839159599255,36.25839159599255,27.23967287348718,21.564854669781138,36.25839159599255,36.25839159599255,32.70184861898782,32.70184861898782,36.25839159599255,36.25839159599255,36.25839159599255,32.70184861898782,36.25839159599255,32.70184861898782,28.328998506714935,24.718302415261547,22.2,0.0 
 03/27  13:00:00,22.0,50.0,20.996320723460443,89.09084712049008,27.70807439654712,45.11824706512233,28.23681572482718,95.10819346980844,23.35507629998494,77.16736588412023,21.890669236905406,69.64926251125063,24.693313804903447,53.923491380739065,0.0,0.0,35.95652175560427,35.95652175560427,0.0,0.0,32.65871024826309,32.65871024826309,0.0,0.0,0.0,0.0,0.0,0.0,36.51135161630883,36.51135161630883,0.0,22.0,32.44569701103525,32.44569701103525,32.44569701103525,32.44569701103525,32.44569701103525,36.25839159599255,36.25839159599255,28.23681572482718,21.890669236905406,36.25839159599255,36.25839159599255,32.70184861898782,32.70184861898782,36.25839159599255,36.25839159599255,36.25839159599255,32.70184861898782,36.25839159599255,32.70184861898782,27.70807439654712,24.693313804903447,22.0,0.0 
 03/27  14:00:00,22.0,53.0,21.22730192913665,87.74874831386475,27.046936275224134,46.35942433129631,29.00142757005899,94.4718434649655,24.161104755778474,73.4403174019474,22.13831725937035,68.08372737574072,24.915403314425454,52.60591530277854,0.0,0.0,35.95652175560427,35.95652175560427,0.0,0.0,32.65871024826309,32.65871024826309,0.0,0.0,0.0,0.0,0.0,0.0,36.51135161630883,36.51135161630883,0.0,22.0,32.44569701103525,32.44569701103525,32.44569701103525,32.44569701103525,32.44569701103525,36.25839159599255,36.25839159599255,29.00142757005899,22.13831725937035,36.25839159599255,36.25839159599255,32.63781078249987,32.63781078249987,36.25839159599255,36.25839159599255,36.25839159599255,32.63781078249987,36.25839159599255,32.63781078249987,27.046936275224134,24.915403314425454,22.0,0.0 
 03/27  15:00:00,22.6,55.0,21.446886803069177,86.57533444930982,26.457084413637304,47.41473125569131,29.37185539840772,98.06591541468254,24.873106473598387,70.37732155042033,22.36239697233062,66.58769935494288,25.826366924733613,49.23387123830209,0.0,0.0,35.95652175560427,35.95652175560427,0.0,0.0,32.65871024826309,32.65871024826309,0.0,0.0,0.0,0.0,0.0,0.0,36.51135161630883,36.51135161630883,0.0,22.6,32.44569701103525,32.44569701103525,32.44569701103525,32.44569701103525,32.44569701103525,36.25839159599255,36.25839159599255,29.37185539840772,22.36239697233062,36.25839159599255,36.25839159599255,32.63781078249987,32.63781078249987,36.25839159599255,36.25839159599255,36.25839159599255,32.63781078249987,36.25839159599255,32.63781078249987,26.457084413637304,25.826366924733613,22.6,0.0 
 03/27  16:00:00,22.0,57.0,21.64793736740304,85.51663949063838,25.910293582955457,48.73342581461522,29.299730528018053,99.8846903535513,25.674296385342846,67.10322111864637,22.49434815366707,65.78417561297536,27.08072753928043,45.503774180591186,0.0,0.0,35.95652175560427,35.95652175560427,0.0,0.0,32.65871024826309,32.65871024826309,0.0,0.0,0.0,0.0,0.0,0.0,36.51135161630883,36.51135161630883,0.0,22.0,32.44569701103525,32.44569701103525,32.44569701103525,32.44569701103525,32.44569701103525,36.25839159599255,36.25839159599255,29.299730528018053,22.49434815366707,36.25839159599255,36.25839159599255,32.7658844731885,32.7658844731885,36.25839159599255,36.25839159599255,36.25839159599255,32.7658844731885,36.25839159599255,32.7658844731885,25.910293582955457,27.08072753928043,22.0,0.0 
 03/27  17:00:00,22.0,57.0,21.80856147136117,84.68091600827617,25.426870739091303,49.994922667032995,28.725392438326608,100.0,26.223536997460986,64.95543826150214,22.55312122564677,65.36505470714852,28.158027553866813,42.59034611111291,0.0,0.0,35.95652175560427,35.95652175560427,0.0,0.0,32.65871024826309,32.65871024826309,0.0,0.0,0.0,0.0,0.0,0.0,36.51135161630883,36.51135161630883,0.0,22.0,32.44569701103525,32.44569701103525,32.44569701103525,32.44569701103525,32.44569701103525,36.25839159599255,36.25839159599255,28.725392438326608,22.55312122564677,36.25839159599255,36.25839159599255,32.70184861898782,32.70184861898782,36.25839159599255,36.25839159599255,36.25839159599255,32.70184861898782,36.25839159599255,32.70184861898782,25.426870739091303,28.158027553866813,22.0,0.0 
 03/27  18:00:00,21.2,58.0,21.90800616329978,84.16803869894697,24.89447543369035,51.37905502245406,27.728340329811495,100.0,26.479587566618566,63.98102819112995,22.44973422294226,65.52566170357447,28.358372211944065,41.90618465795252,0.0,0.0,35.95652175560427,35.95652175560427,0.0,0.0,32.65871024826309,32.65871024826309,0.0,0.0,0.0,0.0,0.0,0.0,36.51135161630883,36.51135161630883,0.0,21.2,32.44569701103525,32.44569701103525,32.44569701103525,32.44569701103525,32.44569701103525,36.25839159599255,36.25839159599255,27.728340329811495,22.44973422294226,36.25839159599255,36.25839159599255,32.70184861898782,32.70184861898782,36.25839159599255,36.25839159599255,36.25839159599255,32.70184861898782,36.25839159599255,32.70184861898782,24.89447543369035,28.358372211944065,21.2,0.0 
 03/27  19:00:00,19.6,66.0,21.871194118688255,84.3573649518235,24.207101191060918,53.51243560021442,26.41705386503753,100.0,26.348647439863566,64.47692233422389,22.106715131039238,66.88243830736143,26.973645070156962,45.42163395903716,0.0,0.0,35.95652175560427,35.95652175560427,0.0,0.0,32.65871024826309,32.65871024826309,0.0,0.0,0.0,0.0,0.0,0.0,36.51135161630883,36.51135161630883,0.0,19.6,32.44569701103525,32.44569701103525,32.44569701103525,32.44569701103525,32.44569701103525,36.25839159599255,36.25839159599255,26.41705386503753,22.106715131039238,36.25839159599255,36.25839159599255,32.7658844731885,32.7658844731885,36.25839159599255,36.25839159599255,36.25839159599255,32.7658844731885,36.25839159599255,32.7658844731885,24.207101191060918,26.973645070156962,19.6,0.0 
 03/27  20:00:00,18.0,77.0,21.73480936194796,85.14786140722907,23.518699412716188,55.793263155548075,25.449574679810947,99.99999999999997,25.942606567917572,66.10890457362461,21.739036921746038,68.3577282813913,25.48163750684602,49.62519745436191,0.0,0.0,35.956521755604264,35.956521755604264,0.0,0.0,32.65871024826309,32.65871024826309,0.0,0.0,0.0,0.0,0.0,0.0,36.51135161630883,36.51135161630883,0.0,18.0,32.44569701103525,32.44569701103525,32.44569701103525,32.44569701103525,32.44569701103525,36.25839159599254,36.25839159599254,25.449574679810947,21.739036921746038,36.25839159599254,36.25839159599254,32.82990571496736,32.82990571496736,36.25839159599254,36.25839159599254,36.25839159599254,32.82990571496736,36.25839159599254,32.82990571496736,23.518699412716188,25.48163750684602,18.0,0.0 
 03/27  21:00:00,18.2,76.0,21.551334316111777,86.10896620921068,22.91455963218914,57.82144851766339,24.5672068625121,100.0,25.350333760514104,68.47339146509388,21.430572840957286,69.51691301820799,24.332791473586585,53.09790359365946,8102.6565360967,0.22854377337141085,35.45972477640227,31.17944778111564,0.0,0.0,32.65871024826309,32.65871024826309,0.0,0.0,0.0,0.0,0.0,0.0,36.51135161630883,36.51135161630883,606.1473702885255,10.869315027600397,31.794440529546343,31.794440529546343,31.794440529546343,33.81179280859656,33.81179280859656,35.74707214160132,33.65698646739507,24.5672068625121,21.430572840957286,35.74707214160132,35.74707214160132,33.832388208094045,33.832388208094045,33.65698646739507,35.74707214160132,35.74707214160132,29.55211121280741,35.74707214160132,33.832388208094045,22.91455963218914,24.332791473586585,18.2,2182130.5330386916 
 03/27  22:00:00,17.0,82.0,21.328872639364185,87.29063082552418,22.832037622245586,58.05089766022597,23.840596126257964,99.99999999999999,24.784880838627824,70.81897411166463,21.09710982019226,70.75976161683764,23.45434678180821,55.91699503540613,15188.150113052274,0.45111852006106584,36.259484364436396,28.143889412371074,0.0,0.0,32.65871024826309,32.65871024826309,0.0,0.0,0.0,0.0,0.0,0.0,36.51135161630883,36.51135161630883,1172.188681649599,2.3008150782458845,32.58691239763375,32.58691239763375,32.58691239763375,36.62161695573418,36.62161695573418,36.59309429061402,32.597391303380185,23.840596126257964,21.09710982019226,36.59309429061402,36.59309429061402,36.259484364436396,36.259484364436396,32.597391303380185,36.59309429061402,36.59309429061402,28.143889412371074,36.59309429061402,36.259484364436396,22.832037622245586,23.45434678180821,17.0,4219879.253938557 
 03/27  23:00:00,17.0,77.0,21.12063743044157,88.413125777622,23.832874360762826,54.428061342194184,23.27104344873925,100.0,24.192581330553423,73.37450802205937,20.822051359234806,71.68371253322009,22.642038195381822,58.49538017506442,3627.230486778617,0.12394022867805234,38.14758360473262,36.397226801869905,0.0,0.0,32.65871024826309,32.65871024826309,0.0,0.0,0.0,0.0,13359.576927366754,0.5214896422503139,34.62540734483172,29.28556632692458,1226.1141589039494,2.335327434310242,31.042493557176357,31.042493557176357,31.042493557176357,35.077378718316666,35.077378718316666,35.16039894759923,30.938688759680907,23.27104344873925,20.822051359234806,35.16039894759923,35.16039894759923,35.03446534193767,35.03446534193767,30.938688759680907,35.16039894759923,35.16039894759923,33.28410853907496,35.16039894759923,29.694624324030528,23.832874360762826,22.642038195381822,17.0,4414010.972054217 
 03/27  24:00:00,16.8,79.0,20.93690555673113,89.32812384937374,24.83564406709498,50.79725613099006,22.639794375198697,100.0,23.631456595162383,75.81634932588793,20.608878125800665,71.97954493624808,22.60663843179797,58.098372983236004,0.0,0.0,38.14758360473262,38.14758360473262,11115.594411648064,0.4040290946102847,29.336101702007788,22.472963026069234,0.0,0.0,0.0,0.0,6530.814707946764,0.5881709053897153,29.336101702007788,26.7025609289865,1433.6371441964716,2.3350776761438627,25.148828497850836,25.148828497850836,25.148828497850836,29.184314831394413,29.184314831394413,29.234142184862566,25.081142595262527,22.639794375198697,20.608878125800665,29.234142184862566,29.234142184862566,22.472963026069234,29.336101702007788,25.081142595262527,29.234142184862566,29.234142184862566,29.336101702007788,29.234142184862566,26.7025609289865,24.83564406709498,22.60663843179797,16.8,5161093.719107297 
 03/28  01:00:00,16.0,82.0,20.816772450106175,89.99059359176987,24.991324154821886,49.94121545191926,22.585797996563862,100.0,23.15666980944468,78.019729546934,20.42035751182557,72.25559308788614,23.20686330666297,55.60084547799319,0.0,0.0,38.14758360473262,38.14758360473262,14035.647987578663,0.6708780811314641,29.249953995346903,24.087131688876788,0.0,0.0,0.0,0.0,2931.8324402762632,0.2589638665230009,29.38660497862477,28.032331282288524,1432.3115285106653,1.5303829329655718,25.16425448355791,25.16425448355791,25.16425448355791,29.199892794029694,29.199892794029694,29.186357916787273,25.158690930541262,22.585797996563862,20.42035751182557,29.186357916787273,29.186357916787273,24.087131688876788,29.249953995346903,25.158690930541262,29.186357916787273,29.186357916787273,29.249953995346903,29.186357916787273,27.895680299010657,24.991324154821886,23.20686330666297,16.0,5156321.502638395 
 03/28  02:00:00,15.5,89.0,20.72737373480095,90.48727344004202,24.637199003686653,50.71355011923228,22.837020088714723,100.0,22.72402627726982,80.09091356398112,20.262659168204827,72.3011841965482,23.563031902098317,54.101994898982575,0.0,0.0,38.14758360473262,38.14758360473262,15690.080903692031,0.5662046388320163,32.022794540943195,25.38429769940518,0.0,0.0,0.0,0.0,0.0,0.0,29.38660497862477,29.38660497862477,1309.1762939376847,0.9268179116859363,28.200797503461807,28.200797503461807,28.200797503461807,32.23584942079545,32.23584942079545,32.17811895735112,28.239678363059042,22.837020088714723,20.262659168204827,32.17811895735112,32.17811895735112,25.38429769940518,32.022794540943195,28.239678363059042,32.17811895735112,32.17811895735112,32.022794540943195,32.17811895735112,32.022794540943195,24.637199003686653,23.563031902098317,15.5,4713034.658175665 
 03/28  03:00:00,15.0,88.0,20.658609388870865,90.87146278259718,24.081580717494433,52.22212146591831,23.28214161730138,99.57021935158984,22.34866887692452,81.93803567601097,20.11245398593526,72.41392168342358,23.445665104397044,54.26879225765224,0.0,0.0,38.14758360473262,38.14758360473262,0.0,0.0,34.69808121586141,34.69808121586141,0.0,0.0,0.0,0.0,0.0,0.0,29.38660497862477,29.38660497862477,0.0,15.0,28.552245647164348,28.552245647164348,28.552245647164348,28.552245647164348,28.552245647164348,32.56753015690736,32.56753015690736,23.28214161730138,20.11245398593526,32.56753015690736,32.56753015690736,28.825869506166903,28.825869506166903,32.56753015690736,32.56753015690736,32.56753015690736,28.825869506166903,32.56753015690736,28.825869506166903,24.081580717494433,23.445665104397044,15.0,0.0 
 03/28  04:00:00,15.4,87.0,20.594025855976682,91.2339863924538,23.473855318863126,54.02188648360552,23.657711675358215,99.51710173990044,22.03635085974231,83.51156540755393,19.988659584451483,72.62581828793972,23.101154032217785,55.26049426248535,0.0,0.0,38.14758360473262,38.14758360473262,0.0,0.0,34.69808121586141,34.69808121586141,0.0,0.0,0.0,0.0,0.0,0.0,29.38660497862477,29.38660497862477,0.0,15.399999999999999,28.552245647164348,28.552245647164348,28.552245647164348,28.552245647164348,28.552245647164348,32.56753015690736,32.56753015690736,23.657711675358215,19.988659584451483,32.56753015690736,32.56753015690736,28.754567504706685,28.754567504706685,32.56753015690736,32.56753015690736,32.56753015690736,28.754567504706685,32.56753015690736,28.754567504706685,23.473855318863126,23.101154032217785,15.399999999999999,0.0 
 03/28  05:00:00,15.8,85.0,20.53199295320732,91.58369985550739,22.87697263725064,55.88189450722933,23.643255634013148,100.0,21.795289895127198,84.74940403018093,19.902881646633773,72.70350774924997,22.70461053290348,56.47644927143624,2157.0276187423387,0.0709016864195504,34.48051593841608,30.841425378319713,0.0,0.0,34.69808121586141,34.69808121586141,0.0,0.0,0.0,0.0,6245.096677787169,0.32163171310900224,30.100026625362162,27.77742874940759,680.6916539835347,8.534590980458015,27.696362926231483,27.696362926231483,27.696362926231483,29.714020220983215,29.714020220983215,31.750076821166456,29.66460977194974,23.643255634013148,19.902881646633773,31.750076821166456,31.750076821166456,29.75028757897487,29.75028757897487,29.66460977194974,31.750076821166456,31.750076821166456,26.1111970188785,31.750076821166456,27.427689703020295,22.87697263725064,22.70461053290348,15.8,2450489.9543407247 
 03/28  06:00:00,16.2,82.0,20.4565853006022,92.01081978987617,22.597064509016146,56.6661016811136,23.385954281177867,100.0,21.552071393226132,86.01920256920593,19.825295191187433,72.68513034676339,22.721184162523144,56.24840181519377,8416.065347323689,0.4141278074723192,29.891339079188008,25.029498859451028,0.0,0.0,34.69808121586141,34.69808121586141,0.0,0.0,0.0,0.0,8813.490549161854,0.5780721925276809,29.891339079188008,26.243868137775102,1405.7074042519735,1.7084391585606618,25.773513197933095,25.773513197933095,25.773513197933095,29.809033836163522,29.809033836163522,29.826951126847877,25.737010561989887,23.385954281177867,19.825295191187433,29.826951126847877,29.826951126847877,29.891339079188008,29.891339079188008,25.737010561989887,29.826951126847877,29.826951126847877,25.029498859451028,29.826951126847877,26.243868137775102,22.597064509016146,22.721184162523144,16.2,5060546.655307105 
 03/28  07:00:00,16.0,88.0,20.39702871075862,92.34978481031244,22.82548938542765,55.97425881715999,23.01517114644865,100.0,21.34243692325817,87.13099049400513,19.74727604575955,72.82612392998395,23.040949197083677,55.25496680776074,12156.954077337985,0.6011887168175749,32.841362179450755,28.02196133942978,0.0,0.0,34.69808121586141,34.69808121586141,0.0,0.0,0.0,0.0,3597.1372060581084,0.2028900145813794,31.378927899082765,29.258175081402527,1285.243287204169,1.4097500392314801,28.976229712023652,28.976229712023652,28.976229712023652,33.0112041128119,33.0112041128119,32.927671108959146,29.04281212939619,23.01517114644865,19.74727604575955,32.927671108959146,32.927671108959146,32.841362179450755,32.841362179450755,29.04281212939619,32.927671108959146,32.927671108959146,28.02196133942978,32.927671108959146,30.720609361770517,22.82548938542765,23.040949197083677,16.0,4626875.833935009 
 03/28  08:00:00,16.0,82.0,20.33120849331229,92.81811003784524,23.448401365233252,53.818829033366946,22.647021598330916,100.0,21.143369282765043,88.28927259952648,19.736326062750933,72.44496796069873,23.367040858543813,54.088797586123036,0.0,0.0,32.46034372912931,32.46034372912931,17348.661504229858,0.6785779548868904,30.1256030951183,24.005080580429066,0.0,0.0,0.0,0.0,0.0,0.0,31.378927899082765,31.378927899082765,1394.1392479825777,1.4940369116500989,26.04832307528892,26.04832307528892,26.04832307528892,30.08379064177653,30.08379064177653,30.16794456557644,25.94255273220842,22.647021598330916,19.736326062750933,30.16794456557644,30.16794456557644,24.005080580429066,30.1256030951183,25.94255273220842,30.16794456557644,30.16794456557644,30.1256030951183,30.16794456557644,30.1256030951183,23.448401365233252,23.367040858543813,16.0,5018901.29273728 
 03/28  09:00:00,15.8,86.0,20.3068700530129,92.9577852191419,24.385597429322825,50.830434450875806,23.178327167735723,98.63995043617219,21.024937173646986,88.93390836065865,19.91680458911975,71.3959717635351,23.493789722735062,53.63205369898101,0.0,0.0,32.46034372912931,32.46034372912931,6985.49779561986,0.26392430892742863,33.88042011741827,30.154326071093656,0.0,0.0,0.0,0.0,0.0,0.0,31.378927899082765,31.378927899082765,640.0664408517746,8.497577576830171,30.674755756410917,30.674755756410917,30.674755756410917,32.69226595157391,32.69226595157391,34.43028145817774,32.611459779042534,23.178327167735723,19.91680458911975,34.43028145817774,34.43028145817774,28.887662016987967,32.61375606331257,32.611459779042534,34.43028145817774,34.43028145817774,32.61375606331257,34.43028145817774,32.61375606331257,24.385597429322825,23.493789722735062,15.8,2304239.1870663883 
 03/28  10:00:00,17.0,82.0,20.338081807632996,92.68664768975168,25.108282008720504,48.68151534375562,23.936928374584504,97.23587339028589,20.99855060411098,88.9898655090188,20.380481601836173,69.2103736471703,23.56128678207117,53.41315643606048,0.0,0.0,32.460343729129306,32.460343729129306,0.0,0.0,34.956462580263334,34.956462580263334,0.0,0.0,0.0,0.0,0.0,0.0,31.378927899082765,31.378927899082765,0.0,17.0,32.10907078122674,32.10907078122674,32.10907078122674,32.10907078122674,32.10907078122674,35.78716057200645,35.78716057200645,23.936928374584504,20.380481601836173,35.78716057200645,35.78716057200645,32.29440209632344,32.29440209632344,35.78716057200645,35.78716057200645,35.78716057200645,32.29440209632344,35.78716057200645,32.29440209632344,25.108282008720504,23.56128678207117,17.0,0.0 
 03/28  11:00:00,19.0,73.0,20.408784955348953,92.28278316164811,25.283582704325184,48.27938993316366,24.491836902386723,97.46125441426696,21.179936203333256,88.0039015097503,20.891100903181915,66.98764561192948,23.571618574338164,53.49422343037801,0.0,0.0,32.46034372912931,32.46034372912931,0.0,0.0,34.956462580263334,34.956462580263334,0.0,0.0,0.0,0.0,0.0,0.0,31.378927899082765,31.378927899082765,0.0,19.0,32.10907078122674,32.10907078122674,32.10907078122674,32.10907078122674,32.10907078122674,35.78716057200645,35.78716057200645,24.491836902386723,20.891100903181915,35.78716057200645,35.78716057200645,32.232624991588246,32.232624991588246,35.78716057200645,35.78716057200645,35.78716057200645,32.232624991588246,35.78716057200645,32.232624991588246,25.283582704325184,23.571618574338164,19.0,0.0 
 03/28  12:00:00,20.0,73.0,20.509129859903467,91.62190973829544,25.243352321661252,48.76649167734594,25.002535582703608,99.30334872331944,21.512386834471513,86.1429106750785,21.35862400168945,65.04178479833922,23.643267245165887,53.669552725195416,0.0,0.0,32.46034372912931,32.46034372912931,0.0,0.0,34.956462580263334,34.956462580263334,0.0,0.0,0.0,0.0,0.0,0.0,31.378927899082765,31.378927899082765,0.0,20.0,32.10907078122674,32.10907078122674,32.10907078122674,32.10907078122674,32.10907078122674,35.78716057200645,35.78716057200645,25.002535582703608,21.35862400168945,35.78716057200645,35.78716057200645,32.232624991588246,32.232624991588246,35.78716057200645,35.78716057200645,35.78716057200645,32.232624991588246,35.78716057200645,32.232624991588246,25.243352321661252,23.643267245165887,20.0,0.0 
 03/28  13:00:00,23.0,61.0,20.62069248353857,90.99366711700472,25.119669651431444,49.79878498252345,25.214705012541668,100.0,21.904974540540355,84.10009104425816,21.835269593701852,63.316145940238975,23.802673017767404,53.88031451980851,0.0,0.0,32.46034372912931,32.46034372912931,0.0,0.0,34.956462580263334,34.956462580263334,0.0,0.0,0.0,0.0,0.0,0.0,31.378927899082765,31.378927899082765,0.0,23.0,32.10907078122674,32.10907078122674,32.10907078122674,32.10907078122674,32.10907078122674,35.78716057200645,35.78716057200645,25.214705012541668,21.835269593701852,35.78716057200645,35.78716057200645,32.232624991588246,32.232624991588246,35.78716057200645,35.78716057200645,35.78716057200645,32.232624991588246,35.78716057200645,32.232624991588246,25.119669651431444,23.802673017767404,23.0,0.0 
 03/28  14:00:00,22.0,64.0,20.72312063120003,90.33122914279963,24.84706234567082,51.07048940010354,25.11254283412522,100.0,22.293919253020036,82.04817250474329,22.04928252911596,62.54434328934011,23.78906662039514,54.40845621645171,0.0,0.0,32.46034372912931,32.46034372912931,0.0,0.0,34.956462580263334,34.956462580263334,0.0,0.0,0.0,0.0,0.0,0.0,31.378927899082765,31.378927899082765,0.0,22.0,32.10907078122674,32.10907078122674,32.10907078122674,32.10907078122674,32.10907078122674,35.78716057200645,35.78716057200645,25.11254283412522,22.04928252911596,35.78716057200645,35.78716057200645,32.232624991588246,32.232624991588246,35.78716057200645,35.78716057200645,35.78716057200645,32.232624991588246,35.78716057200645,32.232624991588246,24.84706234567082,23.78906662039514,22.0,0.0 
 03/28  15:00:00,20.4,77.0,20.787456196216347,89.88448278298459,24.246884815294102,53.54870279655306,24.64557356566346,100.0,22.54009752812491,80.74868966661563,21.865940516967022,63.41689303433971,23.420943452230652,56.26884706107713,0.0,0.0,32.46034372912931,32.46034372912931,0.0,0.0,34.956462580263334,34.956462580263334,0.0,0.0,0.0,0.0,0.0,0.0,31.378927899082765,31.378927899082765,0.0,20.4,32.10907078122674,32.10907078122674,32.10907078122674,32.10907078122674,32.10907078122674,35.78716057200645,35.78716057200645,24.64557356566346,21.865940516967022,35.78716057200645,35.78716057200645,32.232624991588246,32.232624991588246,35.78716057200645,35.78716057200645,35.78716057200645,32.232624991588246,35.78716057200645,32.232624991588246,24.246884815294102,23.420943452230652,20.4,0.0 
 03/28  16:00:00,17.0,88.0,20.788096325389333,89.88092888997448,23.529953708941452,56.20290556300279,24.012100175301615,99.99999999999999,22.455760764435286,81.16353326250615,21.53155219484004,64.81279403404892,22.889398436488655,58.41385598730814,0.0,0.0,32.460343729129306,32.460343729129306,0.0,0.0,34.956462580263334,34.956462580263334,0.0,0.0,0.0,0.0,5528.676014687897,0.1671550548637677,32.338969737106986,29.70139915858561,411.7253192923025,12.127051992631584,31.529848324749988,31.529848324749988,31.529848324749988,32.8747498441168,32.8747498441168,35.350005829937686,33.944743984003296,24.012100175301615,21.53155219484004,35.350005829937686,35.350005829937686,32.94928586860077,32.94928586860077,33.944743984003296,35.350005829937686,35.350005829937686,32.94928586860077,35.350005829937686,30.31171529007939,23.529953708941452,22.889398436488655,17.0,1482211.149452289 
 03/28  17:00:00,17.0,94.0,20.71458862428649,90.28879282731691,22.717424818065723,59.643899125388124,23.393772826090135,99.99999999999999,22.201142754455393,82.43077137315323,21.14867277501785,66.57129642716548,22.606573671905533,60.03730784055987,7345.069789029866,0.30091604965652774,29.79046390023947,23.609293342609632,0.0,0.0,34.956462580263334,34.956462580263334,0.0,0.0,0.0,0.0,10536.111070952278,0.6224095764143055,29.79046390023947,25.744978892908563,1414.0525925242878,2.569417637073106,25.5904158272101,25.5904158272101,25.5904158272101,29.62593973661746,29.62593973661746,29.718933649034014,25.478960728859278,23.393772826090135,21.14867277501785,29.718933649034014,29.718933649034014,29.79046390023947,29.79046390023947,25.478960728859278,29.718933649034014,29.718933649034014,23.609293342609632,29.718933649034014,25.744978892908563,22.717424818065723,22.606573671905533,17.0,5090589.333087437 
 03/28  18:00:00,17.0,94.0,20.604646126587177,90.9026853839303,22.48811755906462,61.07457189924271,22.752123340478526,100.0,21.918425324141065,83.86414083061837,20.764372086443846,68.41077513070601,23.01180282946806,59.15951648413993,9598.446012145581,0.587635150061761,30.32998034267797,26.18681121234951,2788.4632591724035,0.08099704908560124,32.412898752017995,28.294843516206836,0.0,0.0,0.0,0.0,4948.887981774225,0.32356780085263775,30.32998034267797,26.120050578227758,1389.8173789125951,2.5465886252778915,26.155147698478658,26.155147698478658,26.155147698478658,30.190594636599588,30.190594636599588,30.176508806014795,26.15004373259506,22.752123340478526,20.764372086443846,30.176508806014795,30.176508806014795,26.21192510686681,30.32998034267797,26.15004373259506,30.176508806014795,30.176508806014795,26.18681121234951,30.176508806014795,26.120050578227758,22.48811755906462,23.01180282946806,17.0,5003342.564085343 
 03/28  19:00:00,18.0,88.0,20.479204010407493,91.70003083101115,23.033065308254855,59.851510497735816,22.246950342575538,100.0,21.615761029872537,85.51450556913065,20.44040722132349,70.19395700538318,23.18842096583214,59.28813565411645,832.0317683178708,0.07529248087830126,27.66281302159028,24.979757397598235,16428.82775006847,0.9169075191216988,27.66281302159028,23.376298678156743,0.0,0.0,0.0,0.0,0.0,0.0,29.86933492377266,29.86933492377266,1507.0718461382057,3.6558871125975774,23.55573506924579,23.55573506924579,23.55573506924579,27.590847283878567,27.590847283878567,27.627379158204285,23.500493128312158,22.246950342575538,20.44040722132349,27.627379158204285,27.627379158204285,23.376298678156743,27.66281302159028,23.500493128312158,27.627379158204285,27.627379158204285,24.979757397598235,27.627379158204285,27.66281302159028,23.033065308254855,23.18842096583214,18.0,5425458.646097541 
 03/28  20:00:00,17.0,82.0,20.378709986178983,92.27068542974585,23.023482514886776,59.91815815813636,22.279894485521616,100.0,21.394201201673912,86.68243112554002,20.163912054980486,71.41284805959577,23.0246399505129,59.911494035116064,0.0,0.0,27.57542862153438,27.57542862153438,16505.784369756275,0.9832000000000001,29.153086092112133,25.13669852074593,0.0,0.0,0.0,0.0,0.0,0.0,29.86933492377266,29.86933492377266,1432.3196480854203,2.547327315555897,25.163934436065137,25.163934436065137,25.163934436065137,29.199572803339564,29.199572803339564,29.171581683157534,25.17313017579763,22.279894485521616,20.163912054980486,29.171581683157534,29.171581683157534,25.13669852074593,29.153086092112133,25.17313017579763,29.171581683157534,29.171581683157534,29.153086092112133,29.171581683157534,29.153086092112133,23.023482514886776,23.0246399505129,17.0,5156350.733107513 
