Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 03/28  21:00:00,17.0,90.0,20.30561507625543,92.68833471183316,22.744147743609012,61.031744298755115,22.837100952061654,99.5039167531803,21.17473126448329,87.8572731427976,20.002619434344126,72.17393473366158,22.691786972283253,61.22379449948754,2663.652293925731,0.14129791056892105,28.156039950550767,25.90096091178193,11332.691099363448,0.6732510139642972,29.483816445324464,25.451333077587535,0.0,0.0,0.0,0.0,3162.133069160602,0.17315107546678185,29.302993101669905,27.118378037420015,1423.7884478374503,2.565282281296481,25.37801976341433,25.37801976341433,25.37801976341433,29.413479481736815,29.413479481736815,29.424196120939897,25.346518183235705,22.837100952061654,20.002619434344126,29.424196120939897,29.424196120939897,25.451333077587535,29.483816445324464,25.346518183235705,29.424196120939897,29.424196120939897,27.228737406555624,29.424196120939897,27.299201381074575,22.744147743609012,22.691786972283253,17.0,5125638.412214821 
 03/28  22:00:00,17.0,100.0,20.24672083354352,92.93379772041217,22.585431307076384,62.22022863638404,23.219582003248846,100.0,20.982828548592842,88.81057208701546,19.889478518608975,72.95382960904203,22.548893157479764,62.356354687549796,8766.640671328858,0.47292555880670484,29.944900994513805,25.51021689432139,0.0,0.0,29.362026283697833,29.362026283697833,0.0,0.0,0.0,0.0,9256.547551111682,0.5192744411932952,29.944900994513805,25.680286356014797,1413.2484465888951,2.5881902665743546,25.598648360067095,25.598648360067095,25.598648360067095,29.634202767278914,29.634202767278914,29.615382749702952,25.59922403906478,23.219582003248846,19.889478518608975,29.615382749702952,29.615382749702952,29.944900994513805,29.944900994513805,25.59922403906478,29.615382749702952,29.615382749702952,25.51021689432139,29.615382749702952,25.680286356014797,22.585431307076384,22.548893157479764,17.0,5087694.407720023 
 03/28  23:00:00,17.1,95.0,20.207776902653023,93.0650664438059,22.973111987080628,61.48135384382544,23.24481289381583,100.0,20.865944619675766,89.36220588089228,19.80595428456139,73.69198707199043,22.980583702246484,61.4517340157596,7776.1418303153605,0.3580141153578926,32.13956749227589,26.916214165905586,0.0,0.0,29.362026283697833,29.362026283697833,0.0,0.0,0.0,0.0,7610.325393035186,0.35529614147230354,32.13956749227589,26.985285256045877,1302.1364085429332,2.569567316885893,28.395524453923407,28.395524453923407,28.395524453923407,32.43053877835452,32.43053877835452,32.37751956325303,28.42965717183613,23.24481289381583,19.80595428456139,32.37751956325303,32.37751956325303,32.13956749227589,32.13956749227589,28.42965717183613,32.37751956325303,32.37751956325303,26.916214165905586,32.37751956325303,26.985285256045877,22.973111987080628,22.980583702246484,17.1,4687691.07075456 
 03/28  24:00:00,17.2,97.0,20.17979730818923,93.13331517010221,23.275368792885118,60.70765118206914,23.050316502284048,100.0,20.786193275946538,89.71240056984237,19.756274533859212,74.09283289033792,23.292342279610153,60.643778782746466,0.0,0.0,32.50762776285996,32.50762776285996,0.0,0.0,29.362026283697833,29.362026283697833,0.0,0.0,0.0,0.0,0.0,0.0,32.50762776285996,32.50762776285996,0.0,17.2,28.82931304625281,28.82931304625281,28.82931304625281,28.82931304625281,28.82931304625281,32.83869422844108,32.83869422844108,23.050316502284048,19.756274533859212,32.83869422844108,32.83869422844108,28.963995980651358,28.963995980651358,32.83869422844108,32.83869422844108,32.83869422844108,28.963995980651358,32.83869422844108,28.963995980651358,23.275368792885118,23.292342279610153,17.2,0.0 
 03/29  01:00:00,16.0,100.0,20.15276905931292,93.28917178347626,23.245236216991522,60.93626654837696,22.751596532861694,100.0,20.724484347083486,90.05397921223405,19.70043057726912,74.42882063818087,23.26283435099526,60.86991262506607,0.0,0.0,32.50762776285996,32.50762776285996,0.0,0.0,29.362026283697833,29.362026283697833,0.0,0.0,0.0,0.0,0.0,0.0,32.50762776285996,32.50762776285996,0.0,16.0,28.82931304625281,28.82931304625281,28.82931304625281,28.82931304625281,28.82931304625281,32.83869422844108,32.83869422844108,22.751596532861694,19.70043057726912,32.83869422844108,32.83869422844108,28.89665451345209,28.89665451345209,32.83869422844108,32.83869422844108,32.83869422844108,28.89665451345209,32.83869422844108,28.89665451345209,23.245236216991522,23.26283435099526,16.0,0.0 
 03/29  02:00:00,15.0,100.0,20.11591253671929,93.50218911114084,22.861219978354512,62.35238627706602,22.449917225109584,100.0,20.63618500028898,90.54534421317516,19.605038398409935,74.88849120126703,22.874635128647476,62.3002361282867,864.4245638303294,0.04564598066453516,30.11964108100096,27.854134028648,15978.216828841068,0.7269111156777184,29.086947147226034,23.642825662064666,0.0,0.0,0.0,0.0,602.2431556416248,0.03074062032553374,30.11964108100096,27.775951405073066,1442.7241946804738,0.5775061167704969,24.99012577192978,24.99012577192978,24.99012577192978,29.025376994290816,29.025376994290816,29.113655692213513,24.88048784300529,22.449917225109584,19.605038398409935,29.113655692213513,29.113655692213513,23.642825662064666,29.086947147226034,24.88048784300529,29.113655692213513,29.113655692213513,26.821440094873076,29.113655692213513,26.74325747129814,22.861219978354512,22.874635128647476,15.0,5193807.100849706 
 03/29  03:00:00,14.0,100.0,20.053869029627364,93.76832243816214,22.37137550680351,63.89100249953047,22.489865028041784,100.0,20.48166551091924,91.32114857659766,19.46815734148305,75.3545499144579,22.36339702083549,63.920562220398196,5979.364038925638,0.3307333333333333,28.541675354526042,24.21622783546909,6388.307301314741,0.3307333333333333,28.541675354526042,23.920399953908564,0.0,0.0,0.0,0.0,6036.725147832762,0.3307333333333333,28.541675354526042,24.174733043348933,1480.4894481448137,-0.4045090444209416,24.11164850701654,24.11164850701654,24.11164850701654,28.14697541178829,28.14697541178829,28.13718597248773,24.103786944242195,22.489865028041784,19.46815734148305,28.13718597248773,28.13718597248773,23.920399953908564,28.541675354526042,24.103786944242195,28.13718597248773,28.13718597248773,24.21622783546909,28.13718597248773,24.174733043348933,22.37137550680351,22.36339702083549,14.0,5329762.013321329 
 03/29  04:00:00,14.0,100.0,19.99740380859078,94.19079198905109,22.332598893866553,63.63531378471022,22.579695250086935,100.0,20.343517316481673,92.19545671899962,19.350438157442508,75.78525705594211,22.319418418868583,63.68507067025499,5566.522849791212,0.33333041280759773,29.17561971146738,25.180315023886163,7291.0660526997735,0.3255391743848046,29.17561971146738,23.81729998733945,0.0,0.0,0.0,0.0,5584.120970665572,0.33333041280759773,29.17561971146738,25.16768418472153,1451.4872904509534,-0.4321661598505724,24.737791388024068,24.737791388024068,24.737791388024068,28.77336012798871,28.77336012798871,28.76315212039752,24.728868710134556,22.579695250086935,19.350438157442508,28.76315212039752,28.76315212039752,23.81729998733945,29.17561971146738,24.728868710134556,28.76315212039752,28.76315212039752,25.180315023886163,28.76315212039752,25.16768418472153,22.332598893866553,22.319418418868583,14.0,5225354.245623432 
 03/29  05:00:00,14.0,100.0,19.955320819121024,94.43669244874864,22.498097911605825,62.51940797537252,22.644317123892026,100.0,20.215409795640575,92.92839950590772,19.27392469095098,75.92489515622279,22.486003805191576,62.56425073769116,5685.213112783021,0.3492912348778428,29.598792102180408,25.704835413024952,7050.108418638828,0.2936175302443146,29.598792102180408,23.85437628014355,0.0,0.0,0.0,0.0,5695.415219205061,0.3492912348778428,29.598792102180408,25.697847713574205,1432.1871668362894,-0.4503929652072376,25.16691677320922,25.16691677320922,25.16691677320922,29.202554569653486,29.202554569653486,29.19534583042363,25.154776974620617,22.644317123892026,19.27392469095098,29.19534583042363,29.19534583042363,23.85437628014355,29.598792102180408,25.154776974620617,29.19534583042363,29.19534583042363,25.704835413024952,29.19534583042363,25.697847713574205,22.498097911605825,22.486003805191576,14.0,5155873.800610642 
 03/29  06:00:00,14.0,100.0,19.92291812246626,94.72096108237665,22.71317590963349,61.3208841641391,22.68698714963837,100.0,20.100416708316562,93.68529885944352,19.226219786362197,75.9984507883506,22.703225960776525,61.35694734236521,5852.591708592879,0.36594103882484097,29.97566113113429,26.149516919220908,6687.274895109309,0.2603179223503181,29.97566113113429,23.829989797600973,0.0,0.0,0.0,0.0,5859.14105187581,0.36594103882484097,29.97566113113429,26.145235272193144,1415.260389414251,-0.4666468465759124,25.55221044996092,25.55221044996092,25.55221044996092,29.587773827995388,29.587773827995388,29.581303694857287,25.53937651255236,22.68698714963837,19.226219786362197,29.581303694857287,29.581303694857287,23.829989797600973,29.97566113113429,25.53937651255236,29.581303694857287,29.581303694857287,26.149516919220908,29.581303694857287,26.145235272193144,22.71317590963349,22.703225960776525,14.0,5094937.401891303 
 03/29  07:00:00,15.0,94.0,19.89889407265804,94.86212209498864,22.951897037769033,60.05216011713876,22.73876862868455,100.0,20.006593506856156,94.23113991862132,19.209775752014128,75.86076213791824,22.945647486262224,60.074059662125975,4676.8236105086535,0.31740283001777136,29.629399825657828,26.10429841736547,8114.526640647626,0.3463836123728598,29.629399825657828,24.024894675832968,0.0,0.0,0.0,0.0,4792.415360486932,0.32841355760936897,29.629399825657828,26.138279694980437,1421.4021466830816,0.5399021580019934,25.411421151169314,25.411421151169314,25.411421151169314,29.44701172006051,29.44701172006051,29.44937595694487,25.389612399123152,22.73876862868455,19.209775752014128,29.44937595694487,29.44937595694487,24.024894675832968,29.629399825657828,25.389612399123152,29.44937595694487,29.44937595694487,26.10429841736547,29.44937595694487,26.138279694980437,22.951897037769033,22.945647486262224,15.0,5117047.7280590935 
 03/29  08:00:00,16.0,100.0,19.89221306028447,94.90142035924853,23.305873655627835,58.96422221542825,22.960564530005165,100.0,19.959423930918078,94.50691028880235,19.287979391622393,75.58557806104736,23.1897981600591,59.37832411540802,1329.1528241589601,0.08192560540303223,29.255339922605085,27.314612888202575,12421.760392272256,0.4864424839464754,31.32216731694887,24.838631977951806,0.0,0.0,0.0,0.0,1401.4413385770674,0.08807016444452645,29.255339922605085,27.351829263152805,1338.1881683500048,1.4977155009730243,27.608822663602794,27.608822663602794,27.608822663602794,31.643988937555992,31.643988937555992,31.567684379723634,27.668633537704224,22.960564530005165,19.287979391622393,31.567684379723634,31.567684379723634,24.838631977951806,31.32216731694887,27.668633537704224,31.567684379723634,31.567684379723634,29.381440282546357,31.567684379723634,29.41865665749659,23.305873655627835,23.1897981600591,16.0,4817477.406060018 
 03/29  09:00:00,17.6,90.0,19.951251509249786,94.64908890674448,24.61658529893606,54.94631356640161,23.678488331730836,98.11273698360168,20.038486625842694,94.13897171696516,19.67459854960104,74.09085987418354,23.409940601544207,59.07118067974431,0.0,0.0,29.255339922605085,29.255339922605085,2696.177379561652,0.06124188622967658,36.207820911298484,34.10135897301713,0.0,0.0,0.0,0.0,0.0,0.0,29.255339922605085,29.255339922605085,233.64286566209972,14.667225679727178,32.928645511858136,32.928645511858136,32.928645511858136,33.735586423478225,33.735586423478225,36.72462324466042,36.00854223490947,23.678488331730836,19.67459854960104,36.72462324466042,36.72462324466042,31.792398354868226,33.89886029314959,36.00854223490947,36.72462324466042,36.72462324466042,33.89886029314959,36.72462324466042,33.89886029314959,24.61658529893606,23.409940601544207,17.6,841114.3163835589 
 03/29  10:00:00,19.0,68.0,20.077436336721703,93.9123523202718,25.933813054291647,50.48211564733578,24.845094121311803,94.9228922882235,20.33108448126275,92.45064200180002,20.19866943962402,71.54157898015127,23.515388996820136,58.32201336474742,0.0,0.0,29.255339922605085,29.255339922605085,0.0,0.0,36.207820911298484,36.207820911298484,0.0,0.0,0.0,0.0,0.0,0.0,29.255339922605085,29.255339922605085,0.0,19.0,32.97664482474862,32.97664482474862,32.97664482474862,32.97664482474862,32.97664482474862,36.771334075408134,36.771334075408134,24.845094121311803,20.19866943962402,36.771334075408134,36.771334075408134,33.295320211343345,33.295320211343345,36.771334075408134,36.771334075408134,36.771334075408134,33.295320211343345,36.771334075408134,33.295320211343345,25.933813054291647,23.515388996820136,19.0,0.0 
 03/29  11:00:00,21.0,46.0,20.23718451160671,92.9888043592306,26.73361249129581,46.19662985627029,25.964473125930226,89.76279817354104,20.784563964121798,89.90079675060271,20.704798970348378,68.08256582827235,23.538753299709402,55.89313687876038,0.0,0.0,29.255339922605085,29.255339922605085,0.0,0.0,36.207820911298484,36.207820911298484,0.0,0.0,0.0,0.0,0.0,0.0,29.255339922605085,29.255339922605085,0.0,21.0,32.97664482474862,32.97664482474862,32.97664482474862,32.97664482474862,32.97664482474862,36.771334075408134,36.771334075408134,25.964473125930226,20.704798970348378,36.771334075408134,36.771334075408134,33.23158676451787,33.23158676451787,36.771334075408134,36.771334075408134,36.771334075408134,33.23158676451787,36.771334075408134,33.23158676451787,26.73361249129581,23.538753299709402,21.0,0.0 
 03/29  12:00:00,21.2,44.0,20.427138164430858,91.99546734657004,26.61089545942457,43.13111322043359,27.15883061533161,84.90539726179163,21.355921753683596,86.88658524930459,21.110716605915968,64.10681615326507,23.503542310475854,51.963144711874165,0.0,0.0,29.255339922605085,29.255339922605085,0.0,0.0,36.207820911298484,36.207820911298484,0.0,0.0,0.0,0.0,0.0,0.0,29.255339922605085,29.255339922605085,0.0,21.2,32.97664482474862,32.97664482474862,32.97664482474862,32.97664482474862,32.97664482474862,36.771334075408134,36.771334075408134,27.15883061533161,21.110716605915968,36.771334075408134,36.771334075408134,33.23158676451787,33.23158676451787,36.771334075408134,36.771334075408134,36.771334075408134,33.23158676451787,36.771334075408134,33.23158676451787,26.61089545942457,23.503542310475854,21.2,0.0 
 03/29  13:00:00,21.0,43.0,20.63071539613366,90.847345940147,25.957215493819373,41.865220400802635,28.112290468025588,81.78483505799979,21.984175180250315,83.61188909036204,21.397653214646645,60.76700337630719,23.54225059396354,48.436210329471194,0.0,0.0,29.255339922605085,29.255339922605085,0.0,0.0,36.207820911298484,36.207820911298484,0.0,0.0,0.0,0.0,0.0,0.0,29.255339922605085,29.255339922605085,0.0,21.0,32.97664482474862,32.97664482474862,32.97664482474862,32.97664482474862,32.97664482474862,36.771334075408134,36.771334075408134,28.112290468025588,21.397653214646645,36.771334075408134,36.771334075408134,33.23158676451787,33.23158676451787,36.771334075408134,36.771334075408134,36.771334075408134,33.23158676451787,36.771334075408134,33.23158676451787,25.957215493819373,23.54225059396354,21.0,0.0 
 03/29  14:00:00,22.0,37.0,20.83492373330386,89.62248230079263,25.35895150932878,41.265577171069495,28.779775611765047,79.72928487504294,22.63053863045588,80.3068258465593,21.656352659966075,58.19013212683973,23.866803516228103,45.195486373401764,0.0,0.0,29.25533992260508,29.25533992260508,0.0,0.0,36.207820911298484,36.207820911298484,0.0,0.0,0.0,0.0,0.0,0.0,29.25533992260508,29.25533992260508,0.0,22.0,32.97664482474862,32.97664482474862,32.97664482474862,32.97664482474862,32.97664482474862,36.771334075408134,36.771334075408134,28.779775611765047,21.656352659966075,36.771334075408134,36.771334075408134,33.16785134476643,33.16785134476643,36.771334075408134,36.771334075408134,36.771334075408134,33.16785134476643,36.771334075408134,33.16785134476643,25.35895150932878,23.866803516228103,22.0,0.0 
 03/29  15:00:00,22.6,33.0,21.026006690216903,88.57540189715485,24.959074721363933,39.220661732092296,29.0347447800073,80.13096163386999,23.229493916908837,77.44593732558306,21.863871737889962,55.04404068093767,24.790651454882116,39.688473073265854,0.0,0.0,29.25533992260508,29.25533992260508,0.0,0.0,36.207820911298484,36.207820911298484,0.0,0.0,0.0,0.0,0.0,0.0,29.25533992260508,29.25533992260508,0.0,22.6,32.97664482474862,32.97664482474862,32.97664482474862,32.97664482474862,32.97664482474862,36.771334075408134,36.771334075408134,29.0347447800073,21.863871737889962,36.771334075408134,36.771334075408134,33.16785134476643,33.16785134476643,36.771334075408134,36.771334075408134,36.771334075408134,33.16785134476643,36.771334075408134,33.16785134476643,24.959074721363933,24.790651454882116,22.6,0.0 
 03/29  16:00:00,21.8,37.0,21.2002361594877,87.71992617239863,24.53559810006911,38.86374263918145,28.852217757728923,82.38050695876396,23.7526804833833,75.11520221404699,21.972033126381035,53.48613485811218,25.97371144919541,35.73130237362291,0.0,0.0,29.255339922605085,29.255339922605085,0.0,0.0,36.207820911298484,36.207820911298484,0.0,0.0,0.0,0.0,0.0,0.0,29.255339922605085,29.255339922605085,0.0,21.8,32.97664482474862,32.97664482474862,32.97664482474862,32.97664482474862,32.97664482474862,36.771334075408134,36.771334075408134,28.852217757728923,21.972033126381035,36.771334075408134,36.771334075408134,33.23158676451787,33.23158676451787,36.771334075408134,36.771334075408134,36.771334075408134,33.23158676451787,36.771334075408134,33.23158676451787,24.53559810006911,25.97371144919541,21.8,0.0 
 03/29  17:00:00,21.0,42.0,21.332454170819236,87.01126271374504,24.149045007069176,38.38678608867738,28.1697531227773,88.28096952073403,24.132724559873378,73.41897159576241,21.989241631801484,51.898642730116684,26.894564334955078,32.64209761015218,0.0,0.0,29.255339922605085,29.255339922605085,0.0,0.0,36.207820911298484,36.207820911298484,0.0,0.0,0.0,0.0,0.0,0.0,29.255339922605085,29.255339922605085,0.0,21.0,32.97664482474862,32.97664482474862,32.97664482474862,32.97664482474862,32.97664482474862,36.771334075408134,36.771334075408134,28.1697531227773,21.989241631801484,36.771334075408134,36.771334075408134,33.23158676451787,33.23158676451787,36.771334075408134,36.771334075408134,36.771334075408134,33.23158676451787,36.771334075408134,33.23158676451787,24.149045007069176,26.894564334955078,21.0,0.0 
 03/29  18:00:00,20.2,48.0,21.40878168028996,86.6050808892102,23.662256646641044,39.08562338863339,27.094132942363167,97.13442958286592,24.31060253739023,72.63980246473542,21.83318055821715,51.43822739380592,27.03029210026002,32.009032101781536,0.0,0.0,29.255339922605085,29.255339922605085,0.0,0.0,36.207820911298484,36.207820911298484,0.0,0.0,0.0,0.0,0.0,0.0,29.255339922605085,29.255339922605085,0.0,20.2,32.97664482474862,32.97664482474862,32.97664482474862,32.97664482474862,32.97664482474862,36.771334075408134,36.771334075408134,27.094132942363167,21.83318055821715,36.771334075408134,36.771334075408134,33.23158676451787,33.23158676451787,36.771334075408134,36.771334075408134,36.771334075408134,33.23158676451787,36.771334075408134,33.23158676451787,23.662256646641044,27.03029210026002,20.2,0.0 
 03/29  19:00:00,18.0,59.0,21.3611337054627,86.94476549719352,23.01697044497078,40.7382393255954,25.78182306104103,99.99169587716776,24.24263965816527,73.0088787823515,21.455254355906995,52.50661512788684,25.67182079866736,34.76808410063103,6071.431785040441,0.1371435502346819,32.1895286430329,27.942461725564744,0.0,0.0,36.207820911298484,36.207820911298484,0.0,0.0,0.0,0.0,0.0,0.0,29.255339922605085,29.255339922605085,465.0392479854258,12.091585416688876,32.971999834046585,32.971999834046585,32.971999834046585,34.585881657286755,34.585881657286755,36.86363620130683,35.235210961811916,25.78182306104103,21.455254355906995,36.86363620130683,36.86363620130683,34.613516816275855,34.613516816275855,35.235210961811916,36.86363620130683,36.86363620130683,30.366449898807698,36.86363620130683,34.613516816275855,23.01697044497078,25.67182079866736,18.0,1674141.2927475327 
 03/29  20:00:00,16.0,67.0,21.193743050493715,87.92969714459451,22.770202264458305,41.49928377913869,24.719389581682833,100.0,23.99829726025356,74.16111942345977,21.04829769532396,53.80200902000344,24.393937890068685,37.65386473837768,16428.107989191576,0.5751967745154419,34.776064426805604,27.913063699435455,0.0,0.0,36.207820911298484,36.207820911298484,0.0,0.0,0.0,0.0,0.0,0.0,29.255339922605085,29.255339922605085,1220.0234412719738,1.2833049767383313,30.874117926053025,30.874117926053025,30.874117926053025,34.908822484153454,34.908822484153454,34.94930172987725,30.814998739036323,24.719389581682833,21.04829769532396,34.94930172987725,34.94930172987725,34.776064426805604,34.776064426805604,30.814998739036323,34.94930172987725,34.94930172987725,27.913063699435455,34.94930172987725,34.776064426805604,22.770202264458305,24.393937890068685,16.0,4392084.388579105 
 03/29  21:00:00,15.0,74.0,21.01381730151074,88.90681896621739,23.657275280391403,39.54758151525598,23.89129098381668,100.0,23.582925767357487,76.03806606987385,20.692858384441756,54.904713974572154,23.29566905557431,40.440933089825165,3601.477839928634,0.14673892509422284,36.928282401400196,35.46037337724782,0.0,0.0,36.207820911298484,36.207820911298484,0.0,0.0,0.0,0.0,0.0,0.0,29.255339922605085,29.255339922605085,288.839550767764,11.307353179418332,33.42001559532126,33.42001559532126,33.42001559532126,34.42869173484637,34.42869173484637,37.24233118265309,36.33307828958777,23.89129098381668,20.692858384441756,37.24233118265309,37.24233118265309,34.56351565300786,34.56351565300786,36.33307828958777,37.24233118265309,37.24233118265309,33.095606628855485,37.24233118265309,34.56351565300786,23.657275280391403,23.29566905557431,15.0,1039822.3827639505 
 03/29  22:00:00,14.0,82.0,20.838366418033072,89.9605425219562,24.616166484128698,37.75308662937911,23.227832636281217,100.0,23.104970638542955,78.34199998746551,20.401926720948275,55.856021556991585,22.238589325146343,43.59788224521764,0.0,0.0,36.928282401400196,36.928282401400196,0.0,0.0,36.207820911298484,36.207820911298484,0.0,0.0,0.0,0.0,17963.859492795476,0.9496820433985731,31.307143572559124,26.771537328209803,1351.036282445003,-0.577039173001388,27.11252340750357,27.11252340750357,27.11252340750357,31.147785466699236,31.147785466699236,31.26146232718014,26.97578493383847,23.227832636281217,20.401926720948275,31.26146232718014,31.26146232718014,31.307143572559124,31.307143572559124,26.97578493383847,31.26146232718014,31.26146232718014,31.307143572559124,31.26146232718014,26.771537328209803,24.616166484128698,22.238589325146343,14.0,4863730.616802011 
 03/29  23:00:00,13.0,88.0,20.6889579116208,90.79191655917572,24.76720544180671,37.72587176514753,22.611209724171527,100.0,22.633653091377553,80.61133389595732,20.15223474590038,56.681503055774606,22.9131922571109,42.1896674841363,0.0,0.0,36.928282401400196,36.928282401400196,7147.164904785573,0.26703534067479706,32.84409307459384,29.64247457015952,0.0,0.0,0.0,0.0,9898.40786296854,0.700264379001803,32.074665853055734,28.977134474931994,1325.8090710967208,-1.5997379168579684,28.00806762998135,28.00806762998135,28.00806762998135,32.04323142827809,32.04323142827809,32.06415045494188,27.96466468753416,22.611209724171527,20.15223474590038,32.06415045494188,32.06415045494188,28.873047348621412,32.074665853055734,27.96466468753416,32.06415045494188,32.06415045494188,32.074665853055734,32.06415045494188,28.977134474931994,24.76720544180671,22.9131922571109,13.0,4772912.655948195 
 03/29  24:00:00,13.2,87.0,20.56501784038791,91.48825489023892,24.400006998296895,38.85968141582434,22.35141586837513,99.99999999999999,22.160652596445612,82.96379053400376,19.963694735457118,57.322003923718256,23.503465276974417,41.02079978434018,0.0,0.0,36.928282401400196,36.928282401400196,16470.223142147897,0.9150544041291836,28.38582277328409,24.046640688266244,0.0,0.0,0.0,0.0,478.94440174995043,0.06164825320518903,28.69376662984168,28.07419156178739,1470.179867152569,-1.2625753603079055,24.333044742793856,24.333044742793856,24.333044742793856,28.368457154942785,28.368457154942785,28.38669959962386,24.29880618647679,22.35141586837513,19.963694735457118,28.38669959962386,28.38669959962386,24.046640688266244,28.38582277328409,24.29880618647679,28.38669959962386,28.38669959962386,28.38582277328409,28.38669959962386,27.7662477052298,24.400006998296895,23.503465276974417,13.2,5292647.521749249 
 03/30  01:00:00,12.6,90.0,20.464963418288654,92.05465417931714,23.810578070790136,40.54613422156706,22.474755590261893,100.0,21.760018765343915,85.01663034555376,19.79684069884205,57.88851617117212,23.677062423860306,40.88197989034092,0.0,0.0,36.928282401400196,36.928282401400196,16608.244629253262,0.9832000000000001,29.624099049804688,25.582870838261584,0.0,0.0,0.0,0.0,0.0,0.0,28.693766629841683,28.693766629841683,1412.607581706733,-1.9183152611877246,25.613454576556357,25.613454576556357,25.613454576556357,29.64900612655562,29.64900612655562,29.623690911126822,25.619527816596488,22.474755590261893,19.79684069884205,29.623690911126822,29.623690911126822,25.582870838261584,29.624099049804688,25.619527816596488,29.623690911126822,29.623690911126822,29.624099049804688,29.623690911126822,29.624099049804688,23.810578070790136,23.677062423860306,12.6,5085387.294144239 
 03/30  02:00:00,12.0,94.0,20.38576798655335,92.5058516417237,23.157971137260333,42.422698014660895,23.054767825630307,99.1277200694612,21.406965796345684,86.87342353821239,19.63546288683938,58.449987864357006,23.43059928900041,41.738441843701864,0.0,0.0,36.928282401400196,36.928282401400196,10095.977107387585,0.4707302555558206,32.76576931159809,28.858873558421482,0.0,0.0,0.0,0.0,0.0,0.0,28.69376662984168,28.69376662984168,869.5990728553999,2.25335699586677,29.156114999161602,29.156114999161602,29.156114999161602,31.84614026601359,31.84614026601359,33.045552243100325,30.503732342685247,23.054767825630307,19.63546288683938,33.045552243100325,33.045552243100325,27.877851240549326,31.784746993725935,30.503732342685247,33.045552243100325,33.045552243100325,31.784746993725935,33.045552243100325,31.784746993725935,23.157971137260333,23.43059928900041,12.0,3130556.6622794396 
 03/30  03:00:00,12.2,91.0,20.32271834089243,92.95893765542023,22.575604925191143,44.20171789339918,23.424363610693344,99.64257854883114,21.095340056351645,88.63799522221146,19.493336649525567,58.98186584586424,22.983753775678238,43.13043957740581,8636.859448700034,0.4038615958097243,34.87431362323599,32.3162165680702,0.0,0.0,33.87863855056551,33.87863855056551,0.0,0.0,0.0,0.0,0.0,0.0,28.693766629841683,28.693766629841683,644.8251309804695,4.880797945124349,29.649305021081222,29.649305021081222,29.649305021081222,31.66677911793218,31.66677911793218,33.611442648218016,31.525398121343066,23.424363610693344,19.493336649525567,33.611442648218016,33.611442648218016,31.75487215682941,31.75487215682941,31.525398121343066,33.611442648218016,33.611442648218016,29.196775101663626,33.611442648218016,31.75487215682941,22.575604925191143,22.983753775678238,12.2,2321370.47152969 
 03/30  04:00:00,12.0,94.0,20.25399151169715,93.3546501028018,22.62621411053916,44.4100146263207,23.37541663153162,100.0,20.79022719736455,90.3167898436015,19.37652921158074,59.354593383933505,22.433722730070855,44.94179146204548,7403.478467072631,0.4208141183952809,30.6197793153448,26.408780738982344,0.0,0.0,33.87863855056551,33.87863855056551,0.0,0.0,0.0,0.0,11449.104285675006,0.5713858816047191,30.6197793153448,25.826870842232914,1390.2632879066364,-2.5388221587177897,26.137830480120307,26.137830480120307,26.137830480120307,30.173280760474587,30.173280760474587,30.21866846101591,26.074136036345728,23.37541663153162,19.37652921158074,30.21866846101591,30.21866846101591,30.6197793153448,30.6197793153448,26.074136036345728,30.21866846101591,30.21866846101591,26.408780738982344,30.21866846101591,25.826870842232914,22.62621411053916,22.433722730070855,12.0,5004947.836463891 
 03/30  05:00:00,11.0,94.0,20.178865546062546,93.7893742230298,22.921035877096664,43.83265623263077,23.05004271160636,100.0,20.522118354305594,91.82154936971355,19.265431294119868,59.642575067104275,22.770003417033955,44.24325557271663,5856.783462829233,0.262838538780668,31.99407938412509,26.662067023003868,0.0,0.0,33.87863855056551,33.87863855056551,0.0,0.0,0.0,0.0,10509.660354662496,0.6764227084374016,31.99407938412509,28.257995183962933,1315.3197455770937,-3.6240685755847464,28.03141740451196,28.03141740451196,28.03141740451196,32.0665020308153,32.0665020308153,32.03092750928504,28.04788186223624,23.05004271160636,19.265431294119868,32.03092750928504,32.03092750928504,31.99407938412509,31.99407938412509,28.04788186223624,32.03092750928504,32.03092750928504,26.662067023003868,32.03092750928504,28.257995183962933,22.921035877096664,22.770003417033955,11.0,4735151.084077537 
 03/30  06:00:00,10.6,93.0,20.097342587747306,94.26369523714891,23.128517559549383,43.23600568178215,22.578140312971797,100.0,20.26083620299231,93.31521096152312,19.170870749903365,59.744546956752785,23.300478119331554,42.79568169929854,0.0,0.0,33.67053994515516,33.67053994515516,17197.488702175757,0.7920644666514689,29.55733909485895,24.36383127642754,0.0,0.0,0.0,0.0,0.0,0.0,33.67053994515516,33.67053994515516,1418.5573639344207,-3.9337167310747008,25.47677990034444,25.47677990034444,25.47677990034444,29.512357841415277,29.512357841415277,29.55899030101323,25.410677249341802,22.578140312971797,19.170870749903365,29.55899030101323,29.55899030101323,24.36383127642754,29.55733909485895,25.410677249341802,29.55899030101323,29.55899030101323,29.55733909485895,29.55899030101323,29.55733909485895,23.128517559549383,23.300478119331554,10.6,5106806.510163914 
 03/30  07:00:00,10.0,100.0,20.027535045522818,94.76580518610315,23.204022350053428,43.017709933088895,22.74162164039945,100.0,20.030077596704494,94.75092376763376,19.075388506783526,59.88353600794552,23.700120485438845,41.75503623118442,0.0,0.0,33.67053994515516,33.67053994515516,16153.419999289918,0.712789805798208,31.350838566946265,25.918892819746098,0.0,0.0,0.0,0.0,0.0,0.0,33.67053994515516,33.67053994515516,1337.9950012165273,-4.603772107392852,27.43578555415297,27.43578555415297,27.43578555415297,31.47098518696103,31.47098518696103,31.43182790419305,27.456004314492453,22.74162164039945,19.075388506783526,31.43182790419305,31.43182790419305,25.918892819746098,31.350838566946265,27.456004314492453,31.43182790419305,31.43182790419305,31.350838566946265,31.43182790419305,31.350838566946265,23.204022350053428,23.700120485438845,10.0,4816782.004379499 
 03/30  08:00:00,12.0,94.0,19.984840512066363,95.01674068257881,23.210453881369915,43.20076000352602,23.198619039725152,99.59796180867099,19.861493219477484,95.74597022500691,19.112010746785447,59.617146190791615,23.758114402202757,41.802324095813645,0.0,0.0,33.67053994515516,33.67053994515516,0.0,0.0,33.29745246703381,33.29745246703381,0.0,0.0,0.0,0.0,0.0,0.0,33.67053994515516,33.67053994515516,0.0,12.0,27.725312746923468,27.725312746923468,27.725312746923468,27.725312746923468,27.725312746923468,31.74366267995677,31.74366267995677,23.198619039725152,19.112010746785447,31.74366267995677,31.74366267995677,27.999045069540166,27.999045069540166,31.74366267995677,31.74366267995677,31.74366267995677,27.999045069540166,31.74366267995677,27.999045069540166,23.210453881369915,23.758114402202757,12.0,0.0 
 03/30  09:00:00,15.2,84.0,20.012025079461015,94.95079463642149,24.245984892188794,41.08001602708828,24.060834552893013,97.33485201182036,19.832436651170163,96.01359823251158,19.40360843425381,58.733359150833664,23.686940041340442,42.48703011468902,0.0,0.0,33.67053994515516,33.67053994515516,0.0,0.0,33.29745246703381,33.29745246703381,0.0,0.0,0.0,0.0,0.0,0.0,33.67053994515516,33.67053994515516,0.0,15.2,27.725312746923468,27.725312746923468,27.725312746923468,27.725312746923468,27.725312746923468,31.74366267995677,31.74366267995677,24.060834552893013,19.40360843425381,31.74366267995677,31.74366267995677,27.995281078696912,27.995281078696912,31.74366267995677,31.74366267995677,31.74366267995677,27.995281078696912,31.74366267995677,27.995281078696912,24.245984892188794,23.686940041340442,15.2,0.0 
 03/30  10:00:00,19.0,60.0,20.094319124708047,94.46825075167322,25.30499415454581,39.12868514797308,24.971574580962702,96.00199482188233,20.061079803684525,94.66287962044879,19.985123088637888,56.7841076263428,23.62699770218129,43.26283654099476,0.0,0.0,33.67053994515516,33.67053994515516,0.0,0.0,33.29745246703381,33.29745246703381,0.0,0.0,0.0,0.0,0.0,0.0,33.67053994515516,33.67053994515516,0.0,19.0,27.725312746923468,27.725312746923468,27.725312746923468,27.725312746923468,27.725312746923468,31.74366267995677,31.74366267995677,24.971574580962702,19.985123088637888,31.74366267995677,31.74366267995677,27.995281078696912,27.995281078696912,31.74366267995677,31.74366267995677,31.74366267995677,27.995281078696912,31.74366267995677,27.995281078696912,25.30499415454581,23.62699770218129,19.0,0.0 
 03/30  11:00:00,21.0,46.0,20.22816538379173,93.68931601495909,26.016865733869974,37.23275962137711,25.92151920075071,92.74120373194597,20.51265810771723,92.05756731742812,20.537924247446153,54.46678049689164,23.557468184691604,43.124095314180536,0.0,0.0,33.67053994515516,33.67053994515516,0.0,0.0,33.29745246703381,33.29745246703381,0.0,0.0,0.0,0.0,0.0,0.0,33.67053994515516,33.67053994515516,0.0,21.0,27.725312746923468,27.725312746923468,27.725312746923468,27.725312746923468,27.725312746923468,31.74366267995677,31.74366267995677,25.92151920075071,20.537924247446153,31.74366267995677,31.74366267995677,27.995281078696912,27.995281078696912,31.74366267995677,31.74366267995677,31.74366267995677,27.995281078696912,31.74366267995677,27.995281078696912,26.016865733869974,23.557468184691604,21.0,0.0 
 03/30  12:00:00,22.6,43.0,20.4034403704299,92.68016240502968,26.0733150235382,36.51653440056047,27.123428931775052,88.19316493846026,21.117420119253893,88.69384401716681,21.031962053663975,52.22586435715911,23.60966510085509,42.3095199579076,0.0,0.0,33.67053994515516,33.67053994515516,0.0,0.0,33.29745246703381,33.29745246703381,0.0,0.0,0.0,0.0,0.0,0.0,33.67053994515516,33.67053994515516,0.0,22.6,27.725312746923468,27.725312746923468,27.725312746923468,27.725312746923468,27.725312746923468,31.74366267995677,31.74366267995677,27.123428931775052,21.031962053663975,31.74366267995677,31.74366267995677,27.995281078696912,27.995281078696912,31.74366267995677,31.74366267995677,31.74366267995677,27.995281078696912,31.74366267995677,27.995281078696912,26.0733150235382,23.60966510085509,22.6,0.0 
 03/30  13:00:00,23.0,38.0,20.60328625231695,91.54438400182705,25.573699466523813,36.958933778597554,28.115965738138932,85.73527552867967,21.824964890808868,84.9326668057879,21.39696324608947,50.4574265333392,23.646261410224902,41.48542782545005,0.0,0.0,33.67053994515516,33.67053994515516,0.0,0.0,33.29745246703381,33.29745246703381,0.0,0.0,0.0,0.0,0.0,0.0,33.67053994515516,33.67053994515516,0.0,23.0,27.725312746923468,27.725312746923468,27.725312746923468,27.725312746923468,27.725312746923468,31.74366267995677,31.74366267995677,28.115965738138932,21.39696324608947,31.74366267995677,31.74366267995677,27.995281078696912,27.995281078696912,31.74366267995677,31.74366267995677,31.74366267995677,27.995281078696912,31.74366267995677,27.995281078696912,25.573699466523813,23.646261410224902,23.0,0.0 
 03/30  14:00:00,24.0,38.0,20.81595274088174,90.26344204979394,25.15293355149057,37.530748090178776,28.835521137973014,84.23462497788414,22.58539363997506,81.00866379952349,21.718821618059437,49.085848731379045,23.979920843036936,40.27065316799309,0.0,0.0,33.67053994515516,33.67053994515516,0.0,0.0,33.29745246703381,33.29745246703381,0.0,0.0,0.0,0.0,0.0,0.0,33.67053994515516,33.67053994515516,0.0,24.0,27.725312746923464,27.725312746923464,27.725312746923464,27.725312746923464,27.725312746923464,31.74366267995677,31.74366267995677,28.835521137973014,21.718821618059437,31.74366267995677,31.74366267995677,27.9277890647868,27.9277890647868,31.74366267995677,31.74366267995677,31.74366267995677,27.9277890647868,31.74366267995677,27.9277890647868,25.15293355149057,23.979920843036936,24.0,0.0 
 03/30  15:00:00,24.6,37.0,21.02478711090291,89.02323744093931,24.851998779304218,37.833483867302085,29.151075219810487,86.14872613832891,23.301273788698737,77.49507042981259,21.97432833944019,47.86694835902904,24.862085041935146,37.82250356211878,0.0,0.0,33.67053994515516,33.67053994515516,0.0,0.0,33.29745246703381,33.29745246703381,0.0,0.0,0.0,0.0,0.0,0.0,33.67053994515516,33.67053994515516,0.0,24.599999999999998,27.725312746923464,27.725312746923464,27.725312746923464,27.725312746923464,27.725312746923464,31.74366267995677,31.74366267995677,29.151075219810487,21.97432833944019,31.74366267995677,31.74366267995677,27.9277890647868,27.9277890647868,31.74366267995677,31.74366267995677,31.74366267995677,27.9277890647868,31.74366267995677,27.9277890647868,24.851998779304218,24.862085041935146,24.599999999999998,0.0 
 03/30  16:00:00,25.0,36.0,21.22318049454499,87.94520902600316,24.573298969246093,38.27689851415356,29.039060070407306,88.7169185596904,23.97717177463593,74.40325902286874,22.1665944588387,47.05659770484408,26.073511048222322,35.02055104130488,0.0,0.0,33.67053994515516,33.67053994515516,0.0,0.0,33.29745246703381,33.29745246703381,0.0,0.0,0.0,0.0,0.0,0.0,33.67053994515516,33.67053994515516,0.0,25.0,27.725312746923468,27.725312746923468,27.725312746923468,27.725312746923468,27.725312746923468,31.74366267995677,31.74366267995677,29.039060070407306,22.1665944588387,31.74366267995677,31.74366267995677,27.995281078696912,27.995281078696912,31.74366267995677,31.74366267995677,31.74366267995677,27.995281078696912,31.74366267995677,27.995281078696912,24.573298969246093,26.073511048222322,25.0,0.0 
 03/30  17:00:00,24.0,38.0,21.381130598201214,87.0973598127163,24.25860209639945,38.744191268137605,28.403807483603245,95.5624774889111,24.447986260504294,72.33149993519166,22.229670977447597,46.52007348263845,26.999062299672556,32.93617121455638,0.0,0.0,33.67053994515516,33.67053994515516,0.0,0.0,33.29745246703381,33.29745246703381,0.0,0.0,0.0,0.0,0.0,0.0,33.67053994515516,33.67053994515516,0.0,24.0,27.725312746923468,27.725312746923468,27.725312746923468,27.725312746923468,27.725312746923468,31.74366267995677,31.74366267995677,28.403807483603245,22.229670977447597,31.74366267995677,31.74366267995677,27.995281078696912,27.995281078696912,31.74366267995677,31.74366267995677,31.74366267995677,27.995281078696912,31.74366267995677,27.995281078696912,24.25860209639945,26.999062299672556,24.0,0.0 
 03/30  18:00:00,23.4,46.0,21.473971520353096,86.51743625746704,23.844198935461385,39.96140021902637,27.360386641351557,99.84736372819967,24.725249553190338,71.07137330878888,22.11686478075854,46.73946561165136,27.145401805073025,32.85139914159646,0.0,0.0,33.67053994515516,33.67053994515516,0.0,0.0,33.29745246703381,33.29745246703381,0.0,0.0,0.0,0.0,0.0,0.0,33.67053994515516,33.67053994515516,0.0,23.4,27.725312746923468,27.725312746923468,27.725312746923468,27.725312746923468,27.725312746923468,31.74366267995677,31.74366267995677,27.360386641351557,22.11686478075854,31.74366267995677,31.74366267995677,27.995281078696912,27.995281078696912,31.74366267995677,31.74366267995677,31.74366267995677,27.995281078696912,31.74366267995677,27.995281078696912,23.844198935461385,27.145401805073025,23.4,0.0 
 03/30  19:00:00,20.0,60.0,21.45170281796539,86.63543960480177,23.21515477472356,41.93806122122254,26.14987652967763,100.0,24.735304618082864,71.02859220846435,21.730992797545454,47.98654777472917,25.84398161878323,35.84731860034216,0.0,0.0,33.67053994515516,33.67053994515516,0.0,0.0,33.29745246703381,33.29745246703381,0.0,0.0,0.0,0.0,0.0,0.0,33.67053994515516,33.67053994515516,0.0,20.0,27.72531274692347,27.72531274692347,27.72531274692347,27.72531274692347,27.72531274692347,31.74366267995677,31.74366267995677,26.14987652967763,21.730992797545454,31.74366267995677,31.74366267995677,28.062771003395916,28.062771003395916,31.74366267995677,31.74366267995677,31.74366267995677,28.062771003395916,31.74366267995677,28.062771003395916,23.21515477472356,25.84398161878323,20.0,0.0 
 03/30  20:00:00,19.0,60.0,21.32897447463053,87.3763050041538,22.621908844112742,44.23866129241207,25.052567692173515,100.0,24.441388373343113,72.36012572082277,21.366437065342748,49.34779570583505,24.512544116046755,39.49366163332023,16618.21488725559,0.77952776373967,31.490635452449084,26.177860117079156,0.0,0.0,33.29745246703381,33.29745246703381,0.0,0.0,0.0,0.0,0.0,0.0,33.67053994515516,33.67053994515516,1335.489613316008,4.409316638505665,27.52180103416482,27.52180103416482,27.52180103416482,31.55698406842329,31.55698406842329,31.575137905406876,27.483732111833532,25.052567692173515,21.366437065342748,31.575137905406876,31.575137905406876,31.490635452449084,31.490635452449084,27.483732111833532,31.575137905406876,31.575137905406876,26.177860117079156,31.575137905406876,31.490635452449084,22.621908844112742,24.512544116046755,19.0,4807762.607937628 
 03/30  21:00:00,17.4,69.0,21.150111715889548,88.34068606064731,22.99051143532685,43.70132553480255,24.181884987950497,100.0,24.072591479879023,73.9777311350151,21.01051828168884,50.59878636091252,23.50004397458789,42.3944174067848,7127.926610679973,0.33225079281416325,35.86329221674335,33.17941255909374,0.0,0.0,33.29745246703381,33.29745246703381,0.0,0.0,0.0,0.0,0.0,0.0,33.67053994515516,33.67053994515516,598.8973124416509,10.043902075470243,32.34862466192765,32.34862466192765,32.34862466192765,34.365976940977866,34.365976940977866,36.204768478065034,34.38988962129422,24.181884987950497,21.01051828168884,36.204768478065034,36.204768478065034,34.32915098384488,34.32915098384488,34.38988962129422,36.204768478065034,36.204768478065034,31.645271326195264,36.204768478065034,34.32915098384488,22.99051143532685,23.50004397458789,17.4,2156030.324789943 
 03/30  22:00:00,17.0,68.0,20.967505403425044,89.33730097928931,24.04609494251179,41.53936843127199,23.514319923026324,100.0,23.627592778855426,75.98439895724111,20.71643553755518,51.73253969149883,22.504719550611348,45.60869976046317,0.0,0.0,36.402584597818056,36.402584597818056,0.0,0.0,33.29745246703381,33.29745246703381,0.0,0.0,0.0,0.0,17505.814508345844,0.7847347878475363,32.37118609253147,26.670366507616073,1308.506194548248,2.3836009139961822,28.276640245519513,28.276640245519513,28.276640245519513,32.31167753880078,32.31167753880078,32.415756385891086,28.150269037987876,23.514319923026324,20.71643553755518,32.415756385891086,32.415756385891086,32.37118609253147,32.37118609253147,28.150269037987876,32.415756385891086,32.415756385891086,32.37118609253147,32.415756385891086,26.670366507616073,24.04609494251179,22.504719550611348,17.0,4710622.300373693 
 03/30  23:00:00,17.0,72.0,20.82297737718926,90.13493114123695,24.367926031339145,41.24954556836104,22.98580589547505,100.0,23.194806051749634,77.99462489764682,20.50501552802379,52.64766250121552,23.18340936966476,44.3063821054444,0.0,0.0,36.402584597818056,36.402584597818056,0.0,0.0,33.29745246703381,33.29745246703381,0.0,0.0,0.0,0.0,7826.697998111809,0.48924480337919185,34.63325646781019,32.71967887220849,611.9729188913827,9.658304930661084,30.806937540112056,30.806937540112056,30.806937540112056,32.824289819162274,32.824289819162274,34.701877050015185,32.814643658231404,22.98580589547505,20.50501552802379,34.701877050015185,34.701877050015185,32.95987052898197,32.95987052898197,32.814643658231404,34.701877050015185,34.701877050015185,32.95987052898197,34.701877050015185,31.046292933380272,24.367926031339145,23.18340936966476,17.0,2203102.508008978 
 03/30  24:00:00,17.0,69.0,20.705742049911738,90.78807110567557,24.1050801490707,42.16919764611823,22.550224805489446,100.0,22.780610568691028,79.97515347888248,20.356167448522836,53.25889842038795,24.23977803294638,41.83885415791371,0.0,0.0,36.402584597818056,36.402584597818056,17483.8292624136,0.6896108113551859,30.775074640298843,23.365161483408105,0.0,0.0,0.0,0.0,0.0,0.0,34.63325646781019,34.63325646781019,1381.7327386836114,2.456239752919615,26.704350588748955,26.704350588748955,26.704350588748955,30.73945884356784,30.73945884356784,30.862104682643388,26.559254192988625,22.550224805489446,20.356167448522836,30.862104682643388,30.862104682643388,23.365161483408105,30.775074640298843,26.559254192988625,30.862104682643388,30.862104682643388,30.775074640298843,30.862104682643388,30.775074640298843,24.1050801490707,24.23977803294638,17.0,4974237.859261001 
 03/31  01:00:00,16.0,73.0,20.61646750058552,91.2888028205958,23.607513280256132,43.67471932305559,22.614772610928952,100.0,22.43797785875296,81.65603041548705,20.209051262935233,53.854335384935645,24.47615392706946,41.46140950632504,0.0,0.0,36.402584597818056,36.402584597818056,16371.684953067386,0.8829842504663891,29.63139037072908,25.18925738153213,0.0,0.0,0.0,0.0,0.0,0.0,34.63325646781019,34.63325646781019,1410.5915970825004,1.4819515413628865,25.66127463844039,25.66127463844039,25.66127463844039,29.69681695379007,29.69681695379007,29.65589052779508,25.68386003286154,22.614772610928952,20.209051262935233,29.65589052779508,29.65589052779508,25.18925738153213,29.63139037072908,25.68386003286154,29.65589052779508,29.65589052779508,29.63139037072908,29.65589052779508,29.63139037072908,23.607513280256132,24.47615392706946,16.0,5078129.749497002 
 03/31  02:00:00,15.0,77.0,20.545691001237103,91.68806855415741,23.033269307292173,45.47091250395317,23.082266501139422,99.36441917671108,22.114546526914825,83.2795141598385,20.048667978936017,54.52069936514428,24.18788334121153,42.42169648977237,0.0,0.0,36.402584597818056,36.402584597818056,5723.133636057664,0.1301964065159388,33.63019148071203,28.372094260640253,0.0,0.0,0.0,0.0,0.0,0.0,34.63325646781019,34.63325646781019,580.3313898836599,7.621361597126961,29.460370676470028,29.460370676470028,29.460370676470028,31.477722955520242,31.477722955520242,33.369074025591424,31.58689413366215,23.082266501139422,20.048667978936017,33.369074025591424,33.369074025591424,25.903305728193764,31.16140294826554,31.58689413366215,33.369074025591424,33.369074025591424,31.16140294826554,33.369074025591424,31.16140294826554,23.033269307292173,24.18788334121153,15.0,2089193.0035811756 
 03/31  03:00:00,15.0,75.0,20.485491786892286,92.02925260758698,22.615954544467485,46.72552988244441,23.433492480655758,100.0,21.820741458450954,84.78578360159894,19.906284848625788,55.05562419547216,23.704014023381383,43.757139131527026,17484.34953373663,0.7332844779470886,33.240437801009335,27.533897118156432,0.0,0.0,36.0287713260447,36.0287713260447,0.0,0.0,0.0,0.0,0.0,0.0,34.63325646781019,34.63325646781019,1276.47679836124,0.34671014266896805,29.121236194964496,29.121236194964496,29.121236194964496,33.15611040125437,33.15611040125437,33.22877690867746,29.024696276993634,23.433492480655758,19.906284848625788,33.22877690867746,33.22877690867746,33.240437801009335,33.240437801009335,29.024696276993634,33.22877690867746,33.22877690867746,27.533897118156432,33.22877690867746,33.240437801009335,22.615954544467485,23.704014023381383,15.0,4595316.474100465 
 03/31  04:00:00,14.0,82.0,20.42721932800744,92.36086782047616,23.233817068761724,45.064323831127155,23.393795852813064,100.0,21.558789053985024,86.15467804896899,19.759569923256237,55.59581408424546,23.123861265222367,45.370473952389425,0.0,0.0,35.637397735169166,35.637397735169166,0.0,0.0,36.0287713260447,36.0287713260447,0.0,0.0,0.0,0.0,0.0,0.0,34.63325646781019,34.63325646781019,0.0,14.0,28.688854250639146,28.688854250639146,28.688854250639146,28.688854250639146,28.688854250639146,32.74766644457635,32.74766644457635,23.393795852813064,19.759569923256237,32.74766644457635,32.74766644457635,28.963939382315672,28.963939382315672,32.74766644457635,32.74766644457635,32.74766644457635,28.963939382315672,32.74766644457635,28.963939382315672,23.233817068761724,23.123861265222367,14.0,0.0 
