Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 03/31  05:00:00,14.0,77.0,20.37424496406538,92.663503612419,24.123747640027922,42.58383181219316,23.10816417840791,99.99999999999999,21.298047848234905,87.5420576221594,19.63197773325822,55.96935220623542,22.55062700192222,46.831176238774034,0.0,0.0,35.637397735169166,35.637397735169166,0.0,0.0,36.0287713260447,36.0287713260447,0.0,0.0,0.0,0.0,11281.08257191325,0.5880145188731285,32.960793512442365,29.872243204549136,875.5526727345608,4.249025077638818,28.289056507264867,28.289056507264867,28.289056507264867,30.97910548931838,30.97910548931838,32.34870422780317,29.612223611735217,23.10816417840791,19.63197773325822,32.34870422780317,32.34870422780317,31.047497815805155,31.047497815805155,29.612223611735217,32.34870422780317,32.34870422780317,31.047497815805155,32.34870422780317,27.95894750791193,24.123747640027922,22.55062700192222,13.999999999999998,3151989.6218444193 
 03/31  06:00:00,14.6,75.0,20.311569283219434,93.0230125274343,24.395407162628956,41.75280530418249,22.71103100677304,100.0,21.055867513213812,88.85322800851486,19.54628709572546,56.18636895644931,22.825215796481977,45.90168442891388,0.0,0.0,35.637397735169166,35.637397735169166,6196.231605688736,0.23998905551848335,32.87652058756929,29.788105550784337,0.0,0.0,0.0,0.0,10862.143029205716,0.6717296466024087,31.91801629480177,28.229390349134906,1328.4464778863658,-0.009508053861328136,27.863121693390777,27.863121693390777,27.863121693390777,31.898257567308185,31.898257567308185,31.935000784084558,27.80495490480975,22.71103100677304,19.54628709572546,31.935000784084558,31.935000784084558,28.829601258016815,31.91801629480177,27.80495490480975,31.935000784084558,31.935000784084558,31.91801629480177,31.935000784084558,28.229390349134906,24.395407162628956,22.825215796481977,14.6,4782407.320390917 
 03/31  07:00:00,14.8,77.0,20.242581682293444,93.51311099095028,24.12341096670595,42.44605753082,22.554783843013855,100.0,20.832222231373855,90.172840408367,19.491848981449188,56.405580088143275,23.301712617351793,44.603609357670564,0.0,0.0,35.637397735169166,35.637397735169166,16798.61710697326,0.8876462277174184,29.08719029168531,24.559402280099988,0.0,0.0,0.0,0.0,0.0,0.0,29.289891818259296,29.289891818259296,1436.8829345477418,0.3014510815260456,25.06153657116773,25.06153657116773,25.06153657116773,29.09719471995112,29.09719471995112,29.10556926696346,25.03661234621658,22.554783843013855,19.491848981449188,29.10556926696346,29.10556926696346,24.559402280099988,29.08719029168531,25.03661234621658,29.10556926696346,29.10556926696346,29.08719029168531,29.10556926696346,29.08719029168531,24.12341096670595,23.301712617351793,14.8,5172778.564371871 
 03/31  08:00:00,15.0,77.0,20.19692726171116,93.77747979931485,23.768587298642885,43.53955629568084,23.015163162790927,98.64858455736967,20.683831333170765,91.00062316933659,19.529787211669674,56.36931317205593,23.56369290530492,44.08355996697624,0.0,0.0,35.637397735169166,35.637397735169166,14178.922794773762,0.37508075046652967,34.84188521534382,25.658512993850664,0.0,0.0,0.0,0.0,0.0,0.0,29.289891818259296,29.289891818259296,1208.751267048954,0.28807262225027763,31.314565972646033,31.314565972646033,31.314565972646033,35.349270530746466,35.349270530746466,35.22281226563497,31.423132148413686,23.015163162790927,19.529787211669674,35.22281226563497,35.22281226563497,25.658512993850664,34.84188521534382,31.423132148413686,35.22281226563497,35.22281226563497,34.84188521534382,35.22281226563497,34.84188521534382,23.768587298642885,23.56369290530492,15.0,4351504.5613762345 
 03/31  09:00:00,18.6,65.0,20.21971901179862,93.64539201392675,24.664767713523663,41.47544554106019,23.82146570178063,96.71950993199349,20.670024826898548,91.0780582744342,19.922664274183347,55.13673620294011,23.71861131028534,43.89915772580161,0.0,0.0,35.637397735169166,35.637397735169166,0.0,0.0,36.11419857341595,36.11419857341595,0.0,0.0,0.0,0.0,0.0,0.0,29.289891818259292,29.289891818259292,0.0,18.6,32.64460147298053,32.64460147298053,32.64460147298053,32.64460147298053,32.64460147298053,36.59853903534156,36.59853903534156,23.82146570178063,19.922664274183347,36.59853903534156,36.59853903534156,32.843832185096254,32.843832185096254,36.59853903534156,36.59853903534156,36.59853903534156,32.843832185096254,36.59853903534156,32.843832185096254,24.664767713523663,23.71861131028534,18.6,0.0 
 03/31  10:00:00,21.3,57.0,20.301208437491624,93.1748791178287,25.77532617474324,39.20212655451746,24.74888354809182,93.93526656698623,20.90212063473512,89.78589811285265,20.44955197957359,53.60544702827581,23.74032712456761,44.267258904029646,0.0,0.0,35.637397735169166,35.637397735169166,0.0,0.0,36.114198573415955,36.114198573415955,0.0,0.0,0.0,0.0,0.0,0.0,29.289891818259296,29.289891818259296,0.0,21.3,32.64460147298053,32.64460147298053,32.64460147298053,32.64460147298053,32.64460147298053,36.59853903534156,36.59853903534156,24.74888354809182,20.44955197957359,36.59853903534156,36.59853903534156,32.910242331899255,32.910242331899255,36.59853903534156,36.59853903534156,36.59853903534156,32.910242331899255,36.59853903534156,32.910242331899255,25.77532617474324,23.74032712456761,21.3,0.0 
 03/31  11:00:00,24.0,50.0,20.433849173063322,92.4147095115589,26.500325016280733,38.141186715846224,25.99355029964735,89.17388316503192,21.353287529711963,87.33276879286649,20.971621393596394,52.29125084817136,23.733467576424488,44.96923447176243,0.0,0.0,35.637397735169166,35.637397735169166,0.0,0.0,36.114198573415955,36.114198573415955,0.0,0.0,0.0,0.0,0.0,0.0,29.2898918182593,29.2898918182593,0.0,24.000000000000004,32.64460147298053,32.64460147298053,32.64460147298053,32.64460147298053,32.64460147298053,36.59853903534156,36.59853903534156,25.99355029964735,20.971621393596394,36.59853903534156,36.59853903534156,32.97665042298028,32.97665042298028,36.59853903534156,36.59853903534156,36.59853903534156,32.97665042298028,36.59853903534156,32.97665042298028,26.500325016280733,23.733467576424488,24.000000000000004,0.0 
 03/31  12:00:00,24.8,49.0,20.611876076757174,91.40536211126842,26.524277632179214,39.13521046862722,27.187568286001827,86.65213564252727,21.97111639715629,84.09487700663993,21.437193527143645,51.53084519112237,23.849168998606224,45.87614985972387,0.0,0.0,35.637397735169166,35.637397735169166,0.0,0.0,36.114198573415955,36.114198573415955,0.0,0.0,0.0,0.0,0.0,0.0,29.2898918182593,29.2898918182593,0.0,24.800000000000004,32.64460147298053,32.64460147298053,32.64460147298053,32.64460147298053,32.64460147298053,36.59853903534156,36.59853903534156,27.187568286001827,21.437193527143645,36.59853903534156,36.59853903534156,32.97665042298028,32.97665042298028,36.59853903534156,36.59853903534156,36.59853903534156,32.97665042298028,36.59853903534156,32.97665042298028,26.524277632179214,23.849168998606224,24.800000000000004,0.0 
 03/31  13:00:00,26.0,48.0,20.818386449706182,90.16059671835845,26.03098058768933,41.092100410884115,28.215950917676988,84.12680575562051,22.69962400654979,80.36938477677123,21.81815012442746,50.84936605553272,23.973048237864266,46.43340021718858,0.0,0.0,35.637397735169166,35.637397735169166,0.0,0.0,36.114198573415955,36.114198573415955,0.0,0.0,0.0,0.0,0.0,0.0,29.289891818259296,29.289891818259296,0.0,26.0,32.64460147298053,32.64460147298053,32.64460147298053,32.64460147298053,32.64460147298053,36.59853903534156,36.59853903534156,28.215950917676988,21.81815012442746,36.59853903534156,36.59853903534156,32.910242331899255,32.910242331899255,36.59853903534156,36.59853903534156,36.59853903534156,32.910242331899255,36.59853903534156,32.910242331899255,26.03098058768933,23.973048237864266,26.0,0.0 
 03/31  14:00:00,27.0,45.0,21.03557118223613,88.96426423482586,25.61461078257932,43.020957441668266,28.94336003793736,82.84849865825335,23.42948575653807,76.89745862112069,22.15671268457089,50.42998573499668,24.320114528738856,46.44976310061671,0.0,0.0,35.637397735169166,35.637397735169166,0.0,0.0,36.11419857341595,36.11419857341595,0.0,0.0,0.0,0.0,0.0,0.0,29.289891818259292,29.289891818259292,0.0,27.0,32.64460147298053,32.64460147298053,32.64460147298053,32.64460147298053,32.64460147298053,36.59853903534156,36.59853903534156,28.94336003793736,22.15671268457089,36.59853903534156,36.59853903534156,32.843832185096254,32.843832185096254,36.59853903534156,36.59853903534156,36.59853903534156,32.843832185096254,36.59853903534156,32.843832185096254,25.61461078257932,24.320114528738856,27.0,0.0 
 03/31  15:00:00,27.8,41.0,21.25065755783288,87.71010684652774,25.325637117703323,44.192145606665804,29.2966141729821,83.50487012744752,24.134032307458494,73.63272741250049,22.439326395267006,49.897184322877116,25.255175485097165,44.35964534159161,0.0,0.0,35.637397735169166,35.637397735169166,0.0,0.0,36.114198573415955,36.114198573415955,0.0,0.0,0.0,0.0,0.0,0.0,29.289891818259296,29.289891818259296,0.0,27.8,32.64460147298053,32.64460147298053,32.64460147298053,32.64460147298053,32.64460147298053,36.59853903534156,36.59853903534156,29.2966141729821,22.439326395267006,36.59853903534156,36.59853903534156,32.910242331899255,32.910242331899255,36.59853903534156,36.59853903534156,36.59853903534156,32.910242331899255,36.59853903534156,32.910242331899255,25.325637117703323,25.255175485097165,27.8,0.0 
 03/31  16:00:00,28.0,40.0,21.442868007462753,86.68260452983588,25.05880200141427,45.49537430254233,29.190415070207553,87.87187417926476,24.751292021574514,70.96131338523008,22.6204348395219,49.90965866629193,26.420134565198232,41.956772614944704,0.0,0.0,35.637397735169166,35.637397735169166,0.0,0.0,36.114198573415955,36.114198573415955,0.0,0.0,0.0,0.0,0.0,0.0,29.289891818259296,29.289891818259296,0.0,28.0,32.64460147298053,32.64460147298053,32.64460147298053,32.64460147298053,32.64460147298053,36.59853903534156,36.59853903534156,29.190415070207553,22.6204348395219,36.59853903534156,36.59853903534156,32.910242331899255,32.910242331899255,36.59853903534156,36.59853903534156,36.59853903534156,32.910242331899255,36.59853903534156,32.910242331899255,25.05880200141427,26.420134565198232,28.0,0.0 
 03/31  17:00:00,27.0,42.0,21.59946044471596,85.85558169416902,24.732567212960674,46.74877149056225,28.595777072556462,95.01319922997445,25.345540738580752,68.49319476085147,22.673826201672462,50.16789142821843,27.41363675042949,39.888146450923585,0.0,0.0,35.637397735169166,35.637397735169166,0.0,0.0,36.114198573415955,36.114198573415955,0.0,0.0,0.0,0.0,0.0,0.0,29.289891818259296,29.289891818259296,0.0,27.0,32.64460147298053,32.64460147298053,32.64460147298053,32.64460147298053,32.64460147298053,36.59853903534156,36.59853903534156,28.595777072556462,22.673826201672462,36.59853903534156,36.59853903534156,32.910242331899255,32.910242331899255,36.59853903534156,36.59853903534156,36.59853903534156,32.910242331899255,36.59853903534156,32.910242331899255,24.732567212960674,27.41363675042949,27.0,0.0 
 03/31  18:00:00,26.2,48.0,21.71033168724696,85.27517018090154,24.315242503534883,48.29484750945566,27.61320627501334,99.96027424704943,25.6990364312299,67.06956800251334,22.56412106824972,50.83539738620251,27.57024832170285,39.82638426145519,0.0,0.0,35.637397735169166,35.637397735169166,0.0,0.0,36.114198573415955,36.114198573415955,0.0,0.0,0.0,0.0,0.0,0.0,29.289891818259296,29.289891818259296,0.0,26.2,32.64460147298053,32.64460147298053,32.64460147298053,32.64460147298053,32.64460147298053,36.59853903534156,36.59853903534156,27.61320627501334,22.56412106824972,36.59853903534156,36.59853903534156,32.910242331899255,32.910242331899255,36.59853903534156,36.59853903534156,36.59853903534156,32.910242331899255,36.59853903534156,32.910242331899255,24.315242503534883,27.57024832170285,26.2,0.0 
 03/31  19:00:00,22.5,59.0,21.689790709825495,85.38225188882566,23.686127574592852,50.437756120984474,26.323447181625607,100.0,25.696257941002944,67.08024945567527,22.18669814877425,52.23414148536643,26.29030464984907,43.1858167392699,0.0,0.0,35.637397735169166,35.637397735169166,0.0,0.0,36.114198573415955,36.114198573415955,0.0,0.0,0.0,0.0,0.0,0.0,29.2898918182593,29.2898918182593,0.0,22.5,32.64460147298053,32.64460147298053,32.64460147298053,32.64460147298053,32.64460147298053,36.59853903534156,36.59853903534156,26.323447181625607,22.18669814877425,36.59853903534156,36.59853903534156,32.97665042298028,32.97665042298028,36.59853903534156,36.59853903534156,36.59853903534156,32.97665042298028,36.59853903534156,32.97665042298028,23.686127574592852,26.29030464984907,22.5,0.0 
 03/31  20:00:00,21.6,61.0,21.574360538274355,85.98743025880412,23.12504852949602,52.62184855135839,25.40081766460371,100.0,25.424923499450394,68.16969624310181,21.842501387949543,53.711675503076094,24.9941953091802,47.04260514193577,0.0,0.0,35.637397735169166,35.637397735169166,0.0,0.0,36.114198573415955,36.114198573415955,0.0,0.0,0.0,0.0,0.0,0.0,29.2898918182593,29.2898918182593,0.0,21.6,32.64460147298053,32.64460147298053,32.64460147298053,32.64460147298053,32.64460147298053,36.59853903534156,36.59853903534156,25.40081766460371,21.842501387949543,36.59853903534156,36.59853903534156,32.97665042298028,32.97665042298028,36.59853903534156,36.59853903534156,36.59853903534156,32.97665042298028,36.59853903534156,32.97665042298028,23.12504852949602,24.9941953091802,21.6,0.0 
 03/31  21:00:00,20.6,64.0,21.417497360046777,86.817499029818,22.65156103854978,54.38304222972355,24.5646421645544,100.0,24.979176598080112,70.0029517434018,21.532194900939785,54.98040519223876,23.968579555196385,50.23086819988202,13230.99922513084,0.5489799001810043,33.22345968409749,28.759969224996865,0.0,0.0,36.114198573415955,36.114198573415955,0.0,0.0,0.0,0.0,0.0,0.0,29.289891818259296,29.289891818259296,980.1957182695792,9.666547288673815,29.39329544667998,29.39329544667998,29.39329544667998,32.41956865333189,32.41956865333189,33.499724326526476,30.273550673916546,24.5646421645544,21.532194900939785,33.499724326526476,33.499724326526476,32.54167083328001,32.54167083328001,30.273550673916546,33.499724326526476,33.499724326526476,28.07818037417939,33.499724326526476,32.54167083328001,22.65156103854978,23.968579555196385,20.6,3528704.585770485 
 03/31  22:00:00,19.6,66.0,21.229148872584563,87.82602059699055,22.922528402098735,53.558432638602284,23.884898096724875,99.99999999999999,24.55243458311154,71.80950131988527,21.22128438332926,56.20302007638869,23.208697936317986,52.641968767072605,14191.181930109895,0.5332519168422822,36.0240670025766,28.933816224292293,0.0,0.0,36.11419857341595,36.11419857341595,0.0,0.0,0.0,0.0,0.0,0.0,29.289891818259292,29.289891818259292,1179.9643316649951,4.893990441518298,32.48324618841207,32.48324618841207,32.48324618841207,36.5179507465125,36.5179507465125,36.38290325553815,32.60235807241659,23.884898096724875,21.22128438332926,36.38290325553815,36.38290325553815,36.0240670025766,36.0240670025766,32.60235807241659,36.38290325553815,36.38290325553815,28.933816224292293,36.38290325553815,36.0240670025766,22.922528402098735,23.208697936317986,19.6,4247871.593993982 
 03/31  23:00:00,18.3,69.0,21.055742989081136,88.85414999692719,24.049606068892263,49.975312810677366,23.329873645786016,100.0,24.08333520653011,73.93016701412196,20.9365075817247,57.31762079242822,22.504522669209912,54.863818757544614,3342.2251102028044,0.09057627814619658,39.94498143534181,37.73806975388199,0.0,0.0,36.114198573415955,36.114198573415955,0.0,0.0,0.0,0.0,14133.41021434855,0.6492321949126421,31.708028299501777,27.59234255875351,1205.1692898323515,4.274337460166416,30.32392748622084,30.32392748622084,30.32392748622084,34.18919872653368,34.18919872653368,34.33237530738735,30.158160307593374,23.329873645786016,20.9365075817247,34.33237530738735,34.33237530738735,34.37180070377241,34.37180070377241,30.158160307593374,34.33237530738735,34.33237530738735,32.16488902231258,34.33237530738735,30.25611496302414,24.049606068892263,22.504522669209912,18.3,4338609.443396466 
 03/31  24:00:00,16.9,73.0,20.90098730883851,89.79230284490902,25.03400186284649,46.86809879276015,22.68952144529356,100.0,23.6083631001203,76.14792235103452,20.69444796766942,58.26031097774726,22.585635489236846,54.30701938945302,0.0,0.0,39.94498143534181,39.94498143534181,9820.676869215544,0.33612317731598473,29.930509828778888,22.301155839729446,0.0,0.0,0.0,0.0,7728.204301448555,0.6560768226840155,29.930509828778888,27.160978284594687,1407.9846690854936,2.3923591534049504,25.75441969975796,25.75441969975796,25.75441969975796,29.789865091560394,29.789865091560394,29.826107746466093,25.699104229284643,22.68952144529356,20.69444796766942,29.826107746466093,29.826107746466093,22.301155839729446,29.930509828778888,25.699104229284643,29.826107746466093,29.826107746466093,29.930509828778888,29.826107746466093,27.160978284594687,25.03400186284649,22.585635489236846,16.9,5068744.808707777 
 04/01  01:00:00,15.5,77.0,20.794834940659683,90.38068987026648,25.128145598963066,46.234306777190625,22.592646619181224,99.99999999999999,23.174388194425998,78.16843933674146,20.46722938045621,58.9926629589417,23.281064344717688,51.66016533312356,0.0,0.0,39.94498143534181,39.94498143534181,14844.042106851153,0.7028622490837573,29.240130255219608,24.008684417395436,0.0,0.0,0.0,0.0,2004.662578334759,0.189067347662282,29.560958865117662,28.71541461911356,1431.3069541520513,1.006140244814791,25.187846576985507,25.187846576985507,25.187846576985507,29.223475896701068,29.223475896701068,29.214844032090358,25.177504754847742,22.592646619181224,20.46722938045621,29.214844032090358,29.214844032090358,24.008684417395436,29.240130255219608,25.177504754847742,29.214844032090358,29.214844032090358,29.240130255219608,29.214844032090358,28.3945860092155,25.128145598963066,23.281064344717688,15.499999999999998,5152705.034947385 
 04/01  02:00:00,14.3,81.0,20.69485134471892,91.02895694224668,24.72045964967822,47.00182064311318,22.750117210963978,100.0,22.747526498175365,80.29447373214244,20.247157582550358,59.71584602980096,23.65365250168889,50.11638820218804,0.0,0.0,39.94498143534181,39.94498143534181,16257.381461942008,0.7620911371864365,30.413639133147747,25.249499887083836,0.0,0.0,0.0,0.0,0.0,0.0,29.560958865117666,29.560958865117666,1376.503339529762,-0.25197691641960507,26.47786906233764,26.47786906233764,26.47786906233764,30.51325367837861,30.51325367837861,30.47885132763509,26.493729304092632,22.750117210963978,20.247157582550358,30.47885132763509,30.47885132763509,25.249499887083836,30.413639133147747,26.493729304092632,30.47885132763509,30.47885132763509,30.413639133147747,30.47885132763509,30.413639133147747,24.72045964967822,23.65365250168889,14.3,4955412.022307143 
 04/01  03:00:00,13.5,85.0,20.57696399446663,91.69293086371398,24.073728340863713,48.52490196810075,23.167883393503747,99.60274025152627,22.340022910485505,82.30684259711006,20.01968843493522,60.43737937570694,23.503715133388344,50.22584776751573,0.0,0.0,39.94498143534181,39.94498143534181,5318.063385368729,0.20552571242344167,32.25050436896146,30.1870740357771,0.0,0.0,0.0,0.0,0.0,0.0,29.560958865117662,29.560958865117662,434.4727190688289,8.625977875356481,28.400150452172028,28.400150452172028,28.400150452172028,29.745157868265892,29.745157868265892,32.36716138923293,31.06088572482482,23.167883393503747,20.01968843493522,32.36716138923293,32.36716138923293,27.829237748930662,29.892668082115016,31.06088572482482,32.36716138923293,32.36716138923293,29.892668082115016,32.36716138923293,29.892668082115016,24.073728340863713,23.503715133388344,13.5,1564101.7886477842 
 04/01  04:00:00,13.0,87.0,20.44002033289052,92.47100981092122,23.35805050530807,50.06729248509296,23.480960114686262,99.77517449638232,21.985390416463087,84.10441999720788,19.776043422258105,61.119076523089284,23.031038992595995,51.074580638652506,0.0,0.0,39.94498143534181,39.94498143534181,0.0,0.0,32.25050436896146,32.25050436896146,0.0,0.0,0.0,0.0,3693.4067248925535,0.08444893298317149,31.855616665889407,28.367946289803626,383.03380568968174,8.076536103214611,30.122683001403434,30.122683001403434,30.122683001403434,31.467584520770245,31.467584520770245,34.02511200975414,32.85075768864962,23.480960114686262,19.776043422258105,34.02511200975414,34.02511200975414,31.230218650485895,31.230218650485895,32.85075768864962,34.02511200975414,34.02511200975414,31.230218650485895,34.02511200975414,27.742548274400118,23.35805050530807,23.031038992595995,13.0,1378921.7004828544 
 04/01  05:00:00,12.6,89.0,20.28017646557225,93.38863636174352,22.565106896278532,52.002402447135296,23.41436079732705,99.99999999999999,21.59008771854949,86.1604166309654,19.537747357692865,61.80868176414693,22.69779619073168,51.59190498227218,11173.488251268516,0.5870711695924069,29.823895600869516,25.281054359371744,0.0,0.0,32.25050436896146,32.25050436896146,0.0,0.0,0.0,0.0,7382.034095870742,0.38290679401540845,29.823895600869516,25.090477030146804,1417.2758869203387,-1.9169816551733452,25.51439842106374,25.51439842106374,25.51439842106374,29.54996910231738,29.54996910231738,29.690773257734993,25.34979035687362,23.41436079732705,19.537747357692865,29.690773257734993,29.690773257734993,29.823895600869516,29.823895600869516,25.34979035687362,29.690773257734993,29.690773257734993,25.281054359371744,29.690773257734993,25.090477030146804,22.565106896278532,22.69779619073168,12.599999999999998,5102193.192913219 
 04/01  06:00:00,12.3,91.0,20.14631945583558,94.16475118514794,22.702178859628837,51.160893553019164,23.04019036018059,100.0,21.24179762706607,88.01883563855213,19.30864692662383,62.50960235407923,22.75546404663418,51.002454771502514,9186.884253223328,0.5735133408393156,31.073581995051043,27.24101875951237,0.0,0.0,32.25050436896146,32.25050436896146,0.0,0.0,0.0,0.0,8089.730876485295,0.4186866591606845,31.073581995051043,26.449233324493548,1359.0919360465655,-2.271582016615768,26.897589473060194,26.897589473060194,26.897589473060194,30.93289303442682,30.93289303442682,30.903193683558566,26.907928382589482,23.04019036018059,19.30864692662383,30.903193683558566,30.903193683558566,31.073581995051043,31.073581995051043,26.907928382589482,30.903193683558566,30.903193683558566,27.24101875951237,30.903193683558566,26.449233324493548,22.702178859628837,22.75546404663418,12.3,4892730.969767636 
 04/01  07:00:00,13.0,88.0,20.001284223471764,95.01407595767309,23.095641696005913,49.45047557270882,22.488728496034504,100.0,20.880924108682024,89.99215907786828,19.137950595880202,62.92388550616981,22.991997423978898,49.767208914831926,0.0,0.0,31.38481049197948,31.38481049197948,16877.60893303597,0.8958161931617689,28.28196859694524,23.775210643841923,0.0,0.0,0.0,0.0,378.71255143492516,0.029130465445319137,29.69407973089354,28.138839473919,1476.87973266844,-1.4572420251409781,24.189851125151186,24.189851125151186,24.189851125151186,28.225208235716075,28.225208235716075,28.274706921798938,24.12086716892847,22.488728496034504,19.137950595880202,28.274706921798938,28.274706921798938,23.775210643841923,28.28196859694524,24.12086716892847,28.274706921798938,28.274706921798938,28.28196859694524,28.274706921798938,26.7267283399707,23.095641696005913,22.991997423978898,13.0,5316767.037606385 
 04/01  08:00:00,14.0,82.0,19.876888354034985,95.74934663276656,23.616753536939605,47.58146736639793,22.771968688758747,99.85698711293595,20.611453445953575,91.4980324213603,19.131312402192002,62.76207297054249,23.132958148259885,48.99637625642076,0.0,0.0,31.38481049197948,31.38481049197948,16022.798551611537,0.7149200577765161,30.66257403324135,25.277547647758198,0.0,0.0,0.0,0.0,0.0,0.0,28.0033489698076,28.0033489698076,1364.6600580387965,-0.5647827119778066,26.76410696999895,26.76410696999895,26.76410696999895,30.799436312283138,30.799436312283138,30.745650582204895,26.79923459046531,22.771968688758747,19.131312402192002,30.745650582204895,30.745650582204895,25.277547647758198,30.66257403324135,26.79923459046531,30.745650582204895,30.745650582204895,30.66257403324135,30.745650582204895,30.66257403324135,23.616753536939605,23.132958148259885,14.0,4912776.208939668 
 04/01  09:00:00,17.0,77.0,19.843461367367567,96.042878033002,25.016014008525424,43.97997839854726,23.642226178066082,97.30228654102876,20.527763247514706,92.06242497444262,19.45389434983124,61.681206994693795,23.17099251990398,49.13125776119083,0.0,0.0,31.38481049197948,31.38481049197948,3113.1049266741766,0.11687011556371996,32.41275977572379,31.138247569437205,0.0,0.0,0.0,0.0,0.0,0.0,28.003348969807604,28.003348969807604,259.24452492172185,14.080126099313706,28.65389249005652,28.65389249005652,28.65389249005652,29.46088925029531,29.46088925029531,32.565234885035245,31.802819890805814,23.642226178066082,19.45389434983124,32.565234885035245,32.565234885035245,28.43491086461262,29.709423070899206,31.802819890805814,32.565234885035245,32.565234885035245,29.709423070899206,32.565234885035245,29.709423070899206,25.016014008525424,23.17099251990398,17.0,933280.2897181987 
 04/01  10:00:00,20.0,64.0,19.899718397337303,95.61389780214927,26.227945478547007,41.26418903152454,25.127029983470806,93.31930294472959,20.73041321570875,90.82975307523839,19.98902002009404,59.85040425284687,23.180520470928215,49.50203807430178,0.0,0.0,31.38481049197948,31.38481049197948,0.0,0.0,32.41275977572379,32.41275977572379,0.0,0.0,0.0,0.0,0.0,0.0,28.003348969807604,28.003348969807604,0.0,20.0,28.678957752643957,28.678957752643957,28.678957752643957,28.678957752643957,28.678957752643957,32.58860586316181,32.58860586316181,25.127029983470806,19.98902002009404,32.58860586316181,32.58860586316181,29.00728730501826,29.00728730501826,32.58860586316181,32.58860586316181,32.58860586316181,29.00728730501826,32.58860586316181,29.00728730501826,26.227945478547007,23.180520470928215,20.0,0.0 
 04/01  11:00:00,22.0,60.0,20.00654306124087,94.98313756283821,27.017204329125764,39.93404533168585,26.336185147230196,91.19979736076367,21.15901790607028,88.46730792656614,20.41283228414604,58.67755590209413,23.109566474063964,50.39611243095081,0.0,0.0,31.38481049197948,31.38481049197948,0.0,0.0,32.41275977572379,32.41275977572379,0.0,0.0,0.0,0.0,0.0,0.0,28.003348969807604,28.003348969807604,0.0,22.0,28.678957752643957,28.678957752643957,28.678957752643957,28.678957752643957,28.678957752643957,32.58860586316181,32.58860586316181,26.336185147230196,20.41283228414604,32.58860586316181,32.58860586316181,29.00728730501826,29.00728730501826,32.58860586316181,32.58860586316181,32.58860586316181,29.00728730501826,32.58860586316181,29.00728730501826,27.017204329125764,23.109566474063964,22.0,0.0 
 04/01  12:00:00,23.3,57.0,20.160736591662076,94.08091199597432,26.93043198813365,40.50365733184651,27.530907132470492,88.40362577324265,21.77793802977192,85.17675296406867,20.83723104153725,57.411219382089,23.238915645178636,50.45403708719804,0.0,0.0,31.38481049197948,31.38481049197948,0.0,0.0,32.41275977572379,32.41275977572379,0.0,0.0,0.0,0.0,0.0,0.0,28.0033489698076,28.0033489698076,0.0,23.3,28.678957752643957,28.678957752643957,28.678957752643957,28.678957752643957,28.678957752643957,32.58860586316181,32.58860586316181,27.530907132470492,20.83723104153725,32.58860586316181,32.58860586316181,28.941623074432137,28.941623074432137,32.58860586316181,32.58860586316181,32.58860586316181,28.941623074432137,32.58860586316181,28.941623074432137,26.93043198813365,23.238915645178636,23.3,0.0 
 04/01  13:00:00,24.0,54.0,20.34377944810093,92.93033516363153,26.291120091189125,42.56552374449701,28.462222399562048,89.29297610001245,22.5451344348902,81.20731508931654,21.18064965513266,56.526508688417834,23.338168663934837,50.75109865327484,0.0,0.0,31.38481049197948,31.38481049197948,0.0,0.0,32.41275977572379,32.41275977572379,0.0,0.0,0.0,0.0,0.0,0.0,28.0033489698076,28.0033489698076,0.0,24.0,28.678957752643957,28.678957752643957,28.678957752643957,28.678957752643957,28.678957752643957,32.58860586316181,32.58860586316181,28.462222399562048,21.18064965513266,32.58860586316181,32.58860586316181,28.941623074432137,28.941623074432137,32.58860586316181,32.58860586316181,32.58860586316181,28.941623074432137,32.58860586316181,28.941623074432137,26.291120091189125,23.338168663934837,24.0,0.0 
 04/01  14:00:00,25.0,47.0,20.545573166190948,91.6889945705193,25.754471988483445,44.04035031722502,29.19100506749297,89.33486613937475,23.349318661880666,77.2705205982388,21.50196173928107,55.49028105919072,23.72489518278087,49.69810141315611,0.0,0.0,31.38481049197948,31.38481049197948,0.0,0.0,32.41275977572379,32.41275977572379,0.0,0.0,0.0,0.0,0.0,0.0,28.0033489698076,28.0033489698076,0.0,24.999999999999996,28.678957752643953,28.678957752643953,28.678957752643953,28.678957752643953,28.678957752643953,32.58860586316181,32.58860586316181,29.19100506749297,21.50196173928107,32.58860586316181,32.58860586316181,28.875956811150896,28.875956811150896,32.58860586316181,32.58860586316181,32.58860586316181,28.875956811150896,32.58860586316181,28.875956811150896,25.754471988483445,23.72489518278087,24.999999999999996,0.0 
 04/01  15:00:00,25.9,49.0,20.749414312423653,90.45453665698346,25.288348384979926,45.60067392888368,29.488344557534568,90.99027160459609,24.148083197019645,73.57084106803907,21.764237664083986,54.795275860981505,24.769013506641354,47.01816692031859,0.0,0.0,31.38481049197948,31.38481049197948,0.0,0.0,32.41275977572379,32.41275977572379,0.0,0.0,0.0,0.0,0.0,0.0,28.0033489698076,28.0033489698076,0.0,25.9,28.678957752643957,28.678957752643957,28.678957752643957,28.678957752643957,28.678957752643957,32.58860586316181,32.58860586316181,29.488344557534568,21.764237664083986,32.58860586316181,32.58860586316181,28.941623074432137,28.941623074432137,32.58860586316181,32.58860586316181,32.58860586316181,28.941623074432137,32.58860586316181,28.941623074432137,25.288348384979926,24.769013506641354,25.9,0.0 
 04/01  16:00:00,25.0,50.0,20.933797829390915,89.43404388568501,24.933322047933213,46.88586785060554,29.29094345905933,94.78610743634914,24.97809895883729,70.00900384289464,21.901052854080522,54.56214303463485,26.026101080108123,43.92890239789277,0.0,0.0,31.38481049197948,31.38481049197948,0.0,0.0,32.41275977572379,32.41275977572379,0.0,0.0,0.0,0.0,0.0,0.0,28.003348969807604,28.003348969807604,0.0,25.0,28.678957752643957,28.678957752643957,28.678957752643957,28.678957752643957,28.678957752643957,32.58860586316181,32.58860586316181,29.29094345905933,21.901052854080522,32.58860586316181,32.58860586316181,29.00728730501826,29.00728730501826,32.58860586316181,32.58860586316181,32.58860586316181,29.00728730501826,32.58860586316181,29.00728730501826,24.933322047933213,26.026101080108123,25.0,0.0 
 04/01  17:00:00,25.0,44.0,21.08369101077341,88.61368361280557,24.51000275484373,47.95100125142937,28.640618025872914,99.5739293435057,25.592479382522214,67.49554493381162,21.974102956178896,54.30602514091184,27.174029263135875,40.9421643500855,0.0,0.0,31.38481049197948,31.38481049197948,0.0,0.0,32.41275977572379,32.41275977572379,0.0,0.0,0.0,0.0,0.0,0.0,28.0033489698076,28.0033489698076,0.0,25.0,28.678957752643957,28.678957752643957,28.678957752643957,28.678957752643957,28.678957752643957,32.58860586316181,32.58860586316181,28.640618025872914,21.974102956178896,32.58860586316181,32.58860586316181,28.941623074432137,28.941623074432137,32.58860586316181,32.58860586316181,32.58860586316181,28.941623074432137,32.58860586316181,28.941623074432137,24.51000275484373,27.174029263135875,25.0,0.0 
 04/01  18:00:00,22.8,55.0,21.168910054857246,88.06349871659434,23.967913059567515,49.39242933401571,27.52243703127577,100.0,25.848200377123053,66.41314411178024,21.821441067550957,54.7877840031055,27.26955225492667,40.59163423669317,0.0,0.0,31.38481049197948,31.38481049197948,0.0,0.0,32.41275977572379,32.41275977572379,0.0,0.0,0.0,0.0,0.0,0.0,28.0033489698076,28.0033489698076,0.0,22.8,28.678957752643957,28.678957752643957,28.678957752643957,28.678957752643957,28.678957752643957,32.58860586316181,32.58860586316181,27.52243703127577,21.821441067550957,32.58860586316181,32.58860586316181,28.941623074432137,28.941623074432137,32.58860586316181,32.58860586316181,32.58860586316181,28.941623074432137,32.58860586316181,28.941623074432137,23.967913059567515,27.26955225492667,22.8,0.0 
 04/01  19:00:00,21.0,64.0,21.116005749944822,88.43777118286484,23.292103983976563,51.566881102276525,26.12826684865029,100.0,25.710103531607707,67.02528779023346,21.45150267460609,56.15228769671343,25.91441697429155,44.074547336039714,0.0,0.0,31.38481049197948,31.38481049197948,0.0,0.0,32.41275977572379,32.41275977572379,0.0,0.0,0.0,0.0,0.0,0.0,28.003348969807604,28.003348969807604,0.0,21.0,28.678957752643957,28.678957752643957,28.678957752643957,28.678957752643957,28.678957752643957,32.58860586316181,32.58860586316181,26.12826684865029,21.45150267460609,32.58860586316181,32.58860586316181,29.00728730501826,29.00728730501826,32.58860586316181,32.58860586316181,32.58860586316181,29.00728730501826,32.58860586316181,29.00728730501826,23.292103983976563,25.91441697429155,21.0,0.0 
 04/01  20:00:00,20.0,68.0,20.961438252350415,89.37061854640169,22.646325863949365,53.89579767707316,25.113077968737116,100.0,25.31848219245874,68.67073965993757,21.093399003744416,57.59684769052393,24.524574380958327,48.123617838968535,16724.154681503132,0.7349633680211156,31.42949949030686,25.65399951960781,0.0,0.0,32.41275977572379,32.41275977572379,0.0,0.0,0.0,0.0,0.0,0.0,28.003348969807604,28.003348969807604,1338.642875216516,5.457995441523644,27.458548766715722,27.458548766715722,27.458548766715722,31.493744018817534,31.493744018817534,31.533394124381253,27.39705246053127,25.113077968737116,21.093399003744416,31.533394124381253,31.533394124381253,31.42949949030686,31.42949949030686,27.39705246053127,31.533394124381253,31.533394124381253,25.65399951960781,31.533394124381253,31.42949949030686,22.646325863949365,24.524574380958327,20.0,4819114.350779457 
 04/01  21:00:00,20.2,72.0,20.750031078965627,90.54115495010254,23.01325180664147,53.09337784968747,24.241116879114458,100.0,24.65379926095221,71.44838118674801,20.772980390212155,58.97440499242117,23.48509998959861,51.59456264506761,7047.06340679831,0.3146614730222029,35.52656774257659,32.71475608802561,0.0,0.0,32.41275977572379,32.41275977572379,0.0,0.0,0.0,0.0,0.0,0.0,28.0033489698076,28.0033489698076,603.7507797070373,12.876765650025433,32.05649795223259,32.05649795223259,32.05649795223259,34.07385023128281,34.07385023128281,35.90450669384985,34.095764059599475,24.241116879114458,20.772980390212155,35.90450669384985,35.90450669384985,34.02038538402323,34.02038538402323,34.095764059599475,35.90450669384985,35.90450669384985,31.208573729472253,35.90450669384985,34.02038538402323,23.01325180664147,23.48509998959861,20.2,2173502.806945334 
 04/01  22:00:00,20.0,73.0,20.528115251629245,91.78805728250146,23.983857845959843,50.72472718368803,23.52557362668771,100.0,23.96816114647846,74.44547985654951,20.502843761815363,60.39340328063228,22.459873564307138,55.61246470950545,0.0,0.0,36.095801746233874,36.095801746233874,0.0,0.0,32.41275977572379,32.41275977572379,0.0,0.0,0.0,0.0,17663.414113822157,0.8073383457862037,31.472678612757186,25.963297828896266,1343.152330824244,5.481902742320498,27.34896841195934,27.34896841195934,27.34896841195934,31.38418482529145,31.38418482529145,31.496988159188763,27.213760631451922,23.52557362668771,20.502843761815363,31.496988159188763,31.496988159188763,31.472678612757186,31.472678612757186,27.213760631451922,31.496988159188763,31.496988159188763,31.472678612757186,31.496988159188763,25.963297828896266,23.983857845959843,22.459873564307138,20.0,4835348.390967278 
 04/01  23:00:00,20.0,88.0,20.34528329097882,92.82966208832609,24.24046894140428,50.812439304146125,22.927823611236725,100.0,23.393686263645613,77.06405460572388,20.273384638468173,61.79526634678412,22.73175720272188,55.6373672218118,0.0,0.0,36.095801746233874,36.095801746233874,0.0,0.0,32.41275977572379,32.41275977572379,0.0,0.0,0.0,0.0,15789.547630529185,0.8853460897478793,34.46613770188295,30.142917430161475,1228.863949598382,5.433431159968792,30.58850529040732,30.58850529040732,30.58850529040732,34.62320984850775,34.62320984850775,34.53443265034716,30.659038589444883,22.927823611236725,20.273384638468173,34.53443265034716,34.53443265034716,34.46613770188295,34.46613770188295,30.659038589444883,34.53443265034716,34.53443265034716,34.46613770188295,34.53443265034716,30.142917430161475,24.24046894140428,22.73175720272188,20.0,4423910.2185541745 
 04/01  24:00:00,19.0,95.0,20.195052729143306,93.69587559273685,23.959394089285055,51.76844266351997,22.410099476342705,100.0,22.9842620131275,78.99446045163927,20.10318505361335,62.50526628845384,24.092621212023793,51.34865354530385,0.0,0.0,36.095801746233874,36.095801746233874,16396.674281449945,0.7814442648101049,28.551792440282178,22.501828820302876,0.0,0.0,0.0,0.0,1543.072108324412,0.12163451294194907,32.877098988777796,32.27010678262269,1474.4281943696074,4.669089016599035,24.389256573832824,24.389256573832824,24.389256573832824,28.42425751223064,28.42425751223064,28.56775643645664,24.225840427878563,22.410099476342705,20.10318505361335,28.56775643645664,28.56775643645664,22.501828820302876,28.551792440282178,24.225840427878563,28.56775643645664,28.56775643645664,28.551792440282178,28.56775643645664,27.944800234127072,23.959394089285055,24.092621212023793,19.0,5307941.499730586 
 04/02  01:00:00,19.0,94.0,20.088734270961908,94.22056596475025,23.463266274544743,53.30165300845496,22.47740160609201,99.99999999999999,22.64954894186785,80.5334806480185,19.976182570434244,62.94612717349368,24.763983123440568,49.28580892926887,0.0,0.0,36.095801746233874,36.095801746233874,16562.187123500706,0.9832,28.3881005832974,24.35784133430581,0.0,0.0,0.0,0.0,0.0,0.0,32.87709898877779,32.87709898877779,1467.8102379402894,4.659556708925795,24.38296046999934,24.38296046999934,24.38296046999934,28.418392161789917,28.418392161789917,28.38769260986067,24.3943988159032,22.47740160609201,19.976182570434244,28.38769260986067,28.38769260986067,24.35784133430581,28.3881005832974,24.3943988159032,28.38769260986067,28.38769260986067,28.3881005832974,28.38769260986067,28.3881005832974,23.463266274544743,24.763983123440568,19.0,5284116.856585043 
 04/02  02:00:00,18.0,94.0,20.014693526978242,94.65342642253783,22.840410032868363,55.35260406145848,22.77519993973806,100.0,22.344777157659504,82.03881486298064,19.84276227057711,63.47140607526656,24.778962024169942,49.24504381627841,2145.89841819184,0.08121767542533141,32.691958311588365,29.53137589469784,14409.447684526254,0.8220484026678245,29.38632146673405,25.151067627384126,0.0,0.0,0.0,0.0,0.0,0.0,32.877098988777796,32.877098988777796,1421.9405458752801,3.5954916988703474,25.39932916814082,25.39932916814082,25.39932916814082,29.43492207245543,29.43492207245543,29.420371133789846,25.394459505974623,22.77519993973806,19.84276227057711,29.420371133789846,29.420371133789846,25.151067627384126,29.38632146673405,25.394459505974623,29.420371133789846,29.420371133789846,26.22573904984353,29.420371133789846,29.38632146673405,22.840410032868363,24.778962024169942,18.0,5118985.965151008 
 04/02  03:00:00,17.6,90.0,19.95262943411921,95.01804865923921,22.546576338020053,56.34682083647978,23.19872630469503,100.0,22.07835144559437,83.38067342529109,19.708619592502792,64.00204064858846,24.355593038666388,50.50838016613997,16212.889044673997,0.9241368733860981,31.197526702257527,26.997550921811424,0.0,0.0,29.152940515754924,29.152940515754924,0.0,0.0,0.0,0.0,0.0,0.0,32.877098988777796,32.877098988777796,1344.3613152651933,3.1008610397062695,27.27107614541121,27.27107614541121,27.27107614541121,31.30630758616146,31.30630758616146,31.270064285172282,27.2883535621296,23.19872630469503,19.708619592502792,31.270064285172282,31.270064285172282,31.197526702257527,31.197526702257527,27.2883535621296,31.270064285172282,31.270064285172282,26.997550921811424,31.270064285172282,31.197526702257527,22.546576338020053,24.355593038666388,17.6,4839700.734954696 
 04/02  04:00:00,17.0,94.0,19.90323325122191,95.30939806288882,23.20446804456669,54.14607822944159,23.33152185476634,99.99999999999999,21.847489223490975,84.56347228317449,19.570722932267348,64.55268730135808,23.740777879969137,52.408372577012514,5113.424726351941,0.30558640556267536,34.64401372983833,33.30963134400169,0.0,0.0,29.15294051575492,29.15294051575492,0.0,0.0,0.0,0.0,0.0,0.0,32.87709898877779,32.87709898877779,407.43920599976974,12.129192728005993,30.90612824896864,30.90612824896864,30.90612824896864,32.25102976833544,32.25102976833544,34.768367634836764,33.53109624872292,23.33152185476634,19.570722932267348,34.768367634836764,34.768367634836764,32.38126174865431,32.38126174865431,33.53109624872292,34.768367634836764,34.768367634836764,31.04687936281767,34.768367634836764,32.38126174865431,23.20446804456669,23.740777879969137,17.0,1466781.141599171 
 04/02  05:00:00,17.0,94.0,19.85359747393759,95.60316706552503,24.033174060976965,51.8802745228524,23.142087733688427,99.99999999999999,21.639169085990723,85.6470354199046,19.451504903435097,65.29933956938704,23.081195298436008,54.93079896055379,0.0,0.0,34.64401372983833,34.64401372983833,0.0,0.0,29.15294051575492,29.15294051575492,0.0,0.0,0.0,0.0,0.0,0.0,32.87709898877779,32.87709898877779,0.0,17.0,30.96453277500412,30.96453277500412,30.96453277500412,30.96453277500412,30.96453277500412,34.82402374703121,34.82402374703121,23.142087733688427,19.451504903435097,34.82402374703121,34.82402374703121,31.159004519343448,31.159004519343448,34.82402374703121,34.82402374703121,34.82402374703121,31.159004519343448,34.82402374703121,31.159004519343448,24.033174060976965,23.081195298436008,17.0,0.0 
 04/02  06:00:00,18.4,93.0,19.79004376230913,95.98081965815149,24.20109557011422,52.9942612392036,22.723009618786882,99.99999999999999,21.436867219221547,86.71426565351852,19.39734522436924,66.69145960913443,22.45891354638127,58.85740368572608,0.0,0.0,34.64401372983833,34.64401372983833,7920.3996964024645,0.31931390994297315,28.569357450860764,22.52807298979324,0.0,0.0,0.0,0.0,10652.377339457515,0.6728860900570268,28.569357450860764,24.796370519588987,1475.2311129845343,4.050323676052341,24.232261320565257,24.232261320565257,24.232261320565257,28.26763111146756,28.26763111146756,28.386566932771416,24.090884276269982,22.723009618786882,19.39734522436924,28.386566932771416,28.386566932771416,22.52807298979324,28.569357450860764,24.090884276269982,28.386566932771416,28.386566932771416,28.569357450860764,28.386566932771416,24.796370519588987,24.20109557011422,22.45891354638127,18.4,5310832.006744324 
 04/02  07:00:00,18.0,94.0,19.723352976546447,96.47446413238555,23.951542446592622,55.62735301312044,22.60362425380131,100.0,21.268470351348963,87.7009008032632,19.33701682457589,68.34487378499686,22.558178883886427,60.484864884716195,0.0,0.0,34.64401372983833,34.64401372983833,10026.091819500054,0.40169989852584426,29.3088763085817,23.33758807111676,0.0,0.0,0.0,0.0,7463.588181911089,0.5905001014741558,29.3088763085817,26.284987821297786,1435.7346386842812,3.6081474115192673,25.087231664667186,25.087231664667186,25.087231664667186,29.122884841618948,29.122884841618948,29.09970520840291,25.091710074308452,22.60362425380131,19.33701682457589,29.09970520840291,29.09970520840291,23.33758807111676,29.3088763085817,25.091710074308452,29.09970520840291,29.09970520840291,29.3088763085817,29.09970520840291,26.284987821297786,23.951542446592622,22.558178883886427,18.0,5168644.6992634125 
 04/02  08:00:00,18.0,88.0,19.677257434355486,96.84686802566571,23.547618876839376,57.93193813322292,22.759320398669317,100.0,21.13059906437924,88.53383755761112,19.353167465006496,69.12733166739216,23.02021184447515,59.77883964604388,0.0,0.0,34.64401372983833,34.64401372983833,12119.263338786623,0.5503740787982101,29.443844010932875,24.131819320972873,0.0,0.0,0.0,0.0,4976.95442410949,0.36650451309678267,29.443844010932875,26.02365712976851,1424.6597360496785,3.576742407083316,25.33720937886357,25.33720937886357,25.33720937886357,29.372814277273825,29.372814277273825,29.368740222659532,25.32157802452183,22.759320398669317,19.353167465006496,29.368740222659532,29.368740222659532,24.131819320972873,29.443844010932875,25.32157802452183,29.368740222659532,29.368740222659532,29.443844010932875,29.368740222659532,26.02365712976851,23.547618876839376,23.02021184447515,18.0,5128775.049778843 
 04/02  09:00:00,18.4,80.0,19.70117636560814,96.7031415301242,24.074345004274477,56.28883709573101,23.422060589681518,98.49110831495433,21.086765287111014,88.77247229377741,19.615249608411872,68.34646165265804,23.432339047302488,58.48148848352167,0.0,0.0,34.64401372983833,34.64401372983833,5190.372686082257,0.20100142534749715,31.40321381275858,29.34399797807568,0.0,0.0,0.0,0.0,0.0,0.0,29.310229255324366,29.310229255324366,444.4966168062775,13.55672460757262,27.6287886164752,27.6287886164752,27.6287886164752,28.97384779819338,28.97384779819338,31.548107415337512,30.273189523035917,23.422060589681518,19.615249608411872,31.548107415337512,31.548107415337512,27.046089996658893,29.105305831341788,30.273189523035917,31.548107415337512,31.548107415337512,29.105305831341788,31.548107415337512,29.105305831341788,24.074345004274477,23.432339047302488,18.4,1600187.820502599 
 04/02  10:00:00,19.0,73.0,19.809750669683165,96.14901549360606,25.318310135032483,52.126520416457396,24.75842170518757,93.37077217236556,21.254342819089015,87.9509845843372,20.026124632196424,66.78722951392542,23.597670621982857,57.75166477831821,0.0,0.0,34.64401372983833,34.64401372983833,0.0,0.0,31.40321381275858,31.40321381275858,0.0,0.0,0.0,0.0,0.0,0.0,29.31022925532437,29.31022925532437,0.0,19.0,27.668074897082036,27.668074897082036,27.668074897082036,27.668074897082036,27.668074897082036,31.58539359507874,31.58539359507874,24.75842170518757,20.026124632196424,31.58539359507874,31.58539359507874,27.997048620103463,27.997048620103463,31.58539359507874,31.58539359507874,31.58539359507874,27.997048620103463,31.58539359507874,27.997048620103463,25.318310135032483,23.597670621982857,19.0,0.0 
 04/02  11:00:00,19.0,68.0,19.92739734097426,95.4500541472076,25.98810761339604,49.41336247043834,25.943459725223054,90.89362161455225,21.585804202873636,86.18298185690905,20.340523431617356,65.44060836243725,23.516632789379393,57.25774660397742,0.0,0.0,34.64401372983833,34.64401372983833,0.0,0.0,31.40321381275858,31.40321381275858,0.0,0.0,0.0,0.0,0.0,0.0,29.31022925532437,29.31022925532437,0.0,19.0,27.668074897082036,27.668074897082036,27.668074897082036,27.668074897082036,27.668074897082036,31.58539359507874,31.58539359507874,25.943459725223054,20.340523431617356,31.58539359507874,31.58539359507874,27.997048620103463,27.997048620103463,31.58539359507874,31.58539359507874,31.58539359507874,27.997048620103463,31.58539359507874,27.997048620103463,25.98810761339604,23.516632789379393,19.0,0.0 
 04/02  12:00:00,19.3,66.0,20.073927410640415,94.6812517639304,25.877496585687773,49.2752026699869,27.066879019494618,87.85198088669975,22.05116396476304,83.85065966535862,20.64613754350495,64.15355671520831,23.358938452290666,57.27669290387445,0.0,0.0,34.64401372983833,34.64401372983833,0.0,0.0,31.40321381275858,31.40321381275858,0.0,0.0,0.0,0.0,0.0,0.0,29.31022925532437,29.31022925532437,0.0,19.3,27.668074897082036,27.668074897082036,27.668074897082036,27.668074897082036,27.668074897082036,31.58539359507874,31.58539359507874,27.066879019494618,20.64613754350495,31.58539359507874,31.58539359507874,27.931255558683795,27.931255558683795,31.58539359507874,31.58539359507874,31.58539359507874,27.931255558683795,31.58539359507874,27.931255558683795,25.877496585687773,23.358938452290666,19.3,0.0 
