Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 04/02  13:00:00,20.0,64.0,20.239255234946597,93.71777792159385,25.27488094964861,50.429994720049024,27.970920087419753,88.29395372733319,22.610402180683355,81.04576760145876,20.90843829234328,62.94995973725886,23.39213388113952,56.45154925263158,0.0,0.0,34.64401372983833,34.64401372983833,0.0,0.0,31.40321381275858,31.40321381275858,0.0,0.0,0.0,0.0,0.0,0.0,29.31022925532437,29.31022925532437,0.0,20.0,27.668074897082036,27.668074897082036,27.668074897082036,27.668074897082036,27.668074897082036,31.58539359507874,31.58539359507874,27.970920087419753,20.90843829234328,31.58539359507874,31.58539359507874,27.931255558683795,27.931255558683795,31.58539359507874,31.58539359507874,31.58539359507874,27.931255558683795,31.58539359507874,27.931255558683795,25.27488094964861,23.39213388113952,20.0,0.0 
 04/02  14:00:00,20.0,64.0,20.418722716833777,92.68429241806038,24.685311466355145,51.91314992479228,28.660141658807774,88.5512066006454,23.26742311175875,77.88433894457727,21.13873524310669,61.98169752238444,23.673494297382256,55.16340756884613,0.0,0.0,34.64401372983833,34.64401372983833,0.0,0.0,31.40321381275858,31.40321381275858,0.0,0.0,0.0,0.0,0.0,0.0,29.310229255324366,29.310229255324366,0.0,20.0,27.668074897082036,27.668074897082036,27.668074897082036,27.668074897082036,27.668074897082036,31.58539359507874,31.58539359507874,28.660141658807774,21.13873524310669,31.58539359507874,31.58539359507874,27.865460460580934,27.865460460580934,31.58539359507874,31.58539359507874,31.58539359507874,27.865460460580934,31.58539359507874,27.865460460580934,24.685311466355145,23.673494297382256,20.0,0.0 
 04/02  15:00:00,18.8,68.0,20.595088313516992,91.6811582929684,24.197877364364295,53.01391858358607,28.900038585584895,93.12302459604494,23.90543834824575,74.94684743374522,21.26598921905569,61.37649994435138,24.532455006678052,51.96754196216183,0.0,0.0,34.64401372983833,34.64401372983833,0.0,0.0,31.40321381275858,31.40321381275858,0.0,0.0,0.0,0.0,0.0,0.0,29.310229255324366,29.310229255324366,0.0,18.8,27.668074897082036,27.668074897082036,27.668074897082036,27.668074897082036,27.668074897082036,31.58539359507874,31.58539359507874,28.900038585584895,21.26598921905569,31.58539359507874,31.58539359507874,27.865460460580934,27.865460460580934,31.58539359507874,31.58539359507874,31.58539359507874,27.865460460580934,31.58539359507874,27.865460460580934,24.197877364364295,24.532455006678052,18.8,0.0 
 04/02  16:00:00,19.0,64.0,20.73943867856459,90.86923738898963,23.74972866692093,53.98271193188608,28.69090332432785,97.5433667062667,24.436271864624057,72.59747887198242,21.324419345846138,60.980705636674074,25.721799471228714,47.990720478000895,0.0,0.0,34.64401372983833,34.64401372983833,0.0,0.0,31.40321381275858,31.40321381275858,0.0,0.0,0.0,0.0,0.0,0.0,29.31022925532437,29.31022925532437,0.0,19.0,27.668074897082036,27.668074897082036,27.668074897082036,27.668074897082036,27.668074897082036,31.58539359507874,31.58539359507874,28.69090332432785,21.324419345846138,31.58539359507874,31.58539359507874,27.931255558683795,27.931255558683795,31.58539359507874,31.58539359507874,31.58539359507874,27.931255558683795,31.58539359507874,27.931255558683795,23.74972866692093,25.721799471228714,19.0,0.0 
 04/02  17:00:00,18.0,64.0,20.85028515879006,90.16190793504569,23.33999342829741,54.2916837690327,27.97817244954429,100.0,24.847226485251944,70.76608750133128,21.304947574776506,60.58615860584916,26.697825788829338,44.44177807690974,0.0,0.0,34.64401372983833,34.64401372983833,0.0,0.0,31.40321381275858,31.40321381275858,0.0,0.0,0.0,0.0,0.0,0.0,29.31022925532437,29.31022925532437,0.0,18.0,27.668074897082036,27.668074897082036,27.668074897082036,27.668074897082036,27.668074897082036,31.58539359507874,31.58539359507874,27.97817244954429,21.304947574776506,31.58539359507874,31.58539359507874,27.931255558683795,27.931255558683795,31.58539359507874,31.58539359507874,31.58539359507874,27.931255558683795,31.58539359507874,27.931255558683795,23.33999342829741,26.697825788829338,18.0,0.0 
 04/02  18:00:00,17.2,66.0,20.895580470912293,89.91088422506198,22.83334587227554,55.390770558754724,26.685765994473524,100.0,24.91957569727486,70.4606705243326,21.117663157726632,61.02579976104023,26.760160173997477,43.80082662682076,9516.65445394428,0.33987778311308314,33.10632432624676,29.07484988670785,0.0,0.0,31.40321381275858,31.40321381275858,0.0,0.0,0.0,0.0,0.0,0.0,29.31022925532437,29.31022925532437,784.0514395599195,8.426633462959135,28.025742783478446,28.025742783478446,28.025742783478446,30.44676659184237,30.44676659184237,32.00447743935102,29.588266726028976,26.685765994473524,21.117663157726632,32.00447743935102,32.00447743935102,30.447538282352816,30.447538282352816,29.588266726028976,32.00447743935102,32.00447743935102,26.4160638428139,32.00447743935102,30.447538282352816,22.83334587227554,26.760160173997477,17.2,2822585.18241571 
 04/02  19:00:00,15.0,72.0,20.797420034185617,90.45583821369767,22.678550515428196,55.06606294329562,25.31959635382448,100.0,24.67810380119818,71.48410341801058,20.6964251849273,62.22716517157787,25.31905786332176,46.97272337400553,16211.562246675554,0.7143804042415909,33.43544462616619,28.00080775464698,0.0,0.0,31.40321381275858,31.40321381275858,0.0,0.0,0.0,0.0,0.0,0.0,29.31022925532437,29.31022925532437,1262.658133782541,0.3245479019850709,29.523397565082636,29.523397565082636,29.523397565082636,33.55819413445153,33.55819413445153,33.53568787216102,29.526591397133906,25.31959635382448,20.6964251849273,33.53568787216102,33.53568787216102,33.43544462616619,33.43544462616619,29.526591397133906,33.53568787216102,33.53568787216102,28.00080775464698,33.53568787216102,33.43544462616619,22.678550515428196,25.31905786332176,15.0,4545569.281617148 
 04/02  20:00:00,14.0,77.0,20.60784306495586,91.51881748760803,23.59638363621684,51.371721062031796,24.23203065852227,100.0,24.23053474518174,73.42539427070123,20.287437021798986,63.42635987180434,23.909926559850323,50.386546277860205,0.0,0.0,36.01363500301461,36.01363500301461,0.0,0.0,31.40321381275858,31.40321381275858,0.0,0.0,0.0,0.0,0.0,0.0,29.31022925532437,29.31022925532437,0.0,14.000000000000002,29.433660618330023,29.433660618330023,29.433660618330023,29.433660618330023,29.433660618330023,33.47411356896575,33.47411356896575,24.23203065852227,20.287437021798986,33.47411356896575,33.47411356896575,29.794015582941434,29.794015582941434,33.47411356896575,33.47411356896575,33.47411356896575,29.794015582941434,33.47411356896575,29.794015582941434,23.59638363621684,23.909926559850323,14.000000000000002,0.0 
 04/02  21:00:00,15.0,71.0,20.404465867101333,92.76630491257438,24.652675176478986,48.173676775497015,23.402008690417496,100.0,23.652124535341684,76.09797857292992,20.003815014639606,64.56115457931149,22.674530545873793,54.24891888295309,0.0,0.0,36.01363500301461,36.01363500301461,0.0,0.0,31.40321381275858,31.40321381275858,0.0,0.0,0.0,0.0,8761.746466215449,0.4018685053029648,30.41059751427902,27.68769781438204,670.0294406393729,7.697452147306068,28.421477830071566,28.421477830071566,28.421477830071566,30.439080209497263,30.439080209497263,32.50930311465325,30.379949875908835,23.402008690417496,20.003815014639606,32.50930311465325,32.50930311465325,30.60803984488789,30.60803984488789,30.379949875908835,32.50930311465325,32.50930311465325,30.60803984488789,32.50930311465325,27.885140144990913,24.652675176478986,22.674530545873793,15.0,2412105.9863017425 
 04/02  22:00:00,13.0,82.0,20.206156187238037,93.91016733029906,24.81216568613479,47.69878310159883,22.555998993902968,99.99999999999999,23.071797557769834,78.81094926952181,19.734358379180705,65.63970216660127,22.24108237316167,55.67132140039878,0.0,0.0,36.01363500301461,36.01363500301461,6541.621663462929,0.23699223112278078,29.76876991645613,25.033582233075762,0.0,0.0,0.0,0.0,11184.66891600747,0.6671585525256625,30.152454517236308,26.209578777364342,1404.1934828121794,-1.5413492592510185,25.945266771021203,25.945266771021203,25.945266771021203,29.98047997742723,29.98047997742723,30.02889654672598,25.878224847282475,22.555998993902968,19.734358379180705,30.02889654672598,30.02889654672598,25.41726683385594,30.152454517236308,25.878224847282475,30.02889654672598,30.02889654672598,30.152454517236308,30.02889654672598,26.209578777364342,24.81216568613479,22.24108237316167,13.0,5055096.538123846 
 04/02  23:00:00,12.0,88.0,20.034357148747898,94.91362510130602,24.408274745746866,48.861044203464125,22.180601727660672,100.0,22.49667747178786,81.60740769222522,19.48732081483768,66.6523988591856,22.682741109031152,54.191526810821784,0.0,0.0,36.01363500301461,36.01363500301461,12529.898387950074,0.5026554113765938,28.754424738009853,22.777703064546692,0.0,0.0,0.0,0.0,5192.020367903551,0.48954458862340644,28.754424738009853,26.216081068334866,1463.0555134569058,-2.4845018601205817,24.4858552998793,24.4858552998793,24.4858552998793,28.521326731474826,28.521326731474826,28.50811126695509,24.481146804831013,22.180601727660672,19.48732081483768,28.50811126695509,28.50811126695509,22.777703064546692,28.754424738009853,24.481146804831013,28.50811126695509,28.50811126695509,28.754424738009853,28.50811126695509,26.216081068334866,24.408274745746866,22.682741109031152,12.0,5266999.84844486 
 04/02  24:00:00,10.6,90.0,19.887490439504944,95.78131548548254,23.72098121847118,50.91937494941606,22.08359545896821,99.99999999999999,21.93641313902129,84.43983232088736,19.24916588277463,67.6475277920789,22.957449206683187,53.294882682161486,0.0,0.0,36.01363500301461,36.01363500301461,14576.314731471464,0.7989789869581119,28.520337612013886,24.085077424645952,0.0,0.0,0.0,0.0,2561.915158958041,0.19322101304188824,28.520337612013886,25.011868228538027,1466.7084651849127,-3.8949914546951647,24.406868055594956,24.406868055594956,24.406868055594956,28.44230898293347,28.44230898293347,28.4423640930739,24.387758575742964,22.08359545896821,19.24916588277463,28.4423640930739,28.4423640930739,24.085077424645952,28.520337612013886,24.387758575742964,28.4423640930739,28.4423640930739,28.520337612013886,28.4423640930739,25.011868228538027,23.72098121847118,22.957449206683187,10.6,5280150.474665686 
 04/03  01:00:00,11.0,82.0,19.748776950034937,96.6088884407689,22.6490036030819,53.71572834334677,22.3912611993467,99.7810613711451,21.394289829725643,87.28625658369577,19.014085726051828,68.30219576356797,22.81294658818036,53.15832905802166,4008.0279775736212,0.2047742387530842,28.490046917295793,23.340962821281302,10308.41993232679,0.6021559797695454,28.490046917295793,24.34763754110883,0.0,0.0,0.0,0.0,3132.3710452992564,0.18526978147737044,28.490046917295793,24.443571723450233,1471.4606064729555,-3.5027876075647946,24.3046315182031,24.3046315182031,24.3046315182031,28.34003295429982,28.34003295429982,28.34269876470862,24.28256831892866,22.3912611993467,19.014085726051828,28.34269876470862,28.34269876470862,24.34763754110883,28.490046917295793,24.28256831892866,28.34269876470862,28.34269876470862,23.340962821281302,28.34269876470862,24.443571723450233,22.6490036030819,22.81294658818036,11.0,5297258.18330264 
 04/03  02:00:00,10.0,87.0,19.641164302685638,97.160410225871,22.309540045251474,54.015944853871375,22.546720691986348,100.0,20.952697478654905,89.59616043737545,18.79377871741239,68.74279892906345,22.637277063612753,52.92585936461058,6165.2069273713005,0.3589309833637405,28.655520379395806,24.54526096608574,7960.467173697383,0.4201042541747492,28.655520379395806,24.09187686754399,0.0,0.0,0.0,0.0,3788.830421281652,0.21316476246151037,28.655520379395806,24.392138070053356,1469.2681188530212,-4.506041641027491,24.35148125487079,24.35148125487079,24.35148125487079,28.386900789531822,28.386900789531822,28.383403089766894,24.335784375779532,22.546720691986348,18.79377871741239,28.383403089766894,28.383403089766894,24.09187686754399,28.655520379395806,24.335784375779532,28.383403089766894,28.383403089766894,24.54526096608574,28.383403089766894,24.392138070053356,22.309540045251474,22.637277063612753,10.0,5289365.227870876 
 04/03  03:00:00,9.8,90.0,19.5499914818256,97.71232970333367,22.224381891915055,53.168064060438056,22.582871655754452,100.0,20.485591949892655,92.21129700746931,18.60286458930456,68.89410486199245,22.439663887453186,52.45173200479438,5827.163429705275,0.35195888162389977,29.170382366085455,25.209306495288537,6546.002711823161,0.28828223675220044,29.170382366085455,23.737876846439487,0.0,0.0,0.0,0.0,5996.6785718680785,0.35195888162389977,29.170382366085455,25.094077634065997,1450.7249648810043,-4.719974634526082,24.7545436208109,24.7545436208109,24.7545436208109,28.790118837866828,28.790118837866828,28.784334720081485,24.740958724591206,22.582871655754452,18.60286458930456,28.784334720081485,28.784334720081485,23.737876846439487,29.170382366085455,24.740958724591206,28.784334720081485,28.784334720081485,25.209306495288537,28.784334720081485,25.094077634065997,22.224381891915055,22.439663887453186,9.8,5222609.873571616 
 04/03  04:00:00,10.0,93.0,19.458069884615213,98.17525907163437,22.3336943286375,51.82880428762867,22.50940231514749,100.0,20.092522393183557,94.38543006774462,18.475200888703437,68.77486503579412,22.456529438029108,51.420207585445624,5470.974245256917,0.3379724759792673,29.326455930730596,25.453649004877715,7506.237170918945,0.3162550480414656,29.326455930730596,23.647843816812763,0.0,0.0,0.0,0.0,5439.212830958101,0.3379724759792673,29.326455930730596,25.476132319856866,1444.0084893608378,-4.517564120980897,24.902819009040208,24.902819009040208,24.902819009040208,28.938451508683045,28.938451508683045,28.93613374444519,24.885833964839875,22.50940231514749,18.475200888703437,28.93613374444519,28.93613374444519,23.647843816812763,29.326455930730596,24.885833964839875,28.93613374444519,28.93613374444519,25.453649004877715,28.93613374444519,25.476132319856866,22.3336943286375,22.456529438029108,10.0,5198430.561699016 
 04/03  05:00:00,8.0,87.0,19.36686302540608,98.7339884420437,22.401069191164737,50.4843341084066,22.424410725615616,100.0,19.792782280250407,96.15487220732867,18.337394868486147,68.62857843560319,22.486596949585486,50.20133169021005,5328.862112047805,0.3307333333333333,29.42947325808427,25.57475990330091,7934.585819024023,0.3307333333333333,29.42947325808427,23.689870078614316,0.0,0.0,0.0,0.0,5296.162597052962,0.3307333333333333,29.42947325808427,25.598413594181856,1440.8801140098126,-6.555399670630067,24.972301276925197,24.972301276925197,24.972301276925197,29.00796060686435,29.00796060686435,29.006655128206585,24.954347858699027,22.424410725615616,18.337394868486147,29.006655128206585,29.006655128206585,23.689870078614316,29.42947325808427,24.954347858699027,29.006655128206585,29.006655128206585,25.57475990330091,29.006655128206585,25.598413594181856,22.401069191164737,22.486596949585486,8.0,5187168.4104353255 
 04/03  06:00:00,9.4,92.0,19.286434520919748,99.2296951588566,22.477354852914342,49.26801608975717,22.377238523012885,100.0,19.52390804153623,97.77406809825854,18.250342633428378,68.31529460118888,22.54112235215955,49.05786396648511,5297.320404292735,0.3307333333333333,29.498842501121683,25.666958043295814,7990.838584236876,0.3307333333333333,29.498842501121683,23.718567222488474,0.0,0.0,0.0,0.0,5271.013023492884,0.3307333333333333,29.498842501121683,25.685987823622366,1437.757012513084,-5.133006883078249,25.041964323351284,25.041964323351284,25.041964323351284,29.07762624775794,29.07762624775794,29.07645614537606,25.023837696468885,22.377238523012885,18.250342633428378,29.07645614537606,29.07645614537606,23.718567222488474,29.498842501121683,25.023837696468885,29.07645614537606,29.07645614537606,25.666958043295814,29.07645614537606,25.685987823622366,22.477354852914342,22.54112235215955,9.4,5175925.245047103 
 04/03  07:00:00,9.0,93.0,19.211874378306288,99.69173610261254,22.535654892539394,48.25132328773693,22.33277056443335,100.0,19.282323050453236,99.2551095509555,18.169763348205926,68.02670881769478,22.57812148959929,48.10889705116415,5323.782824570614,0.34005593322672956,29.50257675548569,25.757126548524614,8170.789735555233,0.34005593322672956,29.50257675548569,23.754166815690848,0.0,0.0,0.0,0.0,4999.064259911792,0.3120881335465409,29.50257675548569,25.67040013289963,1436.8460509111485,-5.536779341865319,25.062340302716933,25.062340302716933,25.062340302716933,29.09799829171709,29.09799829171709,29.097656123370477,25.04337465742813,22.33277056443335,18.169763348205926,29.097656123370477,29.097656123370477,23.754166815690848,29.50257675548569,25.04337465742813,29.097656123370477,29.097656123370477,25.757126548524614,29.097656123370477,25.67040013289963,22.535654892539394,22.57812148959929,9.0,5172645.783280134 
 04/03  08:00:00,11.0,94.0,19.149706690882546,100.0,22.752234165660514,47.209200257892306,22.40632652736009,100.0,19.087987073492705,100.0,18.202570814490983,67.52866574735675,22.706134099380808,47.32444182948235,5109.136610006039,0.33235850961277297,29.44182641950582,25.764128703675027,8416.879782727498,0.3578787676157112,29.44182641950582,23.815168547316333,0.0,0.0,0.0,0.0,4843.888710484621,0.3019627227715159,29.44182641950582,25.604081181122233,1438.1912834283241,-3.5077299137175153,25.032258983409005,25.032258983409005,25.032258983409005,29.067922782302876,29.067922782302876,29.068427929815343,25.012445731922703,22.40632652736009,18.202570814490983,29.068427929815343,29.068427929815343,23.815168547316333,29.44182641950582,25.012445731922703,29.068427929815343,29.068427929815343,25.764128703675027,29.068427929815343,25.604081181122233,22.752234165660514,22.706134099380808,11.0,5177488.620341967 
 04/03  09:00:00,14.1,85.0,19.163046855782376,99.87679912522098,24.395574674667564,42.81322376673013,23.14432142762151,98.72292918843434,19.0550386193715,99.82245605262706,18.493858632861905,66.32386487935834,23.077005377323598,46.32738332199872,605.5362053735247,0.0393346407982008,29.004912654793607,28.39106857349867,3479.0329470732386,0.16391992927460625,29.417319251843562,27.726351446790694,0.0,0.0,0.0,0.0,1493.3277705265032,0.09407994010080689,29.417319251843562,28.151949587311442,476.9415173881557,9.26913334435367,25.541477271500867,25.541477271500867,25.541477271500867,26.886667262598458,26.886667262598458,29.503528107844176,28.173107070257856,23.14432142762151,18.493858632861905,29.503528107844176,29.503528107844176,25.479487105105903,27.170454910158767,28.173107070257856,29.503528107844176,29.503528107844176,26.55661082886384,29.503528107844176,25.90508524562665,24.395574674667564,23.077005377323598,14.099999999999998,1716989.4625973606 
 04/03  10:00:00,17.0,72.0,19.254262937880377,99.2007663643973,25.989343748469338,39.023656112496596,24.153635456123983,97.05196466448973,19.310418072706344,98.1106518058349,19.101695834251434,63.7633025985615,23.405179975815923,45.517319952834015,0.0,0.0,29.004912654793607,29.004912654793607,0.0,0.0,29.499800571253555,29.499800571253555,0.0,0.0,0.0,0.0,0.0,0.0,29.499800571253555,29.499800571253555,0.0,16.999999999999996,25.71094946931577,25.71094946931577,25.71094946931577,25.71094946931577,25.71094946931577,29.650928973543166,29.650928973543166,24.153635456123983,19.101695834251434,29.650928973543166,29.650928973543166,26.10798479042719,26.10798479042719,29.650928973543166,29.650928973543166,29.650928973543166,26.10798479042719,29.650928973543166,26.10798479042719,25.989343748469338,23.405179975815923,16.999999999999996,0.0 
 04/03  11:00:00,18.0,64.0,19.392953922632785,98.3463211153165,26.620308143958976,37.62691175899851,25.33139754949717,92.99110225527403,19.804078829903187,95.14135462015417,19.5613150120573,61.83772276372244,23.42841057333296,45.49612212832106,0.0,0.0,29.004912654793607,29.004912654793607,0.0,0.0,29.49980057125356,29.49980057125356,0.0,0.0,0.0,0.0,0.0,0.0,29.49980057125356,29.49980057125356,0.0,18.0,25.710949469315768,25.710949469315768,25.710949469315768,25.710949469315768,25.710949469315768,29.650928973543166,29.650928973543166,25.33139754949717,19.5613150120573,29.650928973543166,29.650928973543166,25.97565257175934,25.97565257175934,29.650928973543166,29.650928973543166,29.650928973543166,25.97565257175934,29.650928973543166,25.97565257175934,26.620308143958976,23.42841057333296,18.0,0.0 
 04/03  12:00:00,19.5,59.0,19.572951793346434,97.15542014522977,26.504171230694936,37.92305557617752,26.479538878436344,90.66439454015537,20.442053264703347,91.36818947649056,20.001882846354114,59.89621848037664,23.3678493213013,45.71011786943059,0.0,0.0,29.004912654793607,29.004912654793607,0.0,0.0,29.49980057125356,29.49980057125356,0.0,0.0,0.0,0.0,0.0,0.0,29.49980057125356,29.49980057125356,0.0,19.5,25.710949469315768,25.710949469315768,25.710949469315768,25.710949469315768,25.710949469315768,29.650928973543166,29.650928973543166,26.479538878436344,20.001882846354114,29.650928973543166,29.650928973543166,25.97565257175934,25.97565257175934,29.650928973543166,29.650928973543166,29.650928973543166,25.97565257175934,29.650928973543166,25.97565257175934,26.504171230694936,23.3678493213013,19.5,0.0 
 04/03  13:00:00,20.0,56.0,19.775897690731984,95.84363590884158,25.842698118993432,39.44372091566904,27.443272589029686,89.51290069876569,21.158005711159134,87.34199959700007,20.367547160355592,58.28263512076155,23.254227864405873,46.03603446326192,0.0,0.0,29.004912654793607,29.004912654793607,0.0,0.0,29.49980057125356,29.49980057125356,0.0,0.0,0.0,0.0,0.0,0.0,29.49980057125356,29.49980057125356,0.0,20.0,25.710949469315768,25.710949469315768,25.710949469315768,25.710949469315768,25.710949469315768,29.650928973543166,29.650928973543166,27.443272589029686,20.367547160355592,29.650928973543166,29.650928973543166,25.97565257175934,25.97565257175934,29.650928973543166,29.650928973543166,29.650928973543166,25.97565257175934,29.650928973543166,25.97565257175934,25.842698118993432,23.254227864405873,20.0,0.0 
 04/03  14:00:00,21.0,53.0,19.98565802108045,94.51131697387461,25.23112901416665,40.8832768368641,28.119206184377408,88.61886541527947,21.894806524668237,83.40672347916927,20.677759923826393,56.97480462052496,23.552303062290758,45.196362187680805,0.0,0.0,29.004912654793603,29.004912654793603,0.0,0.0,29.49980057125356,29.49980057125356,0.0,0.0,0.0,0.0,0.0,0.0,29.49980057125356,29.49980057125356,0.0,21.0,25.710949469315768,25.710949469315768,25.710949469315768,25.710949469315768,25.710949469315768,29.650928973543166,29.650928973543166,28.119206184377408,20.677759923826393,29.650928973543166,29.650928973543166,25.90947686383533,25.90947686383533,29.650928973543166,29.650928973543166,29.650928973543166,25.90947686383533,29.650928973543166,25.90947686383533,25.23112901416665,23.552303062290758,21.0,0.0 
 04/03  15:00:00,21.9,50.0,20.185959376156806,93.2539730825354,24.69779165287831,42.18079585439296,28.381496017337724,91.02592857302808,22.598204330666356,79.83111677869006,20.916645844594715,55.86754555622224,24.466451042612043,42.76141449455395,0.0,0.0,29.004912654793603,29.004912654793603,0.0,0.0,29.49980057125356,29.49980057125356,0.0,0.0,0.0,0.0,0.0,0.0,29.49980057125356,29.49980057125356,0.0,21.9,25.710949469315768,25.710949469315768,25.710949469315768,25.710949469315768,25.710949469315768,29.650928973543166,29.650928973543166,28.381496017337724,20.916645844594715,29.650928973543166,29.650928973543166,25.90947686383533,25.90947686383533,29.650928973543166,29.650928973543166,29.650928973543166,25.90947686383533,29.650928973543166,25.90947686383533,24.69779165287831,24.466451042612043,21.9,0.0 
 04/03  16:00:00,22.0,46.0,20.37081815052203,92.19445121821036,24.291419954872595,42.96036359437721,28.22837275895655,94.26295403629729,23.217418346170394,76.89199860146664,21.07805772187757,55.04785424800228,25.653272815945265,39.607124415155255,0.0,0.0,29.004912654793607,29.004912654793607,0.0,0.0,29.49980057125356,29.49980057125356,0.0,0.0,0.0,0.0,0.0,0.0,29.49980057125356,29.49980057125356,0.0,22.0,25.710949469315768,25.710949469315768,25.710949469315768,25.710949469315768,25.710949469315768,29.650928973543166,29.650928973543166,28.22837275895655,21.07805772187757,29.650928973543166,29.650928973543166,25.97565257175934,25.97565257175934,29.650928973543166,29.650928973543166,29.650928973543166,25.97565257175934,29.650928973543166,25.97565257175934,24.291419954872595,25.653272815945265,22.0,0.0 
 04/03  17:00:00,22.0,50.0,20.51531639249871,91.28479063978652,23.839935144824178,43.90931494873491,27.58979406255285,99.75233869612556,23.653586884864687,74.82040192442673,21.149500679078983,54.445921300414426,26.654436356736376,37.13316188684017,0.0,0.0,29.004912654793607,29.004912654793607,0.0,0.0,29.49980057125356,29.49980057125356,0.0,0.0,0.0,0.0,0.0,0.0,29.49980057125356,29.49980057125356,0.0,22.0,25.710949469315768,25.710949469315768,25.710949469315768,25.710949469315768,25.710949469315768,29.650928973543166,29.650928973543166,27.58979406255285,21.149500679078983,29.650928973543166,29.650928973543166,25.97565257175934,25.97565257175934,29.650928973543166,29.650928973543166,29.650928973543166,25.97565257175934,29.650928973543166,25.97565257175934,23.839935144824178,26.654436356736376,22.0,0.0 
 04/03  18:00:00,21.3,56.0,20.591634003974324,90.8560006268268,23.319637721345387,45.59781139398025,26.525089926663437,100.0,23.890523043530173,73.76103068927247,21.037365853839553,54.8054365095339,26.7021247285668,37.2664338875463,0.0,0.0,29.004912654793607,29.004912654793607,0.0,0.0,29.49980057125356,29.49980057125356,0.0,0.0,0.0,0.0,0.0,0.0,29.49980057125356,29.49980057125356,0.0,21.3,25.710949469315768,25.710949469315768,25.710949469315768,25.710949469315768,25.710949469315768,29.650928973543166,29.650928973543166,26.525089926663437,21.037365853839553,29.650928973543166,29.650928973543166,25.97565257175934,25.97565257175934,29.650928973543166,29.650928973543166,29.650928973543166,25.97565257175934,29.650928973543166,25.97565257175934,23.319637721345387,26.7021247285668,21.3,0.0 
 04/03  19:00:00,18.0,73.0,20.551974383516168,91.07846809214661,22.568661888321955,48.13256633268617,25.281249763293626,100.0,23.884744717364978,73.78658219480043,20.663056500595253,56.21301205232939,25.272351269426597,40.91545112313358,13085.243202399397,0.6462442425444667,30.552044375216365,26.34891495458654,0.0,0.0,29.49980057125356,29.49980057125356,0.0,0.0,0.0,0.0,0.0,0.0,29.49980057125356,29.49980057125356,1084.9138446503707,6.369215123726699,26.749536825686853,26.749536825686853,26.749536825686853,29.97776244187962,29.97776244187962,30.75980254412839,27.52619728872256,25.281249763293626,20.663056500595253,30.75980254412839,30.75980254412839,29.959427090501325,29.959427090501325,27.52619728872256,30.75980254412839,30.75980254412839,25.7562976698715,30.75980254412839,29.959427090501325,22.568661888321955,25.272351269426597,18.0,3905689.840741334 
 04/03  20:00:00,18.0,73.0,20.402252723277563,91.92424150448211,22.685417181136785,48.49489665141274,24.220116688073844,100.0,23.66079813947681,74.78773660789194,20.316098281510516,57.691767789831395,23.943856242853048,44.95640916412402,15661.979029162792,0.7558946940296648,33.9886011761108,28.935644396425733,0.0,0.0,29.49980057125356,29.49980057125356,0.0,0.0,0.0,0.0,0.0,0.0,29.49980057125356,29.49980057125356,1243.236034839792,3.354772099009894,30.14392295162391,30.14392295162391,30.14392295162391,34.17868819543039,34.17868819543039,34.091701554129045,30.21226078586044,24.220116688073844,20.316098281510516,34.091701554129045,34.091701554129045,33.9886011761108,33.9886011761108,30.21226078586044,34.091701554129045,34.091701554129045,28.935644396425733,34.091701554129045,33.9886011761108,22.685417181136785,23.943856242853048,18.0,4475649.725423251 
 04/03  21:00:00,16.5,80.0,20.232245759313443,92.89511865743867,23.845375601807238,45.52018679511022,23.371361842410206,100.0,23.261284971922606,76.61206654898653,20.017929567939525,58.892648733648656,22.703022808883677,48.78411610203725,3853.735421664506,0.17799918531486744,36.8434358971835,35.54856160956439,0.0,0.0,29.49980057125356,29.49980057125356,0.0,0.0,0.0,0.0,9290.150155999501,0.38586715624178713,31.01299898668694,27.973942280044483,944.5869558010633,5.526933656244342,30.680799698721675,30.680799698721675,30.680799698721675,33.70699397218609,33.70699397218609,34.754134359425606,31.56677917959007,23.371361842410206,20.017929567939525,34.754134359425606,34.754134359425606,33.859461979880095,33.859461979880095,31.56677917959007,34.754134359425606,34.754134359425606,32.56458769226099,34.754134359425606,30.820405273237633,23.845375601807238,22.703022808883677,16.5,3400513.0408838275 
 04/03  22:00:00,16.0,82.0,20.05272772241918,93.93266418973606,24.92835436757341,43.0117750330577,22.438632684654166,100.0,22.82011998457659,78.68490855072,19.780625499875427,59.928446938218,22.134198286413707,50.902573455807776,0.0,0.0,36.8434358971835,36.8434358971835,10799.11370498049,0.41743501658730203,28.23239952669672,21.934339282237563,0.0,0.0,0.0,0.0,7429.211369449302,0.574764983412698,28.23239952669672,25.14473031820941,1490.2211726291107,1.5856403174005935,23.911328188645406,23.911328188645406,23.911328188645406,27.946577735861503,27.946577735861503,28.00473201837213,23.836903955868433,22.438632684654166,19.780625499875427,28.00473201837213,28.00473201837213,21.934339282237563,28.23239952669672,23.836903955868433,28.00473201837213,28.00473201837213,28.23239952669672,28.00473201837213,25.14473031820941,24.92835436757341,22.134198286413707,16.0,5364796.221464798 
 04/03  23:00:00,16.0,82.0,19.933811575139412,94.72108036812514,25.10846029871358,42.68099787307628,22.2927521809843,100.0,22.393388703549906,80.83033544476646,19.61536346839771,60.64843558462881,22.54812829825512,49.78871113243929,0.0,0.0,36.8434358971835,36.8434358971835,11547.670718913572,0.49610000000000004,28.693231094475887,23.124246307575568,0.0,0.0,0.0,0.0,6322.924299161621,0.49610000000000004,28.693231094475887,25.64393484216231,1467.6327343680264,1.5640321300918725,24.386607035478495,24.386607035478495,24.386607035478495,28.42204013681795,28.42204013681795,28.405334202065042,24.38409057486894,22.2927521809843,19.61536346839771,28.405334202065042,28.405334202065042,23.124246307575568,28.693231094475887,24.38409057486894,28.405334202065042,28.405334202065042,28.693231094475887,28.405334202065042,25.64393484216231,25.10846029871358,22.54812829825512,16.0,5283477.843724895 
 04/03  24:00:00,15.0,90.0,19.843555276915097,95.25251505233675,24.69892379856129,43.74129531201414,22.377190830996298,100.0,21.994952254751166,82.8158614835625,19.465218634221785,61.21924204418878,22.93679247648616,48.63270432736519,0.0,0.0,36.8434358971835,36.8434358971835,14620.21611440431,0.8345234130132095,28.46372692796224,24.2721119853373,0.0,0.0,0.0,0.0,2455.0039878819903,0.15767658698679066,28.46372692796224,24.73774847290079,1468.565006096906,0.5722345137597262,24.366506274953302,24.366506274953302,24.366506274953302,28.401931612643693,28.401931612643693,28.402798713786925,24.346330054542598,22.377190830996298,19.465218634221785,28.402798713786925,28.402798713786925,24.2721119853373,28.46372692796224,24.346330054542598,28.402798713786925,28.402798713786925,28.46372692796224,28.402798713786925,24.73774847290079,24.69892379856129,22.93679247648616,15.0,5286834.021948863 
 04/04  01:00:00,15.0,94.0,19.775736524321132,95.65411831743663,23.999877825003043,45.93677475422015,22.72215914499921,99.92471466312428,21.629630430107998,84.68479008577903,19.311137670914505,61.977324936564564,22.876293880347056,49.155982510889075,0.0,0.0,36.8434358971835,36.8434358971835,12679.569443992708,0.7320933294378346,29.077020291837446,24.863980627329834,0.0,0.0,0.0,0.0,3987.933708408286,0.21502955138388224,29.077020291837446,24.492460219200105,1436.9464170579,0.5537782959936278,25.061045371942825,25.061045371942825,25.061045371942825,29.096678263391365,29.096678263391365,29.08074416761378,25.058055039069558,22.72215914499921,19.311137670914505,29.08074416761378,29.08074416761378,24.863980627329834,29.077020291837446,25.058055039069558,29.08074416761378,29.08074416761378,29.077020291837446,29.08074416761378,24.492460219200105,23.999877825003043,22.876293880347056,15.0,5173007.10140844 
 04/04  02:00:00,15.0,88.0,19.71221233004339,96.03199193012384,23.267916838762858,48.516859826936084,23.0192850574809,99.99999999999999,21.303553060400475,86.39308620049346,19.15638604530293,62.835828233404904,22.90345182396979,49.594304263111916,0.0,0.0,36.8434358971835,36.8434358971835,2679.311593185949,0.08673716881560997,31.234546063607272,28.771228266919234,0.0,0.0,0.0,0.0,11569.663238363333,0.4246294759343816,33.55813290908384,27.040567776952265,1249.0624976987372,0.3589851286832737,30.030100913488862,30.030100913488862,30.030100913488862,34.06493457384301,34.06493457384301,33.95639238326727,30.122489234944865,23.0192850574809,19.15638604530293,33.95639238326727,33.95639238326727,31.0948151123958,33.55813290908384,30.122489234944865,33.95639238326727,33.95639238326727,33.55813290908384,33.95639238326727,27.040567776952265,23.267916838762858,22.90345182396979,15.0,4496624.991715454 
 04/04  03:00:00,15.2,90.0,19.64878348970484,96.31515099170343,22.596986760088402,50.892326140406155,23.099699267008724,99.99999999999999,21.00708069534833,87.89241430221429,19.043107004650846,63.42905426208431,23.373850491824868,48.550944347546206,17473.019391107846,0.805591912292045,32.60989315534587,27.340337746135155,0.0,0.0,31.945594403914793,31.945594403914793,0.0,0.0,0.0,0.0,0.0,0.0,38.527595817963814,38.527595817963814,1298.9254713214766,0.6155213093303011,28.488834790983997,28.488834790983997,28.488834790983997,32.523831101066854,32.523831101066854,32.59188147592239,28.396883500346,23.099699267008724,19.043107004650846,32.59188147592239,32.59188147592239,32.60989315534587,32.60989315534587,28.396883500346,32.59188147592239,32.59188147592239,27.340337746135155,32.59188147592239,32.60989315534587,22.596986760088402,23.373850491824868,15.2,4676131.696757317 
 04/04  04:00:00,15.0,94.0,19.604915735904957,96.57795510317442,23.172224188743755,49.53646217124104,22.92750173384725,100.0,20.771592484861635,89.17498742444246,18.960755783794212,63.9706938714273,23.966811900753264,47.21914028707176,7709.008653330634,0.42120696311081224,35.44339171214929,33.254134880116176,7824.172451037122,0.16585885550159912,33.79329986920928,28.15051526932652,0.0,0.0,0.0,0.0,0.0,0.0,38.527595817963814,38.527595817963814,1194.5881417218434,0.32516435802529653,31.745196116495777,31.745196116495777,31.745196116495777,35.779900674596206,35.779900674596206,35.7100897995932,31.796913263764196,22.92750173384725,18.960755783794212,35.7100897995932,35.7100897995932,29.899413923443767,35.54219852332652,31.796913263764196,35.7100897995932,35.7100897995932,33.3529416912934,35.7100897995932,35.54219852332652,23.172224188743755,23.966811900753264,15.0,4300517.310198637 
 04/04  05:00:00,15.0,94.0,19.568229552165207,96.79838322487672,24.013028223422534,47.41319693118646,22.866292205650765,99.99999999999999,20.580120908494933,90.2333695903864,18.911364064934055,64.36300496231834,24.0612159362601,47.27519952115551,0.0,0.0,35.44339171214929,35.44339171214929,16419.611640031013,0.40792106960488556,34.46760724782086,24.76181153988558,0.0,0.0,0.0,0.0,0.0,0.0,38.527595817963814,38.527595817963814,1229.9464326107495,0.3585564337529477,30.566024429546523,30.566024429546523,30.566024429546523,34.60075123224584,34.60075123224584,34.63817403176219,30.50859015853616,22.866292205650765,18.911364064934055,34.63817403176219,34.63817403176219,24.76181153988558,34.46760724782086,30.50859015853616,34.63817403176219,34.63817403176219,34.46760724782086,34.63817403176219,34.46760724782086,24.013028223422534,24.0612159362601,15.0,4427807.157398699 
 04/04  06:00:00,15.3,92.0,19.537767666443486,96.98183631118499,24.234053593318144,47.1814365596431,23.07147431370675,100.0,20.442152608920118,91.00470342697963,18.878838373866426,64.74333392594215,23.69568419086422,48.73239455635006,0.0,0.0,35.44339171214929,35.44339171214929,7894.150748597492,0.22262112755312566,34.32613316031928,30.084503375611227,0.0,0.0,0.0,0.0,0.0,0.0,38.527595817963814,38.527595817963814,615.4679716565464,7.979445017851148,30.523130362151022,30.523130362151022,30.523130362151022,32.54048264120124,32.54048264120124,34.52801005651034,32.53083785817205,23.07147431370675,18.878838373866426,34.52801005651034,34.52801005651034,28.396728176713196,32.63835796142125,32.53083785817205,34.52801005651034,34.52801005651034,32.63835796142125,34.52801005651034,32.63835796142125,24.234053593318144,23.69568419086422,15.3,2215684.697963567 
 04/04  07:00:00,15.0,94.0,19.509882543006576,97.15011737225178,23.923433012936755,48.64028892749003,23.304444898878014,100.0,20.328795246910037,91.64406104769043,18.834821500080615,65.29281588894142,23.131838054803524,51.0161663830063,0.0,0.0,35.44339171214929,35.44339171214929,0.0,0.0,34.32613316031928,34.32613316031928,0.0,0.0,0.0,0.0,0.0,0.0,38.527595817963814,38.527595817963814,0.0,15.0,30.538624075562687,30.538624075562687,30.538624075562687,30.538624075562687,30.538624075562687,34.54234120683969,34.54234120683969,23.304444898878014,18.834821500080615,34.54234120683969,34.54234120683969,30.673116743443124,30.673116743443124,34.54234120683969,34.54234120683969,34.54234120683969,30.673116743443124,34.54234120683969,30.673116743443124,23.923433012936755,23.131838054803524,15.0,0.0 
 04/04  08:00:00,15.7,93.0,19.481902557205103,97.41613655154646,23.49813532633237,50.475722221029855,23.27222454328379,100.0,20.243353110422152,92.2209755156681,18.87707315917224,65.52903335690328,22.709832598897265,52.936997650363224,0.0,0.0,35.44339171214929,35.44339171214929,0.0,0.0,34.32613316031928,34.32613316031928,0.0,0.0,0.0,0.0,16544.10286749049,0.7013819191548204,32.87973693650535,27.19397233077505,1282.9187030309308,1.1177669557838987,28.932081040821743,28.932081040821743,28.932081040821743,32.966991769820844,32.966991769820844,32.98891059133001,28.890703126497705,23.27222454328379,18.87707315917224,32.98891059133001,32.98891059133001,32.87973693650535,32.87973693650535,28.890703126497705,32.98891059133001,32.98891059133001,32.87973693650535,32.98891059133001,27.19397233077505,23.49813532633237,22.709832598897265,15.7,4618507.330911351 
 04/04  09:00:00,16.4,90.0,19.490982283053828,97.4579230994829,24.09873871949946,49.01290071750353,23.393634876330268,99.99999999999999,20.23923805090719,92.33612940844773,19.142814613108353,64.70397474692228,23.459001846084394,50.93288911446087,0.0,0.0,35.44339171214929,35.44339171214929,0.0,0.0,34.32613316031928,34.32613316031928,0.0,0.0,0.0,0.0,4978.157277536544,0.22532962771543802,36.06502947285227,34.30324500152948,393.0027692190513,11.507600473481272,32.428639682256986,32.428639682256986,32.428639682256986,33.7735412016238,33.7735412016238,36.30149487943408,35.05726041619282,23.393634876330268,19.142814613108353,36.30149487943408,36.30149487943408,33.86787453889458,33.86787453889458,35.05726041619282,36.30149487943408,36.30149487943408,33.86787453889458,36.30149487943408,32.1060900675718,24.09873871949946,23.459001846084394,16.4,1414809.9691885847 
 04/04  10:00:00,19.0,83.0,19.559207024716752,96.9490886988001,25.114042620385682,46.331942523254874,24.052480036968106,99.05824470182739,20.444681732458072,91.08109881100027,19.671627254460873,62.71374093765933,24.6046956548186,47.75683610281754,0.0,0.0,35.44339171214929,35.44339171214929,0.0,0.0,34.32613316031928,34.32613316031928,0.0,0.0,0.0,0.0,0.0,0.0,36.06502947285227,36.06502947285227,0.0,19.0,32.48339200852157,32.48339200852157,32.48339200852157,32.48339200852157,32.48339200852157,36.35383958033539,36.35383958033539,24.052480036968106,19.671627254460873,36.35383958033539,36.35383958033539,32.743423686098836,32.743423686098836,36.35383958033539,36.35383958033539,36.35383958033539,32.743423686098836,36.35383958033539,32.743423686098836,25.114042620385682,24.6046956548186,19.0,0.0 
 04/04  11:00:00,21.0,78.0,19.676889513222935,96.24293136352507,25.70518034770454,45.56826225361567,25.059405801080313,97.03179635895164,20.87490221186594,88.69812314858659,20.160769840316437,61.3967028576133,25.08479789444312,47.274726852066706,0.0,0.0,35.44339171214929,35.44339171214929,0.0,0.0,34.32613316031928,34.32613316031928,0.0,0.0,0.0,0.0,0.0,0.0,36.06502947285227,36.06502947285227,0.0,21.0,32.48339200852157,32.48339200852157,32.48339200852157,32.48339200852157,32.48339200852157,36.35383958033539,36.35383958033539,25.059405801080313,20.160769840316437,36.35383958033539,36.35383958033539,32.743423686098836,32.743423686098836,36.35383958033539,36.35383958033539,36.35383958033539,32.743423686098836,36.35383958033539,32.743423686098836,25.70518034770454,25.08479789444312,21.0,0.0 
 04/04  12:00:00,21.0,78.0,19.84307962037497,95.25553638627396,25.68880796889349,46.81368610296409,26.13687010704136,96.82207345998047,21.477874739759535,85.47540605123078,20.565276444466107,60.685597788473444,25.12727449469149,48.39501010950251,0.0,0.0,35.44339171214929,35.44339171214929,0.0,0.0,34.32613316031928,34.32613316031928,0.0,0.0,0.0,0.0,0.0,0.0,36.06502947285227,36.06502947285227,0.0,21.0,32.48339200852157,32.48339200852157,32.48339200852157,32.48339200852157,32.48339200852157,36.35383958033539,36.35383958033539,26.13687010704136,20.565276444466107,36.35383958033539,36.35383958033539,32.743423686098836,32.743423686098836,36.35383958033539,36.35383958033539,36.35383958033539,32.743423686098836,36.35383958033539,32.743423686098836,25.68880796889349,25.12727449469149,21.0,0.0 
 04/04  13:00:00,21.0,64.0,20.039696754235184,94.10199705491513,25.21113072862785,48.792622792106286,27.110926342452043,96.88393031265304,22.17527980621833,81.91107815721949,20.945902260605315,59.774906215621634,24.991297931093442,49.427478527970564,0.0,0.0,35.44339171214929,35.44339171214929,0.0,0.0,34.32613316031928,34.32613316031928,0.0,0.0,0.0,0.0,0.0,0.0,36.06502947285227,36.06502947285227,0.0,21.0,32.48339200852157,32.48339200852157,32.48339200852157,32.48339200852157,32.48339200852157,36.35383958033539,36.35383958033539,27.110926342452043,20.945902260605315,36.35383958033539,36.35383958033539,32.743423686098836,32.743423686098836,36.35383958033539,36.35383958033539,36.35383958033539,32.743423686098836,36.35383958033539,32.743423686098836,25.21113072862785,24.991297931093442,21.0,0.0 
 04/04  14:00:00,21.0,78.0,20.243810884121267,92.92093321993414,24.632304413119876,51.379427927755046,27.788495419637755,96.75440909955967,22.874001967353177,78.50653981838886,21.18274409859545,59.49790022738297,25.076223295869838,50.02624462580674,0.0,0.0,35.44339171214929,35.44339171214929,0.0,0.0,34.32613316031928,34.32613316031928,0.0,0.0,0.0,0.0,0.0,0.0,36.06502947285227,36.06502947285227,0.0,21.0,32.48339200852156,32.48339200852156,32.48339200852156,32.48339200852156,32.48339200852156,36.35383958033539,36.35383958033539,27.788495419637755,21.18274409859545,36.35383958033539,36.35383958033539,32.67841583319688,32.67841583319688,36.35383958033539,36.35383958033539,36.35383958033539,32.67841583319688,36.35383958033539,32.67841583319688,24.632304413119876,25.076223295869838,21.0,0.0 
 04/04  15:00:00,21.1,62.0,20.435422212093897,91.82739003304413,24.252821083140667,53.180891802243806,28.078500199693682,99.62308554339796,23.527252255004413,75.4675060668709,21.34991008423155,59.44950122309668,25.731397180923587,48.690812800531845,0.0,0.0,35.44339171214929,35.44339171214929,0.0,0.0,34.32613316031928,34.32613316031928,0.0,0.0,0.0,0.0,0.0,0.0,36.06502947285227,36.06502947285227,0.0,21.1,32.48339200852156,32.48339200852156,32.48339200852156,32.48339200852156,32.48339200852156,36.35383958033539,36.35383958033539,28.078500199693682,21.34991008423155,36.35383958033539,36.35383958033539,32.67841583319688,32.67841583319688,36.35383958033539,36.35383958033539,36.35383958033539,32.67841583319688,36.35383958033539,32.67841583319688,24.252821083140667,25.731397180923587,21.1,0.0 
 04/04  16:00:00,21.0,53.0,20.606208910087478,90.86485489342019,23.7926420968771,54.177832383194215,27.976189003578334,100.0,24.05662201428982,73.10145697864021,21.407274497445968,59.12135945088118,26.739326127761515,45.46358112091327,0.0,0.0,35.44339171214929,35.44339171214929,0.0,0.0,34.32613316031928,34.32613316031928,0.0,0.0,0.0,0.0,0.0,0.0,36.06502947285227,36.06502947285227,0.0,21.0,32.48339200852157,32.48339200852157,32.48339200852157,32.48339200852157,32.48339200852157,36.35383958033539,36.35383958033539,27.976189003578334,21.407274497445968,36.35383958033539,36.35383958033539,32.743423686098836,32.743423686098836,36.35383958033539,36.35383958033539,36.35383958033539,32.743423686098836,36.35383958033539,32.743423686098836,23.7926420968771,26.739326127761515,21.0,0.0 
 04/04  17:00:00,20.0,56.0,20.721832966127877,90.21960214742042,23.380430650335306,54.884995846757455,27.38123675120067,99.99999999999999,24.550019699657653,70.9717738618127,21.39501903456243,58.94978563545233,27.596274196530054,42.7169941903269,0.0,0.0,35.44339171214929,35.44339171214929,0.0,0.0,34.32613316031928,34.32613316031928,0.0,0.0,0.0,0.0,0.0,0.0,36.06502947285227,36.06502947285227,0.0,20.0,32.48339200852156,32.48339200852156,32.48339200852156,32.48339200852156,32.48339200852156,36.35383958033539,36.35383958033539,27.38123675120067,21.39501903456243,36.35383958033539,36.35383958033539,32.67841583319688,32.67841583319688,36.35383958033539,36.35383958033539,36.35383958033539,32.67841583319688,36.35383958033539,32.67841583319688,23.380430650335306,27.596274196530054,20.0,0.0 
 04/04  18:00:00,19.5,56.0,20.7864324206546,89.86130817342314,22.88473112453797,55.691484664012506,26.309655816795004,100.0,24.744476069639333,70.15111079268118,21.216634920065715,59.282330275536246,27.45729401985354,42.395551844183316,8423.68425071573,0.25022442336995115,34.58968648753164,30.553911595084617,0.0,0.0,34.32613316031928,34.32613316031928,0.0,0.0,0.0,0.0,0.0,0.0,36.06502947285227,36.06502947285227,626.8595200207405,12.1620951299238,31.14323589010545,31.14323589010545,31.14323589010545,33.16062317222911,33.16062317222911,35.14697759486775,33.013832547528324,26.309655816795004,21.216634920065715,35.14697759486775,35.14697759486775,33.2397024745064,33.2397024745064,33.013832547528324,35.14697759486775,35.14697759486775,29.20392758205939,35.14697759486775,33.2397024745064,22.88473112453797,27.45729401985354,19.5,2256694.272074666 
 04/04  19:00:00,18.7,61.0,20.718231052902297,90.32929654183769,22.749058086272726,55.64113340441754,25.06632614372551,100.0,24.597912968222822,70.83865531922442,20.851915844332936,60.47627924541207,25.940826337358477,45.93232201567958,15948.049783881881,0.569680578027671,34.38834026798014,27.586163191783754,0.0,0.0,34.32613316031928,34.32613316031928,0.0,0.0,0.0,0.0,0.0,0.0,36.065029472852274,36.065029472852274,1229.9893760319721,4.0092952443472125,30.551780662874062,30.551780662874062,30.551780662874062,34.58649087683662,34.58649087683662,34.57677227485885,30.54302388539167,25.06632614372551,20.851915844332936,34.57677227485885,34.57677227485885,34.38834026798014,34.38834026798014,30.54302388539167,34.57677227485885,34.57677227485885,27.586163191783754,34.57677227485885,34.38834026798014,22.749058086272726,25.940826337358477,18.700000000000003,4427961.7537151 
 04/04  20:00:00,18.0,64.0,20.552800618695,91.25540271492395,23.615437235846347,52.08339409173005,24.06369341953429,100.0,24.125024395784365,72.87511150742395,20.501633205725938,61.49678815379,24.533256569057116,49.25865904317539,0.0,0.0,36.243624836986754,36.243624836986754,0.0,0.0,34.32613316031928,34.32613316031928,0.0,0.0,0.0,0.0,0.0,0.0,36.065029472852274,36.065029472852274,0.0,18.0,29.836928100883377,29.836928100883377,29.836928100883377,29.836928100883377,29.836928100883377,33.88824683690241,33.88824683690241,24.06369341953429,20.501633205725938,33.88824683690241,33.88824683690241,30.1981951606768,30.1981951606768,33.88824683690241,33.88824683690241,33.88824683690241,30.1981951606768,33.88824683690241,30.1981951606768,23.615437235846347,24.533256569057116,18.0,0.0 
