Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 04/04  21:00:00,18.4,66.0,20.37814673272068,92.33609031218025,24.60980428530537,48.870548462017595,23.2979183697895,100.0,23.691410763899345,74.87302848521824,20.243331285470614,62.44514666373817,23.409714320131943,52.48898986111004,0.0,0.0,36.243624836986754,36.243624836986754,0.0,0.0,34.32613316031928,34.32613316031928,0.0,0.0,0.0,0.0,0.0,0.0,36.06502947285227,36.06502947285227,0.0,18.4,29.836928100883377,29.836928100883377,29.836928100883377,29.836928100883377,29.836928100883377,33.88824683690241,33.88824683690241,23.2979183697895,20.243331285470614,33.88824683690241,33.88824683690241,30.109111404695334,30.109111404695334,33.88824683690241,33.88824683690241,33.88824683690241,30.109111404695334,33.88824683690241,30.109111404695334,24.60980428530537,23.409714320131943,18.4,0.0 
 04/04  22:00:00,18.0,59.0,20.214511181992872,93.27453163478437,24.706427271319697,48.06427216508771,22.553717483805034,100.0,23.099814993237057,77.59573464372762,20.053771441512474,62.92572091991113,22.285684806383408,55.59405462095194,0.0,0.0,36.243624836986754,36.243624836986754,9610.300818468819,0.4134354735125551,27.270934078033754,21.61722745319439,0.0,0.0,0.0,0.0,9063.367064928161,0.5599146270001031,27.270934078033754,23.41608978596701,1539.1484204227386,3.5857677849875302,22.912791910648433,22.912791910648433,22.912791910648433,26.947655863266228,26.947655863266228,27.073474229126333,22.7678544044337,22.553717483805034,20.053771441512474,27.073474229126333,27.073474229126333,21.61722745319439,27.270934078033754,22.7678544044337,27.073474229126333,27.073474229126333,27.270934078033754,27.073474229126333,23.41608978596701,24.706427271319697,22.285684806383408,18.0,5540934.313521858 
 04/04  23:00:00,17.0,72.0,20.05973758751151,94.2654838787559,24.35648830621031,48.88541596478096,22.3253818452185,100.0,22.579222865565328,80.16167480639999,19.838282975575332,63.71827211155714,22.039905692903922,56.20652458920904,0.0,0.0,36.243624836986754,36.243624836986754,10903.572380085472,0.4820189812452444,28.186966728924382,22.774960057668718,0.0,0.0,0.0,0.0,6848.86250131368,0.5101810187547557,28.186966728924382,24.97327640504897,1490.5436463189342,2.569006233487528,23.899424135370566,23.899424135370566,23.899424135370566,27.93466907808424,27.93466907808424,27.90866870098995,23.90621457952572,22.3253818452185,19.838282975575332,27.90866870098995,27.90866870098995,22.774960057668718,28.186966728924382,23.90621457952572,27.90866870098995,27.90866870098995,28.186966728924382,27.90866870098995,24.97327640504897,24.35648830621031,22.039905692903922,17.0,5365957.126748163 
 04/04  24:00:00,15.6,77.0,19.916864304054158,95.10337123801122,23.74683857661966,50.50963214901708,22.282720334114277,100.0,22.187723916400145,82.09245497121645,19.620654544151805,64.49053451737883,22.5347097493123,54.32891048536371,0.0,0.0,36.243624836986754,36.243624836986754,11176.72069705751,0.49610000000000004,28.902589030824732,23.512552723576846,0.0,0.0,0.0,0.0,6752.366890545284,0.49610000000000004,28.902589030824732,25.646222193432394,1458.38542131706,1.1334683867574071,24.58691945031819,24.58691945031819,24.58691945031819,28.62242992090392,28.62242992090392,28.61069543160358,24.57938745850462,22.282720334114277,19.620654544151805,28.61069543160358,28.61069543160358,23.512552723576846,28.902589030824732,24.57938745850462,28.61069543160358,28.61069543160358,28.902589030824732,28.61069543160358,25.646222193432394,23.74683857661966,22.5347097493123,15.6,5250187.516741416 
 04/05  01:00:00,15.0,77.0,19.81876065110137,95.68369317693642,22.990826319837915,52.668271830096614,22.40349542039824,99.99999999999999,21.814069352959077,83.98510482183296,19.426764392605676,65.17315114178271,22.85195323218103,53.090925553354346,128.6867028213149,0.004683341238598086,33.70536475331168,31.514029489607587,12728.369366442425,0.6622325880397809,28.92804733365997,24.255178554507783,0.0,0.0,0.0,0.0,4585.521623438529,0.325284070721621,28.92804733365997,25.479774612731042,1451.2972529784638,0.5181366258311026,24.743188641859263,24.743188641859263,24.743188641859263,28.778755451173566,28.778755451173566,28.780333331311375,24.72216251983169,22.40349542039824,19.426764392605676,28.780333331311375,28.780333331311375,24.255178554507783,28.92804733365997,24.72216251983169,28.780333331311375,28.780333331311375,26.736712069955875,28.780333331311375,25.479774612731042,22.990826319837915,22.85195323218103,15.0,5224670.11072247 
 04/05  02:00:00,14.7,78.0,19.735170152366535,96.18122380358994,22.370867483004982,54.54878208865226,22.724986836774136,100.0,21.484589982100736,85.6947600029122,19.262772913228446,65.77456399521834,22.986891977469796,52.52643282410434,5197.9056119400575,0.2983464646799967,28.853280927682405,23.077828390971508,10246.29157729587,0.5714080163980247,28.853280927682405,24.4727704643811,0.0,0.0,0.0,0.0,2062.464150190778,0.12244551892197875,28.853280927682405,24.46969360732175,1455.434804229163,0.2206500263324358,24.652457888128012,24.652457888128012,24.652457888128012,28.687993674103055,28.687993674103055,28.68912790635159,24.631927502984492,22.724986836774136,19.262772913228446,28.68912790635159,28.68912790635159,24.4727704643811,28.853280927682405,24.631927502984492,28.68912790635159,28.68912790635159,23.077828390971508,28.68912790635159,24.46969360732175,22.370867483004982,22.986891977469796,14.7,5239565.295224987 
 04/05  03:00:00,14.4,77.0,19.664956208709977,96.60136914965919,22.231692938152587,54.96239570931678,22.937347129487048,100.0,21.18794220780881,87.26726581395499,19.127338867090465,66.30728858661588,22.887321312548597,52.79642025487544,10477.887907090697,0.6842093347538942,29.44476191417157,25.781061032244725,6686.658864973344,0.29722164748947244,29.44476191417157,24.062510430531667,0.0,0.0,0.0,0.0,283.86581013105814,0.010769017756633458,29.44476191417157,23.138496420574963,1428.8142557131591,-0.11151366046487965,25.243016707726973,25.243016707726973,25.243016707726973,29.278639801312096,29.278639801312096,29.265267035251995,25.23757356362821,22.937347129487048,19.127338867090465,29.265267035251995,29.265267035251995,24.062510430531667,29.44476191417157,25.23757356362821,29.265267035251995,29.265267035251995,25.781061032244725,29.265267035251995,23.138496420574963,22.231692938152587,22.887321312548597,14.4,5143731.320567373 
 04/05  04:00:00,14.0,77.0,19.607908322480746,96.84825950874367,22.624313262493395,53.60123813186413,22.94315328857588,100.0,20.91906845967501,88.63321178233136,19.01043930554887,66.72018880878814,22.60615341965884,53.639170594100264,8597.562623937778,0.6347950048607556,30.41112720111751,27.144507324940932,2248.7838075743207,0.07349679843325205,30.41112720111751,23.10346362759878,0.0,0.0,0.0,0.0,6796.516259252615,0.2839081967059925,30.41112720111751,24.34726472367735,1389.1616310886318,-0.5543282862146075,26.165457935542936,26.165457935542936,26.165457935542936,30.200902880922484,30.200902880922484,30.189373023096593,26.157165753798587,22.94315328857588,19.01043930554887,30.189373023096593,30.189373023096593,23.10346362759878,30.41112720111751,26.157165753798587,30.189373023096593,30.189373023096593,27.144507324940932,30.189373023096593,24.34726472367735,22.624313262493395,22.60615341965884,14.0,5000981.871919074 
 04/05  05:00:00,14.0,82.0,19.554896094365198,97.16782566164864,23.10075035376297,52.07474970402628,22.73733150393922,100.0,20.64066927727889,90.16549286933906,18.905801845109494,67.15724197238507,22.61234181406552,53.618159179886526,0.0,0.0,30.534267174292985,30.534267174292985,9016.523518320419,0.3675288260321396,29.250239389158477,23.380360997449934,0.0,0.0,0.0,0.0,8328.411358488385,0.6246711739678605,29.250239389158477,26.060669341933192,1435.0942209193552,-0.49738259218113523,25.10164625067685,25.10164625067685,25.10164625067685,29.137296648185718,29.137296648185718,29.15194612775892,25.067962889848594,22.73733150393922,18.905801845109494,29.15194612775892,29.15194612775892,23.380360997449934,29.250239389158477,25.067962889848594,29.15194612775892,29.15194612775892,29.250239389158477,29.15194612775892,26.060669341933192,23.10075035376297,22.61234181406552,14.0,5166339.195309678 
 04/05  06:00:00,13.2,79.0,19.503543705622132,97.38182463356998,23.27625397163172,51.06039198811756,22.662686568233802,100.0,20.434231938819895,91.23039239406572,18.78757110356561,67.35495849951297,22.80720634374825,52.511536768503454,0.0,0.0,30.534267174292985,30.534267174292985,10229.741700982117,0.4287351296366112,29.66134717331668,23.95305289849031,0.0,0.0,0.0,0.0,6983.687164020764,0.5634648703633889,29.66134717331668,26.696183383383197,1416.5664115264858,-1.3335201911285903,25.52217594410445,25.52217594410445,25.52217594410445,29.5577451227191,29.5577451227191,29.54993765489465,25.510861468395603,22.662686568233802,18.78757110356561,29.54993765489465,29.54993765489465,23.95305289849031,29.66134717331668,25.510861468395603,29.54993765489465,29.54993765489465,29.66134717331668,29.54993765489465,26.696183383383197,23.27625397163172,22.80720634374825,13.2,5099639.081495349 
 04/05  07:00:00,13.0,82.0,19.45551422715206,97.77014409466341,23.09430489483945,51.23826872759941,22.724290142580006,100.0,20.252742386589215,92.35068514193027,18.705061299058375,67.52194314328472,23.067777589251516,51.30332364109801,0.0,0.0,30.534267174292985,30.534267174292985,12354.64587045177,0.631348636083676,29.278178211828184,24.596519266659705,0.0,0.0,0.0,0.0,4579.833065437002,0.3608513639163241,29.278178211828184,26.241770996018047,1429.8559635040488,-1.5161930407020332,25.21947839310527,25.21947839310527,25.21947839310527,29.255106032790813,29.255106032790813,29.260189151462136,25.194877793695234,22.724290142580006,18.705061299058375,29.260189151462136,29.260189151462136,24.596519266659705,29.278178211828184,25.194877793695234,29.260189151462136,29.260189151462136,29.278178211828184,29.260189151462136,26.241770996018047,23.09430489483945,23.067777589251516,13.0,5147481.468614575 
 04/05  08:00:00,14.0,82.0,19.413960271427655,98.02324551875779,22.782739912248925,52.100827138767016,22.98806913127129,100.0,20.086559952278456,93.30506517597689,18.734389603369877,67.33507912878304,23.23056864794457,50.69078412466893,5179.599617984246,0.2516461211460269,30.545545862990082,28.083479968736786,10980.12114181478,0.44180544760587215,30.967463488621583,24.876702506008023,0.0,0.0,0.0,0.0,0.0,0.0,29.278178211828184,29.278178211828184,1352.5742401501975,-0.5755817442984537,27.067068155367885,27.067068155367885,27.067068155367885,31.10233899474085,31.10233899474085,31.078548841059366,27.071110027365652,22.98806913127129,18.734389603369877,31.078548841059366,31.078548841059366,24.876702506008023,30.967463488621583,27.071110027365652,31.078548841059366,31.078548841059366,28.50539759436829,31.078548841059366,30.967463488621583,22.782739912248925,23.23056864794457,14.0,4869267.264540711 
 04/05  09:00:00,16.4,84.0,19.422637200796178,98.06752153714977,23.868267160138473,48.96909495515493,23.56889132571455,99.32064685833332,20.039385053899675,93.67075833295239,19.043317663611713,66.17817025518582,23.230148624701236,50.87056246154198,2773.056242083601,0.14064999058706282,31.381082152733864,30.20189511286721,1201.3550604145953,0.03971014651566883,31.381082152733864,29.57168617926275,0.0,0.0,0.0,0.0,0.0,0.0,29.278178211828184,29.278178211828184,333.83168578354906,12.762731582880567,27.55102398525947,27.55102398525947,27.55102398525947,28.55982067537782,28.55982067537782,31.52310181696368,30.540216613830882,23.56889132571455,19.043317663611713,31.52310181696368,31.52310181696368,26.94482652737401,28.754222500845124,30.540216613830882,31.52310181696368,31.52310181696368,27.57503546097847,31.52310181696368,28.754222500845124,23.868267160138473,23.230148624701236,16.4,1201794.0688207767 
 04/05  10:00:00,18.0,83.0,19.496898311587678,97.61562005828249,25.073112836993122,45.851819095273356,24.2212966880984,98.65806462738352,20.219964149963488,92.62991797999928,19.597086251142326,64.10393083178148,23.207698750070136,51.262273931360326,0.0,0.0,31.381082152733867,31.381082152733867,0.0,0.0,31.381082152733867,31.381082152733867,0.0,0.0,0.0,0.0,0.0,0.0,29.278178211828187,29.278178211828187,0.0,18.0,27.56721109261072,27.56721109261072,27.56721109261072,27.56721109261072,27.56721109261072,31.537649126296436,31.537649126296436,24.2212966880984,19.597086251142326,31.537649126296436,31.537649126296436,27.900645740814205,27.900645740814205,31.537649126296436,31.537649126296436,31.537649126296436,27.900645740814205,31.537649126296436,27.900645740814205,25.073112836993122,23.207698750070136,18.0,0.0 
 04/05  11:00:00,18.0,88.0,19.58719205868325,97.16542740081337,25.19579234211715,45.633876364155036,24.520253330181035,100.0,20.483832088767542,91.22253310476378,19.98088425724822,62.69799739134103,23.069505558137855,51.82643569041134,0.0,0.0,31.381082152733864,31.381082152733864,0.0,0.0,31.381082152733864,31.381082152733864,0.0,0.0,0.0,0.0,0.0,0.0,29.278178211828184,29.278178211828184,0.0,18.0,27.56721109261072,27.56721109261072,27.56721109261072,27.56721109261072,27.56721109261072,31.537649126296433,31.537649126296433,24.520253330181035,19.98088425724822,31.537649126296433,31.537649126296433,27.700585850690604,27.700585850690604,31.537649126296433,31.537649126296433,31.537649126296433,27.700585850690604,31.537649126296433,27.700585850690604,25.19579234211715,23.069505558137855,18.0,0.0 
 04/05  12:00:00,17.5,91.0,19.647346785714223,96.80294837418418,24.571573491000052,47.83763596167367,24.127721499223753,99.99999999999999,20.558360775776123,90.8039878241948,20.045108513458207,62.71531632959135,22.73270462937967,53.41843155192184,0.0,0.0,31.38108215273386,31.38108215273386,0.0,0.0,31.38108215273386,31.38108215273386,0.0,0.0,0.0,0.0,10553.824974520208,0.413694738511051,31.356472630882262,27.251872240403664,863.5733778573491,7.803690879332682,28.24315241881008,28.24315241881008,28.24315241881008,30.93313807816993,30.93313807816993,32.24374233855534,29.56494253257651,24.127721499223753,20.045108513458207,32.24374233855534,32.24374233855534,30.85283763668939,30.85283763668939,29.56494253257651,32.24374233855534,32.24374233855534,30.85283763668939,32.24374233855534,26.748237246210792,24.571573491000052,22.73270462937967,17.5,3108864.1602864573 
 04/05  13:00:00,18.0,88.0,19.663127380257542,96.6123427741211,23.94702437616202,50.52785726646819,23.72666948273324,99.99999999999999,20.56370165168339,90.68420344854167,20.10268811969,62.94338957489701,23.14532892560458,53.00376872477037,0.0,0.0,31.38108215273386,31.38108215273386,0.0,0.0,31.38108215273386,31.38108215273386,0.0,0.0,0.0,0.0,0.0,0.0,34.11745795852256,34.11745795852256,0.0,18.0,28.23232943253044,28.23232943253044,28.23232943253044,28.23232943253044,28.23232943253044,32.30420682637664,32.30420682637664,23.72666948273324,20.10268811969,32.30420682637664,32.30420682637664,28.49809550528914,28.49809550528914,32.30420682637664,32.30420682637664,32.30420682637664,28.49809550528914,32.30420682637664,28.49809550528914,23.94702437616202,23.14532892560458,18.0,0.0 
 04/05  14:00:00,18.0,94.0,19.659784258085793,96.53663600695309,23.358171043402,53.6951585503175,23.371708218998897,99.99999999999999,20.556763650830046,90.63310295415884,20.162560033264334,63.43742586696014,24.02419965282451,51.56095785657381,0.0,0.0,31.38108215273386,31.38108215273386,0.0,0.0,31.38108215273386,31.38108215273386,0.0,0.0,0.0,0.0,0.0,0.0,34.11745795852256,34.11745795852256,0.0,18.0,28.23232943253044,28.23232943253044,28.23232943253044,28.23232943253044,28.23232943253044,32.30420682637664,32.30420682637664,23.371708218998897,20.162560033264334,32.30420682637664,32.30420682637664,28.437502888112142,28.437502888112142,32.30420682637664,32.30420682637664,32.30420682637664,28.437502888112142,32.30420682637664,28.437502888112142,23.358171043402,24.02419965282451,18.0,0.0 
 04/05  15:00:00,17.8,88.0,19.646875214600286,96.6140711402775,22.752616667177836,56.88421968995731,23.014652666676866,100.0,20.541151777927276,90.72042064689107,20.137248084042845,64.25344247623143,24.174861903303132,52.19181715727717,7402.573656916631,0.23926123220153991,32.349034389190734,28.64816187563985,0.0,0.0,31.381082152733864,31.381082152733864,0.0,0.0,0.0,0.0,0.0,0.0,34.11745795852256,34.11745795852256,628.1300858940021,10.507424958720451,28.973662377055955,28.973662377055955,28.973662377055955,30.99104216569718,30.99104216569718,33.002701472937694,31.025724083776698,23.014652666676866,20.137248084042845,33.002701472937694,33.002701472937694,30.84304918111401,30.84304918111401,31.025724083776698,33.002701472937694,33.002701472937694,27.142176667563128,33.002701472937694,30.84304918111401,22.752616667177836,24.174861903303132,17.8,2261268.3092184076 
 04/05  16:00:00,17.0,88.0,19.625040731325875,96.64922130889606,22.819715264607712,57.43437350290974,22.79793622814265,100.0,20.509120008778698,90.80969552244889,20.137665939996342,64.78843749006899,24.062132254634133,53.278886256590255,12024.108792878182,0.7310491168269467,30.658726808467865,26.72385980060752,5261.745875664069,0.1302777537569585,30.658726808467865,20.996364332570206,0.0,0.0,0.0,0.0,0.0,0.0,34.11745795852256,34.11745795852256,1372.5593170637517,2.50988705542996,26.564829199983198,26.564829199983198,26.564829199983198,30.600197020174694,30.600197020174694,30.653096916428563,26.49084540323377,22.79793622814265,20.137665939996342,30.653096916428563,30.653096916428563,20.996364332570206,30.658726808467865,26.49084540323377,30.653096916428563,30.653096916428563,26.72385980060752,30.653096916428563,30.658726808467865,22.819715264607712,24.062132254634133,17.0,4941213.541429506 
 04/05  17:00:00,18.0,88.0,19.604968668665595,96.7698251778066,23.411503076299514,56.094239117409685,22.725882776653158,100.0,20.461270671382962,91.07825181802625,20.086470430564844,65.48653871366702,23.86736084569783,54.56998117405965,2237.847367352826,0.20729968875573634,29.101189540704038,27.80983881189114,14465.40660165845,0.5486519948224586,29.152646280992737,22.807163095456147,0.0,0.0,0.0,0.0,0.0,0.0,34.11745795852256,34.11745795852256,1432.2826046435384,3.5848269566097875,25.165072175506396,25.165072175506396,25.165072175506396,29.20071032313968,29.20071032313968,29.22247877021281,25.1250752378101,22.725882776653158,20.086470430564844,29.22247877021281,29.22247877021281,22.807163095456147,29.152646280992737,25.1250752378101,29.22247877021281,29.22247877021281,27.86129555217984,29.22247877021281,29.152646280992737,23.411503076299514,23.86736084569783,18.0,5156217.376716739 
 04/05  18:00:00,17.1,90.0,19.575815546772475,96.94529526992912,23.581040981318857,56.210415637553545,22.612723364105847,100.0,20.398875602970833,91.42977917513497,19.863744919696465,66.94444716500288,23.245391400357978,57.357013959187604,0.0,0.0,29.101189540704038,29.101189540704038,16619.775557287925,0.778561547009287,29.626949085214903,24.518929832229293,0.0,0.0,0.0,0.0,0.0,0.0,34.11745795852256,34.11745795852256,1411.7202309384,2.6551802199729746,25.633993786414887,25.633993786414887,25.633993786414887,29.6695413676683,29.6695413676683,29.664415900162332,25.61959787312142,22.612723364105847,19.863744919696465,29.664415900162332,29.664415900162332,24.518929832229293,29.626949085214903,25.61959787312142,29.664415900162332,29.664415900162332,29.626949085214903,29.664415900162332,29.626949085214903,23.581040981318857,23.245391400357978,17.1,5082192.83137824 
 04/05  19:00:00,17.0,94.0,19.5242837400938,97.25635394997872,23.31433386592834,57.24360251454483,22.66224133403972,99.99999999999999,20.30861452692448,91.94104201079124,19.548944020186287,68.36289728674383,22.321104274114486,60.79743648151378,0.0,0.0,29.101189540704038,29.101189540704038,10763.258994074144,0.563062885421209,29.307838460690952,24.78791374032666,0.0,0.0,0.0,0.0,6698.512054166438,0.3714723087843568,30.557155669358764,27.67349484314011,1434.6393251050729,2.587899436166646,25.13498744441751,25.13498744441751,25.13498744441751,29.170437538064213,29.170437538064213,29.188891510314853,25.097371404487994,22.66224133403972,19.548944020186287,29.188891510314853,29.188891510314853,24.78791374032666,29.307838460690952,25.097371404487994,29.188891510314853,29.188891510314853,29.307838460690952,29.188891510314853,26.4241776344723,23.31433386592834,22.321104274114486,17.0,5164701.570378263 
 04/05  20:00:00,17.0,94.0,19.462685633075168,97.62961605841025,22.73715127485093,59.853071612102255,22.913370926483765,100.0,20.21821632443067,92.45625996779177,19.28941087222159,69.93624797645556,22.183526118480728,61.893020291513835,2268.9838774910077,0.0959836574762673,29.162327979141423,26.334558686116075,6051.211321308008,0.2845284271891866,29.325393015615738,24.146181765088592,0.0,0.0,0.0,0.0,9331.58780670533,0.6116879153345463,29.325393015615738,25.67218546706481,1436.0644323146616,2.5892419390693453,25.080127432579758,25.080127432579758,25.080127432579758,29.11577637216774,29.11577637216774,29.107283100869576,25.069143296027914,22.913370926483765,19.28941087222159,29.107283100869576,29.107283100869576,24.146181765088592,29.325393015615738,25.069143296027914,29.107283100869576,29.107283100869576,26.497623722590387,29.107283100869576,25.67218546706481,22.73715127485093,22.183526118480728,17.0,5169831.956332782 
 04/05  21:00:00,16.4,96.0,19.409541823438445,97.95292873767733,22.409383651091844,61.58267772872974,22.97179200592508,100.0,20.1403429769199,92.90268414500207,19.130072177622726,71.06424614504812,22.65689354298548,60.658301180611375,10406.475988560906,0.5124988426772857,30.342664387554095,25.482213488111963,721.8710771755002,0.023284748711143763,30.342664387554095,22.91652686136775,0.0,0.0,0.0,0.0,7274.777570640139,0.4564164086115706,30.342664387554095,26.527337997755502,1399.9029704464538,1.9500052899417284,25.90941355320318,25.90941355320318,25.90941355320318,29.944907944806467,29.944907944806467,29.929721016232833,25.905392268765212,22.97179200592508,19.130072177622726,29.929721016232833,29.929721016232833,22.91652686136775,30.342664387554095,25.905392268765212,29.929721016232833,29.929721016232833,25.482213488111963,29.929721016232833,26.527337997755502,22.409383651091844,22.65689354298548,16.4,5039650.693607233 
 04/05  22:00:00,17.0,94.0,19.37195310249998,98.27984284512098,22.769672911566627,60.33702877564598,22.763146992382786,100.0,20.08342771779426,93.32309431632177,19.04161022562907,71.55158226704779,23.037682963905464,59.35960484563083,6852.23128084271,0.5768674661554449,29.321862017327376,26.480503962022937,10135.230063198982,0.40914717312136467,29.321862017327376,23.39241416478759,0.0,0.0,0.0,0.0,0.0,0.0,31.272944300218505,31.272944300218505,1428.2112951511522,2.581541595866117,25.25678379536868,25.25678379536868,25.25678379536868,29.292404226487605,29.292404226487605,29.304078587780474,25.225795020791026,22.763146992382786,19.04161022562907,29.304078587780474,29.304078587780474,23.39241416478759,29.321862017327376,25.225795020791026,29.304078587780474,29.304078587780474,26.480503962022937,29.304078587780474,29.321862017327376,22.769672911566627,23.037682963905464,17.0,5141560.662544148 
 04/05  23:00:00,16.0,100.0,19.346777631199508,98.43398749090093,23.037219748746185,59.482818382509564,22.7238223652641,100.0,20.04468142332133,93.54723757106221,18.954857279102637,72.05167246000337,23.231853881129172,58.78170543502688,5042.764303989621,0.383302788750822,29.31618523969835,26.168693357450756,11663.07598230361,0.5477308735694296,29.31618523969835,24.221893511554615,0.0,0.0,0.0,0.0,0.0,0.0,31.272944300218505,31.272944300218505,1426.0657173603317,1.5789799345807953,25.30527461194922,25.30527461194922,25.30527461194922,29.340885681329254,29.340885681329254,29.33894593019965,25.288022294213807,22.7238223652641,18.954857279102637,29.33894593019965,29.33894593019965,24.221893511554615,29.31618523969835,25.288022294213807,29.33894593019965,29.33894593019965,26.168693357450756,29.33894593019965,29.31618523969835,23.037219748746185,23.231853881129172,16.0,5133836.582497194 
 04/05  24:00:00,15.6,99.0,19.33066880587725,98.63051163928239,23.14954677712359,59.207323876897455,22.867154938363598,100.0,20.00593278019888,93.86502879840498,18.88374382606257,72.511354879758,23.100179562829236,59.379413868812534,0.0,0.0,29.31618523969835,29.31618523969835,15932.003129000108,0.6553567757085079,31.14970637495026,25.33381472107588,0.0,0.0,0.0,0.0,0.0,0.0,31.272944300218505,31.272944300218505,1343.4276913048895,1.0901287626623564,27.293620782463815,27.293620782463815,27.293620782463815,31.32884787406242,31.32884787406242,31.29545811022802,27.30825908392714,22.867154938363598,18.88374382606257,31.29545811022802,31.29545811022802,25.33381472107588,31.14970637495026,27.30825908392714,31.29545811022802,31.29545811022802,31.14970637495026,31.29545811022802,31.14970637495026,23.14954677712359,23.100179562829236,15.6,4836339.688697603 
 04/06  01:00:00,14.0,100.0,19.315802668644174,98.72185944064611,22.92949290568625,60.01886372022687,23.147960669135664,100.0,19.952058750607286,94.17885432003771,18.79141666472318,72.94821821716693,22.705363183473086,60.834860742341675,2433.3522864748666,0.08616655863063036,30.26467272831272,26.886670260879974,7604.708240145872,0.22198494845068306,34.27951085302068,30.181692050169186,0.0,0.0,0.0,0.0,6267.127315076899,0.30543511377242877,31.2430522585728,28.78866393320137,1289.6497059266383,-0.586886854153871,28.83908143109452,28.83908143109452,28.83908143109452,32.874060390614765,32.874060390614765,32.87634505799095,28.814907756749275,23.147960669135664,18.79141666472318,32.87634505799095,32.87634505799095,28.648516732122392,32.74633553497389,28.814907756749275,32.87634505799095,32.87634505799095,29.368333067541144,32.87634505799095,30.291947209602462,22.92949290568625,22.705363183473086,14.0,4642738.941335898 
 04/06  02:00:00,14.0,100.0,19.300338841746374,98.81697321978952,22.70370451839935,60.84437529254281,23.392865557227708,100.0,19.881097513041805,94.59400200418851,18.709296839664596,73.32245189818516,22.658171631883988,61.00770825150818,5999.079822888144,0.2420476901173163,30.560279971128917,24.630925471592292,0.0,0.0,34.27951085302068,34.27951085302068,0.0,0.0,0.0,0.0,10774.036050510897,0.684967951353649,30.560279971128917,26.797300139513624,1373.4221412544498,-0.5077629553791958,26.543742700496324,26.543742700496324,26.543742700496324,30.579114596280643,30.579114596280643,30.589422430500022,26.51602765632728,23.392865557227708,18.709296839664596,30.589422430500022,30.589422430500022,30.560279971128917,30.560279971128917,26.51602765632728,30.589422430500022,30.589422430500022,24.630925471592292,30.589422430500022,26.797300139513624,22.70370451839935,22.658171631883988,14.0,4944319.708516019 
 04/06  03:00:00,16.0,98.0,19.287761696793055,98.89441437700594,22.77775879439107,60.57149944982542,23.318919202146994,100.0,19.812153454267822,94.99933074616777,18.705296948395077,73.34045786844976,23.07099833655782,59.50085711875212,10796.328188429628,0.5432536357104394,31.755034009584897,26.99397570426538,0.0,0.0,34.27951085302068,34.27951085302068,0.0,0.0,0.0,0.0,5603.595319587494,0.32902081640017544,31.755034009584897,26.909727991425697,1325.0006281693677,1.4773491319920025,27.787249764354254,27.787249764354254,27.787249764354254,31.82238153653462,31.82238153653462,31.790477124031753,27.80076402716289,23.318919202146994,18.705296948395077,31.790477124031753,31.790477124031753,31.755034009584897,31.755034009584897,27.80076402716289,31.790477124031753,31.790477124031753,26.99397570426538,31.790477124031753,26.909727991425697,22.77775879439107,23.07099833655782,16.0,4770002.261409724 
 04/06  04:00:00,16.0,100.0,19.272003722352885,98.99153487831576,23.2476231072593,59.036168647339096,22.945618792068224,100.0,19.755680636639042,95.33279103691979,18.70124318557265,73.5173121850996,23.278464672781816,58.921519481770346,0.0,0.0,36.22058657132939,36.22058657132939,14638.91845469323,0.2640029960285324,37.35412968944211,24.08681898065428,0.0,0.0,0.0,0.0,0.0,0.0,32.22232643895717,32.22232643895717,1144.1777353010639,1.3131088037061387,33.74723251121159,33.74723251121159,33.74723251121159,37.78193706931202,37.78193706931202,37.68510749143627,33.82446470093047,22.945618792068224,18.70124318557265,37.68510749143627,37.68510749143627,24.08681898065428,37.35412968944211,33.82446470093047,37.68510749143627,37.68510749143627,37.35412968944211,37.68510749143627,37.35412968944211,23.2476231072593,23.278464672781816,16.0,4119039.8470838293 
 04/06  05:00:00,16.0,100.0,19.261413445873277,99.15503708991349,23.862529766982913,57.1211057295868,23.01963086405921,99.99999999999999,19.732278112858975,95.56598432795866,18.694590316207822,73.80217630823766,23.102128817893792,59.796485145369346,0.0,0.0,36.22058657132939,36.22058657132939,10156.817629022356,0.19780371010025605,37.98618995072729,29.739763793987297,0.0,0.0,0.0,0.0,0.0,0.0,32.22232643895717,32.22232643895717,758.223434866979,6.204237292601535,34.37087400669876,34.37087400669876,34.37087400669876,37.060677045432385,37.060677045432385,38.36543051392486,35.68605404845819,23.01963086405921,18.694590316207822,38.36543051392486,38.36543051392486,28.69959636141226,36.946022518152255,35.68605404845819,38.36543051392486,38.36543051392486,36.946022518152255,38.36543051392486,36.946022518152255,23.862529766982913,23.102128817893792,16.0,2729604.3655211246 
 04/06  06:00:00,16.4,98.0,19.258255019787313,99.17454891836756,23.98734386890814,56.890812972017955,23.165391208807513,100.0,19.726021148306764,95.60310694960117,18.70114305581266,73.97591417846914,22.747223074261846,61.30735613874955,0.0,0.0,36.22058657132939,36.22058657132939,0.0,0.0,38.46004115502839,38.46004115502839,0.0,0.0,0.0,0.0,8983.656085076833,0.3116382565802778,33.625526511489426,30.177297715806127,610.117955232488,9.093049390828181,32.90860929390131,32.90860929390131,32.90860929390131,34.92596157295152,34.92596157295152,36.96720113957612,34.80152832779858,23.165391208807513,18.70114305581266,36.96720113957612,36.96720113957612,35.06009908918827,35.06009908918827,34.80152832779858,36.96720113957612,36.96720113957612,35.06009908918827,36.96720113957612,31.611870293504964,23.98734386890814,22.747223074261846,16.4,2196424.638836957 
 04/06  07:00:00,16.0,100.0,19.256493449854666,99.18543285105252,23.64627640314034,58.359417945811714,23.044642223812506,100.0,19.727498544081087,95.59434044869967,18.687449775752327,74.34464760445019,22.991065239191535,60.70822571326761,0.0,0.0,36.22058657132939,36.22058657132939,0.0,0.0,38.46004115502839,38.46004115502839,0.0,0.0,0.0,0.0,13612.181460019056,0.338556207573929,38.236413759744885,28.535061131518628,1120.6919265755405,1.2906758430515355,34.88683640315845,34.88683640315845,34.88683640315845,38.92154096125888,38.92154096125888,38.83819605148406,34.9543106135734,23.044642223812506,18.687449775752327,38.83819605148406,38.83819605148406,38.236413759744885,38.236413759744885,34.9543106135734,38.83819605148406,38.83819605148406,38.236413759744885,38.83819605148406,28.535061131518628,23.64627640314034,22.991065239191535,16.0,4034490.935671945 
 04/06  08:00:00,16.0,100.0,19.247974007098755,99.33635086171122,23.189772096298697,60.18966807426892,22.804266333183463,100.0,19.727148189210613,95.69107008871649,18.74142472260852,74.3181613056088,23.48564498154497,59.11809027137152,0.0,0.0,36.22058657132939,36.22058657132939,17871.93591403682,0.5322573756323484,32.29317212815531,24.26908201690189,0.0,0.0,0.0,0.0,0.0,0.0,39.15131847506454,39.15131847506454,1311.4726866895608,1.4701139042453013,28.135072113634603,28.135072113634603,28.135072113634603,32.1701367196518,32.1701367196518,32.30094497597153,27.983977656723887,22.804266333183463,18.74142472260852,32.30094497597153,32.30094497597153,24.26908201690189,32.29317212815531,27.983977656723887,32.30094497597153,32.30094497597153,32.29317212815531,32.30094497597153,32.29317212815531,23.189772096298697,23.48564498154497,16.0,4721301.6720824195 
 04/06  09:00:00,18.0,94.0,19.29334252427425,99.05602282930863,23.99325433271285,57.369711960232216,23.488989548369396,98.8829109547078,19.824838270246172,95.11277811343427,19.08483925711053,72.76741283052613,23.791367719224535,58.06274901349998,0.0,0.0,36.22058657132939,36.22058657132939,5297.524197217244,0.17890600394034287,32.7498950337698,30.38859867608726,0.0,0.0,0.0,0.0,0.0,0.0,39.15131847506454,39.15131847506454,428.0790560120288,13.154991572884995,28.92207814255496,28.92207814255496,28.92207814255496,30.267050982056425,30.267050982056425,32.912225075804606,31.590425554615173,23.488989548369396,19.08483925711053,32.912225075804606,32.912225075804606,28.04143549401141,30.402731851693943,31.590425554615173,32.912225075804606,32.912225075804606,30.402731851693943,32.912225075804606,30.402731851693943,23.99325433271285,23.791367719224535,18.0,1541084.6016433036 
 04/06  10:00:00,20.0,83.0,19.412719731120767,98.32270929768741,25.463166821146,52.83483306885997,24.732049628870037,95.12911904273727,20.156925349724297,93.1762795062233,19.573686118223513,70.83863153456362,23.8046316153501,58.32612448806631,0.0,0.0,36.22058657132939,36.22058657132939,0.0,0.0,32.7498950337698,32.7498950337698,0.0,0.0,0.0,0.0,0.0,0.0,39.15131847506454,39.15131847506454,0.0,20.0,28.937246066738002,28.937246066738002,28.937246066738002,28.937246066738002,28.937246066738002,32.92666081062686,32.92666081062686,24.732049628870037,19.573686118223513,32.92666081062686,32.92666081062686,29.272274365978717,29.272274365978717,32.92666081062686,32.92666081062686,32.92666081062686,29.272274365978717,32.92666081062686,29.272274365978717,25.463166821146,23.8046316153501,20.0,0.0 
 04/06  11:00:00,20.0,83.0,19.567490646135568,97.47727659997004,26.04631524594445,51.373836421812314,25.8229090569417,92.81780899217381,20.668638889308422,90.36772125057865,19.932036145223158,69.61856737911467,23.63237285318255,59.32654111879267,0.0,0.0,36.22058657132939,36.22058657132939,0.0,0.0,32.7498950337698,32.7498950337698,0.0,0.0,0.0,0.0,0.0,0.0,39.15131847506454,39.15131847506454,0.0,20.0,28.937246066738002,28.937246066738002,28.937246066738002,28.937246066738002,28.937246066738002,32.92666081062686,32.92666081062686,25.8229090569417,19.932036145223158,32.92666081062686,32.92666081062686,29.205270420293257,29.205270420293257,32.92666081062686,32.92666081062686,32.92666081062686,29.205270420293257,32.92666081062686,29.205270420293257,26.04631524594445,23.63237285318255,20.0,0.0 
 04/06  12:00:00,20.8,74.0,19.760879957448132,96.31366808194814,25.99307262089711,51.65043569983088,27.100798039596185,89.6728009802997,21.341639810743533,86.70614308519555,20.349889307608958,67.98743290603791,23.51033461029325,59.89652516232054,0.0,0.0,36.22058657132939,36.22058657132939,0.0,0.0,32.7498950337698,32.7498950337698,0.0,0.0,0.0,0.0,0.0,0.0,39.15131847506454,39.15131847506454,0.0,20.8,28.937246066738002,28.937246066738002,28.937246066738002,28.937246066738002,28.937246066738002,32.92666081062686,32.92666081062686,27.100798039596185,20.349889307608958,32.92666081062686,32.92666081062686,29.272274365978717,29.272274365978717,32.92666081062686,32.92666081062686,32.92666081062686,29.272274365978717,32.92666081062686,29.272274365978717,25.99307262089711,23.51033461029325,20.8,0.0 
 04/06  13:00:00,20.9,73.0,19.979667174926533,95.0159365355972,25.41161939187974,53.56935881480909,28.119038977174206,88.11365276737232,22.121138192103594,82.67193078386498,20.701195889237905,66.68499355474754,23.518521657852688,59.985116905387116,0.0,0.0,36.22058657132939,36.22058657132939,0.0,0.0,32.7498950337698,32.7498950337698,0.0,0.0,0.0,0.0,0.0,0.0,39.15131847506454,39.15131847506454,0.0,20.9,28.937246066738002,28.937246066738002,28.937246066738002,28.937246066738002,28.937246066738002,32.92666081062686,32.92666081062686,28.119038977174206,20.701195889237905,32.92666081062686,32.92666081062686,29.205270420293257,29.205270420293257,32.92666081062686,32.92666081062686,32.92666081062686,29.205270420293257,32.92666081062686,29.205270420293257,25.41161939187974,23.518521657852688,20.9,0.0 
 04/06  14:00:00,21.0,78.0,20.203795767698075,93.61418020904667,24.84383930754118,55.70590353316148,28.71811689616994,88.80555084025413,22.92051531618668,78.6749316459204,20.946439357774857,65.92899975480965,23.732987933070962,59.52836056843398,0.0,0.0,36.22058657132939,36.22058657132939,0.0,0.0,32.7498950337698,32.7498950337698,0.0,0.0,0.0,0.0,0.0,0.0,39.15131847506454,39.15131847506454,0.0,21.0,28.937246066738,28.937246066738,28.937246066738,28.937246066738,28.937246066738,32.92666081062686,32.92666081062686,28.71811689616994,20.946439357774857,32.92666081062686,32.92666081062686,29.138264400440598,29.138264400440598,32.92666081062686,32.92666081062686,32.92666081062686,29.138264400440598,32.92666081062686,29.138264400440598,24.84383930754118,23.732987933070962,21.0,0.0 
 04/06  15:00:00,21.2,71.0,20.417374187177465,92.38674403498534,24.36605850921187,57.71036430278646,28.971157646337296,93.76715397233764,23.645545409214925,75.30401803162171,21.15109972143258,65.52044271273218,24.6112007368134,56.861250350893144,0.0,0.0,36.22058657132939,36.22058657132939,0.0,0.0,32.7498950337698,32.7498950337698,0.0,0.0,0.0,0.0,0.0,0.0,39.15131847506454,39.15131847506454,0.0,21.2,28.937246066738,28.937246066738,28.937246066738,28.937246066738,28.937246066738,32.92666081062686,32.92666081062686,28.971157646337296,21.15109972143258,32.92666081062686,32.92666081062686,29.138264400440598,29.138264400440598,32.92666081062686,32.92666081062686,32.92666081062686,29.138264400440598,32.92666081062686,29.138264400440598,24.36605850921187,24.6112007368134,21.2,0.0 
 04/06  16:00:00,21.0,73.0,20.610475956324763,91.29253593626461,23.912480263329314,59.415463773885946,28.78973127574968,98.42952143248066,24.255506346934645,72.59354746524812,21.256364664006263,65.25620276675852,25.83415884039176,52.97437696842128,0.0,0.0,36.22058657132939,36.22058657132939,0.0,0.0,32.7498950337698,32.7498950337698,0.0,0.0,0.0,0.0,0.0,0.0,39.15131847506454,39.15131847506454,0.0,21.0,28.937246066738002,28.937246066738002,28.937246066738002,28.937246066738002,28.937246066738002,32.92666081062686,32.92666081062686,28.78973127574968,21.256364664006263,32.92666081062686,32.92666081062686,29.272274365978717,29.272274365978717,32.92666081062686,32.92666081062686,32.92666081062686,29.272274365978717,32.92666081062686,29.272274365978717,23.912480263329314,25.83415884039176,21.0,0.0 
 04/06  17:00:00,21.0,73.0,20.74257657976557,90.55231006391813,23.529786345878982,60.87312560611575,28.10692109359954,100.0,24.81097073931272,70.22117552589962,21.29832217696275,65.20311374667683,26.831485240214235,50.00493170938793,0.0,0.0,36.22058657132939,36.22058657132939,0.0,0.0,32.7498950337698,32.7498950337698,0.0,0.0,0.0,0.0,0.0,0.0,39.15131847506454,39.15131847506454,0.0,21.0,28.937246066738002,28.937246066738002,28.937246066738002,28.937246066738002,28.937246066738002,32.92666081062686,32.92666081062686,28.10692109359954,21.29832217696275,32.92666081062686,32.92666081062686,29.205270420293257,29.205270420293257,32.92666081062686,32.92666081062686,32.92666081062686,29.205270420293257,32.92666081062686,29.205270420293257,23.529786345878982,26.831485240214235,21.0,0.0 
 04/06  18:00:00,20.4,77.0,20.82355947593081,90.1017776378744,23.091126611042526,62.567379466557384,27.02665857618855,100.0,25.075367333229575,69.1219467845253,21.183869705106865,65.7588416664486,26.868237826968315,49.94257443693117,0.0,0.0,36.22058657132939,36.22058657132939,0.0,0.0,32.7498950337698,32.7498950337698,0.0,0.0,0.0,0.0,0.0,0.0,39.15131847506454,39.15131847506454,0.0,20.4,28.937246066738002,28.937246066738002,28.937246066738002,28.937246066738002,28.937246066738002,32.92666081062686,32.92666081062686,27.02665857618855,21.183869705106865,32.92666081062686,32.92666081062686,29.205270420293257,29.205270420293257,32.92666081062686,32.92666081062686,32.92666081062686,29.205270420293257,32.92666081062686,29.205270420293257,23.091126611042526,26.868237826968315,20.4,0.0 
 04/06  19:00:00,19.0,83.0,20.7786360723023,90.3513022509327,22.49875632173254,64.86270873350544,25.658518073630034,100.0,24.972688981245533,69.54610465179262,20.854666693640972,67.1137682255256,25.55211354847385,53.99159876580266,13863.909358610306,0.7130828604276286,31.643609312831575,27.800645726640695,0.0,0.0,32.7498950337698,32.7498950337698,0.0,0.0,0.0,0.0,0.0,0.0,39.15131847506454,39.15131847506454,1104.0313292666815,7.4285376891537815,26.915321172836958,26.915321172836958,26.915321172836958,30.143639380141742,30.143639380141742,30.996367351335827,27.642007233856226,25.658518073630034,20.854666693640972,30.996367351335827,30.996367351335827,30.253946871761443,30.253946871761443,27.642007233856226,30.996367351335827,30.996367351335827,26.41098328557056,30.996367351335827,30.253946871761443,22.49875632173254,25.55211354847385,19.0,3974512.785360053 
 04/06  20:00:00,18.0,88.0,20.6193410110508,91.24271759364876,22.73645283523485,63.93218051419445,24.577441465169315,100.0,24.55017685516617,71.32414108158527,20.524749973223827,68.49146661996471,24.28292309986382,58.23678278404188,15319.370674299545,0.6902796682396816,34.3017431882499,28.792971462098315,0.0,0.0,32.7498950337698,32.7498950337698,0.0,0.0,0.0,0.0,0.0,0.0,39.15131847506454,39.15131847506454,1232.2019978486148,3.3951145159522804,30.519779544323992,30.519779544323992,30.519779544323992,34.5545416973553,34.5545416973553,34.44779223972794,30.608010862159134,24.577441465169315,20.524749973223827,34.44779223972794,34.44779223972794,34.3017431882499,34.3017431882499,30.608010862159134,34.44779223972794,34.44779223972794,28.792971462098315,34.44779223972794,34.3017431882499,22.73645283523485,24.28292309986382,18.0,4435927.192255013 
 04/06  21:00:00,16.0,94.0,20.437091445204157,92.27447285872213,23.8827435389747,59.660089310905946,23.727855942554626,100.0,23.92786181546226,74.03689961659454,20.217954292988793,69.80158525531814,23.19733345926295,62.166839292807865,3867.924566319442,0.1591823396489108,37.33871197159348,35.885440196312864,0.0,0.0,32.7498950337698,32.7498950337698,0.0,0.0,0.0,0.0,0.0,0.0,39.15131847506454,39.15131847506454,287.29046959467564,12.324668262173429,33.60052001969619,33.60052001969619,33.60052001969619,34.6091961592213,34.6091961592213,37.52834578989681,36.56768628623291,23.727855942554626,20.217954292988793,37.52834578989681,37.52834578989681,34.78666494550725,34.78666494550725,36.56768628623291,37.52834578989681,37.52834578989681,33.33339317022663,37.52834578989681,34.78666494550725,23.8827435389747,23.19733345926295,16.0,1034245.6905408324 
 04/06  22:00:00,16.0,94.0,20.248980847371705,93.44549004265173,24.96999611399875,55.95476055937655,22.897508430299812,100.0,23.455685727093446,76.24576045270668,19.968577347897877,70.95735215680794,22.105284326528118,66.49645880530213,0.0,0.0,37.33871197159348,37.33871197159348,2269.1923437521086,0.08947410116218979,30.662204123802294,26.9519399054273,0.0,0.0,0.0,0.0,16525.298065462557,0.8982258988378103,29.901136077664887,25.539724151431166,1417.7738778795717,1.5517833569525816,25.56710300982958,25.56710300982958,25.56710300982958,29.602397732316142,29.602397732316142,29.776308387832174,25.36934533297231,22.897508430299812,19.968577347897877,29.776308387832174,29.776308387832174,26.190871859289892,29.901136077664887,25.36934533297231,29.776308387832174,29.776308387832174,29.901136077664887,29.776308387832174,25.539724151431166,24.96999611399875,22.105284326528118,16.0,5103985.960366458 
 04/06  23:00:00,15.0,94.0,20.10012794960985,94.30961989800637,25.140048203486714,55.3866280222594,22.41209823796442,100.0,22.96414116747126,78.54457552784126,19.75431185981844,71.90619207523329,22.19381207161985,66.13137954199635,0.0,0.0,37.33871197159348,37.33871197159348,9844.7657035351,0.3287045361082928,29.72008708386219,21.925572816622136,0.0,0.0,0.0,0.0,7535.102195788339,0.6634954638917072,29.72008708386219,27.027605655848248,1417.769772601409,0.5340735597559227,25.524696886190817,25.524696886190817,25.524696886190817,29.56012274719096,29.56012274719096,29.537573077238658,25.529421969209697,22.41209823796442,19.75431185981844,29.537573077238658,29.537573077238658,21.925572816622136,29.72008708386219,25.529421969209697,29.537573077238658,29.537573077238658,29.72008708386219,29.537573077238658,27.027605655848248,25.140048203486714,22.19381207161985,15.0,5103971.181365073 
 04/06  24:00:00,14.4,98.0,19.97744754456273,95.02880463879124,24.72325872617303,56.78126934752668,22.22760217787124,99.99999999999999,22.4724338541537,80.92277683511941,19.570041433864517,72.7338423341397,23.03181590479006,62.85515404511239,0.0,0.0,37.33871197159348,37.33871197159348,14497.19376790082,0.7209974582320848,28.494026373036736,23.48027052156058,0.0,0.0,0.0,0.0,2939.3008382086964,0.2682025417679152,28.643691922902498,26.896101284661288,1471.0091616052782,-0.014856912168626835,24.317795274065677,24.317795274065677,24.317795274065677,28.353201798633542,28.353201798633542,28.363196806273287,24.289522098146218,22.22760217787124,19.570041433864517,28.363196806273287,28.363196806273287,23.48027052156058,28.494026373036736,24.289522098146218,28.363196806273287,28.363196806273287,28.494026373036736,28.363196806273287,26.746435734795526,24.72325872617303,23.03181590479006,14.399999999999999,5295632.981779001 
 04/07  01:00:00,14.0,100.0,19.875094908289938,95.63343550110145,24.055746141077968,59.097798446277224,22.373108364234774,99.99999999999999,22.048279043383594,83.03939885231738,19.409742900789972,73.4625022924783,23.258787114192714,61.9941768398315,0.0,0.0,37.33871197159348,37.33871197159348,16670.774987497192,0.9832,28.946046250822377,24.88947112463911,0.0,0.0,0.0,0.0,0.0,0.0,28.415915315116685,28.415915315116685,1442.895185837498,-0.44293618167780535,24.92758490004143,24.92758490004143,24.92758490004143,28.963226960509825,28.963226960509825,28.9454987180861,24.926267311028596,22.373108364234774,19.409742900789972,28.9454987180861,28.9454987180861,24.88947112463911,28.946046250822377,24.926267311028596,28.9454987180861,28.9454987180861,28.946046250822377,28.9454987180861,28.946046250822377,24.055746141077968,23.258787114192714,13.999999999999998,5194422.669014992 
 04/07  02:00:00,13.0,100.0,19.798957441873686,96.08607736723803,23.325933773383603,61.75291362656404,22.939568811021708,99.6630491273136,21.654537769576557,85.06020575969345,19.23804057903767,74.25217686187553,23.03429457689957,62.84151457482257,0.0,0.0,37.33871197159348,37.33871197159348,14388.009572332498,0.45092303188974736,33.86530249669334,25.558372544561518,0.0,0.0,0.0,0.0,0.0,0.0,28.415915315116685,28.415915315116685,1245.3228816432602,-1.646563583547649,30.267636365070594,30.267636365070594,30.267636365070594,34.30251658343389,34.30251658343389,34.15867013396771,30.396135440465166,22.939568811021708,19.23804057903767,34.15867013396771,34.15867013396771,25.558372544561518,33.86530249669334,30.396135440465166,34.15867013396771,34.15867013396771,33.86530249669334,34.15867013396771,33.86530249669334,23.325933773383603,23.03429457689957,13.0,4483162.3739157375 
 04/07  03:00:00,13.4,100.0,19.71978710457111,96.55936228103815,22.470947586111553,64.80290800007957,23.172612377811145,99.99999999999999,21.287324709750866,86.99485574172645,19.06499969716631,74.9942012608989,22.526967186548593,64.57287656226735,9897.2218933337,0.4845288283529352,29.710347985960723,24.816689756984374,0.0,0.0,36.79319519162696,36.79319519162696,0.0,0.0,0.0,0.0,9776.21519322305,0.5076711716470648,29.710347985960723,25.108447528615052,1433.8642510023183,-1.061661840374935,25.136412783474526,25.136412783474526,25.136412783474526,29.17197229180005,29.17197229180005,29.318549107771396,24.966667959181404,23.172612377811145,19.06499969716631,29.318549107771396,29.318549107771396,29.710347985960723,29.710347985960723,24.966667959181404,29.318549107771396,29.318549107771396,24.816689756984374,29.318549107771396,25.108447528615052,22.470947586111553,22.526967186548593,13.4,5161911.303608346 
