Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 04/07  04:00:00,14.0,100.0,19.64652004108347,96.90379353691402,22.603222395813226,63.9999380779971,23.07591885116862,100.0,20.97218475726352,88.60704384516059,18.94142134734455,75.45473403692,22.71131998096737,63.57316368432945,9584.561997449517,0.537665359662812,31.242778484945045,26.972942694420922,0.0,0.0,36.79319519162696,36.79319519162696,0.0,0.0,0.0,0.0,8437.097590208044,0.45453464033718805,31.242778484945045,26.79606423150093,1359.746374996532,-0.5212107165065518,26.881304371992062,26.881304371992062,26.881304371992062,30.916611078115476,30.916611078115476,30.881077138307788,26.897483367802252,23.07591885116862,18.94142134734455,30.881077138307788,30.881077138307788,31.242778484945045,31.242778484945045,26.897483367802252,30.881077138307788,30.881077138307788,26.972942694420922,30.881077138307788,26.79606423150093,22.603222395813226,22.71131998096737,14.0,4895086.949987516 
 04/07  05:00:00,12.0,100.0,19.58160748647395,97.29536096146371,23.003554829966284,61.809052155303505,22.649575212914982,100.0,20.65909607672475,90.33122935791656,18.794327929989354,75.92114062653675,23.03759524405686,61.67403542712511,1923.230349144821,0.13082849968451818,29.189804546556246,25.632961692085267,14924.539843472096,0.6686962172831428,29.189804546556246,23.850711281151206,0.0,0.0,0.0,0.0,0.0,0.0,31.90452700756773,31.90452700756773,1431.6965588255953,-2.4859549479362197,25.178597176403734,25.178597176403734,25.178597176403734,29.214232707463573,29.214232707463573,29.24598967051252,25.127394861252167,22.649575212914982,18.794327929989354,29.24598967051252,29.24598967051252,23.850711281151206,29.189804546556246,25.127394861252167,29.24598967051252,29.24598967051252,25.632961692085267,29.24598967051252,29.189804546556246,23.003554829966284,23.03759524405686,12.0,5154107.611772143 
 04/07  06:00:00,13.2,100.0,19.519090016912703,97.57756745525455,22.993148085157582,61.08549757341463,22.69431292754367,100.0,20.412953109689326,91.62247821022535,18.70547029708786,76.01967827892612,23.28990962048126,59.99185493604139,0.0,0.0,29.01586443661527,29.01586443661527,16481.134150333462,0.8477801403940461,30.016935733165372,25.366136696924965,0.0,0.0,0.0,0.0,0.0,0.0,31.90452700756773,31.90452700756773,1394.1615774877175,-1.302018366743864,26.044888373211883,26.044888373211883,26.044888373211883,30.080356602475618,30.080356602475618,30.063305357335476,26.04308463470903,22.69431292754367,18.70547029708786,30.063305357335476,30.063305357335476,25.366136696924965,30.016935733165372,26.04308463470903,30.063305357335476,30.063305357335476,30.016935733165372,30.063305357335476,30.016935733165372,22.993148085157582,23.28990962048126,13.2,5018981.678955783 
 04/07  07:00:00,12.0,100.0,19.465082870480718,98.0027806037786,22.695376271964403,61.59358310032791,22.973632719374688,100.0,20.20945965303691,92.87376603890306,18.62149718088088,76.23519274987142,23.16093403093148,59.8735577918439,3094.8545737973673,0.10787943919006639,30.37155076555403,23.5083724193305,13305.833421605923,0.6955088931220623,30.37155076555403,25.794738349918042,0.0,0.0,0.0,0.0,0.0,0.0,31.90452700756773,31.90452700756773,1378.0912166134535,-2.53670214808532,26.430107423154265,26.430107423154265,26.430107423154265,30.46550125984332,30.46550125984332,30.459032379701338,26.417096453642827,22.973632719374688,18.62149718088088,30.459032379701338,30.459032379701338,25.794738349918042,30.37155076555403,26.417096453642827,30.459032379701338,30.459032379701338,23.5083724193305,30.459032379701338,30.37155076555403,22.695376271964403,23.16093403093148,12.0,4961128.379808432 
 04/07  08:00:00,13.0,100.0,19.417959908729877,98.2905197625218,22.588117859225754,61.582555675077344,23.26357524977638,100.0,20.02239082437258,93.9553293993716,18.6193655614603,76.08572445674312,22.774831945067127,60.88123841347109,11725.794764739647,0.6916255512104763,30.49997117311298,26.440703803698458,1852.7106773029097,0.06859172038195512,31.070948435682357,27.84000294413976,0.0,0.0,0.0,0.0,3283.615189738976,0.14664790826527177,30.916760459055666,28.23838423407186,1377.236457906783,-1.5215704702118975,26.46548185111122,26.46548185111122,26.46548185111122,30.50086886321437,30.50086886321437,30.511878204458306,26.43425129004911,23.26357524977638,18.6193655614603,30.511878204458306,30.511878204458306,27.26902568157038,30.49997117311298,26.43425129004911,30.511878204458306,30.511878204458306,26.440703803698458,30.511878204458306,27.82159494812917,22.588117859225754,22.774831945067127,13.0,4958051.248464419 
 04/07  09:00:00,17.2,90.0,19.42857033595096,98.2256422976329,24.381621239808513,55.24684843942101,23.797669039790257,99.52204110235601,19.965036711540034,94.2896736909455,18.980937175261303,74.37293686506975,22.958008109414113,60.17523237309516,1377.4174374994186,0.10691712699933281,30.790170958908416,30.27649319745068,0.0,0.0,31.070948435682357,31.070948435682357,0.0,0.0,0.0,0.0,7818.446014452104,0.252791759511189,35.352743939397755,30.193450431741745,824.1086817893408,7.460251198685625,32.00282672080773,32.00282672080773,32.00282672080773,34.69274836003085,34.69274836003085,35.80849149799347,33.40115306391389,23.797669039790257,18.980937175261303,35.80849149799347,35.80849149799347,34.49889156965234,34.49889156965234,33.40115306391389,35.80849149799347,35.80849149799347,33.985213808194615,35.80849149799347,29.339598061996334,24.381621239808513,22.958008109414113,17.2,2966791.254441627 
 04/07  10:00:00,20.0,78.0,19.52124652748129,97.6611799463275,26.41516615942447,49.14200769024533,24.539557855068693,98.27250469918425,20.213506932336475,92.85067628449129,19.56007225433773,71.9049945659059,23.702490611690536,57.74318477567761,0.0,0.0,30.79017095890842,30.79017095890842,0.0,0.0,31.070948435682354,31.070948435682354,0.0,0.0,0.0,0.0,1889.7218440294146,0.04428280574800948,39.65218502908641,38.193745483789215,143.06654313938958,18.05233428718864,36.45127336118717,36.45127336118717,36.45127336118717,36.9842490800074,36.9842490800074,39.973775425121005,39.4944034731209,24.539557855068693,19.56007225433773,39.973775425121005,39.973775425121005,37.299366583250475,37.299366583250475,39.4944034731209,39.973775425121005,39.973775425121005,37.299366583250475,39.973775425121005,35.84092703795328,26.41516615942447,23.702490611690536,19.999999999999996,515039.55530180247 
 04/07  11:00:00,22.0,73.0,19.69061218547911,96.63904174014749,27.53274021696508,46.36379006415244,25.998190539840557,93.25648140804986,20.722833013379834,89.9774908837217,20.062714502642102,69.99326973480888,24.62376082950017,55.05324206579017,0.0,0.0,30.790170958908423,30.790170958908423,0.0,0.0,31.070948435682357,31.070948435682357,0.0,0.0,0.0,0.0,0.0,0.0,39.65218502908642,39.65218502908642,0.0,22.0,36.481623926675304,36.481623926675304,36.481623926675304,36.481623926675304,36.481623926675304,39.9996872027238,39.9996872027238,25.998190539840557,20.062714502642102,39.9996872027238,39.9996872027238,36.77706845467311,36.77706845467311,39.9996872027238,39.9996872027238,39.9996872027238,36.77706845467311,39.9996872027238,36.77706845467311,27.53274021696508,24.62376082950017,22.0,0.0 
 04/07  12:00:00,22.9,64.0,19.889665204217266,95.35851250418864,27.481608569793703,46.69792784323076,27.004087431828914,90.4849152177807,21.418714046653534,86.12692597092584,20.54795000964814,68.12788136095942,25.048484138046344,53.89984245981845,0.0,0.0,30.79017095890842,30.79017095890842,0.0,0.0,31.070948435682357,31.070948435682357,0.0,0.0,0.0,0.0,0.0,0.0,39.65218502908642,39.65218502908642,0.0,22.9,36.481623926675304,36.481623926675304,36.481623926675304,36.481623926675304,36.481623926675304,39.9996872027238,39.9996872027238,27.004087431828914,20.54795000964814,39.9996872027238,39.9996872027238,36.717981060707004,36.717981060707004,39.9996872027238,39.9996872027238,39.9996872027238,36.717981060707004,39.9996872027238,36.717981060707004,27.481608569793703,25.048484138046344,22.9,0.0 
 04/07  13:00:00,23.0,65.0,20.109485303187725,93.9757281254085,26.83669319237585,48.739629692094304,27.85439729458166,89.026420279592,22.152691529031756,82.26827715432168,20.952895775565928,66.66959333492177,25.09734611825141,54.00864333900224,0.0,0.0,30.79017095890842,30.79017095890842,0.0,0.0,31.070948435682354,31.070948435682354,0.0,0.0,0.0,0.0,0.0,0.0,39.65218502908642,39.65218502908642,0.0,23.0,36.481623926675304,36.481623926675304,36.481623926675304,36.481623926675304,36.481623926675304,39.9996872027238,39.9996872027238,27.85439729458166,20.952895775565928,39.9996872027238,39.9996872027238,36.658891837637654,36.658891837637654,39.9996872027238,39.9996872027238,39.9996872027238,36.658891837637654,39.9996872027238,36.658891837637654,26.83669319237585,25.09734611825141,23.0,0.0 
 04/07  14:00:00,23.0,65.0,20.32973921538249,92.70444376741384,26.271402930239105,50.88641971422436,28.324159261590005,91.50296297560243,22.878881405163263,78.71762498889458,21.35157933980924,65.5490578656808,25.210751206692706,54.17379507797098,0.0,0.0,30.79017095890842,30.79017095890842,0.0,0.0,31.070948435682354,31.070948435682354,0.0,0.0,0.0,0.0,0.0,0.0,39.65218502908642,39.65218502908642,0.0,23.0,36.481623926675304,36.481623926675304,36.481623926675304,36.481623926675304,36.481623926675304,39.9996872027238,39.9996872027238,28.324159261590005,21.35157933980924,39.9996872027238,39.9996872027238,36.658891837637654,36.658891837637654,39.9996872027238,39.9996872027238,39.9996872027238,36.658891837637654,39.9996872027238,36.658891837637654,26.271402930239105,25.210751206692706,23.0,0.0 
 04/07  15:00:00,24.4,51.0,20.52609448755405,91.49650193913472,25.80561218074439,52.046882104792374,27.99856000915107,97.76086387999,23.50149524284577,75.73496920179039,21.732210674995546,64.0727240115081,25.644920273819114,52.53608876377773,0.0,0.0,30.79017095890842,30.79017095890842,0.0,0.0,31.070948435682354,31.070948435682354,0.0,0.0,0.0,0.0,0.0,0.0,39.65218502908642,39.65218502908642,0.0,24.4,36.481623926675304,36.481623926675304,36.481623926675304,36.481623926675304,36.481623926675304,39.9996872027238,39.9996872027238,27.99856000915107,21.732210674995546,39.9996872027238,39.9996872027238,36.658891837637654,36.658891837637654,39.9996872027238,39.9996872027238,39.9996872027238,36.658891837637654,39.9996872027238,36.658891837637654,25.80561218074439,25.644920273819114,24.4,0.0 
 04/07  16:00:00,23.0,57.0,20.663612967768962,90.81381235939828,25.289066060776378,53.06934364246474,27.21928418326135,99.99999999999999,23.939189440257813,73.83844674167494,21.8138899209929,63.603884995751734,25.620575549633188,52.02442110744353,0.0,0.0,30.79017095890842,30.79017095890842,0.0,0.0,31.070948435682354,31.070948435682354,0.0,0.0,0.0,0.0,0.0,0.0,39.65218502908642,39.65218502908642,0.0,23.0,36.481623926675304,36.481623926675304,36.481623926675304,36.481623926675304,36.481623926675304,39.9996872027238,39.9996872027238,27.21928418326135,21.8138899209929,39.9996872027238,39.9996872027238,36.658891837637654,36.658891837637654,39.9996872027238,39.9996872027238,39.9996872027238,36.658891837637654,39.9996872027238,36.658891837637654,25.289066060776378,25.620575549633188,23.0,0.0 
 04/07  17:00:00,21.0,78.0,20.685659899629698,90.69040554868045,24.49101598972803,56.23839760080917,26.02234715677062,100.0,24.13942535881035,72.95567999794957,21.59704120530681,64.84636763504379,24.927120771635074,54.78328909593006,0.0,0.0,30.79017095890842,30.79017095890842,0.0,0.0,31.070948435682357,31.070948435682357,0.0,0.0,0.0,0.0,0.0,0.0,39.65218502908642,39.65218502908642,0.0,21.0,36.481623926675304,36.481623926675304,36.481623926675304,36.481623926675304,36.481623926675304,39.9996872027238,39.9996872027238,26.02234715677062,21.59704120530681,39.9996872027238,39.9996872027238,36.717981060707004,36.717981060707004,39.9996872027238,39.9996872027238,39.9996872027238,36.717981060707004,39.9996872027238,36.717981060707004,24.49101598972803,24.927120771635074,21.0,0.0 
 04/07  18:00:00,20.4,77.0,20.616562301068306,91.16779944430334,23.655571041582398,60.124575729378684,24.96356002212238,100.0,24.05571501855722,73.39585330776953,21.191008182456272,67.19749975354614,24.00141550633201,58.88160914819399,0.0,0.0,30.79017095890842,30.79017095890842,0.0,0.0,31.070948435682357,31.070948435682357,0.0,0.0,0.0,0.0,0.0,0.0,39.65218502908642,39.65218502908642,0.0,20.4,36.481623926675304,36.481623926675304,36.481623926675304,36.481623926675304,36.481623926675304,39.9996872027238,39.9996872027238,24.96356002212238,21.191008182456272,39.9996872027238,39.9996872027238,36.717981060707004,36.717981060707004,39.9996872027238,39.9996872027238,39.9996872027238,36.717981060707004,39.9996872027238,36.717981060707004,23.655571041582398,24.00141550633201,20.4,0.0 
 04/07  19:00:00,20.0,83.0,20.47796740323522,91.95071091395056,22.803324712485175,64.11264826856475,24.00232727247992,100.0,23.748850704879526,74.76270607004426,20.784091234644954,69.50703103362133,23.152885010993867,62.764592177604364,13395.60846007419,0.43628799450794636,34.825840833279884,29.03473378423176,0.0,0.0,31.070948435682357,31.070948435682357,0.0,0.0,0.0,0.0,0.0,0.0,39.65218502908642,39.65218502908642,935.5615738249744,9.073089742261152,30.671686865843846,30.671686865843846,30.671686865843846,33.697822437215194,33.697822437215194,34.909444622744665,31.59247795368345,24.00232727247992,20.784091234644954,34.909444622744665,34.909444622744665,33.849624207110296,33.849624207110296,31.59247795368345,34.909444622744665,34.909444622744665,28.058517158062163,34.909444622744665,33.849624207110296,22.803324712485175,23.152885010993867,20.0,3368021.6657699076 
 04/07  20:00:00,20.0,83.0,20.292195955134638,93.01198803774535,23.014646081042837,64.10799070738332,23.22740434122363,99.99999999999999,23.24810666223764,77.05562372431265,20.43591372899767,71.65392749740123,22.405430618484417,66.52309312036763,5379.337834203467,0.21580513786591843,32.85409821963165,29.112793551219603,0.0,0.0,31.070948435682354,31.070948435682354,0.0,0.0,0.0,0.0,11507.48951933919,0.5998100890988546,33.719126463968024,30.631344906907394,1308.0405199430434,5.487821970677808,28.51217774265924,28.51217774265924,28.51217774265924,32.547333178263685,32.547333178263685,32.578927335251834,28.46278990229358,23.22740434122363,20.43591372899767,32.578927335251834,32.578927335251834,32.53445977744961,32.53445977744961,28.46278990229358,32.578927335251834,32.578927335251834,28.793155109037567,32.578927335251834,29.44667822038899,23.014646081042837,22.405430618484417,20.0,4708945.871794956 
 04/07  21:00:00,20.2,81.0,20.111798718599847,94.05538690470873,23.605326054065713,62.43177218947574,22.6016411403782,100.0,22.779426371344357,79.27209531441838,20.183141540159035,73.30510267143397,22.412626636736007,67.09956418815281,0.0,0.0,31.23205484468188,31.23205484468188,5380.330570240926,0.17401157534739148,30.139928603655672,26.441297798738177,0.0,0.0,0.0,0.0,12196.971854793592,0.8136884246526086,30.92836821635799,27.430321511696164,1370.4857346173205,5.742689617160172,26.73483796328906,26.73483796328906,26.73483796328906,30.770108138929693,30.770108138929693,30.793490330140447,26.690127449070474,22.6016411403782,20.183141540159035,30.793490330140447,30.793490330140447,27.229737411440492,30.92836821635799,26.690127449070474,30.793490330140447,30.793490330140447,30.92836821635799,30.793490330140447,27.430321511696164,23.605326054065713,22.412626636736007,20.2,4933748.644622354 
 04/07  22:00:00,20.0,73.0,19.976599720299625,94.84602501329309,23.55028942242573,62.345848696057494,22.250229920410078,99.99999999999999,22.452238156984805,80.86183932238679,19.94098721358417,74.45031739982123,23.204689791419177,63.66035758890472,0.0,0.0,31.232054844681876,31.232054844681876,15550.655726524847,0.7934270068002083,28.010279418529727,22.941106818491328,0.0,0.0,0.0,0.0,1800.8550759453774,0.19577299319979172,28.104468194703134,26.679938879561668,1492.8086511949791,5.622795900165695,23.869717459256776,23.869717459256776,23.869717459256776,27.904946352807087,27.904946352807087,27.93145937960682,23.826170798140186,22.250229920410078,19.94098721358417,27.93145937960682,27.93145937960682,22.941106818491328,28.010279418529727,23.826170798140186,27.93145937960682,27.93145937960682,28.010279418529727,27.93145937960682,26.585750103388257,23.55028942242573,23.204689791419177,20.0,5374111.144301925 
 04/07  23:00:00,17.0,94.0,19.8772916775689,95.43144304546908,23.139584813274077,63.8577298094134,22.299222074875054,100.0,22.121973799908833,82.5036369690365,19.721410071492365,75.5663826391847,23.363086890313,62.99668866111572,0.0,0.0,31.23205484468188,31.23205484468188,16613.737240850332,0.9832000000000001,28.619410812663666,24.57665174775798,0.0,0.0,0.0,0.0,0.0,0.0,27.528510593152276,27.528510593152276,1457.4213532650945,2.6084572503059427,24.607985952744894,24.607985952744894,24.607985952744894,28.643504556307256,28.643504556307256,28.61898661817405,24.61332261208387,22.299222074875054,19.721410071492365,28.61898661817405,28.61898661817405,24.57665174775798,28.619410812663666,24.61332261208387,28.61898661817405,28.61898661817405,28.619410812663666,28.61898661817405,28.619410812663666,23.139584813274077,23.363086890313,17.0,5246716.871754341 
 04/07  24:00:00,16.6,94.0,19.795535270480705,95.91653123226203,22.528604603564215,66.22081917276043,22.755809789463687,99.70985462091048,21.763298892664878,84.32941564112102,19.53032903602631,76.59094899578837,23.090764744910942,63.99782464290659,9431.49803635227,0.5543588692996059,28.7755270925412,24.704272511158614,8046.747030343298,0.4378411307003942,28.7755270925412,24.377828227773435,0.0,0.0,0.0,0.0,0.0,0.0,27.528510593152276,27.528510593152276,1458.639214258758,2.201996595304501,24.581383661153257,24.581383661153257,24.581383661153257,28.61689199760368,28.61689199760368,28.617958896648517,24.561010530596484,22.755809789463687,19.53032903602631,28.617958896648517,28.617958896648517,24.377828227773435,28.7755270925412,24.561010530596484,28.617958896648517,28.617958896648517,24.704272511158614,28.617958896648517,28.7755270925412,22.528604603564215,23.090764744910942,16.6,5251101.171331529 
 04/08  01:00:00,18.0,94.0,19.728327986836298,96.22204793091933,22.720166439736396,65.64391679216018,22.956551640092805,100.0,21.439240854729377,85.93292865497536,19.412446785963414,77.36846806417344,22.626590902979387,66.01495244159923,6800.521304746334,0.46538772198928424,29.447088961802685,25.951845434616402,1613.8126943274688,0.06176708405008592,29.447088961802685,23.1318779892201,0.0,0.0,0.0,0.0,9036.165596152621,0.46504519396062993,29.447088961802685,24.7990316127212,1428.5378637517215,3.601376827535093,25.249574598113504,25.249574598113504,25.249574598113504,29.28519642523403,29.28519642523403,29.275924775138353,25.239397782538486,22.956551640092805,19.412446785963414,29.275924775138353,29.275924775138353,23.1318779892201,29.447088961802685,25.239397782538486,29.275924775138353,29.275924775138353,25.951845434616402,29.275924775138353,24.7990316127212,22.720166439736396,22.626590902979387,18.0,5142736.309506197 
 04/08  02:00:00,18.0,100.0,19.67506808954763,96.54072564951005,23.013068238745074,65.25593975193613,22.866964109443447,100.0,21.225564797709797,87.06600618383479,19.338122525449528,78.31911056871543,22.760171028050166,66.25963280432941,6373.694855953525,0.34713839395036694,30.660322727360303,26.267817005204208,1429.1400796960245,0.04058647894410032,30.660322727360303,22.2363463319693,0.0,0.0,0.0,0.0,9499.024427500273,0.6044751271055329,30.660322727360303,26.90087294973471,1375.8373784444188,3.5725410816983523,26.484862032304402,26.484862032304402,26.484862032304402,30.520245305268695,30.520245305268695,30.497758742649257,26.48858234781858,22.866964109443447,19.338122525449528,30.497758742649257,30.497758742649257,22.2363463319693,30.660322727360303,26.48858234781858,30.497758742649257,30.497758742649257,26.267817005204208,30.497758742649257,26.90087294973471,23.013068238745074,22.760171028050166,18.0,4953014.562399908 
 04/08  03:00:00,18.1,96.0,19.633496337420617,96.69440939292238,23.241249231189745,64.48985442433684,22.697512441757343,100.0,21.064343143225045,87.84504797963054,19.296624934365962,78.59461729891537,23.233967123131038,64.51484812322012,0.0,0.0,30.660322727360303,30.660322727360303,13239.660163817898,0.4909738008275556,30.088826227388054,23.43172822046902,0.0,0.0,0.0,0.0,3367.698252747212,0.26817466201700674,30.216724872325464,28.714589226107744,1391.3282065353837,3.6757019960827906,26.112574186544265,26.112574186544265,26.112574186544265,30.148029341651753,30.148029341651753,30.156254440443828,26.084536812156962,22.697512441757343,19.296624934365962,30.156254440443828,30.156254440443828,23.43172822046902,30.088826227388054,26.084536812156962,30.156254440443828,30.156254440443828,30.088826227388054,30.156254440443828,28.58669058117033,23.241249231189745,23.233967123131038,18.1,5008781.5435273815 
 04/08  04:00:00,18.0,100.0,19.59978945895874,96.89710031558414,23.133791689260796,64.91963665361445,22.831350873660753,100.0,20.927340737341652,88.5879327817053,19.267525605491958,78.74466141195354,23.579600709579303,63.192281079531426,0.0,0.0,30.660322727360303,30.660322727360303,15862.320962984133,0.5516392852428582,31.797513863616917,24.91070577454,0.0,0.0,0.0,0.0,0.0,0.0,30.216724872325464,30.216724872325464,1318.2747847143046,3.5188092865348954,27.95422038937317,27.95422038937317,27.95422038937317,31.98931992148112,31.98931992148112,31.95180555977973,27.972867998359746,22.831350873660753,19.267525605491958,31.95180555977973,31.95180555977973,24.91070577454,31.797513863616917,27.972867998359746,31.95180555977973,31.95180555977973,31.797513863616917,31.95180555977973,31.797513863616917,23.133791689260796,23.579600709579303,18.0,4745789.2249714965 
 04/08  05:00:00,18.0,100.0,19.57888252997428,97.02306947347046,22.864165356422813,65.9754466961027,23.140985782989542,100.0,20.825487845591688,89.1448193583532,19.23307828756679,78.90423799095478,23.501737214664274,63.47745437377712,14935.195173041668,0.4902296059933187,34.37086205784881,26.94796334094305,0.0,0.0,33.852287764662194,33.852287764662194,0.0,0.0,0.0,0.0,0.0,0.0,30.216724872325464,30.216724872325464,1224.911865419342,3.431103483852363,30.732411276815185,30.732411276815185,30.732411276815185,34.76712526834861,34.76712526834861,34.71114114992926,30.76976026456896,23.140985782989542,19.23307828756679,34.71114114992926,34.71114114992926,34.37086205784881,34.37086205784881,30.76976026456896,34.71114114992926,34.71114114992926,26.94796334094305,34.71114114992926,34.37086205784881,22.864165356422813,23.501737214664274,18.0,4409682.715509631 
 04/08  06:00:00,18.6,95.0,19.56879807028576,97.08389238037665,23.40003469825525,63.871589499148484,23.4279617042209,100.0,20.75057981398338,89.55690142444288,19.199245658118986,79.07013758373986,23.13346292055831,64.90428965831279,0.0,0.0,37.58055407241233,37.58055407241233,0.0,0.0,33.852287764662194,33.852287764662194,0.0,0.0,0.0,0.0,0.0,0.0,30.216724872325464,30.216724872325464,0.0,18.6,31.61826330387651,31.61826330387651,31.61826330387651,31.61826330387651,31.61826330387651,35.59725809783143,35.59725809783143,23.4279617042209,19.199245658118986,35.59725809783143,35.59725809783143,31.89065850976425,31.89065850976425,35.59725809783143,35.59725809783143,35.59725809783143,31.89065850976425,35.59725809783143,31.89065850976425,23.40003469825525,23.13346292055831,18.6,0.0 
 04/08  07:00:00,19.0,94.0,19.562534430725222,97.21804332785426,24.115132071886556,61.899583338699074,23.379720673435866,99.99999999999999,20.692921783606494,89.96471318392936,19.175879457838047,79.79596240938123,22.654759579089088,67.59751532524257,0.0,0.0,37.58055407241233,37.58055407241233,0.0,0.0,33.852287764662194,33.852287764662194,0.0,0.0,0.0,0.0,11549.41435319877,0.4966359009330686,32.065080643904025,28.327734378328522,855.8791842211787,9.32424789022847,29.816083502659538,29.816083502659538,29.816083502659538,32.506026193138155,32.506026193138155,33.886222812628596,31.073852968975324,23.379720673435866,19.175879457838047,33.886222812628596,33.886222812628596,32.599091219100885,32.599091219100885,31.073852968975324,33.886222812628596,33.886222812628596,32.599091219100885,33.886222812628596,28.86174495352538,24.115132071886556,22.654759579089088,19.0,3081165.0631962433 
 04/08  08:00:00,19.0,94.0,19.555228088543508,97.26220438449116,24.36017566034397,61.33967664242377,23.123951545517095,100.0,20.665260693020723,90.1181810271538,19.199117265721632,79.96664062027304,23.064037913223753,66.31045613442262,0.0,0.0,37.58055407241233,37.58055407241233,0.0,0.0,33.852287764662194,33.852287764662194,0.0,0.0,0.0,0.0,13839.900299118148,0.5202411416681444,36.47155109148861,28.939768828992378,1167.8449094416733,4.377424625043369,33.032109580178144,33.032109580178144,33.032109580178144,37.06681413827857,37.06681413827857,36.948696657284415,33.134541483744826,23.123951545517095,19.199117265721632,36.948696657284415,36.948696657284415,36.47155109148861,36.47155109148861,33.134541483744826,36.948696657284415,36.948696657284415,36.47155109148861,36.948696657284415,28.939768828992378,24.36017566034397,23.064037913223753,19.0,4204241.673990024 
 04/08  09:00:00,20.6,89.0,19.57210435389466,97.2565355039286,24.714133198061273,60.58733661727935,23.076371502771384,99.99999999999999,20.709791615751467,89.96032202806144,19.50469371768974,78.91300350272368,23.865841305871804,63.73940349179199,0.0,0.0,37.58055407241233,37.58055407241233,0.0,0.0,33.852287764662194,33.852287764662194,0.0,0.0,0.0,0.0,0.0,0.0,38.411701784656266,38.411701784656266,0.0,20.6,35.548933449594635,35.548933449594635,35.548933449594635,35.548933449594635,35.548933449594635,39.42272571380925,39.42272571380925,23.076371502771384,19.50469371768974,39.42272571380925,39.42272571380925,35.74412580638213,35.74412580638213,39.42272571380925,39.42272571380925,39.42272571380925,35.74412580638213,39.42272571380925,35.74412580638213,24.714133198061273,23.865841305871804,20.6,0.0 
 04/08  10:00:00,21.0,88.0,19.63437244380721,96.88100779991711,25.39473557539755,58.9309059911331,23.758053256791126,98.96071271366374,20.90985813691403,88.85924445364347,19.971047130992382,77.27056170567641,24.27410964705446,62.99706650298598,0.0,0.0,37.58055407241233,37.58055407241233,0.0,0.0,33.852287764662194,33.852287764662194,0.0,0.0,0.0,0.0,0.0,0.0,38.411701784656266,38.411701784656266,0.0,21.0,35.548933449594635,35.548933449594635,35.548933449594635,35.548933449594635,35.548933449594635,39.42272571380925,39.42272571380925,23.758053256791126,19.971047130992382,39.42272571380925,39.42272571380925,35.74412580638213,35.74412580638213,39.42272571380925,39.42272571380925,39.42272571380925,35.74412580638213,39.42272571380925,35.74412580638213,25.39473557539755,24.27410964705446,21.0,0.0 
 04/08  11:00:00,23.0,78.0,19.754909219663013,96.15873736654713,26.18166159149107,56.70965397146845,24.898727231487605,95.9441263040318,21.319055610197058,86.65419265241187,20.45415910185718,75.38774526618727,24.36721932029942,63.16063779448634,0.0,0.0,37.58055407241233,37.58055407241233,0.0,0.0,33.852287764662194,33.852287764662194,0.0,0.0,0.0,0.0,0.0,0.0,38.411701784656266,38.411701784656266,0.0,23.0,35.548933449594635,35.548933449594635,35.548933449594635,35.548933449594635,35.548933449594635,39.42272571380925,39.42272571380925,24.898727231487605,20.45415910185718,39.42272571380925,39.42272571380925,35.8091898365782,35.8091898365782,39.42272571380925,39.42272571380925,39.42272571380925,35.8091898365782,39.42272571380925,35.8091898365782,26.18166159149107,24.36721932029942,23.0,0.0 
 04/08  12:00:00,23.2,77.0,19.91844309126488,95.18845892731625,26.180947732172825,57.68353441271545,26.018704995029147,95.42553236590237,21.89816066909658,83.6380477598792,20.785706026341142,74.71508431574549,24.218476445263686,64.81423270383684,0.0,0.0,37.58055407241233,37.58055407241233,0.0,0.0,33.852287764662194,33.852287764662194,0.0,0.0,0.0,0.0,0.0,0.0,38.411701784656266,38.411701784656266,0.0,23.2,35.548933449594635,35.548933449594635,35.548933449594635,35.548933449594635,35.548933449594635,39.42272571380925,39.42272571380925,26.018704995029147,20.785706026341142,39.42272571380925,39.42272571380925,35.8091898365782,35.8091898365782,39.42272571380925,39.42272571380925,39.42272571380925,35.8091898365782,39.42272571380925,35.8091898365782,26.180947732172825,24.218476445263686,23.2,0.0 
 04/08  13:00:00,24.0,74.0,20.106335996763754,93.99400770459556,25.670397643071865,60.44283916952911,27.003733641841954,95.39926782749528,22.550421438445596,80.30177421370979,21.101288680022364,74.13965282059613,24.18463757782532,66.0207701597105,0.0,0.0,37.58055407241233,37.58055407241233,0.0,0.0,33.852287764662194,33.852287764662194,0.0,0.0,0.0,0.0,0.0,0.0,38.411701784656266,38.411701784656266,0.0,24.0,35.548933449594635,35.548933449594635,35.548933449594635,35.548933449594635,35.548933449594635,39.42272571380925,39.42272571380925,27.003733641841954,21.101288680022364,39.42272571380925,39.42272571380925,35.8091898365782,35.8091898365782,39.42272571380925,39.42272571380925,39.42272571380925,35.8091898365782,39.42272571380925,35.8091898365782,25.670397643071865,24.18463757782532,24.0,0.0 
 04/08  14:00:00,25.0,69.0,20.306739999031997,92.8362067447975,25.20169747910278,62.70161100167243,27.759570109431493,95.13575403450338,23.266265161382496,76.89408671081475,21.37893534008895,73.39818000732696,24.38591806552986,65.80854853869005,0.0,0.0,37.58055407241233,37.58055407241233,0.0,0.0,33.852287764662194,33.852287764662194,0.0,0.0,0.0,0.0,0.0,0.0,38.411701784656266,38.411701784656266,0.0,24.999999999999996,35.548933449594635,35.548933449594635,35.548933449594635,35.548933449594635,35.548933449594635,39.42272571380925,39.42272571380925,27.759570109431493,21.37893534008895,39.42272571380925,39.42272571380925,35.74412580638213,35.74412580638213,39.42272571380925,39.42272571380925,39.42272571380925,35.74412580638213,39.42272571380925,35.74412580638213,25.20169747910278,24.38591806552986,24.999999999999996,0.0 
 04/08  15:00:00,25.2,64.0,20.505327252134364,91.7047342093592,24.761409668878954,64.78839036395479,28.174432455851345,98.66244414786989,23.968460973705078,73.70909881829942,21.553903466637593,73.11724052215052,25.21690191732091,63.036045327316614,0.0,0.0,37.58055407241233,37.58055407241233,0.0,0.0,33.852287764662194,33.852287764662194,0.0,0.0,0.0,0.0,0.0,0.0,38.411701784656266,38.411701784656266,0.0,25.199999999999996,35.548933449594635,35.548933449594635,35.548933449594635,35.548933449594635,35.548933449594635,39.42272571380925,39.42272571380925,28.174432455851345,21.553903466637593,39.42272571380925,39.42272571380925,35.74412580638213,35.74412580638213,39.42272571380925,39.42272571380925,39.42272571380925,35.74412580638213,39.42272571380925,35.74412580638213,24.761409668878954,25.21690191732091,25.199999999999996,0.0 
 04/08  16:00:00,25.0,74.0,20.688760886738663,90.67350985930797,24.358993992069767,66.82914154537842,28.162793005895146,100.0,24.739191379129306,70.384183022799,21.68450614105908,72.90009290469088,26.41121841907991,59.143014937398185,0.0,0.0,37.58055407241233,37.58055407241233,0.0,0.0,33.852287764662194,33.852287764662194,0.0,0.0,0.0,0.0,0.0,0.0,38.411701784656266,38.411701784656266,0.0,25.0,35.548933449594635,35.548933449594635,35.548933449594635,35.548933449594635,35.548933449594635,39.42272571380925,39.42272571380925,28.162793005895146,21.68450614105908,39.42272571380925,39.42272571380925,35.8091898365782,35.8091898365782,39.42272571380925,39.42272571380925,39.42272571380925,35.8091898365782,39.42272571380925,35.8091898365782,24.358993992069767,26.41121841907991,25.0,0.0 
 04/08  17:00:00,24.0,83.0,20.84651755392702,89.79675547921777,23.992950236004216,69.10855638283655,27.664638436270145,100.0,25.380132242050216,67.74641426042078,21.722595529355328,73.2896492960375,27.436516158433836,56.33979340522063,0.0,0.0,37.58055407241233,37.58055407241233,0.0,0.0,33.852287764662194,33.852287764662194,0.0,0.0,0.0,0.0,0.0,0.0,38.411701784656266,38.411701784656266,0.0,24.0,35.548933449594635,35.548933449594635,35.548933449594635,35.548933449594635,35.548933449594635,39.42272571380925,39.42272571380925,27.664638436270145,21.722595529355328,39.42272571380925,39.42272571380925,35.8091898365782,35.8091898365782,39.42272571380925,39.42272571380925,39.42272571380925,35.8091898365782,39.42272571380925,35.8091898365782,23.992950236004216,27.436516158433836,24.0,0.0 
 04/08  18:00:00,23.0,84.0,20.9415337758372,89.2732256300864,23.52785217126318,71.72626769042365,26.68597132067071,100.0,25.683513119874966,66.5359940918671,21.594804989396565,74.32656649567718,27.367155571793887,57.09512716369207,0.0,0.0,37.58055407241233,37.58055407241233,0.0,0.0,33.852287764662194,33.852287764662194,0.0,0.0,0.0,0.0,0.0,0.0,38.411701784656266,38.411701784656266,0.0,23.0,35.548933449594635,35.548933449594635,35.548933449594635,35.548933449594635,35.548933449594635,39.42272571380925,39.42272571380925,26.68597132067071,21.594804989396565,39.42272571380925,39.42272571380925,35.8091898365782,35.8091898365782,39.42272571380925,39.42272571380925,39.42272571380925,35.8091898365782,39.42272571380925,35.8091898365782,23.52785217126318,27.367155571793887,23.0,0.0 
 04/08  19:00:00,22.0,88.0,20.906159370969547,89.55630515647859,22.913336619127644,74.58484771733373,25.43562838906673,100.0,25.57878238013128,67.0168527816154,21.26512885374091,75.96763333178707,26.027440082290994,61.906145109243795,10342.11817403295,0.2742142507476165,36.07290336083768,30.548660012801804,0.0,0.0,33.852287764662194,33.852287764662194,0.0,0.0,0.0,0.0,0.0,0.0,38.411701784656266,38.411701784656266,729.4522297121146,13.279756434017587,32.87929162654434,32.87929162654434,32.87929162654434,35.300129688171474,35.300129688171474,36.9468094183353,34.31613066411527,25.43562838906673,21.26512885374091,36.9468094183353,36.9468094183353,35.39038247296124,35.39038247296124,34.31613066411527,36.9468094183353,36.9468094183353,29.86613912492537,36.9468094183353,35.39038247296124,22.913336619127644,26.027440082290994,22.0,2626028.026963612 
 04/08  20:00:00,21.0,88.0,20.75423575195888,90.39794071689829,22.935199982498666,74.48105083012611,24.45192342680198,100.0,25.167553558882766,68.67603363891045,20.931944856840325,77.53637084843274,24.74491615622906,66.80650797811472,14310.200674615538,0.3623832948236057,37.23719588786412,27.634603104973095,0.0,0.0,33.852287764662194,33.852287764662194,0.0,0.0,0.0,0.0,0.0,0.0,38.411701784656266,38.411701784656266,1146.8160598015527,6.37823840506576,33.70842266073184,33.70842266073184,33.70842266073184,37.74312721883227,37.74312721883227,37.647318706391864,33.786789735518035,24.45192342680198,20.931944856840325,37.647318706391864,37.647318706391864,37.23719588786412,37.23719588786412,33.786789735518035,37.647318706391864,37.647318706391864,27.634603104973095,37.647318706391864,37.23719588786412,22.935199982498666,24.74491615622906,21.0,4128537.815285589 
 04/08  21:00:00,20.4,89.0,20.579583649084444,91.37624265090776,23.81916564426247,70.67889648361032,23.697139830331185,100.0,24.572139774661533,71.16086300334031,20.65457613510295,79.02067920204513,23.656378331552908,71.37632240936291,3479.6246872258366,0.08590426645274174,39.955799228477765,37.533200992683504,0.0,0.0,33.852287764662194,33.852287764662194,0.0,0.0,0.0,0.0,0.0,0.0,38.411701784656266,38.411701784656266,229.53823624213427,17.241507671926946,36.597704313357994,36.597704313357994,36.597704313357994,37.46434533833998,37.46434533833998,39.98894963770052,39.149959416553116,23.697139830331185,20.65457613510295,39.98894963770052,39.98894963770052,37.65712792505979,37.65712792505979,39.149959416553116,39.98894963770052,39.98894963770052,35.23452968926553,39.98894963770052,37.65712792505979,23.81916564426247,23.656378331552908,20.4,826337.6504716834 
 04/08  22:00:00,20.0,88.0,20.398770880744898,92.40152334150366,24.715126991913028,66.99983089410081,23.031051344227425,100.0,23.92553198761573,73.97445461177196,20.414567225146037,80.46099454146483,22.553816759355502,76.32062363345608,0.0,0.0,39.955799228477765,39.955799228477765,77.46888582544983,0.001872536535325732,32.940244350124125,30.46589659716998,0.0,0.0,0.0,0.0,17874.47499222878,0.7112067008743364,33.032265364447305,26.167901290008693,1290.449413377423,5.490947361655971,28.901936359521073,28.901936359521073,28.901936359521073,32.93696280725334,32.93696280725334,33.10367259879056,28.703779760937483,23.031051344227425,20.414567225146037,33.10367259879056,33.10367259879056,30.55791761149316,33.032265364447305,28.703779760937483,33.10367259879056,33.10367259879056,33.032265364447305,33.10367259879056,26.167901290008693,24.715126991913028,22.553816759355502,20.0,4645617.888158723 
 04/08  23:00:00,19.0,94.0,20.238534248322594,93.41319140751088,24.839699146716384,66.5309353793547,22.460352182005522,100.0,23.363313822479828,76.59672545355699,20.19436866636147,81.83694436152203,22.726677031930382,75.55247903285844,0.0,0.0,39.955799228477765,39.955799228477765,7712.3638236835,0.288796685586696,29.46137516572376,26.26677597338719,0.0,0.0,0.0,0.0,9377.275719783924,0.6603438360645566,31.286002826349332,28.189957641981948,1357.6071230660355,4.555004306314286,27.21718472223248,27.21718472223248,27.21718472223248,31.25222530270478,31.25222530270478,31.282436530084873,27.16528466053968,22.460352182005522,20.19436866636147,31.282436530084873,31.282436530084873,28.091403634012764,31.286002826349332,27.16528466053968,31.282436530084873,31.282436530084873,31.286002826349332,31.282436530084873,28.189957641981948,24.839699146716384,22.726677031930382,19.0,4887385.643037728 
 04/08  24:00:00,18.0,96.0,20.116346581318027,94.12187474051893,24.4433286821726,67.9614755818317,22.362837983354925,99.99999999999999,22.974456066117135,78.4178841398998,19.99521084494972,82.92303665753198,23.571066593150977,71.62225660138259,0.0,0.0,39.95579922847776,39.95579922847776,16019.578176588046,0.8693057397249231,28.246331230102335,23.738006077852376,0.0,0.0,0.0,0.0,1030.534298914943,0.11689426027507693,28.72646463735584,28.02339524485246,1478.5028669463134,3.6545999136923784,24.156141201439837,24.156141201439837,24.156141201439837,28.19148529512884,28.19148529512884,28.196919759716252,24.134946359735626,22.362837983354925,19.99521084494972,28.196919759716252,28.196919759716252,23.738006077852376,28.246331230102335,24.134946359735626,28.196919759716252,28.196919759716252,28.246331230102335,28.196919759716252,27.543261837598962,24.4433286821726,23.571066593150977,18.0,5322610.321006728 
 04/09  01:00:00,18.0,100.0,20.03018321042984,94.62515198166578,23.843395818020426,70.37818160467393,22.58474464356845,100.0,22.63609567931237,80.04290762893905,19.838790483477844,83.87107642370583,23.828663735216004,70.44157603350862,0.0,0.0,39.955799228477765,39.955799228477765,16608.23541202653,0.9651511734855678,29.177697065636913,25.058862016126685,0.0,0.0,0.0,0.0,0.0,0.0,28.72646463735584,28.72646463735584,1432.0968685115702,3.6247115996223034,25.16929911485099,25.16929911485099,25.16929911485099,29.204936447281483,29.204936447281483,29.18203221044035,25.1730425184658,22.58474464356845,19.838790483477844,29.18203221044035,29.18203221044035,25.058862016126685,29.177697065636913,25.1730425184658,29.18203221044035,29.18203221044035,29.177697065636913,29.18203221044035,29.177697065636913,23.843395818020426,23.828663735216004,18.0,5155548.726641653 
 04/09  02:00:00,17.0,100.0,19.965791290827855,95.00332958517976,23.180405506767872,73.0055196867439,23.10198674649009,99.63063220886917,22.30574703610494,81.66626637962919,19.678488888855725,84.73019224880991,23.60615865057126,71.15424123127055,0.0,0.0,39.95579922847776,39.95579922847776,9648.712075277257,0.3961429930711644,33.272707512501,28.677861459158617,0.0,0.0,0.0,0.0,0.0,0.0,28.72646463735584,28.72646463735584,860.1828068408502,7.313491118305896,29.837467654451576,29.837467654451576,29.837467654451576,32.52749686488354,32.52749686488354,33.68435198934001,31.190720050455727,23.10198674649009,19.678488888855725,33.68435198934001,33.68435198934001,27.786993941415613,32.381839994757996,31.190720050455727,33.68435198934001,33.68435198934001,32.381839994757996,33.68435198934001,32.381839994757996,23.180405506767872,23.60615865057126,17.0,3096658.1046270607 
 04/09  03:00:00,17.2,98.0,19.90488972005417,95.36258728256753,22.609687824363895,75.06186730701192,23.417676025328127,99.99663162707351,22.019917951271403,83.10076648629718,19.53778252791807,85.45034190874803,23.15695256906905,72.61406868760105,17249.22730321351,0.8067859045572205,32.20018926553452,27.024103810603386,0.0,0.0,34.68629483931288,34.68629483931288,0.0,0.0,0.0,0.0,0.0,0.0,28.72646463735584,28.72646463735584,1311.8733942117326,2.688116937219795,28.12992884305396,28.12992884305396,28.12992884305396,32.164994447609864,32.164994447609864,32.229259396971656,28.041139272909387,23.417676025328127,19.53778252791807,32.229259396971656,32.229259396971656,32.20018926553452,32.20018926553452,28.041139272909387,32.229259396971656,32.229259396971656,27.024103810603386,32.229259396971656,32.20018926553452,22.609687824363895,23.15695256906905,17.199999999999996,4722744.219162237 
 04/09  04:00:00,17.0,100.0,19.845514659229753,95.71430170143404,23.210419025677638,72.03915761566975,23.35604199501804,100.0,21.757135786248508,84.44464149486522,19.411975948045452,86.11151066875712,22.644430156311167,74.5500406823781,7695.024122205383,0.4118411983140635,35.2818699584325,33.046888527109346,0.0,0.0,34.686294839312886,34.686294839312886,0.0,0.0,0.0,0.0,8733.308017667234,0.36154533202754724,30.902206854913526,28.012793062068994,1242.0368928051748,2.424852635341571,30.214866910701243,30.214866910701243,30.214866910701243,34.24967025383616,34.24967025383616,34.22585263930745,30.218789781557962,23.35604199501804,19.411975948045452,34.22585263930745,34.22585263930745,34.179909515451854,34.179909515451854,30.218789781557962,34.22585263930745,34.22585263930745,31.944928084128698,34.22585263930745,31.290495722607325,23.210419025677638,22.644430156311167,17.0,4471332.814098629 
 04/09  05:00:00,17.0,100.0,19.787463730556595,96.05961228593335,24.036958542303577,68.13480156839371,22.99827067744821,99.99999999999999,21.508738150900605,85.73758487573235,19.313074639226024,86.63447682010178,22.78727319817692,73.47091697306124,0.0,0.0,35.281869958432495,35.281869958432495,2318.795753716011,0.06028811194102751,33.77299793570488,30.705860217683565,0.0,0.0,0.0,0.0,14024.474752049566,0.6330414913655829,33.41180835182592,28.10511527187055,1264.8753807569299,2.446340208734113,29.509421570258088,29.509421570258088,29.509421570258088,33.54427067909586,33.54427067909586,33.562134848828116,29.471198266421588,22.99827067744821,19.313074639226024,33.562134848828116,33.562134848828116,30.344670633804608,33.41180835182592,29.471198266421588,33.562134848828116,33.562134848828116,33.41180835182592,33.562134848828116,28.10511527187055,24.036958542303577,22.78727319817692,17.0,4553551.370724948 
 04/09  06:00:00,18.0,98.0,19.733275432498324,96.38317257784911,24.325900885383675,66.83902714286847,22.719630520938047,100.0,21.296207430880642,86.86143520755505,19.28039835736059,86.89082230354332,23.422190425059107,70.57456150743806,0.0,0.0,35.2818699584325,35.2818699584325,11901.703232777561,0.37618865568459636,31.891330140464653,23.188626796838648,0.0,0.0,0.0,0.0,4548.39162864772,0.28046467618111004,32.945659038755416,31.005785569853135,1319.7049596384354,3.512196925536169,27.9625280825609,27.9625280825609,27.9625280825609,31.99762602313033,31.99762602313033,32.01705137029422,27.92496308474456,22.719630520938047,19.28039835736059,32.01705137029422,32.01705137029422,23.188626796838648,31.891330140464653,27.92496308474456,32.01705137029422,32.01705137029422,31.891330140464653,32.01705137029422,29.951456671562376,24.325900885383675,23.422190425059107,18.0,4750937.854698367 
 04/09  07:00:00,17.0,100.0,19.68911683449663,96.647745845663,24.046305141187005,67.81677482375463,22.763993020439404,100.0,21.122942757558747,87.78990481716453,19.23836646171921,87.19398142071512,23.98258312889949,68.07940334581058,0.0,0.0,35.2818699584325,35.2818699584325,16311.389167039137,0.6252680316703878,31.01309794115639,24.77092906522667,0.0,0.0,0.0,0.0,0.0,0.0,32.945659038755416,32.945659038755416,1351.4140660027538,2.527760062554642,27.090733694632583,27.090733694632583,27.090733694632583,31.12599995352003,31.12599995352003,31.11880799360192,27.08017492945479,22.763993020439404,19.23836646171921,31.11880799360192,31.11880799360192,24.77092906522667,31.01309794115639,27.08017492945479,31.11880799360192,31.11880799360192,31.01309794115639,31.11880799360192,31.01309794115639,24.046305141187005,23.98258312889949,17.0,4865090.637609914 
 04/09  08:00:00,19.0,94.0,19.66717027236443,96.87527246829976,23.578785174865722,69.81091117057449,23.121839336424735,99.90015698717315,21.007983281073454,88.49958124208553,19.29985857808423,87.15265443953952,24.05277914116371,67.8498487605575,0.0,0.0,35.2818699584325,35.2818699584325,0.0,0.0,32.404209835158234,32.404209835158234,0.0,0.0,0.0,0.0,0.0,0.0,32.945659038755416,32.945659038755416,0.0,19.0,27.1904412803533,27.1904412803533,27.1904412803533,27.1904412803533,27.1904412803533,31.21957746061747,31.21957746061747,23.121839336424735,19.29985857808423,31.21957746061747,31.21957746061747,27.464539485082383,27.464539485082383,31.21957746061747,31.21957746061747,31.21957746061747,27.464539485082383,31.21957746061747,27.464539485082383,23.578785174865722,24.05277914116371,19.0,0.0 
 04/09  09:00:00,19.3,98.0,19.66275153944713,96.90185671527965,23.091994576162193,72.46215604338175,23.524925882432996,99.95519772194713,20.946244078065682,88.83612389012677,19.42392043012692,87.06354945445145,23.796093567550706,69.45092971380092,0.0,0.0,35.2818699584325,35.2818699584325,0.0,0.0,32.404209835158234,32.404209835158234,0.0,0.0,0.0,0.0,0.0,0.0,32.945659038755416,32.945659038755416,0.0,19.3,27.1904412803533,27.1904412803533,27.1904412803533,27.1904412803533,27.1904412803533,31.21957746061747,31.21957746061747,23.524925882432996,19.42392043012692,31.21957746061747,31.21957746061747,27.325787823670282,27.325787823670282,31.21957746061747,31.21957746061747,31.21957746061747,27.325787823670282,31.21957746061747,27.325787823670282,23.091994576162193,23.796093567550706,19.3,0.0 
 04/09  10:00:00,20.0,49.0,19.679437612281845,96.80149814661411,23.11607842772237,70.5424652030531,23.818115348581003,99.91537259767662,20.968723927835526,88.71341397467285,19.76989358263078,84.48146266682895,23.58445800742752,68.57372038469776,6492.969064617221,0.1804581936910014,34.251398007500185,29.947515070083774,0.0,0.0,32.404209835158234,32.404209835158234,0.0,0.0,0.0,0.0,0.0,0.0,32.945659038755416,32.945659038755416,607.8984484766892,12.633018379187256,31.073253726092943,31.073253726092943,31.073253726092943,33.09060600514316,33.09060600514316,34.97743351419403,33.08096010256362,23.818115348581003,19.76989358263078,34.97743351419403,34.97743351419403,32.89976237740352,32.89976237740352,33.08096010256362,34.97743351419403,34.97743351419403,28.59587943998711,34.97743351419403,32.89976237740352,23.11607842772237,23.58445800742752,20.0,2188434.414516081 
 04/09  11:00:00,22.0,88.0,19.76183896186015,96.30769821198069,24.037472464931163,67.29212349460913,24.240457838717486,99.75606443333506,21.148455376123533,87.73920331239985,20.323456852797385,82.04398525266703,23.459336931792713,69.6730668242984,0.0,0.0,34.251398007500185,34.251398007500185,0.0,0.0,32.404209835158234,32.404209835158234,0.0,0.0,0.0,0.0,0.0,0.0,32.945659038755416,32.945659038755416,0.0,22.0,31.13958341981992,31.13958341981992,31.13958341981992,31.13958341981992,31.13958341981992,35.04162859046595,35.04162859046595,24.240457838717486,20.323456852797385,35.04162859046595,35.04162859046595,31.336199381957496,31.336199381957496,35.04162859046595,35.04162859046595,35.04162859046595,31.336199381957496,35.04162859046595,31.336199381957496,24.037472464931163,23.459336931792713,22.0,0.0 
