Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 04/09  12:00:00,23.1,79.0,19.86381545780518,95.7003298000629,24.58826800900802,66.45677081497169,25.081808499983,97.58188903589136,21.487586430093376,85.93364569299169,20.861274030121812,80.28177742318093,23.561138213731837,70.67885126650395,0.0,0.0,34.251398007500185,34.251398007500185,0.0,0.0,32.404209835158234,32.404209835158234,0.0,0.0,0.0,0.0,0.0,0.0,32.945659038755416,32.945659038755416,0.0,23.1,31.13958341981992,31.13958341981992,31.13958341981992,31.13958341981992,31.13958341981992,35.04162859046595,35.04162859046595,25.081808499983,20.861274030121812,35.04162859046595,35.04162859046595,31.336199381957496,31.336199381957496,35.04162859046595,35.04162859046595,35.04162859046595,31.336199381957496,35.04162859046595,31.336199381957496,24.58826800900802,23.561138213731837,23.1,0.0 
 04/09  13:00:00,24.0,74.0,20.004172279186072,94.87158159741688,24.768893916086142,66.21690185129742,26.174723115466495,94.75825270296177,21.973816729406412,83.41742759141832,21.29224651721423,78.54617539820835,23.63187297669557,70.88399937626669,0.0,0.0,34.251398007500185,34.251398007500185,0.0,0.0,32.404209835158234,32.404209835158234,0.0,0.0,0.0,0.0,0.0,0.0,32.945659038755416,32.945659038755416,0.0,24.0,31.139583419819925,31.139583419819925,31.139583419819925,31.139583419819925,31.139583419819925,35.04162859046595,35.04162859046595,26.174723115466495,21.29224651721423,35.04162859046595,35.04162859046595,31.401737946623104,31.401737946623104,35.04162859046595,35.04162859046595,35.04162859046595,31.401737946623104,35.04162859046595,31.401737946623104,24.768893916086142,23.63187297669557,24.0,0.0 
 04/09  14:00:00,24.0,74.0,20.173905202692477,93.78728168785975,24.644550985248422,67.03923156280473,27.06794210779756,93.27398659614724,22.574803327794562,80.34162070444597,21.52929413947456,77.66069070669408,23.86213087337937,70.2516839157266,0.0,0.0,34.251398007500185,34.251398007500185,0.0,0.0,32.404209835158234,32.404209835158234,0.0,0.0,0.0,0.0,0.0,0.0,32.945659038755416,32.945659038755416,0.0,24.0,31.13958341981992,31.13958341981992,31.13958341981992,31.13958341981992,31.13958341981992,35.04162859046595,35.04162859046595,27.06794210779756,21.52929413947456,35.04162859046595,35.04162859046595,31.336199381957496,31.336199381957496,35.04162859046595,35.04162859046595,35.04162859046595,31.336199381957496,35.04162859046595,31.336199381957496,24.644550985248422,23.86213087337937,24.0,0.0 
 04/09  15:00:00,25.0,68.0,20.35255678945986,92.6654779021666,24.415164004263005,68.3357689107465,27.5720617864919,96.4274896789807,23.222853551365034,77.17250576768889,21.64809578924374,77.43384630761227,24.67066709548742,67.29534526038276,0.0,0.0,34.251398007500185,34.251398007500185,0.0,0.0,32.404209835158234,32.404209835158234,0.0,0.0,0.0,0.0,0.0,0.0,32.945659038755416,32.945659038755416,0.0,24.999999999999996,31.13958341981992,31.13958341981992,31.13958341981992,31.13958341981992,31.13958341981992,35.04162859046595,35.04162859046595,27.5720617864919,21.64809578924374,35.04162859046595,35.04162859046595,31.336199381957496,31.336199381957496,35.04162859046595,35.04162859046595,35.04162859046595,31.336199381957496,35.04162859046595,31.336199381957496,24.415164004263005,24.67066709548742,24.999999999999996,0.0 
 04/09  16:00:00,22.0,88.0,20.525960203484022,91.67878139338865,24.116032194540328,69.83886779884789,27.63123275760848,99.36313321869383,23.85672199518559,74.27921204783827,21.60684203047836,77.82759030169214,25.78162965804477,63.23461977679895,0.0,0.0,34.251398007500185,34.251398007500185,0.0,0.0,32.404209835158234,32.404209835158234,0.0,0.0,0.0,0.0,0.0,0.0,32.945659038755416,32.945659038755416,0.0,22.0,31.139583419819925,31.139583419819925,31.139583419819925,31.139583419819925,31.139583419819925,35.04162859046595,35.04162859046595,27.63123275760848,21.60684203047836,35.04162859046595,35.04162859046595,31.401737946623104,31.401737946623104,35.04162859046595,35.04162859046595,35.04162859046595,31.401737946623104,35.04162859046595,31.401737946623104,24.116032194540328,25.78162965804477,22.0,0.0 
 04/09  17:00:00,22.0,88.0,20.6556824389504,90.9483737996926,23.728310167597755,71.902338996874,27.18431059588759,100.0,24.439430212913656,71.72761482306129,21.55847292505552,78.34548420156895,26.806809412373184,59.869776905023194,0.0,0.0,34.251398007500185,34.251398007500185,0.0,0.0,32.404209835158234,32.404209835158234,0.0,0.0,0.0,0.0,0.0,0.0,32.945659038755416,32.945659038755416,0.0,22.0,31.139583419819925,31.139583419819925,31.139583419819925,31.139583419819925,31.139583419819925,35.04162859046595,35.04162859046595,27.18431059588759,21.55847292505552,35.04162859046595,35.04162859046595,31.401737946623104,31.401737946623104,35.04162859046595,35.04162859046595,35.04162859046595,31.401737946623104,35.04162859046595,31.401737946623104,23.728310167597755,26.806809412373184,22.0,0.0 
 04/09  18:00:00,21.8,88.0,20.742841405686445,90.37155826319058,23.261402164619003,74.30254043027041,26.244174824190704,100.0,24.787639176620978,70.17950183783688,21.388105175321154,79.39127597450849,26.717341090765263,60.46782104960097,0.0,0.0,34.251398007500185,34.251398007500185,0.0,0.0,32.404209835158234,32.404209835158234,0.0,0.0,0.0,0.0,0.0,0.0,32.945659038755416,32.945659038755416,0.0,21.8,31.139583419819925,31.139583419819925,31.139583419819925,31.139583419819925,31.139583419819925,35.04162859046595,35.04162859046595,26.244174824190704,21.388105175321154,35.04162859046595,35.04162859046595,31.401737946623104,31.401737946623104,35.04162859046595,35.04162859046595,35.04162859046595,31.401737946623104,35.04162859046595,31.401737946623104,23.261402164619003,26.717341090765263,21.8,0.0 
 04/09  19:00:00,20.0,100.0,20.702166503425765,90.59826253203056,22.636544653807547,77.52459868752265,25.010040685560433,100.0,24.7178783732313,70.47215558868811,21.01961343418532,81.45794281738151,25.38035198667926,65.75519586459151,13861.98203465035,0.5961180966087065,32.42486006041595,27.57245762786953,0.0,0.0,32.40420983515824,32.40420983515824,0.0,0.0,0.0,0.0,0.0,0.0,32.94565903875542,32.94565903875542,1058.9565081913415,8.455729608155572,28.5589332259603,28.5589332259603,28.5589332259603,31.787049363969793,31.787049363969793,32.64800366021877,29.24057232833627,25.010040685560433,21.01961343418532,32.64800366021877,32.64800366021877,31.868035355425214,31.868035355425214,29.24057232833627,32.64800366021877,32.64800366021877,27.01563292287879,32.64800366021877,31.868035355425214,22.636544653807547,25.38035198667926,20.0,3812243.4294888293 
 04/09  20:00:00,20.0,94.0,20.549536065485377,91.54565629737364,22.861503533527866,76.92950907064943,24.052283050603492,100.0,24.32934780754935,72.20175248633508,20.682279918920685,83.58560760397195,24.12135789894631,71.31518757805837,14408.94082371507,0.5012327525434513,35.95885805052028,28.661975879980233,0.0,0.0,32.40420983515824,32.40420983515824,0.0,0.0,0.0,0.0,0.0,0.0,32.94565903875542,32.94565903875542,1181.9438011071165,5.412771066882559,32.359157913595446,32.359157913595446,32.359157913595446,36.393862471695876,36.393862471695876,36.25075758538166,32.48464415251895,24.052283050603492,20.682279918920685,36.25075758538166,36.25075758538166,35.95885805052028,35.95885805052028,32.48464415251895,36.25075758538166,36.25075758538166,28.661975879980233,36.25075758538166,35.95885805052028,22.861503533527866,24.12135789894631,20.0,4254997.683985619 
 04/09  21:00:00,19.4,98.0,20.374672639168487,92.5391944731709,23.970019035116856,72.08612637579994,23.32212290696671,100.0,23.76124356002945,74.70837119851694,20.400325405167415,85.21647510678127,22.917715808394007,76.82769525213264,3791.743403748642,0.11307614718827573,39.330204370724054,37.324662818889436,0.0,0.0,32.404209835158234,32.404209835158234,0.0,0.0,0.0,0.0,8733.160856304024,0.22827264247680057,34.686193117435394,29.484435419872778,868.5854197491592,8.444052755668562,34.05356182917254,34.05356182917254,34.05356182917254,37.0795991842937,37.0795991842937,38.15582449160911,34.9427410999701,23.32212290696671,20.400325405167415,38.15582449160911,38.15582449160911,37.06927577303739,37.06927577303739,34.9427410999701,38.15582449160911,38.15582449160911,35.063734221202765,38.15582449160911,31.867518075474774,23.970019035116856,22.917715808394007,19.4,3126907.511096973 
 04/09  22:00:00,19.0,94.0,20.188629135678156,93.60939947729983,25.017776716183477,67.67645394908605,22.498191645506306,100.0,23.206337173703666,77.25041979903149,20.16679478425692,86.59191335106527,22.36014683809358,79.42480621180121,0.0,0.0,39.330204370724054,39.330204370724054,10836.806956252101,0.4084300255598547,28.26308265479303,21.754406559123808,0.0,0.0,0.0,0.0,7806.556290568227,0.5837699744401453,28.26308265479303,25.078527953289452,1491.4148327029634,4.681050067228132,23.891049343057173,23.891049343057173,23.891049343057173,27.92629106335374,27.92629106335374,28.036764295997855,23.76751871806646,22.498191645506306,20.16679478425692,28.036764295997855,28.036764295997855,21.754406559123808,28.26308265479303,23.76751871806646,28.036764295997855,28.036764295997855,28.26308265479303,28.036764295997855,25.078527953289452,25.017776716183477,22.36014683809358,19.0,5369093.397730668 
 04/09  23:00:00,18.0,94.0,20.067551946013914,94.31313464365991,25.15152003426081,66.87134342994062,22.36537378387013,100.0,22.841758742325926,78.97248541549052,19.967115234096404,87.62557549099128,22.674996588191863,77.61759950725988,0.0,0.0,39.330204370724054,39.330204370724054,11884.558400886455,0.5220393243660856,28.487783023029557,23.035265732444,0.0,0.0,0.0,0.0,5880.830000328209,0.4701606756339145,28.487783023029557,25.4938934912717,1475.9664090586252,3.6456769369831203,24.20800040079611,24.20800040079611,24.20800040079611,28.243364518114188,28.243364518114188,28.22807710148483,24.20396876979003,22.36537378387013,19.967115234096404,28.22807710148483,28.22807710148483,23.035265732444,28.487783023029557,24.20396876979003,28.22807710148483,28.22807710148483,28.487783023029557,28.22807710148483,25.4938934912717,25.15152003426081,22.674996588191863,18.0,5313479.072611051 
 04/09  24:00:00,17.8,98.0,19.979925314579738,94.82627776187442,24.743806552365008,68.09152249493279,22.507774113285812,100.0,22.49737252874499,80.64033510758509,19.81048381435432,88.3702867421506,23.015579370914395,75.56059380270125,0.0,0.0,39.330204370724054,39.330204370724054,16609.8714917756,0.9792701907369417,28.55936019057693,24.501329636292454,0.0,0.0,0.0,0.0,163.42831159127618,0.008429809263058304,28.562702364338485,26.243527111802806,1461.0909397726855,3.4412099444449398,24.52808998670603,24.52808998670603,24.52808998670603,28.56357773452776,28.56357773452776,28.557639593980337,24.51478471959303,22.507774113285812,19.81048381435432,28.557639593980337,28.557639593980337,24.501329636292454,28.55936019057693,24.51478471959303,28.557639593980337,28.557639593980337,28.55936019057693,28.557639593980337,26.240184938041253,24.743806552365008,23.015579370914395,17.8,5259927.383181668 
 04/10  01:00:00,18.0,94.0,19.919270278334547,95.1833763704831,24.11492140554509,70.31358288686602,22.830375714974842,99.99999999999999,22.178236031059253,82.22134475655201,19.68365491591585,88.94948130408847,22.99599810892603,75.23271815968741,0.0,0.0,39.330204370724054,39.330204370724054,14344.297857571264,0.6958381231272444,30.4987820949464,25.312109636072005,0.0,0.0,0.0,0.0,1740.7083901678116,0.06981247965115939,29.288399153400448,27.30003730178209,1371.7507533759224,3.547630718653505,26.59959563085276,26.59959563085276,26.59959563085276,30.634956741880913,30.634956741880913,30.594502843375025,26.620419196530975,22.830375714974842,19.68365491591585,30.594502843375025,30.594502843375025,25.312109636072005,30.4987820949464,26.620419196530975,30.594502843375025,30.594502843375025,30.4987820949464,30.594502843375025,28.510420243328042,24.11492140554509,22.99599810892603,18.0,4938302.712153321 
 04/10  02:00:00,17.0,100.0,19.866339159124053,95.49621997166494,23.450261942528535,72.62799267398128,23.299182876428944,99.80123968026214,21.91822372824459,83.53523132477585,19.546722078622963,89.53169802257437,22.958985775324642,74.83016204088273,0.0,0.0,39.330204370724054,39.330204370724054,0.0,0.0,34.85821641402434,34.85821641402434,0.0,0.0,0.0,0.0,13887.807787839072,0.38339192656195337,36.17627660928538,27.123973238811104,1172.1219270495003,2.3593982354586434,32.72074860616404,32.72074860616404,32.72074860616404,36.755453164264466,36.755453164264466,36.63033921695632,32.82771578031244,23.299182876428944,19.546722078622963,36.63033921695632,36.63033921695632,36.17627660928538,36.17627660928538,32.82771578031244,36.63033921695632,36.63033921695632,36.17627660928538,36.63033921695632,27.123973238811104,23.450261942528535,22.958985775324642,17.0,4219638.937378201 
 04/10  03:00:00,16.8,98.0,19.82144441841107,95.76247646004336,22.79966034035985,74.9988297510536,23.575348226465586,99.93152939827065,21.68107953316526,84.75424683575213,19.419982862773594,90.04249202450507,23.490323042147235,71.94435652258406,16618.97971343285,0.5066286810964796,35.19916949765937,27.04503268629515,0.0,0.0,34.85821641402434,34.85821641402434,0.0,0.0,0.0,0.0,0.0,0.0,39.97301780897419,39.97301780897419,1208.9923442612285,2.1834777786992188,31.288664106604656,31.288664106604656,31.288664106604656,35.323372178410985,35.323372178410985,35.39749955763163,31.192081745866954,23.575348226465586,19.419982862773594,35.39749955763163,35.39749955763163,35.19916949765937,35.19916949765937,31.192081745866954,35.39749955763163,35.39749955763163,27.04503268629515,35.39749955763163,35.19916949765937,22.79966034035985,23.490323042147235,16.799999999999997,4352372.439340422 
 04/10  04:00:00,17.0,100.0,19.79071908077706,95.94517208820788,23.333818763469097,72.12895644611149,23.50641447394223,99.99999999999999,21.483004852616393,85.78776939374984,19.334786448787717,90.32819161492152,24.104886847777284,68.86718781157661,0.0,0.0,36.316955424538854,36.316955424538854,0.0,0.0,34.85821641402434,34.85821641402434,0.0,0.0,0.0,0.0,0.0,0.0,39.97301780897419,39.97301780897419,0.0,17.0,29.801716061993908,29.801716061993908,29.801716061993908,29.801716061993908,29.801716061993908,33.98013103745419,33.98013103745419,23.50641447394223,19.334786448787717,33.98013103745419,33.98013103745419,30.07284579261684,30.07284579261684,33.98013103745419,33.98013103745419,33.98013103745419,30.07284579261684,33.98013103745419,30.07284579261684,23.333818763469097,24.104886847777284,17.0,0.0 
 04/10  05:00:00,17.0,94.0,19.765498734632338,96.09543817671681,24.122660864197947,68.28863829480318,23.19374995937774,99.99999999999999,21.31301258075635,86.68609281041151,19.280456449366824,90.40797292832418,24.208486005630355,67.94375370215609,0.0,0.0,36.316955424538854,36.316955424538854,0.0,0.0,34.85821641402434,34.85821641402434,0.0,0.0,0.0,0.0,0.0,0.0,39.97301780897419,39.97301780897419,0.0,17.0,29.801716061993908,29.801716061993908,29.801716061993908,29.801716061993908,29.801716061993908,33.98013103745419,33.98013103745419,23.19374995937774,19.280456449366824,33.98013103745419,33.98013103745419,30.01225772532226,30.01225772532226,33.98013103745419,33.98013103745419,33.98013103745419,30.01225772532226,33.98013103745419,30.01225772532226,24.122660864197947,24.208486005630355,17.0,0.0 
 04/10  06:00:00,16.8,96.0,19.730319767513173,96.30549233246938,24.290387786125358,67.1988981907236,22.787842289809983,100.0,21.172272959572645,87.43785794615388,19.236379345471235,90.45718244509945,23.86693174911383,68.93719588577602,0.0,0.0,36.316955424538854,36.316955424538854,8442.830327516094,0.2377771436966382,33.5562456654621,29.308957981655645,0.0,0.0,0.0,0.0,0.0,0.0,39.9730178089742,39.9730178089742,653.5076027815104,9.534666357522891,29.028811743238485,29.028811743238485,29.028811743238485,31.04633238202191,31.04633238202191,33.16391133449044,31.081508693940965,22.787842289809983,19.236379345471235,33.16391133449044,33.16391133449044,26.850888360251936,31.09817604405839,31.081508693940965,33.16391133449044,33.16391133449044,31.09817604405839,33.16391133449044,31.09817604405839,24.290387786125358,23.86693174911383,16.8,2352627.3700134372 
 04/10  07:00:00,17.0,94.0,19.66885594722878,96.6737219606687,23.982186759689142,67.88876562705477,22.577969441494275,100.0,21.000119828746897,88.36739808085832,19.187787115462015,90.43978799476156,23.298854098626563,70.75041772478343,0.0,0.0,36.316955424538854,36.316955424538854,17153.015489393314,0.8209411276682262,29.395891266663057,24.394295740114753,0.0,0.0,0.0,0.0,0.0,0.0,39.9730178089742,39.9730178089742,1424.987878151128,2.5779018166564294,25.33076109739448,25.33076109739448,25.33076109739448,29.366367243644866,29.366367243644866,29.418642934240765,25.259920751357964,22.577969441494275,19.187787115462015,29.418642934240765,29.418642934240765,24.394295740114753,29.395891266663057,25.259920751357964,29.418642934240765,29.418642934240765,29.395891266663057,29.418642934240765,29.395891266663057,23.982186759689142,23.298854098626563,17.0,5129956.361344061 
 04/10  08:00:00,17.0,94.0,19.620721878886275,96.9631715135708,23.497215771174115,69.2609296549904,22.933841876111234,99.79361023294656,20.845524148810316,89.21162981457334,19.17747616128883,90.1573534986969,22.670215753708195,72.82412488945317,0.0,0.0,36.316955424538854,36.316955424538854,6393.845494898611,0.3005641934422988,29.279546016133644,24.189553640146087,0.0,0.0,0.0,0.0,10188.073810000977,0.5780272050337625,29.279546016133644,25.062604826125728,1426.4307931476362,2.5792611805014314,25.297043028522047,25.297043028522047,25.297043028522047,29.332655692403847,29.332655692403847,29.329360989513987,25.281256249176018,22.933841876111234,19.17747616128883,29.329360989513987,29.329360989513987,24.189553640146087,29.279546016133644,25.281256249176018,29.329360989513987,29.329360989513987,29.279546016133644,29.329360989513987,25.062604826125728,23.497215771174115,22.670215753708195,17.0,5135150.85533149 
 04/10  09:00:00,19.7,95.0,19.627549253290503,96.92204899255972,24.10720261804477,66.63771082514762,23.53481692022978,99.69846094365666,20.81785466833398,89.36366218521104,19.503896307425883,88.27263078819139,23.150767225178242,70.59884750299597,0.0,0.0,36.316955424538854,36.316955424538854,0.0,0.0,32.13113279794044,32.13113279794044,0.0,0.0,0.0,0.0,0.0,0.0,32.13113279794044,32.13113279794044,0.0,19.7,25.341887784512945,25.341887784512945,25.341887784512945,25.341887784512945,25.341887784512945,29.374715086105365,29.374715086105365,23.53481692022978,19.503896307425883,29.374715086105365,29.374715086105365,25.616122256313076,25.616122256313076,29.374715086105365,29.374715086105365,29.374715086105365,25.616122256313076,29.374715086105365,25.616122256313076,24.10720261804477,23.150767225178242,19.7,0.0 
 04/10  10:00:00,22.0,88.0,19.712093305196465,96.41457741328432,25.550504874350864,61.5859764843844,24.553001632358786,97.37632627378568,21.04381124241682,88.13050559361986,19.98234628793859,85.95783149266214,24.020121272898095,67.47721401658005,0.0,0.0,36.316955424538854,36.316955424538854,0.0,0.0,32.13113279794044,32.13113279794044,0.0,0.0,0.0,0.0,0.0,0.0,32.13113279794044,32.13113279794044,0.0,22.0,25.34188778451295,25.34188778451295,25.34188778451295,25.34188778451295,25.34188778451295,29.37471508610537,29.37471508610537,24.553001632358786,19.98234628793859,29.37471508610537,29.37471508610537,25.680561840413937,25.680561840413937,29.37471508610537,29.37471508610537,29.37471508610537,25.680561840413937,29.37471508610537,25.680561840413937,25.550504874350864,24.020121272898095,22.0,0.0 
 04/10  11:00:00,24.0,74.0,19.84322268222261,95.63334343600437,26.19432446008694,59.684499030341144,25.707917820158244,94.31398193906485,21.48304751712557,85.78778081295336,20.40068349824332,84.02498541142378,24.406241020405602,66.3845662354292,0.0,0.0,36.316955424538854,36.316955424538854,0.0,0.0,32.13113279794044,32.13113279794044,0.0,0.0,0.0,0.0,0.0,0.0,32.13113279794044,32.13113279794044,0.0,24.0,25.341887784512945,25.341887784512945,25.341887784512945,25.341887784512945,25.341887784512945,29.374715086105365,29.374715086105365,25.707917820158244,20.40068349824332,29.374715086105365,29.374715086105365,25.612828762049826,25.612828762049826,29.374715086105365,29.374715086105365,29.374715086105365,25.612828762049826,29.374715086105365,25.612828762049826,26.19432446008694,24.406241020405602,24.0,0.0 
 04/10  12:00:00,25.2,67.0,20.018405142383436,94.60076034564692,26.144101848113262,60.46854359526354,26.81882693956392,93.76263247317094,22.090293730297994,82.6635720628748,20.840940631104672,82.1879355492697,24.505693274591923,66.65544282891277,0.0,0.0,36.316955424538854,36.316955424538854,0.0,0.0,32.13113279794044,32.13113279794044,0.0,0.0,0.0,0.0,0.0,0.0,32.13113279794044,32.13113279794044,0.0,25.2,25.341887784512945,25.341887784512945,25.341887784512945,25.341887784512945,25.341887784512945,29.374715086105365,29.374715086105365,26.81882693956392,20.840940631104672,29.374715086105365,29.374715086105365,25.612828762049826,25.612828762049826,29.374715086105365,29.374715086105365,29.374715086105365,25.612828762049826,29.374715086105365,25.612828762049826,26.144101848113262,24.505693274591923,25.2,0.0 
 04/10  13:00:00,24.0,69.0,20.220561081176797,93.42461791938513,25.630824059849495,62.45896251935109,27.577494533162387,92.9849079966396,22.756899320311337,79.38014489981121,21.264738504198384,80.19943215011169,24.47313563886417,66.9172664401323,0.0,0.0,36.316955424538854,36.316955424538854,0.0,0.0,32.13113279794044,32.13113279794044,0.0,0.0,0.0,0.0,0.0,0.0,32.13113279794044,32.13113279794044,0.0,24.0,25.34188778451294,25.34188778451294,25.34188778451294,25.34188778451294,25.34188778451294,29.37471508610536,29.37471508610536,27.577494533162387,21.264738504198384,29.37471508610536,29.37471508610536,25.54509358694757,25.54509358694757,29.37471508610536,29.37471508610536,29.37471508610536,25.54509358694757,29.37471508610536,25.54509358694757,25.630824059849495,24.47313563886417,24.0,0.0 
 04/10  14:00:00,19.0,94.0,20.39818658560923,92.31317979840212,24.79790825789751,65.64642125346563,27.229368124160434,98.29640031806213,23.243570958058474,76.99939746487988,21.401122229604404,79.61631392673937,24.378114871124794,67.31004329439467,0.0,0.0,36.316955424538854,36.316955424538854,0.0,0.0,32.13113279794044,32.13113279794044,0.0,0.0,0.0,0.0,0.0,0.0,32.13113279794044,32.13113279794044,0.0,19.0,25.34188778451294,25.34188778451294,25.34188778451294,25.34188778451294,25.34188778451294,29.37471508610536,29.37471508610536,27.229368124160434,21.401122229604404,29.37471508610536,29.37471508610536,25.54509358694757,25.54509358694757,29.37471508610536,29.37471508610536,29.37471508610536,25.54509358694757,29.37471508610536,25.54509358694757,24.79790825789751,24.378114871124794,19.0,0.0 
 04/10  15:00:00,16.1,94.0,20.46486809788549,91.93373300480914,23.70775419058205,68.21143835986092,25.68249554835025,99.62110973894535,23.162158574955022,77.37888049610606,21.055924103556087,80.40666705769684,23.62683114870906,68.5435365833558,0.0,0.0,36.316955424538854,36.316955424538854,0.0,0.0,32.13113279794044,32.13113279794044,0.0,0.0,0.0,0.0,0.0,0.0,32.13113279794044,32.13113279794044,0.0,16.1,25.34188778451295,25.34188778451295,25.34188778451295,25.34188778451295,25.34188778451295,29.37471508610537,29.37471508610537,25.68249554835025,21.055924103556087,29.37471508610537,29.37471508610537,25.680561840413937,25.680561840413937,29.37471508610537,29.37471508610537,29.37471508610537,25.680561840413937,29.37471508610537,25.680561840413937,23.70775419058205,23.62683114870906,16.1,0.0 
 04/10  16:00:00,16.0,82.0,20.378403023891497,92.51760469923785,22.74148320302001,69.44377559082324,24.58717155214181,99.89275983992994,22.86046767956061,78.88309402967411,20.68037380324967,80.83278834810048,22.83700123932955,69.04230738089255,5026.873390824134,0.27629034128364943,32.25650195409685,30.07571128675739,0.0,0.0,32.13113279794044,32.13113279794044,0.0,0.0,0.0,0.0,3741.583768474078,0.18619737333169856,30.16359064079764,27.743438859992306,741.9601671866708,8.789223877110508,24.691534454046195,24.691534454046195,24.691534454046195,26.70918429741132,26.70918429741132,28.752257975812164,26.67099102450983,24.58717155214181,20.68037380324967,28.752257975812164,28.752257975812164,26.904438622852336,26.904438622852336,26.67099102450983,28.752257975812164,28.752257975812164,24.723647955512874,28.752257975812164,24.484286842047002,22.74148320302001,22.83700123932955,16.0,2671056.601872015 
 04/10  17:00:00,16.0,82.0,20.2025178676139,93.71433644397213,22.256777203796617,69.21637561964802,23.67159180815312,99.94938029139306,22.4351499770262,81.10628627056049,20.335812784120204,81.34724354441735,22.36097902590022,68.77738541586181,9246.01478382195,0.5163850553647757,29.033581950597434,24.739291126564304,0.0,0.0,32.13113279794044,32.13113279794044,0.0,0.0,0.0,0.0,8576.095742903493,0.4485929767291954,29.033581950597434,24.448629478716658,1451.472756214101,1.5472706797055154,24.738115817658894,24.738115817658894,24.738115817658894,28.773684688449197,28.773684688449197,28.756912529196562,24.73620592568563,23.67159180815312,20.335812784120204,28.756912529196562,28.756912529196562,29.033581950597434,29.033581950597434,24.73620592568563,28.756912529196562,28.756912529196562,24.739291126564304,28.756912529196562,24.448629478716658,22.256777203796617,22.36097902590022,16.0,5225301.9223707635 
 04/10  18:00:00,15.0,93.0,19.980426723460802,95.10543543101977,22.449940635507566,65.72311405720241,22.483354410443198,99.99999999999999,21.9846492935861,83.44473234462922,19.91097961691004,81.73227354409744,22.473902308266588,65.62487482188254,5911.771407261416,0.391865362827252,29.05859950051383,25.46498824167818,6435.41016539659,0.21001001833943406,29.05859950051383,21.429807196842763,0.0,0.0,0.0,0.0,6082.468151320672,0.39032461883331404,29.05859950051383,25.345626688896814,1455.8825678689088,0.5669747039680584,24.64731692477593,24.64731692477593,24.64731692477593,28.682841267105143,28.682841267105143,28.69535532045257,24.614730504603678,22.483354410443198,19.91097961691004,28.69535532045257,28.69535532045257,21.429807196842763,29.05859950051383,24.614730504603678,28.69535532045257,28.69535532045257,25.46498824167818,28.69535532045257,25.345626688896814,22.449940635507566,22.473902308266588,15.0,5241177.244328072 
 04/10  19:00:00,15.0,94.0,19.809910551871567,96.21081445319072,22.648639744290634,63.69721023253234,22.06611384658023,100.0,21.566495457475742,85.68874556224685,19.550970238603632,82.60681075333022,22.641747271949797,63.72197822347225,4425.373706685023,0.31500681402029407,28.5479326925674,25.189424912809,9311.373010953783,0.36135826967562246,28.5479326925674,22.364752452106845,0.0,0.0,0.0,0.0,4473.1005882594245,0.31583491630408356,28.5479326925674,25.16204192044772,1477.5416761810725,0.5900037742088635,24.174657158772156,24.174657158772156,24.174657158772156,28.210008397955363,28.210008397955363,28.209054851756548,24.156957774406802,22.06611384658023,19.550970238603632,28.209054851756548,28.209054851756548,22.364752452106845,28.5479326925674,24.156957774406802,28.209054851756548,28.209054851756548,25.189424912809,28.209054851756548,25.16204192044772,22.648639744290634,22.641747271949797,15.0,5319150.034251861 
 04/10  20:00:00,16.0,72.0,19.660322638197083,97.20388376656045,22.739915011756832,61.07291954034853,21.923108615481485,100.0,21.162008710038513,87.92623066185465,19.3410834241774,81.93675069085936,22.727210749505435,61.11869826876254,3619.0616424380078,0.2502173216544844,28.237309217666244,24.776792976659088,10291.99704257978,0.4795820998529238,28.237309217666244,23.102690840828927,0.0,0.0,0.0,0.0,3763.862598458759,0.2624005784925919,28.237309217666244,24.805437980155986,1485.981229783374,1.5490616474248826,23.995425580167392,23.995425580167392,23.995425580167392,28.030707604824002,28.030707604824002,28.03172930357538,23.97525849965014,21.923108615481485,19.3410834241774,28.03172930357538,28.03172930357538,23.102690840828927,28.237309217666244,23.97525849965014,28.03172930357538,28.03172930357538,24.776792976659088,28.03172930357538,24.805437980155986,22.739915011756832,22.727210749505435,16.0,5349532.427220146 
 04/10  21:00:00,16.0,71.0,19.56600992198279,97.77502718438261,22.74082006956598,58.41744142202715,22.07572272702284,100.0,20.899726027329386,89.35475316225457,19.209873080491334,80.48201612738173,22.73659689456499,58.43148996371846,3880.8703899379166,0.24737232679813217,28.361062473875826,24.60756782732758,9807.992208641781,0.4852030241042721,28.361062473875826,23.524749594431505,0.0,0.0,0.0,0.0,4002.8761580114483,0.25962464909759575,28.361062473875826,24.67227183128063,1480.4540862179654,1.5408099788082783,24.112389880149056,24.112389880149056,24.112389880149056,28.147717071811872,28.147717071811872,28.145855625868965,24.09498172892514,22.07572272702284,19.209873080491334,28.145855625868965,28.145855625868965,23.524749594431505,28.361062473875826,24.09498172892514,28.145855625868965,28.145855625868965,24.60756782732758,28.145855625868965,24.67227183128063,22.74082006956598,22.73659689456499,16.0,5329634.710384675 
 04/10  22:00:00,16.0,72.0,19.51032664249355,98.1140702632086,22.69100575208431,56.151939017828525,22.26883921950636,100.0,20.705767917115743,90.42808071646236,19.105004451224335,78.85119102547816,22.69839368139108,56.126086106850835,4071.557545854308,0.25147916399580306,28.474488621745568,24.600895612204823,9537.367534302357,0.48514397618418886,28.474488621745568,23.771073677940436,0.0,0.0,0.0,0.0,4084.1282325205516,0.25557685982000805,28.474488621745568,24.651233679103424,1475.1416958515636,1.538788418138763,24.225506069254756,24.225506069254756,24.225506069254756,28.260876948593847,28.260876948593847,28.25897631810143,24.20811404836031,22.26883921950636,19.105004451224335,28.25897631810143,28.25897631810143,23.771073677940436,28.474488621745568,24.20811404836031,28.25897631810143,28.25897631810143,24.600895612204823,28.25897631810143,24.651233679103424,22.69100575208431,22.69839368139108,16.0,5310510.105065629 
 04/10  23:00:00,16.0,68.0,19.477231953735465,98.41307055739712,22.676648985281773,54.33049279375442,22.454957667957295,100.0,20.5436518125486,91.42632304058675,19.02319855058708,77.52181147192846,22.689872981871627,54.28631303301559,4512.975561100755,0.27605252691464,28.654609894387082,24.74329366346797,8920.091439678567,0.44669525205847876,28.654609894387082,23.87701144187634,0.0,0.0,0.0,0.0,4407.650090318759,0.2694522210268814,28.654609894387082,24.74100464767039,1468.4245037011353,1.5201566575916896,24.36953033989024,24.36953033989024,24.36953033989024,28.40495684557792,28.40495684557792,28.402536883190724,24.35266583065375,22.454957667957295,19.02319855058708,28.402536883190724,28.402536883190724,23.87701144187634,28.654609894387082,24.35266583065375,28.402536883190724,28.402536883190724,24.74329366346797,28.402536883190724,24.74100464767039,22.676648985281773,22.689872981871627,16.0,5286328.213324088 
 04/10  24:00:00,16.0,57.0,19.444849205968183,98.61149930211705,22.689014282802642,52.41028637726248,22.60316349137021,100.0,20.407765391577595,92.19629502745687,18.951690469021248,76.19441930674584,22.698014959516733,52.381098760521205,4599.833729013671,0.2830481645927448,28.77276175064997,24.884719180911777,8821.138945079065,0.43767941294292373,28.77276175064997,23.950866578848494,0.0,0.0,0.0,0.0,4467.989493181899,0.2714724224643316,28.77276175064997,24.835125035824,1463.4596308998975,1.4822805614506116,24.476711869765577,24.476711869765577,24.476711869765577,28.512179773062613,28.512179773062613,28.510378859423795,24.459208697790125,22.60316349137021,18.951690469021248,28.510378859423795,28.510378859423795,23.950866578848494,28.77276175064997,24.459208697790125,28.510378859423795,28.510378859423795,24.884719180911777,28.510378859423795,24.835125035824,22.689014282802642,22.698014959516733,16.0,5268454.671239631 
 04/11  01:00:00,16.0,59.0,19.413746459970163,98.80251506038896,22.679590197103813,50.08437937504188,22.691847019175135,100.0,20.29369764383979,92.84827345790913,18.879331816929373,74.35117915449622,22.677900766066244,50.0890140252517,4858.124116232144,0.3055632880625039,28.86355718517868,25.05978266367201,8062.066464256593,0.3899171624117045,28.86355718517868,23.916791305103633,0.0,0.0,0.0,0.0,4790.931743107118,0.29671954952579166,28.86355718517868,25.000588779005113,1457.328102815636,1.4824853046336237,24.609952388577213,24.609952388577213,24.609952388577213,28.64547174955218,28.64547174955218,28.643232980810865,24.592905088599316,22.691847019175135,18.879331816929373,28.643232980810865,28.643232980810865,23.916791305103633,28.86355718517868,24.592905088599316,28.643232980810865,28.643232980810865,25.05978266367201,28.643232980810865,25.000588779005113,22.679590197103813,22.677900766066244,16.0,5246381.17013629 
 04/11  02:00:00,15.0,63.0,19.383843177202998,98.98655523072016,22.703755553412485,47.910478884294974,22.728433608415312,100.0,20.191597578271637,93.43624958389371,18.79611142027306,72.61199537189455,22.69311837181829,47.941028604240785,5231.298385140536,0.3344097066356472,29.059237067423776,25.31663300433924,7131.255791213932,0.321617338124737,29.059237067423776,23.754427127529254,0.0,0.0,0.0,0.0,5289.0940154281625,0.33617295523961593,29.059237067423776,25.295131611344768,1447.8106095627172,0.47369826322541364,24.818730651141852,24.818730651141852,24.818730651141852,28.8543306671642,28.8543306671642,28.850822677948273,24.802965716970597,22.728433608415312,18.79611142027306,28.850822677948273,28.850822677948273,23.754427127529254,29.059237067423776,24.802965716970597,28.850822677948273,28.850822677948273,25.31663300433924,28.850822677948273,25.295131611344768,22.703755553412485,22.69311837181829,15.0,5212118.194425782 
 04/11  03:00:00,14.8,57.0,19.353919961197242,99.1711045774205,22.76456508885481,45.81607430036742,22.720132654721613,100.0,20.089102353247203,94.0307153387375,18.723882399108152,70.95943814969071,22.753728455510537,45.84593498021564,5148.559357222104,0.33604238199212144,29.149667655138252,25.48416905704428,7103.939629219783,0.3080490390565512,29.149667655138252,23.63244143010926,0.0,0.0,0.0,0.0,5284.185058332881,0.3481085789513276,29.149667655138252,25.51801185384486,1442.4029350548117,0.24949504284966295,24.938444163614044,24.938444163614044,24.938444163614044,28.974090415307664,28.974090415307664,28.97207893353905,24.92113544671389,22.720132654721613,18.723882399108152,28.97207893353905,28.97207893353905,23.63244143010926,29.149667655138252,24.92113544671389,28.97207893353905,28.97207893353905,25.48416905704428,28.97207893353905,25.51801185384486,22.76456508885481,22.753728455510537,14.8,5192650.566197322 
 04/11  04:00:00,15.0,55.0,19.324113273426942,99.35531514589586,22.839609782096083,44.0046650309339,22.69804477782077,100.0,19.988692979529933,94.61721235999786,18.67457844960513,69.48181641494955,22.83764856785119,44.00971223444986,4579.638779472252,0.30673129584841324,28.977054887459488,25.40500011053809,8045.698786613083,0.36461913428784315,28.977054887459488,23.697840618723035,0.0,0.0,0.0,0.0,4700.083747721895,0.32084956986374374,28.977054887459488,25.472368915317226,1447.7183314383667,0.4509561404361193,24.820766785267477,24.820766785267477,24.820766785267477,28.856367581481443,28.856367581481443,28.85834485128755,24.79942889106494,22.69804477782077,18.67457844960513,28.85834485128755,28.85834485128755,23.697840618723035,28.977054887459488,24.79942889106494,28.85834485128755,28.85834485128755,25.40500011053809,28.85834485128755,25.472368915317226,22.839609782096083,22.83764856785119,15.0,5211785.99317812 
 04/11  05:00:00,14.0,59.0,19.29510021455742,99.53499148164174,22.84779734517013,42.65386238115751,22.674785811320042,100.0,19.894190579822713,95.17296670607291,18.60700457917904,68.28223300213429,22.857263586135975,42.62923317991507,3822.427909248082,0.25474623177747524,28.670761555650422,25.080857224980935,9430.663492031526,0.47959255882905677,28.670761555650422,23.96617836457561,0.0,0.0,0.0,0.0,3818.2947414360524,0.2578612093934681,28.670761555650422,25.12805831692051,1458.8063530111897,-0.537624218916573,24.57774012824341,24.57774012824341,24.57774012824341,28.61324704985735,28.61324704985735,28.61733049629506,24.55432995600067,22.674785811320042,18.60700457917904,28.61733049629506,28.61733049629506,23.96617836457561,28.670761555650422,24.55432995600067,28.61733049629506,28.61733049629506,25.080857224980935,28.61733049629506,25.12805831692051,22.84779734517013,22.857263586135975,14.0,5251702.870840283 
 04/11  06:00:00,14.2,61.0,19.26599369515752,99.71561971266823,22.809977312491416,41.820406751407404,22.704140432469277,100.0,19.7981873523818,95.7413051063028,18.556129051777987,67.31816626606808,22.823085653752642,41.78701561205471,3827.5810637954733,0.2435131515098369,28.59845391431927,24.83787403538923,9582.485391434011,0.520318992396634,28.59845391431927,24.192283102081465,0.0,0.0,0.0,0.0,3624.9827549364363,0.22836785609352916,28.59845391431927,24.800726303641046,1461.8714352646582,-0.32728986195419196,24.511130650921135,24.511130650921135,24.511130650921135,28.546611848249047,28.546611848249047,28.547731051447624,24.490770052545884,22.704140432469277,18.556129051777987,28.547731051447624,28.547731051447624,24.192283102081465,28.59845391431927,24.490770052545884,28.547731051447624,28.547731051447624,24.83787403538923,28.547731051447624,24.800726303641046,22.809977312491416,22.823085653752642,14.2,5262737.166952769 
 04/11  07:00:00,14.0,59.0,19.237665961060376,99.89176674109524,22.737648419824765,41.22451571256156,22.751599317369372,100.0,19.706052793320797,96.29033572126353,18.50860142430888,66.47027510466702,22.740266336977147,41.217793029828556,4474.492097527653,0.2844620961845758,28.66580531861564,24.90248849300142,8347.469563102737,0.442898865706494,28.66580531861564,24.15658226233087,0.0,0.0,0.0,0.0,4276.715625599764,0.2648390381089303,28.66580531861564,24.802315124366974,1459.5658986933602,-0.5369013253989579,24.561211183575026,24.561211183575026,24.561211183575026,28.59671172434014,28.59671172434014,28.59587024806009,24.542792018419004,22.751599317369372,18.50860142430888,28.59587024806009,28.59587024806009,24.15658226233087,28.66580531861564,24.542792018419004,28.59587024806009,28.59587024806009,24.90248849300142,28.59587024806009,24.802315124366974,22.737648419824765,22.740266336977147,14.0,5254437.235296097 
 04/11  08:00:00,14.0,63.0,19.21419608367796,100.0,22.768432352201508,40.66606752735779,22.824384754236526,100.0,19.62847062627603,96.85062858359107,18.523284563845618,65.66618119011106,22.731767258187553,40.75644816570701,5250.505544720801,0.3378455454197817,28.94979409231899,25.23163073889566,6780.945364593626,0.31988015490486627,28.94979409231899,23.878153266088855,0.0,0.0,0.0,0.0,5285.317958311018,0.33447429967535214,28.94979409231899,25.169253481436396,1449.129496878462,-0.5363805282722343,24.78965445982002,24.78965445982002,24.78965445982002,28.825243235680723,28.825243235680723,28.821404826066964,24.774248988073197,22.824384754236526,18.523284563845618,28.821404826066964,28.821404826066964,23.878153266088855,28.94979409231899,24.774248988073197,28.821404826066964,28.821404826066964,25.23163073889566,28.821404826066964,25.169253481436396,22.768432352201508,22.731767258187553,14.0,5216866.188762464 
 04/11  09:00:00,15.8,57.0,19.248016962458426,99.77539853338331,24.067774820696314,37.33281757730534,23.396349592244054,98.50188769972166,19.64819091402825,96.73206518049966,18.84587717047913,63.786675789894204,23.093049188384995,39.58905751935816,1035.198225856793,0.06803556450637892,29.12040216320218,28.392354992120488,1196.449989692784,0.05159650968101348,29.12040216320218,28.0108538477609,0.0,0.0,0.0,0.0,3256.4609775242584,0.15541225872268383,32.83110634826568,30.817244283553997,532.4658030511237,9.941652542997263,29.897581312198152,29.897581312198152,29.897581312198152,31.51165483018017,31.51165483018017,33.521218963990435,32.107396821416884,23.396349592244054,18.84587717047913,33.521218963990435,33.521218963990435,30.410106988097326,31.51965530353861,32.107396821416884,33.521218963990435,33.521218963990435,30.791608132456915,33.521218963990435,29.505793238826932,24.067774820696314,23.093049188384995,15.8,1916876.8909840449 
 04/11  10:00:00,16.0,55.0,19.35051552010012,99.13938999746887,25.625787548480716,33.76508480672,24.399225024991697,94.76324778855245,19.870212187307395,95.40849101688919,19.284444427494687,61.52817937782095,23.580791853881905,38.15300912374832,0.0,0.0,29.12040216320218,29.12040216320218,0.0,0.0,29.12040216320218,29.12040216320218,0.0,0.0,0.0,0.0,0.0,0.0,33.75878239453155,33.75878239453155,0.0,15.999999999999998,31.242747097805573,31.242747097805573,31.242747097805573,31.242747097805573,31.242747097805573,34.758100871067604,34.758100871067604,24.399225024991697,19.284444427494687,34.758100871067604,34.758100871067604,31.59699249748082,31.59699249748082,34.758100871067604,34.758100871067604,34.758100871067604,31.59699249748082,34.758100871067604,31.59699249748082,25.625787548480716,23.580791853881905,15.999999999999998,0.0 
 04/11  11:00:00,17.0,52.0,19.49140871993869,98.27402008516562,26.260985421223104,32.294725946122455,25.71532992272076,89.78740344463503,20.26186583440625,93.12299974540294,19.652718369891705,59.627185379688974,23.737150212815408,37.541557882283044,0.0,0.0,29.12040216320218,29.12040216320218,0.0,0.0,29.12040216320218,29.12040216320218,0.0,0.0,0.0,0.0,0.0,0.0,33.75878239453155,33.75878239453155,0.0,17.0,31.242747097805577,31.242747097805577,31.242747097805577,31.242747097805577,31.242747097805577,34.758100871067604,34.758100871067604,25.71532992272076,19.652718369891705,34.758100871067604,34.758100871067604,31.53796408362775,31.53796408362775,34.758100871067604,34.758100871067604,34.758100871067604,31.53796408362775,34.758100871067604,31.53796408362775,26.260985421223104,23.737150212815408,17.0,0.0 
 04/11  12:00:00,17.0,55.0,19.667449323017536,97.20484811046765,26.11194416387147,32.33016031613569,26.950714495885702,87.46555541439896,20.797757034515026,90.09496340402906,19.973233193189802,57.661092074754734,23.6701639785395,37.40646663476335,0.0,0.0,29.12040216320218,29.12040216320218,0.0,0.0,29.12040216320218,29.12040216320218,0.0,0.0,0.0,0.0,0.0,0.0,33.75878239453155,33.75878239453155,0.0,17.0,31.242747097805577,31.242747097805577,31.242747097805577,31.242747097805577,31.242747097805577,34.758100871067604,34.758100871067604,26.950714495885702,19.973233193189802,34.758100871067604,34.758100871067604,31.53796408362775,31.53796408362775,34.758100871067604,34.758100871067604,34.758100871067604,31.53796408362775,34.758100871067604,31.53796408362775,26.11194416387147,23.6701639785395,17.0,0.0 
 04/11  13:00:00,17.0,52.0,19.863636988983007,95.93419214023179,25.477090430615835,33.36721826801827,28.015067981325135,85.15904141290933,21.418312472587164,86.64054732930617,20.254788883973664,56.1877434871723,23.519587457848072,37.52035095492164,0.0,0.0,29.12040216320218,29.12040216320218,0.0,0.0,29.12040216320218,29.12040216320218,0.0,0.0,0.0,0.0,0.0,0.0,33.75878239453155,33.75878239453155,0.0,17.0,31.242747097805573,31.242747097805573,31.242747097805573,31.242747097805573,31.242747097805573,34.758100871067604,34.758100871067604,28.015067981325135,20.254788883973664,34.758100871067604,34.758100871067604,31.47892219693255,31.47892219693255,34.758100871067604,34.758100871067604,34.758100871067604,31.47892219693255,34.758100871067604,31.47892219693255,25.477090430615835,23.519587457848072,17.0,0.0 
 04/11  14:00:00,17.0,55.0,20.064154600599156,94.65634983207934,24.869308294569763,34.49121543180268,28.7279321774731,84.52196137747086,22.06596710052569,83.19594000929077,20.47335780306127,54.997456536570255,23.709058814041637,36.98153343774074,0.0,0.0,29.120402163202176,29.120402163202176,0.0,0.0,29.120402163202176,29.120402163202176,0.0,0.0,0.0,0.0,0.0,0.0,33.75878239453155,33.75878239453155,0.0,17.0,31.24274709780557,31.24274709780557,31.24274709780557,31.24274709780557,31.24274709780557,34.7581008710676,34.7581008710676,28.7279321774731,20.47335780306127,34.7581008710676,34.7581008710676,31.419878482542835,31.419878482542835,34.7581008710676,34.7581008710676,34.7581008710676,31.419878482542835,34.7581008710676,31.419878482542835,24.869308294569763,23.709058814041637,17.0,0.0 
 04/11  15:00:00,17.1,55.0,20.25352529723964,93.46163707324561,24.312024487678976,35.56757164309425,29.03321281892341,88.09110696192914,22.674454558725344,80.09421052387982,20.628622196394883,53.88174565069309,24.5571554623237,35.05630172417343,0.0,0.0,29.120402163202176,29.120402163202176,0.0,0.0,29.120402163202176,29.120402163202176,0.0,0.0,0.0,0.0,0.0,0.0,33.75878239453155,33.75878239453155,0.0,17.1,31.24274709780557,31.24274709780557,31.24274709780557,31.24274709780557,31.24274709780557,34.7581008710676,34.7581008710676,29.03321281892341,20.628622196394883,34.7581008710676,34.7581008710676,31.419878482542835,31.419878482542835,34.7581008710676,34.7581008710676,34.7581008710676,31.419878482542835,34.7581008710676,31.419878482542835,24.312024487678976,24.5571554623237,17.1,0.0 
 04/11  16:00:00,17.0,59.0,20.42307534844365,92.48766982649755,23.81629861617845,36.74357415091319,28.885613143136972,92.34474054491102,23.204162770616385,77.5654543603053,20.71923327488421,53.35838678355432,25.685596915872814,32.86921130882001,0.0,0.0,29.12040216320218,29.12040216320218,0.0,0.0,29.12040216320218,29.12040216320218,0.0,0.0,0.0,0.0,0.0,0.0,33.75878239453155,33.75878239453155,0.0,17.0,31.242747097805573,31.242747097805573,31.242747097805573,31.242747097805573,31.242747097805573,34.758100871067604,34.758100871067604,28.885613143136972,20.71923327488421,34.758100871067604,34.758100871067604,31.47892219693255,31.47892219693255,34.758100871067604,34.758100871067604,34.758100871067604,31.47892219693255,34.758100871067604,31.47892219693255,23.81629861617845,25.685596915872814,17.0,0.0 
 04/11  17:00:00,17.0,59.0,20.55619196079215,91.64048644974793,23.354219754730188,37.98239472429144,28.134590811903635,99.62440179633252,23.539489679453816,75.93615504702035,20.732088437104878,52.930469308089116,26.690611325190105,31.139696871760748,0.0,0.0,29.12040216320218,29.12040216320218,0.0,0.0,29.12040216320218,29.12040216320218,0.0,0.0,0.0,0.0,0.0,0.0,33.75878239453155,33.75878239453155,0.0,17.0,31.242747097805573,31.242747097805573,31.242747097805573,31.242747097805573,31.242747097805573,34.758100871067604,34.758100871067604,28.134590811903635,20.732088437104878,34.758100871067604,34.758100871067604,31.47892219693255,31.47892219693255,34.758100871067604,34.758100871067604,34.758100871067604,31.47892219693255,34.758100871067604,31.47892219693255,23.354219754730188,26.690611325190105,17.0,0.0 
 04/11  18:00:00,16.2,64.0,20.602743272770457,91.37766726835656,22.797127422885474,39.4752473447221,26.841690131863363,100.0,23.651231470811126,75.42643891090978,20.562990510544605,53.34102536325773,26.279733234606567,32.057854832168985,10183.404510739605,0.37423673721704726,31.18958363137047,27.260227967376615,0.0,0.0,29.12040216320218,29.12040216320218,0.0,0.0,0.0,0.0,0.0,0.0,33.75878239453155,33.75878239453155,777.3007660300532,7.4082179821406475,29.650021749839016,29.650021749839016,29.650021749839016,32.071008025176646,32.071008025176646,33.523327051000656,30.98929002963649,26.841690131863363,20.562990510544605,33.523327051000656,33.523327051000656,32.1566083995407,32.1566083995407,30.98929002963649,33.523327051000656,33.523327051000656,28.22725273554685,33.523327051000656,32.1566083995407,22.797127422885474,26.279733234606567,16.200000000000003,2798282.757708191 
