Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 04/11  19:00:00,15.0,72.0,20.506257420241564,91.8325188006294,22.613785680737404,40.28529029576839,25.329191112148855,100.0,23.499396928599328,76.04473538379457,20.182748181295963,54.386109093555305,24.775888517045573,35.384479565224474,16387.503057777376,0.8078997561108872,33.32938088133417,28.471406084213545,0.0,0.0,29.12040216320218,29.12040216320218,0.0,0.0,0.0,0.0,0.0,0.0,33.75878239453155,33.75878239453155,1267.6445691759764,0.32907325245489183,29.374900521151613,29.374900521151613,29.374900521151613,33.409725758806786,33.409725758806786,33.38754279028425,29.378105657608877,25.329191112148855,20.182748181295963,33.38754279028425,33.38754279028425,33.32938088133417,33.32938088133417,29.378105657608877,33.38754279028425,33.38754279028425,28.471406084213545,33.38754279028425,33.32938088133417,22.613785680737404,24.775888517045573,15.0,4563520.449033515 
 04/11  20:00:00,16.0,68.0,20.328169445046537,92.8481236214079,23.68628432745269,38.15346873781084,24.190880590716052,100.0,23.16670965666365,77.58775670585013,19.901098131637355,55.24771260739108,23.495913748142776,38.60775723767735,0.0,0.0,35.926421963719605,35.926421963719605,0.0,0.0,29.12040216320218,29.12040216320218,0.0,0.0,0.0,0.0,0.0,0.0,33.75878239453155,33.75878239453155,0.0,16.0,29.28965442908879,29.28965442908879,29.28965442908879,29.28965442908879,29.28965442908879,33.32951172363696,33.32951172363696,24.190880590716052,19.901098131637355,33.32951172363696,33.32951172363696,29.64995951589199,29.64995951589199,33.32951172363696,33.32951172363696,33.32951172363696,29.64995951589199,33.32951172363696,29.64995951589199,23.68628432745269,23.495913748142776,16.0,0.0 
 04/11  21:00:00,15.8,69.0,20.149374914210462,93.8802890773314,24.71035190110453,36.17624105890494,23.296821660924586,100.0,22.73442172872125,79.64572434964329,19.672624973176138,55.968231827939626,22.23109912599446,42.03146120052945,0.0,0.0,35.926421963719605,35.926421963719605,0.0,0.0,29.12040216320218,29.12040216320218,0.0,0.0,0.0,0.0,13038.953303349423,0.6536988943063649,31.641537442524033,27.93467533691863,1021.9512462559996,4.865725943190819,27.450858453953483,27.450858453953483,27.450858453953483,30.477344777588073,30.477344777588073,31.5430477814437,28.39033062041305,23.296821660924586,19.672624973176138,31.5430477814437,31.5430477814437,30.59210877109488,30.59210877109488,28.39033062041305,31.5430477814437,31.5430477814437,30.59210877109488,31.5430477814437,26.885246665489483,24.71035190110453,22.23109912599446,15.8,3679024.486521599 
 04/11  22:00:00,14.0,77.0,19.981336417224924,94.8620589675624,24.847052632941026,36.06345367674512,22.452337955426525,99.99999999999999,22.290208841951703,81.82459532364123,19.462845177048738,56.65137786806787,22.03903939998095,42.729063474340094,0.0,0.0,35.926421963719605,35.926421963719605,7790.607094452281,0.2761714271451713,29.07434766441064,24.47205768917403,0.0,0.0,0.0,0.0,10044.348479311991,0.7130285728548287,30.25989001877147,27.008169867708794,1400.668895021763,-0.544229740912008,26.01207234292582,26.01207234292582,26.01207234292582,30.047358704492847,30.047358704492847,30.080116610749393,25.95947598637714,22.452337955426525,19.462845177048738,30.080116610749393,30.080116610749393,25.657600043534853,30.25989001877147,25.95947598637714,30.080116610749393,30.080116610749393,30.25989001877147,30.080116610749393,27.008169867708794,24.847052632941026,22.03903939998095,13.999999999999998,5042408.022078347 
 04/11  23:00:00,14.0,72.0,19.826217590648888,95.68370735383508,24.41392089823548,37.13468547472837,21.99003624944301,99.99999999999999,21.848327041728442,83.97578220316196,19.29152318246543,57.0309658638948,22.869765055939695,40.76136913728878,0.0,0.0,35.926421963719605,35.926421963719605,14563.805149324042,0.7092425671011292,28.29899295178996,23.24753782663687,0.0,0.0,0.0,0.0,2817.129082680717,0.2829574328988708,28.29899295178996,25.8196861893543,1479.6326480761704,-0.4824277407807115,24.132553411093426,24.132553411093426,24.132553411093426,28.167888395360308,28.167888395360308,28.17356165145197,24.107845841728583,21.99003624944301,19.29152318246543,28.17356165145197,28.17356165145197,23.24753782663687,28.29899295178996,24.107845841728583,28.17356165145197,28.17356165145197,28.29899295178996,28.17356165145197,25.8196861893543,24.41392089823548,22.869765055939695,13.999999999999998,5326677.533074214 
 04/11  24:00:00,13.0,79.0,19.719827284051217,96.31742343791782,23.739956723674194,38.7772858130985,22.09680169226227,99.99999999999999,21.449544181011028,86.04918379960266,19.123630202463858,57.40301985042124,22.95727317068715,40.656954983983184,0.0,0.0,35.926421963719605,35.926421963719605,15855.427340157888,0.9396735282886709,28.673451211128576,24.635251660323043,0.0,0.0,0.0,0.0,908.2720240120159,0.04952647171132919,28.67646557270088,25.74653394007307,1456.1861358620065,-1.4993162121786838,24.634962081451867,24.634962081451867,24.634962081451867,28.670491103213376,28.670491103213376,28.655563043628995,24.631212745798468,22.09680169226227,19.123630202463858,28.655563043628995,28.655563043628995,24.635251660323043,28.673451211128576,24.631212745798468,28.655563043628995,28.655563043628995,28.673451211128576,28.655563043628995,25.743519578500763,23.739956723674194,22.95727317068715,13.0,5242270.089103224 
 04/12  01:00:00,13.0,82.0,19.63310214788079,96.83751662431835,22.93072223695257,41.00704703106461,22.608296569779412,99.10283976270755,21.06912174059552,88.08084411564192,18.964700904384387,57.82682532751301,22.708586402013506,41.563131059664165,833.4498884109363,0.03454894508228136,33.524957859374005,31.60109671951885,10392.522886307688,0.5981809072730542,28.929086271759623,24.761320151389235,0.0,0.0,0.0,0.0,6104.048056064121,0.35947014764466456,28.929086271759623,24.832948067688676,1450.0455331870012,-1.4976517984631799,24.77007328810404,24.77007328810404,24.77007328810404,28.805654503933468,28.805654503933468,28.80583913834697,24.750341544338085,22.608296569779412,18.964700904384387,28.80583913834697,28.80583913834697,24.761320151389235,28.929086271759623,24.750341544338085,28.80583913834697,28.80583913834697,27.005225131904464,28.80583913834697,24.832948067688676,22.93072223695257,22.708586402013506,13.0,5220163.919473205 
 04/12  02:00:00,14.0,82.0,19.56056437551773,97.27496045355544,22.357604674135853,42.7695757412761,22.856283432013978,99.92671674195785,20.748785993396744,89.8336683456306,18.866381066223852,58.179773876883445,22.75262352569918,41.757703033140615,5911.388981328368,0.31258350329569506,28.9464775346394,23.65766741243181,6669.617016445158,0.3518966701597246,28.9464775346394,24.201486534119248,0.0,0.0,0.0,0.0,4988.87886869266,0.3277198265445804,28.9464775346394,25.261990427535043,1452.0074472890437,-0.4820052025936068,24.726372333195044,24.726372333195044,24.726372333195044,28.761936668215938,28.761936668215938,28.75938589820116,24.70989886123089,22.856283432013978,18.866381066223852,28.75938589820116,28.75938589820116,24.201486534119248,28.9464775346394,24.70989886123089,28.75938589820116,28.75938589820116,23.65766741243181,28.75938589820116,25.261990427535043,22.357604674135853,22.75262352569918,14.0,5227226.810240557 
 04/12  03:00:00,14.0,79.0,19.504472198382892,97.51816327946882,22.248781715026347,43.27178573434839,22.90702354289933,100.0,20.488681627546697,91.19517558742722,18.792445487980004,58.41396094830992,22.83271839780138,41.76738771930448,9304.626391126892,0.5817122115066533,29.64876895288988,25.822092222278084,3426.48213003659,0.13035839383378095,29.64876895288988,23.36036420286051,0.0,0.0,0.0,0.0,5016.477165983601,0.28012939465956577,29.64876895288988,25.364554779329517,1422.8902985676737,-0.5173992383517785,25.377479284683393,25.377479284683393,25.377479284683393,29.4130764100703,29.4130764100703,29.401981113377282,25.36948529061697,22.90702354289933,18.792445487980004,29.401981113377282,29.401981113377282,23.36036420286051,29.64876895288988,25.36948529061697,29.401981113377282,29.401981113377282,25.822092222278084,29.401981113377282,25.364554779329517,22.248781715026347,22.83271839780138,14.0,5122405.074843626 
 04/12  04:00:00,14.0,88.0,19.456757302038902,97.80798534392746,22.540439402402434,43.002592214763794,22.777108280796522,100.0,20.294884979204326,92.29318407240486,18.728830629539882,58.7840073873236,22.881231437391033,42.12665889899287,8905.038020860624,0.652541586283535,30.46748412633683,27.20272381710864,3872.2312976958074,0.12134200960698666,30.46748412633683,22.833103198815643,0.0,0.0,0.0,0.0,4669.2736190084925,0.21831640410947853,30.46748412633683,25.35082278527796,1384.9257304314363,-0.5292897582041647,26.265180331385384,26.265180331385384,26.265180331385384,30.300606016893898,30.300606016893898,30.285699091562922,26.260858345349213,22.777108280796522,18.728830629539882,30.285699091562922,30.285699091562922,22.833103198815643,30.46748412633683,26.260858345349213,30.285699091562922,30.285699091562922,27.20272381710864,30.285699091562922,25.35082278527796,22.540439402402434,22.881231437391033,14.0,4985732.629553171 
 04/12  05:00:00,14.0,88.0,19.406794754776172,98.11251279112011,23.011628593005053,42.236837835199296,22.587466410037827,100.0,20.114377597426063,93.32939781907325,18.680596820557962,59.10595123525636,22.885377823716503,42.565069900803394,3944.0881424487497,0.3436395812589645,29.206550429103206,26.42556131453997,10443.591392014067,0.4760264467184395,29.206550429103206,23.473648367727947,0.0,0.0,0.0,0.0,3090.27469361755,0.17253397202259618,29.206550429103206,24.80932518247385,1438.2984685145377,-0.47876603680065166,25.045501204773068,25.045501204773068,25.045501204773068,29.080961317103288,29.080961317103288,29.113872785544608,24.99219203498039,22.587466410037827,18.680596820557962,29.113872785544608,29.113872785544608,23.473648367727947,29.206550429103206,24.99219203498039,29.113872785544608,29.113872785544608,26.42556131453997,29.113872785544608,24.80932518247385,23.011628593005053,22.885377823716503,14.0,5177874.486652335 
 04/12  06:00:00,14.4,88.0,19.356423041820424,98.42057999782054,23.18956713081886,42.24224509338304,22.58499758176164,100.0,19.96092505598241,94.22040770115602,18.651507370403415,59.38192609989823,22.82066381563037,43.199342928352465,0.0,0.0,28.420141965724547,28.420141965724547,13416.161385728568,0.7842675518413439,28.574552745192474,24.481782490954224,0.0,0.0,0.0,0.0,3532.2427429848462,0.2079324481586562,28.574552745192474,24.510291517555984,1462.2549099414452,-0.04993081360296969,24.502814190689623,24.502814190689623,24.502814190689623,28.538292175830712,28.538292175830712,28.534980487088564,24.487757044165193,22.58499758176164,18.651507370403415,28.534980487088564,28.534980487088564,24.481782490954224,28.574552745192474,24.487757044165193,28.534980487088564,28.534980487088564,28.574552745192474,28.534980487088564,24.510291517555984,23.18956713081886,22.82066381563037,14.4,5264117.675789203 
 04/12  07:00:00,14.0,88.0,19.317146900117976,98.75924072365159,22.957916367229668,43.3064423588946,22.743705903623965,100.0,19.847077243036622,94.98166300399203,18.604995578000985,59.77162961102997,22.725054016686688,43.92459918272088,0.0,0.0,28.420141965724547,28.420141965724547,11831.232330592304,0.692812813384913,29.015940188727246,24.930317674787254,0.0,0.0,0.0,0.0,5149.995946143599,0.2993871866150872,29.015940188727246,24.90048530910924,1442.6333506739695,-0.4748947727960431,24.933326897285877,24.933326897285877,24.933326897285877,28.96897117230136,28.96897117230136,28.961737498525693,24.921316033958377,22.743705903623965,18.604995578000985,28.961737498525693,28.961737498525693,24.930317674787254,29.015940188727246,24.921316033958377,28.961737498525693,28.961737498525693,29.015940188727246,28.961737498525693,24.90048530910924,22.957916367229668,22.725054016686688,14.0,5193480.0624262905 
 04/12  08:00:00,14.0,94.0,19.282694307681698,98.97138422111641,22.547420608490896,44.509315671899955,22.957098370897583,100.0,19.73951548503353,95.61767476070217,18.578337298675773,59.91160957003816,22.758861125551896,43.94393199875893,5718.767845404906,0.31012285071905155,29.21200488344485,23.92065842282111,5349.456669155838,0.2745177895495708,29.21200488344485,24.229777248187148,0.0,0.0,0.0,0.0,6138.827501773221,0.4075593597313777,29.21200488344485,25.56163130805681,1436.084192803381,-0.465098064152091,25.07942201781364,25.07942201781364,25.07942201781364,29.11507671146908,29.11507671146908,29.112145675237528,25.062967844791665,22.957098370897583,18.578337298675773,29.112145675237528,29.112145675237528,24.229777248187148,29.21200488344485,25.062967844791665,29.112145675237528,29.112145675237528,23.92065842282111,29.112145675237528,25.56163130805681,22.547420608490896,22.758861125551896,14.0,5169903.094092172 
 04/12  09:00:00,14.4,94.0,19.256864252466084,99.13076022671794,22.52199321653527,44.92374356342355,23.010400838367925,100.0,19.656128000472254,96.11397596373192,18.63619603529056,59.8478347175624,22.92067155703991,43.85319431389121,11083.64037658679,0.6638269102879899,30.634406688987333,26.64000910470049,416.86208897591354,0.012919388778538406,30.634406688987333,22.915173667070462,0.0,0.0,0.0,0.0,6095.293781070745,0.3154537009334718,30.634406688987333,26.011844805802433,1379.778812780913,-0.11173535896109144,26.389228855339418,26.389228855339418,26.389228855339418,30.424630576972607,30.424630576972607,30.403112393836224,26.391793674306925,23.010400838367925,18.63619603529056,30.403112393836224,30.403112393836224,22.915173667070462,30.634406688987333,26.391793674306925,30.403112393836224,30.403112393836224,26.64000910470049,30.403112393836224,26.011844805802433,22.52199321653527,22.92067155703991,14.4,4967203.726011287 
 04/12  10:00:00,15.0,94.0,19.252502223465356,99.15770460130099,23.13396308458787,43.73277601997506,22.97125153595063,100.0,19.619524648614096,96.33276330037299,18.846302525857222,59.27574881772129,23.219095430510876,43.51123465810868,6211.214592378065,0.42548748766168387,32.571248594911935,30.825090895281633,7145.355055700833,0.15873762671311947,32.7112203799562,27.32681618892828,0.0,0.0,0.0,0.0,2043.3894474986885,0.07061251233831622,32.571248594911935,29.109757607470883,1252.4751659485041,0.37821784854358675,29.902620439935497,29.902620439935497,29.902620439935497,33.937466312776124,33.937466312776124,33.85551443288233,29.966477917711085,22.97125153595063,18.846302525857222,33.85551443288233,33.85551443288233,28.29523714189058,33.67964133291851,29.966477917711085,33.85551443288233,33.85551443288233,31.933483633288205,33.85551443288233,30.21815034547745,23.13396308458787,23.219095430510876,15.0,4508910.597414615 
 04/12  11:00:00,16.0,94.0,19.277003646033553,99.00647404904517,23.949767176349262,41.70886204610497,23.104767180440817,99.99999999999999,19.66657027497395,96.05167047105375,19.141492036012956,58.22956842434988,23.44553310538734,42.99663833948577,0.0,0.0,32.571248594911935,32.571248594911935,5062.624077528024,0.0968160782600044,36.92463702746127,32.75468885597263,0.0,0.0,0.0,0.0,0.0,0.0,32.571248594911935,32.571248594911935,385.7031693780559,11.102056785331548,33.24964716246714,33.24964716246714,33.24964716246714,34.594548681833956,34.594548681833956,37.1876653076616,35.9007674500466,23.104767180440817,19.141492036012956,37.1876653076616,37.1876653076616,30.519068384082136,34.689016555570774,35.9007674500466,37.1876653076616,37.1876653076616,34.689016555570774,37.1876653076616,34.689016555570774,23.949767176349262,23.44553310538734,16.0,1388531.4097610014 
 04/12  12:00:00,18.5,89.0,19.32857825009932,98.59136637028753,24.314380977663085,41.3657722913678,23.44599622608964,100.0,19.76360563216359,95.3803604743826,19.515031060201775,57.15367124507098,23.439146005054056,43.60256377948346,0.0,0.0,32.571248594911935,32.571248594911935,0.0,0.0,36.92463702746128,36.92463702746128,0.0,0.0,0.0,0.0,0.0,0.0,32.571248594911935,32.571248594911935,0.0,18.5,33.28190017481157,33.28190017481157,33.28190017481157,33.28190017481157,33.28190017481157,37.21984569127227,37.21984569127227,23.44599622608964,19.515031060201775,37.21984569127227,37.21984569127227,33.41418344585966,33.41418344585966,37.21984569127227,37.21984569127227,37.21984569127227,33.41418344585966,37.21984569127227,33.41418344585966,24.314380977663085,23.439146005054056,18.5,0.0 
 04/12  13:00:00,21.0,83.0,19.41002430124789,98.09281636029516,24.39036846518441,42.44176019875776,23.957608505958852,99.72308000833576,20.02642704833616,93.83894809603177,20.04946942413875,55.96167117746287,23.42554484598607,44.97326520441666,0.0,0.0,32.571248594911935,32.571248594911935,0.0,0.0,36.92463702746128,36.92463702746128,0.0,0.0,0.0,0.0,0.0,0.0,32.571248594911935,32.571248594911935,0.0,21.0,33.28190017481157,33.28190017481157,33.28190017481157,33.28190017481157,33.28190017481157,37.21984569127227,37.21984569127227,23.957608505958852,20.04946942413875,37.21984569127227,37.21984569127227,33.41418344585966,33.41418344585966,37.21984569127227,37.21984569127227,37.21984569127227,33.41418344585966,37.21984569127227,33.41418344585966,24.39036846518441,23.42554484598607,21.0,0.0 
 04/12  14:00:00,21.0,83.0,19.529964456902455,97.26743560203315,24.29221050716766,43.54190493206913,24.658140440720402,98.9841280833772,20.472262637320124,91.19750487995273,20.54448875996533,54.69265515541143,23.464071252003066,45.758903652720704,0.0,0.0,32.571248594911935,32.571248594911935,0.0,0.0,36.92463702746127,36.92463702746127,0.0,0.0,0.0,0.0,0.0,0.0,32.571248594911935,32.571248594911935,0.0,21.0,33.28190017481157,33.28190017481157,33.28190017481157,33.28190017481157,33.28190017481157,37.21984569127227,37.21984569127227,24.658140440720402,20.54448875996533,37.21984569127227,37.21984569127227,33.48032508090667,33.48032508090667,37.21984569127227,37.21984569127227,37.21984569127227,33.48032508090667,37.21984569127227,33.48032508090667,24.29221050716766,23.464071252003066,21.0,0.0 
 04/12  15:00:00,20.9,85.0,19.674980799806914,96.39493566687275,24.17106689822416,44.77462109333818,25.237284385230375,99.35968426290691,21.019235165724616,88.17645523616298,20.877948458205672,54.06202255405834,23.92758131135745,45.42616961865742,0.0,0.0,32.571248594911935,32.571248594911935,0.0,0.0,36.92463702746128,36.92463702746128,0.0,0.0,0.0,0.0,0.0,0.0,32.571248594911935,32.571248594911935,0.0,20.9,33.28190017481157,33.28190017481157,33.28190017481157,33.28190017481157,33.28190017481157,37.21984569127227,37.21984569127227,25.237284385230375,20.877948458205672,37.21984569127227,37.21984569127227,33.41418344585966,33.41418344585966,37.21984569127227,37.21984569127227,37.21984569127227,33.41418344585966,37.21984569127227,33.41418344585966,24.17106689822416,23.92758131135745,20.9,0.0 
 04/12  16:00:00,21.0,78.0,19.819506364481946,95.4394370765167,23.961661168282127,46.5032895943129,25.268167988324862,100.0,21.565532522840222,85.18665602891437,21.051520138855267,54.07459284292399,24.22329806862301,45.77153781873321,0.0,0.0,32.571248594911935,32.571248594911935,0.0,0.0,36.92463702746128,36.92463702746128,0.0,0.0,0.0,0.0,0.0,0.0,32.571248594911935,32.571248594911935,0.0,21.0,33.28190017481157,33.28190017481157,33.28190017481157,33.28190017481157,33.28190017481157,37.21984569127227,37.21984569127227,25.268167988324862,21.051520138855267,37.21984569127227,37.21984569127227,33.41418344585966,33.41418344585966,37.21984569127227,37.21984569127227,37.21984569127227,33.41418344585966,37.21984569127227,33.41418344585966,23.961661168282127,24.22329806862301,21.0,0.0 
 04/12  17:00:00,20.0,88.0,19.934381455909,94.76203130927297,23.51342914639165,49.07001616966967,24.90200764538015,100.0,21.992147986428726,82.99468094846566,20.967539244207707,55.05045004715507,24.320709198248732,46.73999309110526,0.0,0.0,32.571248594911935,32.571248594911935,0.0,0.0,36.92463702746128,36.92463702746128,0.0,0.0,0.0,0.0,0.0,0.0,32.571248594911935,32.571248594911935,0.0,20.0,33.28190017481157,33.28190017481157,33.28190017481157,33.28190017481157,33.28190017481157,37.21984569127227,37.21984569127227,24.90200764538015,20.967539244207707,37.21984569127227,37.21984569127227,33.41418344585966,33.41418344585966,37.21984569127227,37.21984569127227,37.21984569127227,33.41418344585966,37.21984569127227,33.41418344585966,23.51342914639165,24.320709198248732,20.0,0.0 
 04/12  18:00:00,19.6,88.0,19.986793750947683,94.45473985090891,22.93633092092311,51.72649105627356,24.140635441808598,99.99999999999999,22.218414114220366,81.85787942727242,20.67569173602279,56.54688237851227,23.724763751439557,49.32025557486108,5382.3551690434815,0.13432714969206733,33.567658075240914,30.37236265845452,0.0,0.0,36.92463702746127,36.92463702746127,0.0,0.0,0.0,0.0,0.0,0.0,32.571248594911935,32.571248594911935,397.98741068536617,14.730810166604615,32.77688507353752,32.77688507353752,32.77688507353752,34.12178659290433,34.12178659290433,36.770905104811646,35.368955443435524,24.140635441808598,20.67569173602279,36.770905104811646,36.770905104811646,34.17370906590407,34.17370906590407,35.368955443435524,36.770905104811646,36.770905104811646,30.97841364911767,36.770905104811646,34.17370906590407,22.93633092092311,23.724763751439557,19.6,1432754.6784673184 
 04/12  19:00:00,19.0,94.0,19.915763195279776,94.87149026012122,22.448917422833997,54.57644479168498,23.27723387543099,99.99999999999999,22.238176868484082,81.75939378612418,20.259111739793383,58.74327622555275,22.496159521272617,54.42827562058592,10070.472381386748,0.62666492963594,29.059774540504442,25.19502761141514,0.0,0.0,36.92463702746127,36.92463702746127,0.0,0.0,0.0,0.0,8831.587037902642,0.36553507036406,29.059774540504442,23.120018820811616,1455.8680296559212,4.648338325314578,24.64758049927712,24.64758049927712,24.64758049927712,28.68306322900549,28.68306322900549,28.810431417200178,24.502002079002235,23.27723387543099,20.259111739793383,28.810431417200178,28.810431417200178,29.059774540504442,29.059774540504442,24.502002079002235,28.810431417200178,28.810431417200178,25.19502761141514,28.810431417200178,23.120018820811616,22.448917422833997,22.496159521272617,19.0,5241124.906761317 
 04/12  20:00:00,19.0,94.0,19.783896443644487,95.6506260970821,22.764330438702885,55.293171155463014,22.3602656409863,99.99999999999999,21.998487959345468,82.96275270723068,19.9440303976753,60.957429062042884,22.121308867759648,57.49888309283142,2767.310648571375,0.21804743592578574,27.825208833791656,24.78019807502397,9474.809467903831,0.3610273871363231,27.825208833791656,21.517800739449022,0.0,0.0,0.0,0.0,5872.430617157501,0.4131251769378912,27.825208833791656,24.423021658367464,1510.215767607804,4.699392013060436,23.49152376102887,23.49152376102887,23.49152376102887,27.526611179758564,27.526611179758564,27.54175249910438,23.457061779016165,22.3602656409863,19.9440303976753,27.54175249910438,27.54175249910438,21.517800739449022,27.825208833791656,23.457061779016165,27.54175249910438,27.54175249910438,24.78019807502397,27.54175249910438,24.423021658367464,22.764330438702885,22.121308867759648,19.0,5436776.7633880945 
 04/12  21:00:00,19.4,95.0,19.674296472521846,96.30337762883934,22.864058860519997,57.141671332215374,22.101878572255536,100.0,21.769440493327444,84.13070397275557,19.740289173042584,63.12100428851074,22.364002482122007,58.89750834041478,2650.6454743111863,0.15477226087478546,28.05531915943515,23.95778438896146,9704.6611074134,0.4187138695626073,28.05531915943515,22.509992207371152,0.0,0.0,0.0,0.0,5633.156475843794,0.4187138695626073,28.05531915943515,24.83648502551285,1498.7010095728456,5.1009922670837025,23.728978754975348,23.728978754975348,23.728978754975348,27.764157872827774,27.764157872827774,27.756644363149146,23.717624619803416,22.101878572255536,19.740289173042584,27.756644363149146,27.756644363149146,22.509992207371152,28.05531915943515,23.717624619803416,27.756644363149146,27.756644363149146,23.95778438896146,27.756644363149146,24.83648502551285,22.864058860519997,22.364002482122007,19.4,5395323.634462244 
 04/12  22:00:00,20.0,94.0,19.613367602143697,96.76444147591704,22.804815898456294,59.62624015041265,22.170659569011264,100.0,21.58520461958969,85.16826916366011,19.632448849434823,65.08379509048753,22.63116359197285,60.25004869797171,2426.3962676315173,0.11873924968841555,28.425878416311754,23.53683540906477,9758.331904310948,0.4367303751557922,28.425878416311754,23.080005684436504,0.0,0.0,0.0,0.0,5777.891704730078,0.4367303751557922,28.425878416311754,25.26059627435065,1480.6866277403433,5.6933508690296115,24.10745406423613,24.10745406423613,24.10745406423613,28.142779349612205,28.142779349612205,28.136420032650005,24.094492446311246,22.170659569011264,19.632448849434823,28.136420032650005,28.136420032650005,23.080005684436504,28.425878416311754,24.094492446311246,28.136420032650005,28.136420032650005,23.53683540906477,28.136420032650005,25.26059627435065,22.804815898456294,22.63116359197285,20.0,5330471.859865236 
 04/12  23:00:00,20.0,94.0,19.578736312398437,96.97289165452474,22.691548449698317,62.212749055538964,22.31050417674651,100.0,21.430401958226955,85.97935856166352,19.552046623415908,66.93450870008394,22.871289712637438,61.5313656780515,3615.2365564090296,0.1820093351675838,28.40008099148689,23.647822863456796,9615.41123277927,0.4662504110941326,28.40008099148689,23.466007648520318,0.0,0.0,0.0,0.0,4574.82155707165,0.34394025373828363,28.40008099148689,25.217729710300226,1479.8285815596548,5.692546050192277,24.125673031384075,24.125673031384075,24.125673031384075,28.161005353209696,28.161005353209696,28.160699229703933,24.10658394039844,22.31050417674651,19.552046623415908,28.160699229703933,28.160699229703933,23.466007648520318,28.40008099148689,24.10658394039844,28.160699229703933,28.160699229703933,23.647822863456796,28.160699229703933,25.217729710300226,22.691548449698317,22.871289712637438,20.0,5327382.893614758 
 04/12  24:00:00,18.1,96.0,19.555533655779236,97.11283742209834,22.602189178395054,64.0448117991124,22.501411439119394,100.0,21.28407777005158,86.75402722286233,19.43546389899482,68.62436926159978,22.97889941875308,62.59326474903517,5399.805564671576,0.3265664647336785,28.33028992124241,24.374210943088638,9990.849716837687,0.529364278464929,28.33028992124241,23.814786138492746,0.0,0.0,0.0,0.0,2245.4709538674615,0.13626925680139268,28.33028992124241,24.387823798519328,1481.1608829588874,3.759831090995972,24.09739179315117,24.09739179315117,24.09739179315117,28.13271319233158,28.13271319233158,28.13318838676613,24.07761298466513,22.501411439119394,19.43546389899482,28.13318838676613,28.13318838676613,23.814786138492746,28.33028992124241,24.07761298466513,28.13318838676613,28.13318838676613,24.374210943088638,28.13318838676613,24.387823798519328,22.602189178395054,22.97889941875308,18.1,5332179.178651995 
 04/13  01:00:00,17.0,100.0,19.535892862281447,97.23147702419263,22.63752219230573,64.79714943689905,22.68734057390658,100.0,21.12652129880661,87.59695782405633,19.31247286946544,70.05783358608,22.879548138797414,63.84910308163027,6509.790066541839,0.4301993599985775,28.91528271992939,25.294991707251487,10645.32845451891,0.5391821140714332,28.91528271992939,24.191718247240107,0.0,0.0,0.0,0.0,546.7981084973147,0.022818525929989304,28.91528271992939,23.182233415704797,1455.1924105105127,2.6260387227154105,24.656592027090735,24.656592027090735,24.656592027090735,28.692129408898595,28.692129408898595,28.68273346795737,24.646860940846228,22.68734057390658,19.31247286946544,28.68273346795737,28.68273346795737,24.191718247240107,28.91528271992939,24.646860940846228,28.68273346795737,28.68273346795737,25.294991707251487,28.68273346795737,23.182233415704797,22.63752219230573,22.879548138797414,17.0,5238692.677837846 
 04/13  02:00:00,17.0,100.0,19.516223021483526,97.2539706862612,22.78183270280156,64.97218025397872,22.846616560423165,100.0,20.96644792110387,88.37513048482728,19.20671082075761,71.50111920001842,22.61257461440654,65.63952376314138,5975.326295563985,0.45205556870868224,28.929618201470177,25.76722576034748,7892.494851310833,0.3899257600730217,28.929618201470177,24.087021065855183,0.0,0.0,0.0,0.0,3530.614823988593,0.15021867121829616,28.929618201470177,23.306562504703216,1450.8315585115956,2.622256483585131,24.75220015981176,24.75220015981176,24.75220015981176,28.787774474531187,28.787774474531187,28.78616802237376,24.734376881939156,22.846616560423165,19.20671082075761,28.78616802237376,28.78616802237376,24.087021065855183,28.929618201470177,24.734376881939156,28.78616802237376,28.78616802237376,25.76722576034748,28.78616802237376,23.306562504703216,22.78183270280156,22.61257461440654,17.0,5222993.610641744 
 04/13  03:00:00,17.0,96.0,19.495874594523357,97.37710379528964,22.9750941876717,64.69522316136208,22.93197192942008,100.0,20.819731503673953,89.1764037770565,19.12859939024379,72.75032410958515,22.48624757926299,66.63914436157438,4333.661485253967,0.2852073812344878,29.14580063233518,25.51053883427017,4730.134130870247,0.20051625375666077,29.14580063233518,23.50208213845605,0.0,0.0,0.0,0.0,8392.493757612738,0.5064763650088515,29.14580063233518,25.181438559720853,1441.7681889715832,2.6007859783494744,24.952548748613214,24.952548748613214,24.952548748613214,28.98820044858222,28.98820044858222,28.98483409887783,24.936652799948178,22.93197192942008,19.12859939024379,28.98483409887783,28.98483409887783,23.50208213845605,29.14580063233518,24.936652799948178,28.98483409887783,28.98483409887783,25.51053883427017,28.98483409887783,25.181438559720853,22.9750941876717,22.48624757926299,17.0,5190365.4802977 
 04/13  04:00:00,17.0,94.0,19.47573367370089,97.49915728138186,23.063402199610195,64.51277276182543,22.891667054092807,100.0,20.692466453602613,89.87806720749664,19.068886303745106,73.57568001214409,22.73082819656375,65.82275112109174,1187.2203799390556,0.04167673277656763,31.061333727589524,24.246403779453644,3862.56578694309,0.11383638812869984,31.061333727589524,22.943904706041714,0.0,0.0,0.0,0.0,11678.08885769198,0.8366868790947327,31.061333727589524,27.722209818833996,1354.5196831518833,2.5121199570586974,27.01215736443457,27.01215736443457,27.01215736443457,31.047438802607665,31.047438802607665,31.012851886130587,27.02798966674409,22.891667054092807,19.068886303745106,31.012851886130587,31.012851886130587,22.943904706041714,31.061333727589524,27.02798966674409,31.012851886130587,31.012851886130587,24.246403779453644,31.012851886130587,27.722209818833996,23.063402199610195,22.73082819656375,17.0,4876270.85934678 
 04/13  05:00:00,16.0,100.0,19.457184138282468,97.70855147926156,22.9182520192743,65.18842293934395,22.771427741923574,100.0,20.571388461421137,90.64126481668762,19.003784647983554,74.08998285307642,23.30038826729873,63.69681972328402,2435.719062584386,0.11995686762743352,30.201635789997795,27.772736686256316,10567.29624177685,0.39806642672918635,30.260882800201923,23.557944690182843,0.0,0.0,0.0,0.0,3746.0849933187073,0.29588404974990334,31.17982774799778,29.66539568771746,1385.769411013241,1.5407150204110733,26.271513478734867,26.271513478734867,26.271513478734867,30.306937946925416,30.306937946925416,30.335110205532338,26.222356586439773,22.771427741923574,19.003784647983554,30.335110205532338,30.335110205532338,23.557944690182843,30.260882800201923,26.222356586439773,30.335110205532338,30.335110205532338,27.83198369646044,30.335110205532338,28.746450739921602,22.9182520192743,23.30038826729873,16.0,4988769.879647668 
 04/13  06:00:00,16.2,98.0,19.43257602726679,97.85825017740092,22.71702318455833,65.99054890387335,22.778800166682636,100.0,20.443671772347667,91.35834661081991,18.948627059317708,74.35257461358665,23.731820249290706,62.062879331554996,7768.194555898965,0.5193202301742806,28.771025729095655,25.192220840387087,9102.845467650553,0.44941467391463935,28.771025729095655,23.92466729544051,0.0,0.0,0.0,0.0,0.0,0.0,31.17982774799778,31.17982774799778,1451.7554291346864,1.8006358014068757,24.73194689325034,24.73194689325034,24.73194689325034,28.76751338882866,28.76751338882866,28.778305328132255,24.702923234131873,22.778800166682636,18.948627059317708,28.778305328132255,28.778305328132255,23.92466729544051,28.771025729095655,24.702923234131873,28.778305328132255,28.778305328132255,25.192220840387087,28.778305328132255,28.771025729095655,22.71702318455833,23.731820249290706,16.2,5226319.544884871 
 04/13  07:00:00,16.0,100.0,19.410425160323992,97.99321607563513,22.83437494359848,65.51627642131243,22.84160971658925,100.0,20.348113736016753,91.8990496673961,18.903205275218216,74.54241113692552,23.69322099929715,62.20104604594353,7494.669698970093,0.5812119811243834,29.464255020140023,26.37927191272025,9250.139893302516,0.41098801887561665,29.464255020140023,24.07964828315387,0.0,0.0,0.0,0.0,0.0,0.0,31.17982774799778,31.17982774799778,1420.4436778144448,1.5733820345388363,25.433317144026645,25.433317144026645,25.433317144026645,29.46890348408655,29.46890348408655,29.456452326354743,25.42672428152186,22.84160971658925,18.903205275218216,29.456452326354743,29.456452326354743,24.07964828315387,29.464255020140023,25.42672428152186,29.456452326354743,29.456452326354743,26.37927191272025,29.456452326354743,29.464255020140023,22.83437494359848,23.69322099929715,16.0,5113597.240132001 
 04/13  08:00:00,16.0,100.0,19.395062381296043,98.18415594784942,23.15679557407293,64.31229905735745,22.985107833100557,100.0,20.269689450040914,92.43703478079303,18.913286677409666,74.56387404988092,23.32400564822991,63.663093808410935,3140.7768793085284,0.20722458492811874,30.26553879833195,28.452573341546632,11597.71140775695,0.3636855889525785,32.3727733004188,24.55626965144645,0.0,0.0,0.0,0.0,0.0,0.0,31.17982774799778,31.17982774799778,1296.8499661364094,1.4566397607949897,28.73995614467715,28.73995614467715,28.73995614467715,32.77501414384652,32.77501414384652,32.679163661178194,28.8191005170469,22.985107833100557,18.913286677409666,32.679163661178194,32.679163661178194,24.55626965144645,32.3727733004188,28.8191005170469,32.679163661178194,32.679163661178194,30.55980784363348,32.679163661178194,32.3727733004188,23.15679557407293,23.32400564822991,16.0,4668659.878091074 
 04/13  09:00:00,18.0,96.0,19.428422864120147,97.98056042252772,24.46271086409731,59.457593256379546,23.69823422402542,98.94338798510654,20.28258526744252,92.3633739013285,19.208061307300916,73.20524167213,23.04950066396296,64.72800498542661,0.0,0.0,30.26553879833195,30.26553879833195,2699.285589382895,0.05400259354865981,37.20847306402129,34.81687643768035,0.0,0.0,0.0,0.0,2776.841163155554,0.05642094235907285,35.44537515234841,33.09051881722115,452.7253585211888,12.131566313133874,34.50445314468272,34.50445314468272,34.50445314468272,36.1183349679229,36.1183349679229,38.39844406226932,36.90098037478499,23.69823422402542,19.208061307300916,38.39844406226932,38.39844406226932,33.72572104666062,36.11731767300156,36.90098037478499,38.39844406226932,38.39844406226932,36.11731767300156,38.39844406226932,33.7624613378743,24.46271086409731,23.04950066396296,18.0,1629811.2906762795 
 04/13  10:00:00,20.0,94.0,19.536080370449824,97.32682998867361,25.992156102737685,54.287887070235385,25.006613134840556,95.36930402551087,20.533411487659198,90.94397371764605,19.67316686048769,71.11828171426382,23.297555114746142,63.76462736181522,0.0,0.0,30.265538798331953,30.265538798331953,0.0,0.0,37.20847306402129,37.20847306402129,0.0,0.0,0.0,0.0,0.0,0.0,38.2890734219155,38.2890734219155,0.0,19.999999999999996,34.96066364270924,34.96066364270924,34.96066364270924,34.96066364270924,34.96066364270924,38.91246965959928,38.91246965959928,25.006613134840556,19.67316686048769,38.91246965959928,38.91246965959928,35.35889073226707,35.35889073226707,38.91246965959928,38.91246965959928,38.91246965959928,35.35889073226707,38.91246965959928,35.35889073226707,25.992156102737685,23.297555114746142,19.999999999999996,0.0 
 04/13  11:00:00,21.0,83.0,19.694037318824275,96.37648136652554,26.692856811218768,52.31180361327028,26.477733635522792,91.04069064583221,21.016611693309,88.27825653503788,20.082856486134073,69.5983849510172,23.398932275698634,63.65165205558437,0.0,0.0,30.26553879833195,30.26553879833195,0.0,0.0,37.20847306402129,37.20847306402129,0.0,0.0,0.0,0.0,0.0,0.0,38.2890734219155,38.2890734219155,0.0,21.0,34.96066364270924,34.96066364270924,34.96066364270924,34.96066364270924,34.96066364270924,38.91246965959928,38.91246965959928,26.477733635522792,20.082856486134073,38.91246965959928,38.91246965959928,35.29253358699017,35.29253358699017,38.91246965959928,38.91246965959928,38.91246965959928,35.29253358699017,38.91246965959928,35.29253358699017,26.692856811218768,23.398932275698634,21.0,0.0 
 04/13  12:00:00,21.4,83.0,19.893423164898334,95.19173043150352,26.577181147102294,53.16447012269373,27.774882720113933,90.7929294311851,21.659880020384534,84.86484088434686,20.4336210912576,68.65019921526736,23.37480280321239,64.33829933612876,0.0,0.0,30.26553879833195,30.26553879833195,0.0,0.0,37.20847306402129,37.20847306402129,0.0,0.0,0.0,0.0,0.0,0.0,38.2890734219155,38.2890734219155,0.0,21.400000000000002,34.96066364270924,34.96066364270924,34.96066364270924,34.96066364270924,34.96066364270924,38.91246965959928,38.91246965959928,27.774882720113933,20.4336210912576,38.91246965959928,38.91246965959928,35.29253358699017,35.29253358699017,38.91246965959928,38.91246965959928,38.91246965959928,35.29253358699017,38.91246965959928,35.29253358699017,26.577181147102294,23.37480280321239,21.400000000000002,0.0 
 04/13  13:00:00,21.0,83.0,20.114947083686197,93.89450050011939,25.948270949258763,55.573046136621095,28.796399447691712,89.47945602836253,22.40309679791764,81.10441216730712,20.73343827763814,67.84139828254078,23.43522912093758,64.560106661011,0.0,0.0,30.26553879833195,30.26553879833195,0.0,0.0,37.20847306402129,37.20847306402129,0.0,0.0,0.0,0.0,0.0,0.0,38.2890734219155,38.2890734219155,0.0,21.0,34.96066364270924,34.96066364270924,34.96066364270924,34.96066364270924,34.96066364270924,38.91246965959928,38.91246965959928,28.796399447691712,20.73343827763814,38.91246965959928,38.91246965959928,35.226161296137036,35.226161296137036,38.91246965959928,38.91246965959928,38.91246965959928,35.226161296137036,38.91246965959928,35.226161296137036,25.948270949258763,23.43522912093758,21.0,0.0 
 04/13  14:00:00,21.0,83.0,20.337280800330856,92.6123877876999,25.372366902363066,57.890902530502196,29.46078278246701,89.95523048984793,23.102745184596685,77.73477408974284,20.97663789590812,67.27287115186397,23.72420182960613,63.87137540572088,0.0,0.0,30.26553879833195,30.26553879833195,0.0,0.0,37.20847306402129,37.20847306402129,0.0,0.0,0.0,0.0,0.0,0.0,38.2890734219155,38.2890734219155,0.0,21.0,34.96066364270924,34.96066364270924,34.96066364270924,34.96066364270924,34.96066364270924,38.91246965959928,38.91246965959928,29.46078278246701,20.97663789590812,38.91246965959928,38.91246965959928,35.159786950670146,35.159786950670146,38.91246965959928,38.91246965959928,38.91246965959928,35.159786950670146,38.91246965959928,35.159786950670146,25.372366902363066,23.72420182960613,21.0,0.0 
 04/13  15:00:00,21.0,83.0,20.54301657185819,91.35299739676543,24.81305490996263,60.41759738114317,29.713506744855124,94.93904453263636,23.74957327258155,74.68564085370564,21.135323003674536,67.26434768068884,24.61364162258974,61.125582401591984,0.0,0.0,30.26553879833195,30.26553879833195,0.0,0.0,37.20847306402129,37.20847306402129,0.0,0.0,0.0,0.0,0.0,0.0,38.2890734219155,38.2890734219155,0.0,21.0,34.96066364270924,34.96066364270924,34.96066364270924,34.96066364270924,34.96066364270924,38.91246965959928,38.91246965959928,29.713506744855124,21.135323003674536,38.91246965959928,38.91246965959928,35.159786950670146,35.159786950670146,38.91246965959928,38.91246965959928,38.91246965959928,35.159786950670146,38.91246965959928,35.159786950670146,24.81305490996263,24.61364162258974,21.0,0.0 
 04/13  16:00:00,21.0,83.0,20.723830906788542,90.34038971815518,24.342223280021926,62.511063360895584,29.46608081233841,99.27705135952036,24.285838999886195,72.31815243693895,21.256124822163297,67.19302407348174,25.70132130487415,57.63582823352268,0.0,0.0,30.26553879833195,30.26553879833195,0.0,0.0,37.20847306402129,37.20847306402129,0.0,0.0,0.0,0.0,0.0,0.0,38.2890734219155,38.2890734219155,0.0,21.0,34.96066364270924,34.96066364270924,34.96066364270924,34.96066364270924,34.96066364270924,38.91246965959928,38.91246965959928,29.46608081233841,21.256124822163297,38.91246965959928,38.91246965959928,35.226161296137036,35.226161296137036,38.91246965959928,38.91246965959928,38.91246965959928,35.226161296137036,38.91246965959928,35.226161296137036,24.342223280021926,25.70132130487415,21.0,0.0 
 04/13  17:00:00,20.0,88.0,20.82867852971404,89.75894188530535,23.88445969400924,64.79414474137758,28.498826677000785,100.0,24.611619231988282,70.9212358474683,21.262800736562305,67.81509913026784,26.197877486568007,56.439487953446935,0.0,0.0,30.26553879833195,30.26553879833195,0.0,0.0,37.20847306402129,37.20847306402129,0.0,0.0,0.0,0.0,0.0,0.0,38.2890734219155,38.2890734219155,0.0,20.0,34.96066364270924,34.96066364270924,34.96066364270924,34.96066364270924,34.96066364270924,38.91246965959928,38.91246965959928,28.498826677000785,21.262800736562305,38.91246965959928,38.91246965959928,35.226161296137036,35.226161296137036,38.91246965959928,38.91246965959928,38.91246965959928,35.226161296137036,38.91246965959928,35.226161296137036,23.88445969400924,26.197877486568007,20.0,0.0 
 04/13  18:00:00,19.7,89.0,20.83533292134341,89.7220478314121,23.279756196576265,67.47669741639669,27.065057057818436,100.0,24.666473010787843,70.6889185559952,21.04313589955892,69.10174246062512,25.224100679313473,60.04934356730285,0.0,0.0,30.26553879833195,30.26553879833195,0.0,0.0,37.20847306402129,37.20847306402129,0.0,0.0,0.0,0.0,0.0,0.0,38.2890734219155,38.2890734219155,0.0,19.7,34.96066364270924,34.96066364270924,34.96066364270924,34.96066364270924,34.96066364270924,38.91246965959928,38.91246965959928,27.065057057818436,21.04313589955892,38.91246965959928,38.91246965959928,35.29253358699017,35.29253358699017,38.91246965959928,38.91246965959928,38.91246965959928,35.29253358699017,38.91246965959928,35.29253358699017,23.279756196576265,25.224100679313473,19.7,0.0 
 04/13  19:00:00,19.0,88.0,20.727363228348356,90.32069636377315,22.60437372093056,70.51590848649941,25.622149286850508,100.0,24.386347430937505,71.88395015898973,20.699978838598543,71.02247076489483,24.163853975299308,64.17696177053287,17892.19487454466,0.7863185435334541,31.98438113710064,26.139922671821544,0.0,0.0,37.20847306402129,37.20847306402129,0.0,0.0,0.0,0.0,0.0,0.0,38.2890734219155,38.2890734219155,1325.401201571511,4.503276760481555,27.8408493936155,27.8408493936155,27.8408493936155,31.87597083622114,31.87597083622114,32.025305749011494,27.670301923409774,25.622149286850508,20.699978838598543,32.025305749011494,32.025305749011494,31.98438113710064,31.98438113710064,27.670301923409774,32.025305749011494,32.025305749011494,26.139922671821544,32.025305749011494,31.98438113710064,22.60437372093056,24.163853975299308,19.0,4771444.325657439 
 04/13  20:00:00,19.0,88.0,20.543707904403117,91.43983698654421,22.981703649077303,69.0097737438316,24.516208727792993,100.0,24.049549881069233,73.42315361856672,20.398094229502604,72.67299463025074,23.186350798695564,68.1568717703083,7125.384094570572,0.34489609182009107,35.494511629917255,32.91337984538705,0.0,0.0,37.20847306402129,37.20847306402129,0.0,0.0,0.0,0.0,0.0,0.0,38.2890734219155,38.2890734219155,604.2256253956143,11.696460073853096,31.96277317798196,31.96277317798196,31.96277317798196,33.98012545703217,33.98012545703217,35.8165855916436,34.010215040799295,24.516208727792993,20.398094229502604,35.8165855916436,35.8165855916436,33.94712470183612,33.94712470183612,34.010215040799295,35.8165855916436,35.8165855916436,31.365992917305917,35.8165855916436,33.94712470183612,22.981703649077303,23.186350798695564,19.0,2175212.2514242115 
 04/13  21:00:00,19.2,91.0,20.353672109287434,92.5187164233522,24.04732514800666,64.82648899477114,23.709415391903608,100.0,23.608707217895024,75.39631283672678,20.16903163349683,74.09897428773853,22.22064561169716,72.39432503893474,0.0,0.0,36.03391654707871,36.03391654707871,0.0,0.0,37.20847306402129,37.20847306402129,0.0,0.0,0.0,0.0,17988.512779573444,0.9679670800784362,30.4400752136308,25.993006684501516,1386.5465583944947,4.775707864267658,26.23838413783118,26.23838413783118,26.23838413783118,30.273815004162174,30.273815004162174,30.38763568073596,26.10275283516127,23.709415391903608,20.16903163349683,30.38763568073596,30.38763568073596,30.4400752136308,30.4400752136308,26.10275283516127,30.38763568073596,30.38763568073596,30.4400752136308,30.38763568073596,25.993006684501516,24.04732514800666,22.22064561169716,19.2,4991567.610220182 
 04/13  22:00:00,19.0,94.0,20.20068960899348,93.39763673561612,24.328718060226468,63.96794290041947,22.99717346014904,99.99999999999999,23.19312050942414,77.31093868541444,19.99751366314357,75.25865465025039,22.573641663868955,71.10650277796498,0.0,0.0,36.03391654707871,36.03391654707871,1206.7584454343905,0.02344563459476987,35.94598274645736,31.841477470351442,0.0,0.0,0.0,0.0,15026.833118775254,0.9230200341095331,33.81129183851036,29.908843561722406,1251.8917982885246,4.4560339784270635,29.855434949000326,29.855434949000326,29.855434949000326,33.89019435452757,33.89019435452757,33.82835497325927,29.897127007322386,22.99717346014904,19.99751366314357,33.82835497325927,33.82835497325927,29.706786562404435,33.81129183851036,29.897127007322386,33.82835497325927,33.82835497325927,33.81129183851036,33.82835497325927,29.908843561722406,24.328718060226468,22.573641663868955,19.0,4506810.473838689 
 04/13  23:00:00,19.0,94.0,20.074344468139465,94.13065302130425,24.03481430392501,65.2619697376649,22.487738728506905,100.0,22.804003458363574,79.15360580950913,19.873615421044025,76.06664783950761,23.984642146041836,65.46040581005765,0.0,0.0,36.03391654707871,36.03391654707871,15077.861549454143,0.7199594202656486,29.49073489166096,22.63404677391107,0.0,0.0,0.0,0.0,2517.363049764427,0.17509074942706665,34.66649138728055,33.97857387475733,1434.583521445361,4.6276607996285275,25.37410678344477,25.37410678344477,25.37410678344477,29.40912220023089,29.40912220023089,29.51687548896678,25.247940724426982,22.487738728506905,19.873615421044025,29.51687548896678,29.51687548896678,22.63404677391107,29.49073489166096,25.247940724426982,29.51687548896678,29.51687548896678,29.49073489166096,29.51687548896678,28.802817379137732,24.03481430392501,23.984642146041836,19.0,5164500.677203299 
 04/13  24:00:00,17.6,96.0,19.987366722869183,94.63888173236094,23.51981851232179,67.33720215307468,22.51181035382801,100.0,22.483357007264317,80.70905569025996,19.747599704404806,76.69342934812067,24.86835278136221,62.09990414712287,0.0,0.0,36.03391654707871,36.03391654707871,16570.34139276184,0.9716549358583265,28.50881578537201,24.42737770786418,0.0,0.0,0.0,0.0,0.0,0.0,34.66649138728055,34.66649138728055,1462.2217004582892,3.2314084714865534,24.503958703328486,24.503958703328486,24.503958703328486,28.539437134889234,28.539437134889234,28.511085581062087,24.513170904295507,22.51181035382801,19.747599704404806,28.511085581062087,28.511085581062087,24.42737770786418,28.50881578537201,24.513170904295507,28.511085581062087,28.511085581062087,28.50881578537201,28.511085581062087,28.50881578537201,23.51981851232179,24.86835278136221,17.6,5263998.121649841 
