Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 04/14  01:00:00,17.0,100.0,19.928747067904027,94.98318414490743,22.935150047037144,69.76399451680278,22.779933038463863,100.0,22.191116848856037,82.15679149864934,19.624760158292986,77.28827005757816,25.03327471945525,61.495341920179456,0.0,0.0,36.03391654707871,36.03391654707871,16204.174293530265,0.8196232757348945,30.366629865672035,25.494393453451192,0.0,0.0,0.0,0.0,0.0,0.0,34.66649138728055,34.66649138728055,1378.7395623771117,2.5537899590895474,26.434338638162792,26.434338638162792,26.434338638162792,30.469731661609558,30.469731661609558,30.4260934259205,26.459522444333885,22.779933038463863,19.624760158292986,30.4260934259205,30.4260934259205,25.494393453451192,30.366629865672035,26.459522444333885,30.4260934259205,30.4260934259205,30.366629865672035,30.4260934259205,30.366629865672035,22.935150047037144,25.03327471945525,17.0,4963462.424557602 
 04/14  02:00:00,16.0,100.0,19.877059053271424,95.19366548050048,22.412265491838724,71.94190640048723,23.23994803516202,100.0,21.91997855412712,83.44356973977648,19.48228916702672,77.89895524877724,24.651074211686407,62.85251800971805,16813.52433041545,0.9832000000000001,30.767181157841833,26.676076355435214,0.0,0.0,29.668662053432907,29.668662053432907,0.0,0.0,0.0,0.0,0.0,0.0,34.66649138728055,34.66649138728055,1365.3593959243215,1.5214865171789755,26.74186936263134,26.74186936263134,26.74186936263134,30.777202993615575,30.777202993615575,30.78567579365188,26.713185751949688,23.23994803516202,19.48228916702672,30.78567579365188,30.78567579365188,30.767181157841833,30.767181157841833,26.713185751949688,30.78567579365188,30.78567579365188,26.676076355435214,30.78567579365188,30.767181157841833,22.412265491838724,24.651074211686407,16.0,4915293.8253275575 
 04/14  03:00:00,15.8,100.0,19.833582432031605,95.45066982007818,23.112524951800523,68.95425828551686,23.420900104511528,99.99999999999999,21.660027732953694,84.77939527523301,19.354054900767494,78.52309265516814,24.026375950676652,65.25025130641164,9492.716460093274,0.46813316042330383,36.24569210852592,32.51189332525909,0.0,0.0,29.668662053432907,29.668662053432907,0.0,0.0,0.0,0.0,0.0,0.0,34.66649138728055,34.66649138728055,791.8571019828966,6.033514773572978,32.79485762892503,32.79485762892503,32.79485762892503,35.48466066765865,35.48466066765865,36.64912071141117,34.190888767394405,23.420900104511528,19.354054900767494,36.64912071141117,36.64912071141117,35.31990233271729,35.31990233271729,34.190888767394405,36.64912071141117,36.64912071141117,31.58610354945046,36.64912071141117,35.31990233271729,23.112524951800523,24.026375950676652,15.8,2850685.567138428 
 04/14  04:00:00,16.0,94.0,19.789057535675045,95.71467875143503,23.842182733511326,65.71030211396032,23.250860939603207,99.99999999999999,21.43961313600181,85.9309297373494,19.255018542363388,78.97334934000126,23.33420858301586,67.7458333319536,0.0,0.0,37.25744347118154,37.25744347118154,0.0,0.0,29.668662053432907,29.668662053432907,0.0,0.0,0.0,0.0,0.0,0.0,34.66649138728055,34.66649138728055,0.0,16.0,34.10404072008821,34.10404072008821,34.10404072008821,34.10404072008821,34.10404072008821,37.959546647944336,37.959546647944336,23.250860939603207,19.255018542363388,37.959546647944336,37.959546647944336,34.298311666317936,34.298311666317936,37.959546647944336,37.959546647944336,37.959546647944336,34.298311666317936,37.959546647944336,34.298311666317936,23.842182733511326,23.33420858301586,16.0,0.0 
 04/14  05:00:00,16.0,100.0,19.726470572859263,96.0872004526338,23.984549093232225,64.87218158222483,22.82120803476883,99.99999999999999,21.2189208516868,87.10159496463822,19.1905817146626,79.25435587927832,22.700583783165282,70.09772005590244,0.0,0.0,37.25744347118154,37.25744347118154,7947.022073548103,0.295514379814195,29.389177033628172,22.718098500844054,0.0,0.0,0.0,0.0,10197.522228912754,0.5528976873173381,29.389177033628172,24.910165315480768,1431.6211337745772,1.5839124406712999,25.203992680572824,25.203992680572824,25.203992680572824,29.239433012425568,29.239433012425568,29.40587492744161,25.014083022248027,22.82120803476883,19.1905817146626,29.40587492744161,29.40587492744161,22.718098500844054,29.389177033628172,25.014083022248027,29.40587492744161,29.40587492744161,29.389177033628172,29.40587492744161,24.910165315480768,23.984549093232225,22.700583783165282,16.0,5153836.081588477 
 04/14  06:00:00,14.6,98.0,19.656093801945786,96.50795524677896,23.697698569877204,65.87208944168607,22.65517357723937,100.0,21.01578755487439,88.19490235580818,19.09361234131848,79.71801769178944,22.7181185096071,69.88463915033877,0.0,0.0,37.25744347118154,37.25744347118154,9314.127572216117,0.36896467196079263,29.41990402917744,23.380512723772295,0.0,0.0,0.0,0.0,7722.239315515013,0.6232353280392076,29.41990402917744,26.455571188607514,1425.9419267492121,0.14687274982205167,25.30808384970991,25.30808384970991,25.30808384970991,29.343694376528383,29.343694376528383,29.321964103225778,25.312063893971164,22.65517357723937,19.09361234131848,29.321964103225778,29.321964103225778,23.380512723772295,29.41990402917744,25.312063893971164,29.321964103225778,29.321964103225778,29.41990402917744,29.321964103225778,26.455571188607514,23.697698569877204,22.7181185096071,14.6,5133390.936297163 
 04/14  07:00:00,16.0,100.0,19.607094836129168,96.80217218178556,23.19212067935873,67.87880930983957,22.696716703476024,100.0,20.811231454245807,89.31168243044749,19.034284674084482,80.00933367892486,23.052327942005164,68.45035919987427,0.0,0.0,37.25744347118154,37.25744347118154,13207.670640114447,0.6313411034955154,29.334414984998826,24.312340418857595,0.0,0.0,0.0,0.0,3604.9120572861357,0.2727546938340885,29.334414984998826,25.733463031832418,1426.4480776305027,1.5790388466855632,25.297390948889213,25.297390948889213,25.297390948889213,29.333003541868692,29.333003541868692,29.330391522879413,25.28051714927391,22.696716703476024,19.034284674084482,29.330391522879413,29.330391522879413,24.312340418857595,29.334414984998826,25.28051714927391,29.330391522879413,29.330391522879413,29.334414984998826,29.330391522879413,25.733463031832418,23.19212067935873,23.052327942005164,16.0,5135213.079469809 
 04/14  08:00:00,16.0,100.0,19.555887118850823,97.11071762195107,22.60017031706934,70.19407641780026,22.93216098368137,100.0,20.6173382426568,90.38480817282665,19.015073940413654,80.14914145655092,23.151053504516227,67.88474774379895,12024.651370674332,0.7257412206610585,29.586541928897685,25.621989361382923,4727.346527564681,0.19585237688527882,29.586541928897685,23.7835620155412,0.0,0.0,0.0,0.0,0.0,0.0,29.421743477179096,29.421743477179096,1414.6214264356308,1.5678968264697648,25.567433584814598,25.567433584814598,25.567433584814598,29.602994022965433,29.602994022965433,29.603475280657438,25.547301558374578,22.93216098368137,19.015073940413654,29.603475280657438,29.603475280657438,23.7835620155412,29.586541928897685,25.547301558374578,29.603475280657438,29.603475280657438,25.621989361382923,29.603475280657438,29.586541928897685,22.60017031706934,23.151053504516227,16.0,5092637.135168271 
 04/14  09:00:00,18.0,96.0,19.556336157592202,97.10799538195008,23.923291901620132,64.8909728510803,23.436467939205386,99.43490290460468,20.564449260176094,90.68002408578873,19.304517621491524,78.94138100390529,23.1324381928258,68.04920859961946,2105.678294196091,0.16087383119277934,31.120206681989437,30.49393852594418,998.1839058296664,0.03030854182760059,31.120206681989437,29.544413436444728,0.0,0.0,0.0,0.0,0.0,0.0,29.421743477179096,29.421743477179096,269.1682173504309,15.1061012595429,27.364425912713546,27.364425912713546,27.364425912713546,28.17147371197902,28.17147371197902,31.23699949653706,30.48939155365657,23.436467939205386,19.304517621491524,31.23699949653706,31.23699949653706,26.84730223672083,28.42309548226554,30.48939155365657,31.23699949653706,31.23699949653706,27.796827326220285,31.23699949653706,28.42309548226554,23.923291901620132,23.1324381928258,18.0,969005.5824615511 
 04/14  10:00:00,21.0,83.0,19.63088384237512,96.65926182601356,25.987474032861204,57.703466933843444,24.434803702849592,96.49811768496481,20.734687744213776,89.73359919401871,19.768854785679107,77.145784603519,23.057105517208736,68.73885759913162,0.0,0.0,31.12020668198943,31.12020668198943,0.0,0.0,31.12020668198943,31.12020668198943,0.0,0.0,0.0,0.0,0.0,0.0,29.421743477179092,29.421743477179092,0.0,21.0,27.397545859798345,27.397545859798345,27.397545859798345,27.397545859798345,27.397545859798345,31.267173013405138,31.267173013405138,24.434803702849592,19.768854785679107,31.267173013405138,31.267173013405138,27.852412926059912,27.852412926059912,31.267173013405138,31.267173013405138,31.267173013405138,27.852412926059912,31.267173013405138,27.852412926059912,25.987474032861204,23.057105517208736,21.0,0.0 
 04/14  11:00:00,22.0,78.0,19.756446638266446,95.81364414676457,26.714491733201776,55.519982038406525,25.69561911718528,92.39008325691418,21.115437358719845,87.57003038723211,20.234933024546667,75.32498669605283,23.07781868183518,68.96171583960522,0.0,0.0,31.120206681989437,31.120206681989437,0.0,0.0,31.120206681989437,31.120206681989437,0.0,0.0,0.0,0.0,2201.3717751038835,0.05400221478883205,32.564139337964484,30.613686130090613,239.52431645817384,19.081046419114895,30.0959578491644,30.0959578491644,30.0959578491644,30.90289876078449,30.90289876078449,33.835247605028954,33.176120118781135,25.69561911718528,20.234933024546667,33.835247605028954,33.835247605028954,30.974103908244025,30.974103908244025,33.176120118781135,33.835247605028954,33.835247605028954,30.974103908244025,33.835247605028954,29.023650700370155,26.714491733201776,23.07781868183518,22.0,862287.5392494258 
 04/14  12:00:00,23.0,76.0,20.018609287967024,94.26988947737911,26.69599398447613,56.17209771945834,27.111328751191365,90.36995817679771,21.92784516282495,83.32348223842844,20.744472708809177,73.76671792005915,23.48446522633329,67.99913957278324,0.0,0.0,31.120206681989437,31.120206681989437,0.0,0.0,31.120206681989437,31.120206681989437,0.0,0.0,0.0,0.0,0.0,0.0,34.65906991182141,34.65906991182141,0.0,23.000000000000004,32.024409939826825,32.024409939826825,32.024409939826825,32.024409939826825,32.024409939826825,35.670552530559426,35.670552530559426,27.111328751191365,20.744472708809177,35.670552530559426,35.670552530559426,32.33061048035311,32.33061048035311,35.670552530559426,35.670552530559426,35.670552530559426,32.33061048035311,35.670552530559426,32.33061048035311,26.69599398447613,23.48446522633329,23.000000000000004,0.0 
 04/14  13:00:00,24.5,71.0,20.223473741886714,92.989055344398,26.399945754677592,57.67242831379652,27.846609177847764,90.32796094322654,22.55601534095645,80.11511448539521,21.219513856643417,72.1890622202472,23.84475586231497,67.1301743947326,0.0,0.0,31.12020668198943,31.12020668198943,0.0,0.0,31.12020668198943,31.12020668198943,0.0,0.0,0.0,0.0,0.0,0.0,34.65906991182141,34.65906991182141,0.0,24.5,32.024409939826825,32.024409939826825,32.024409939826825,32.024409939826825,32.024409939826825,35.670552530559426,35.670552530559426,27.846609177847764,21.219513856643417,35.670552530559426,35.670552530559426,32.20813150178122,32.20813150178122,35.670552530559426,35.670552530559426,35.670552530559426,32.20813150178122,35.670552530559426,32.20813150178122,26.399945754677592,23.84475586231497,24.5,0.0 
 04/14  14:00:00,26.0,65.0,20.411816923632813,91.82173357195333,26.057003442811077,59.44708687221386,28.10007730504652,92.6472598880897,23.15417525658674,77.1862478167757,21.660207940212818,70.8873862218326,24.31120928183354,65.93387889812567,0.0,0.0,31.120206681989433,31.120206681989433,0.0,0.0,31.120206681989433,31.120206681989433,0.0,0.0,0.0,0.0,0.0,0.0,34.65906991182141,34.65906991182141,0.0,26.0,32.024409939826825,32.024409939826825,32.024409939826825,32.024409939826825,32.024409939826825,35.670552530559426,35.670552530559426,28.10007730504652,21.660207940212818,35.670552530559426,35.670552530559426,32.146890981424214,32.146890981424214,35.670552530559426,35.670552530559426,35.670552530559426,32.146890981424214,35.670552530559426,32.146890981424214,26.057003442811077,24.31120928183354,26.0,0.0 
 04/14  15:00:00,25.6,70.0,20.579215702253197,90.7877396458433,25.668197156252525,61.80288563942656,27.83240360111467,99.07848507846452,23.700424729653953,74.60968519829932,21.949417445029823,70.57029189325894,24.773677450358637,65.15691861073358,0.0,0.0,31.120206681989433,31.120206681989433,0.0,0.0,31.120206681989433,31.120206681989433,0.0,0.0,0.0,0.0,0.0,0.0,34.65906991182141,34.65906991182141,0.0,25.6,32.024409939826825,32.024409939826825,32.024409939826825,32.024409939826825,32.024409939826825,35.670552530559426,35.670552530559426,27.83240360111467,21.949417445029823,35.670552530559426,35.670552530559426,32.146890981424214,32.146890981424214,35.670552530559426,35.670552530559426,35.670552530559426,32.146890981424214,35.670552530559426,32.146890981424214,25.668197156252525,24.773677450358637,25.6,0.0 
 04/14  16:00:00,27.0,66.0,20.704993709770918,90.08665160292618,25.275409742416848,64.38305751025626,27.552261937043852,99.99999999999999,24.149781875058565,72.62144529547548,22.083712211478232,70.96286309959606,25.40033980301783,63.88319618182123,0.0,0.0,31.12020668198943,31.12020668198943,0.0,0.0,31.12020668198943,31.12020668198943,0.0,0.0,0.0,0.0,0.0,0.0,34.65906991182141,34.65906991182141,0.0,27.0,32.024409939826825,32.024409939826825,32.024409939826825,32.024409939826825,32.024409939826825,35.670552530559426,35.670552530559426,27.552261937043852,22.083712211478232,35.670552530559426,35.670552530559426,32.20813150178122,32.20813150178122,35.670552530559426,35.670552530559426,35.670552530559426,32.20813150178122,35.670552530559426,32.20813150178122,25.275409742416848,25.40033980301783,27.0,0.0 
 04/14  17:00:00,26.0,70.0,20.790677397497987,89.52323079648878,24.72047949812942,67.22067736559904,27.000658352079,100.0,24.452250673722514,71.24576050030473,21.991872451234762,71.92682268797785,25.98768353644489,62.3235062114975,0.0,0.0,31.120206681989433,31.120206681989433,0.0,0.0,31.120206681989433,31.120206681989433,0.0,0.0,0.0,0.0,0.0,0.0,34.65906991182141,34.65906991182141,0.0,26.0,32.024409939826825,32.024409939826825,32.024409939826825,32.024409939826825,32.024409939826825,35.670552530559426,35.670552530559426,27.000658352079,21.991872451234762,35.670552530559426,35.670552530559426,32.146890981424214,32.146890981424214,35.670552530559426,35.670552530559426,35.670552530559426,32.146890981424214,35.670552530559426,32.146890981424214,24.72047949812942,25.98768353644489,26.0,0.0 
 04/14  18:00:00,24.6,80.0,20.801231547105278,89.46503805096822,23.995885730785812,70.79642789462767,25.95951304279953,100.0,24.562180841487784,70.77862167749726,21.645983474029094,73.92170135588077,25.478028488094957,64.78215182179902,0.0,0.0,31.120206681989433,31.120206681989433,0.0,0.0,31.120206681989433,31.120206681989433,0.0,0.0,0.0,0.0,0.0,0.0,34.65906991182141,34.65906991182141,0.0,24.6,32.024409939826825,32.024409939826825,32.024409939826825,32.024409939826825,32.024409939826825,35.670552530559426,35.670552530559426,25.95951304279953,21.645983474029094,35.670552530559426,35.670552530559426,32.269371938914134,32.269371938914134,35.670552530559426,35.670552530559426,35.670552530559426,32.269371938914134,35.670552530559426,32.269371938914134,23.995885730785812,25.478028488094957,24.6,0.0 
 04/14  19:00:00,22.0,94.0,20.700577608441428,90.02151974432427,23.21146505975082,74.95897458312379,24.75897401207116,100.0,24.245458613355595,72.13429637452862,21.19950793528448,76.531911174891,24.14708838145249,70.85012355921448,0.0,0.0,31.120206681989437,31.120206681989437,0.0,0.0,31.120206681989437,31.120206681989437,0.0,0.0,0.0,0.0,0.0,0.0,34.65906991182141,34.65906991182141,0.0,22.0,32.024409939826825,32.024409939826825,32.024409939826825,32.024409939826825,32.024409939826825,35.670552530559426,35.670552530559426,24.75897401207116,21.19950793528448,35.670552530559426,35.670552530559426,32.33061048035311,32.33061048035311,35.670552530559426,35.670552530559426,35.670552530559426,32.33061048035311,35.670552530559426,32.33061048035311,23.21146505975082,24.14708838145249,22.0,0.0 
 04/14  20:00:00,21.0,88.0,20.531046550602586,90.87700237667883,22.502095311661954,78.39806339029136,23.887449846757285,100.0,23.80790966124877,73.9815298535604,20.80018713917036,78.7256516407765,23.031680185983493,75.91545636532784,12849.341720749224,0.6245089686983798,31.096326694427006,27.2504739417668,0.0,0.0,31.120206681989433,31.120206681989433,0.0,0.0,0.0,0.0,862.8629642113187,0.02657376540951784,33.290982908587104,31.34889287887173,1023.1260954787504,10.18851856694264,28.151851747360098,28.151851747360098,28.151851747360098,31.178322589550348,31.178322589550348,32.20270680440624,28.927650074616174,23.887449846757285,20.80018713917036,32.20270680440624,32.20270680440624,31.383618008658175,31.383618008658175,28.927650074616174,32.20270680440624,32.20270680440624,27.537765255997975,32.20270680440624,29.4415279789428,22.502095311661954,23.031680185983493,21.0,3683253.9437235016 
 04/14  21:00:00,20.8,88.0,20.31949276334813,92.07194572758473,22.564380663255555,78.2026922036477,23.15036551852109,99.99999999999999,23.36283505608417,75.9921617045992,20.447520913103183,80.83679815971288,22.221649945073096,79.84433541205566,9777.171786010062,0.634289376536836,30.64096658455211,26.927291187086514,0.0,0.0,31.12020668198943,31.12020668198943,0.0,0.0,0.0,0.0,8152.797165721633,0.3546305682501475,29.838388133780345,26.169477865207647,1385.00080195806,6.39972607959541,26.333259087685363,26.333259087685363,26.333259087685363,30.368671648424975,30.368671648424975,30.366522847834137,26.31774424755244,23.15036551852109,20.447520913103183,30.366522847834137,30.366522847834137,30.64096658455211,30.64096658455211,26.31774424755244,30.366522847834137,30.366522847834137,26.927291187086514,30.366522847834137,26.972056315979408,22.564380663255555,22.221649945073096,20.8,4986002.887049017 
 04/14  22:00:00,18.0,100.0,20.109609703639766,93.27452815379347,23.21678694992353,74.9794252523434,22.32596804115628,99.99999999999999,22.918572312191586,78.0612600068292,20.12982999147357,82.96513332255257,21.996339525265988,80.73527744280786,0.0,0.0,31.34246021288673,31.34246021288673,12137.307105283266,0.48145814770603157,27.963428072003786,21.929801818386697,0.0,0.0,0.0,0.0,6033.375873439099,0.5107418522939684,27.963428072003786,25.137634101276316,1503.650376137528,3.69466294209029,23.626544840054745,23.626544840054745,23.626544840054745,27.66168439999195,27.66168439999195,27.687340105247706,23.58177471593107,22.32596804115628,20.12982999147357,27.687340105247706,27.687340105247706,21.929801818386697,27.963428072003786,23.58177471593107,27.687340105247706,27.687340105247706,27.963428072003786,27.687340105247706,25.137634101276316,23.21678694992353,21.996339525265988,18.0,5413141.3540951 
 04/14  23:00:00,18.0,100.0,19.97441517008532,94.058444855815,23.68713716625222,72.6504800614991,22.227236692932202,100.0,22.51065939937049,80.01683230669747,19.907722028500267,84.40239893564487,22.51305578917706,77.99366955885279,0.0,0.0,31.342460212886735,31.342460212886735,11461.97702864263,0.49610000000000004,28.643981012001962,23.116309842898296,0.0,0.0,0.0,0.0,6434.6250285884225,0.49610000000000004,28.643981012001962,25.540808579512202,1470.0963571052919,3.66314582204141,24.333597628124792,24.333597628124792,24.333597628124792,28.36901025887739,28.36901025887739,28.35484739688199,24.328559211205246,22.227236692932202,19.907722028500267,28.35484739688199,28.35484739688199,23.116309842898296,28.643981012001962,24.328559211205246,28.35484739688199,28.35484739688199,28.643981012001962,28.35484739688199,25.540808579512202,23.68713716625222,22.51305578917706,18.0,5292346.8855790505 
 04/14  24:00:00,18.0,98.0,19.88319533574149,94.68592595289047,23.585021807880956,72.64391254845023,22.381035070611816,100.0,22.148928469287362,81.87897017227559,19.748215617643055,85.58982547445876,22.93564870171963,75.54753890159519,0.0,0.0,31.342460212886735,31.342460212886735,14537.173711775353,0.8267882617153286,28.42886624005085,24.221943532070235,0.0,0.0,0.0,0.0,2548.2262579035505,0.16541173828467148,28.42886624005085,24.741227620881705,1470.3167679586127,3.656103408261396,24.3288442010251,24.3288442010251,24.3288442010251,28.36425499239104,28.36425499239104,28.36478451605619,24.309007791975816,22.381035070611816,19.748215617643055,28.36478451605619,28.36478451605619,24.221943532070235,28.42886624005085,24.309007791975816,28.36478451605619,28.36478451605619,28.42886624005085,28.36478451605619,24.741227620881705,23.585021807880956,22.93564870171963,18.0,5293140.364651006 
 04/15  01:00:00,18.0,100.0,19.82556119289702,95.02493721920419,23.212377650930215,73.85827411873946,22.843147341231628,99.74396621389911,21.83922826406218,83.44045700343504,19.631147351100335,86.42900367631671,22.980931378654603,74.89738603736946,0.0,0.0,31.342460212886735,31.342460212886735,12396.726917598473,0.5935786622279526,29.790883527860565,24.782262127570355,0.0,0.0,0.0,0.0,3726.944679470152,0.16575936249345843,29.790883527860565,24.41689409714889,1400.6334188388305,3.5975538577810378,25.89312055145721,25.89312055145721,25.89312055145721,29.928618088635822,29.928618088635822,29.89943487451024,25.903183342441864,22.843147341231628,19.631147351100335,29.89943487451024,29.89943487451024,24.782262127570355,29.790883527860565,25.903183342441864,29.89943487451024,29.89943487451024,29.790883527860565,29.89943487451024,24.41689409714889,23.212377650930215,22.980931378654603,18.0,5042280.307819789 
 04/15  02:00:00,18.0,100.0,19.776505709796787,95.3145705962634,22.675455352926342,76.0523645121055,23.117041015179808,100.0,21.59697984214673,84.6852413923781,19.519466339290503,87.33168872355708,22.926035247530816,74.90369452078372,12018.483384448604,0.6372046446615576,30.179527896051326,25.664523814872805,0.0,0.0,31.003374595106575,31.003374595106575,0.0,0.0,0.0,0.0,4352.863576170644,0.18771810347120887,30.179527896051326,24.5928534901168,1385.560868883354,3.58339594807748,26.250200036500267,26.250200036500267,26.250200036500267,30.285628618889227,30.285628618889227,30.284100245568624,26.232148152082036,23.117041015179808,19.519466339290503,30.284100245568624,30.284100245568624,30.179527896051326,30.179527896051326,26.232148152082036,30.284100245568624,30.284100245568624,25.664523814872805,30.284100245568624,24.5928534901168,22.675455352926342,22.926035247530816,18.0,4988019.127980074 
 04/15  03:00:00,18.6,95.0,19.737419621023392,95.54604281997835,22.95983481552764,74.5107199053712,23.264158180911508,100.0,21.40987744111835,85.66095250842882,19.439348380301514,88.00249510916214,22.953752969785135,74.53655096026864,11271.132090263438,0.7754977241615213,31.727112926051728,28.250064574026567,0.0,0.0,31.003374595106575,31.003374595106575,0.0,0.0,0.0,0.0,5054.469038523426,0.17853696080942263,31.727112926051728,24.954268167286465,1324.6490424157873,4.121460471433171,27.782176585575545,27.782176585575545,27.782176585575545,31.817309335632597,31.817309335632597,31.790017766997316,27.79076319509118,23.264158180911508,19.439348380301514,31.790017766997316,31.790017766997316,31.727112926051728,31.727112926051728,27.79076319509118,31.790017766997316,31.790017766997316,28.250064574026567,31.790017766997316,24.954268167286465,22.95983481552764,22.953752969785135,18.6,4768736.552696834 
 04/15  04:00:00,18.0,100.0,19.709572098739407,95.61603120756573,23.543725088846543,71.72630955744543,23.122371351815584,100.0,21.261003497859875,86.36030619010646,19.374739646412273,88.48095146824666,23.051466118973508,73.88864117451448,3101.181068203263,0.14227528700310527,33.21497740352234,30.60767517244718,0.0,0.0,31.003374595106575,31.003374595106575,0.0,0.0,0.0,0.0,4247.097706244393,0.1482549577371348,33.21497740352234,29.788272157566553,629.575665946856,10.732503114390376,29.65911863811151,29.65911863811151,29.65911863811151,31.676506872159226,31.676506872159226,33.63131920699573,31.66686125555554,23.122371351815584,19.374739646412273,33.63131920699573,33.63131920699573,31.658283684414354,31.658283684414354,31.66686125555554,33.63131920699573,33.63131920699573,29.05098145333919,33.63131920699573,28.231578438458566,23.543725088846543,23.051466118973508,18.0,2266472.3974086815 
 04/15  05:00:00,18.0,94.0,19.672203099820486,95.83815133286626,23.920881755160707,69.68399380893543,22.781656728961394,100.0,21.10559110685859,87.18809232597314,19.311479688660633,88.900903831853,23.227274490141426,72.65814253134931,0.0,0.0,33.21497740352234,33.21497740352234,16695.223611413792,0.526142863609951,31.490294671124282,23.898735796351644,0.0,0.0,0.0,0.0,0.0,0.0,33.21497740352234,33.21497740352234,1334.6433648821608,3.5149923623096484,27.520220301918393,27.520220301918393,27.520220301918393,31.555403631014137,31.555403631014137,31.590506363013024,27.464823360592618,22.781656728961394,19.311479688660633,31.590506363013024,31.590506363013024,23.898735796351644,31.490294671124282,27.464823360592618,31.590506363013024,31.590506363013024,31.490294671124282,31.590506363013024,31.490294671124282,23.920881755160707,23.227274490141426,18.0,4804716.113575779 
 04/15  06:00:00,18.0,100.0,19.637558006331165,95.94882887729224,23.836544479053096,69.72500580171233,22.908053008870585,100.0,20.975924397146027,87.7979234339217,19.26926116853292,89.17428521007645,23.130649473425336,72.75784291439047,0.0,0.0,33.21497740352234,33.21497740352234,16361.156294624869,0.6300915692016227,31.639753624478633,25.42771649382155,0.0,0.0,0.0,0.0,0.0,0.0,33.21497740352234,33.21497740352234,1327.3392308819762,3.529402899325957,27.71121473435142,27.71121473435142,27.71121473435142,31.7463611864109,31.7463611864109,31.743438645601017,27.694831004447924,22.908053008870585,19.26926116853292,31.743438645601017,31.743438645601017,25.42771649382155,31.639753624478633,27.694831004447924,31.743438645601017,31.743438645601017,31.639753624478633,31.743438645601017,31.639753624478633,23.836544479053096,23.130649473425336,18.0,4778421.231175114 
 04/15  07:00:00,17.0,100.0,19.61633199084763,96.07543710802156,23.3794759020468,71.18800163264874,23.244362309204956,99.84216602408733,20.867664984619132,88.38449237771863,19.192155113002652,89.52502261837768,22.771161318798477,73.85810801327204,0.0,0.0,33.21497740352234,33.21497740352234,7435.1144602735485,0.19182671125883072,35.32688547799678,30.690577257052997,0.0,0.0,0.0,0.0,8198.33549077756,0.28434197369852776,33.81159006487716,30.36270727318315,1214.2860187385436,2.401683911216363,31.07101783311831,31.07101783311831,31.07101783311831,35.10572239121874,35.10572239121874,35.05860004913232,31.09808250475278,23.244362309204956,19.192155113002652,35.05860004913232,35.05860004913232,30.231235881170594,34.86754410211438,31.09808250475278,35.05860004913232,35.05860004913232,34.86754410211438,35.05860004913232,31.418661310420372,23.3794759020468,22.771161318798477,17.0,4371429.667458758 
 04/15  08:00:00,17.0,100.0,19.591868264911454,96.12555724584138,22.784320569343535,73.00265065498985,23.54912168615273,100.0,20.751399465675508,88.9304977541525,19.132159693647765,89.5766403623048,22.895814795095667,72.51288344002336,10239.687939866286,0.43169816310049247,30.979983650900138,25.310124286746902,0.0,0.0,35.32688547799678,35.32688547799678,0.0,0.0,0.0,0.0,6414.453237848739,0.3031236275372111,30.979983650900138,25.855964641527407,1353.2645403451431,2.532742449278852,27.046139959500515,27.046139959500515,27.046139959500515,31.08141483042619,31.08141483042619,31.14430599842438,26.96441793744644,23.54912168615273,19.132159693647765,31.14430599842438,31.14430599842438,30.979983650900138,30.979983650900138,26.96441793744644,31.14430599842438,31.14430599842438,25.310124286746902,31.14430599842438,25.855964641527407,22.784320569343535,22.895814795095667,17.0,4871752.345242515 
 04/15  09:00:00,17.2,98.0,19.594074027634615,96.11238024267732,23.462588898011106,69.49673349113372,23.756728177142964,99.95839400329386,20.69192895923898,89.25687129925251,19.28432235882329,88.5340176060148,23.185599915280445,70.66852874961486,3107.5032332453925,0.17163885920039482,31.63082411552317,30.187052719390216,0.0,0.0,35.32688547799678,35.32688547799678,0.0,0.0,0.0,0.0,2190.5845065429485,0.09855811069406396,31.63082411552317,29.85838998034913,441.7749769872617,12.36799932191927,27.799951268649068,27.799951268649068,27.799951268649068,29.14499666984277,29.14499666984277,31.78279207705919,30.465793912571392,23.756728177142964,19.28432235882329,31.78279207705919,31.78279207705919,29.28313351472874,29.28313351472874,30.465793912571392,31.78279207705919,31.78279207705919,27.839362118595794,31.78279207705919,27.5106993795547,23.462588898011106,23.185599915280445,17.199999999999996,1590389.9171541422 
 04/15  10:00:00,18.0,94.0,19.637552167355572,95.8531291133101,24.611600416179066,64.6066001741028,24.057465145041906,99.83101892402607,20.721453366228026,89.09466716711523,19.671761036143614,86.33447127606479,23.638309504832904,68.49008916080167,0.0,0.0,31.63082411552317,31.63082411552317,0.0,0.0,35.32688547799678,35.32688547799678,0.0,0.0,0.0,0.0,0.0,0.0,31.63082411552317,31.63082411552317,0.0,18.0,27.81776869124168,27.81776869124168,27.81776869124168,27.81776869124168,27.81776869124168,31.799452624660088,31.799452624660088,24.057465145041906,19.671761036143614,31.799452624660088,31.799452624660088,28.085273658969236,28.085273658969236,31.799452624660088,31.799452624660088,31.799452624660088,28.085273658969236,31.799452624660088,28.085273658969236,24.611600416179066,23.638309504832904,18.0,0.0 
 04/15  11:00:00,19.0,88.0,19.714991910270143,95.48859703114178,25.081326647198708,62.642095819390754,24.632336273391864,99.36587839440266,20.91296976285503,88.13851487582969,20.16578045003223,83.72085449404634,23.860828749743998,67.3923744183879,0.0,0.0,31.63082411552317,31.63082411552317,0.0,0.0,35.32688547799678,35.32688547799678,0.0,0.0,0.0,0.0,0.0,0.0,31.63082411552317,31.63082411552317,0.0,19.0,27.81776869124168,27.81776869124168,27.81776869124168,27.81776869124168,27.81776869124168,31.799452624660088,31.799452624660088,24.632336273391864,20.16578045003223,31.799452624660088,31.799452624660088,27.95152122102925,27.95152122102925,31.799452624660088,31.799452624660088,31.799452624660088,27.95152122102925,31.799452624660088,27.95152122102925,25.081326647198708,23.860828749743998,19.0,0.0 
 04/15  12:00:00,20.1,84.0,19.826929937586602,94.8276384735978,25.09811007908485,62.37844483681044,25.164730423329555,100.0,21.246831636340488,86.34934674134746,20.698917171133594,80.94222621234914,23.92602640860774,66.91357799529968,0.0,0.0,31.63082411552317,31.63082411552317,0.0,0.0,35.32688547799678,35.32688547799678,0.0,0.0,0.0,0.0,0.0,0.0,31.63082411552317,31.63082411552317,0.0,20.1,27.81776869124168,27.81776869124168,27.81776869124168,27.81776869124168,27.81776869124168,31.799452624660088,31.799452624660088,25.164730423329555,20.698917171133594,31.799452624660088,31.799452624660088,27.95152122102925,27.95152122102925,31.799452624660088,31.799452624660088,31.799452624660088,27.95152122102925,31.799452624660088,27.95152122102925,25.09811007908485,23.92602640860774,20.1,0.0 
 04/15  13:00:00,21.0,78.0,19.95829164818918,94.05853094131949,24.974545962727177,62.656249817083605,25.594924147836316,99.71268018863788,21.662996305362398,84.17604351494782,21.163413195992863,78.5969518555734,23.998963741272526,66.42680079584352,0.0,0.0,31.63082411552317,31.63082411552317,0.0,0.0,35.32688547799678,35.32688547799678,0.0,0.0,0.0,0.0,0.0,0.0,31.63082411552317,31.63082411552317,0.0,21.0,27.81776869124168,27.81776869124168,27.81776869124168,27.81776869124168,27.81776869124168,31.799452624660088,31.799452624660088,25.594924147836316,21.163413195992863,31.799452624660088,31.799452624660088,27.95152122102925,27.95152122102925,31.799452624660088,31.799452624660088,31.799452624660088,27.95152122102925,31.799452624660088,27.95152122102925,24.974545962727177,23.998963741272526,21.0,0.0 
 04/15  14:00:00,22.0,78.0,20.092445044061726,93.18719758387323,24.750246682445322,63.590396307634975,25.846940535917447,100.0,22.097243777571535,81.89186172938645,21.51388573212752,76.95808881155322,24.15054593138106,65.91672015884697,0.0,0.0,31.63082411552317,31.63082411552317,0.0,0.0,35.32688547799678,35.32688547799678,0.0,0.0,0.0,0.0,0.0,0.0,31.63082411552317,31.63082411552317,0.0,22.0,27.81776869124168,27.81776869124168,27.81776869124168,27.81776869124168,27.81776869124168,31.799452624660088,31.799452624660088,25.846940535917447,21.51388573212752,31.799452624660088,31.799452624660088,27.95152122102925,27.95152122102925,31.799452624660088,31.799452624660088,31.799452624660088,27.95152122102925,31.799452624660088,27.95152122102925,24.750246682445322,24.15054593138106,22.0,0.0 
 04/15  15:00:00,21.9,79.0,20.21347939670592,92.49194935244489,24.435344748208344,65.3885225030022,25.832503448239716,100.0,22.49669029046558,79.92506524468439,21.688532688105113,76.49377537663918,24.32522753306285,65.8215767196833,0.0,0.0,31.63082411552317,31.63082411552317,0.0,0.0,35.32688547799678,35.32688547799678,0.0,0.0,0.0,0.0,0.0,0.0,31.63082411552317,31.63082411552317,0.0,21.9,27.81776869124168,27.81776869124168,27.81776869124168,27.81776869124168,27.81776869124168,31.799452624660088,31.799452624660088,25.832503448239716,21.688532688105113,31.799452624660088,31.799452624660088,27.95152122102925,27.95152122102925,31.799452624660088,31.799452624660088,31.799452624660088,27.95152122102925,31.799452624660088,27.95152122102925,24.435344748208344,24.32522753306285,21.9,0.0 
 04/15  16:00:00,21.0,83.0,20.295065471636505,92.0265698267626,23.9532215362649,67.79279226111994,25.376788985199425,100.0,22.7848117577417,78.53938227909964,21.58948706499995,77.28089667273225,24.220181029765634,66.71510725800339,0.0,0.0,31.63082411552317,31.63082411552317,0.0,0.0,35.32688547799678,35.32688547799678,0.0,0.0,0.0,0.0,0.0,0.0,31.63082411552317,31.63082411552317,0.0,21.0,27.81776869124168,27.81776869124168,27.81776869124168,27.81776869124168,27.81776869124168,31.799452624660088,31.799452624660088,25.376788985199425,21.58948706499995,31.799452624660088,31.799452624660088,27.95152122102925,27.95152122102925,31.799452624660088,31.799452624660088,31.799452624660088,27.95152122102925,31.799452624660088,27.95152122102925,23.9532215362649,24.220181029765634,21.0,0.0 
 04/15  17:00:00,21.0,88.0,20.290768254365336,92.14295358526115,23.37323853434904,70.69251307675597,24.52595905255781,99.99999999999999,22.90917946967465,78.0274696371419,21.31494751901509,78.9179335366152,23.64324525887168,69.55259304044256,0.0,0.0,31.63082411552317,31.63082411552317,0.0,0.0,35.32688547799678,35.32688547799678,0.0,0.0,0.0,0.0,0.0,0.0,31.63082411552317,31.63082411552317,0.0,21.0,27.81776869124168,27.81776869124168,27.81776869124168,27.81776869124168,27.81776869124168,31.799452624660084,31.799452624660084,24.52595905255781,21.31494751901509,31.799452624660084,31.799452624660084,28.018397485440694,28.018397485440694,31.799452624660084,31.799452624660084,31.799452624660084,28.018397485440694,31.799452624660084,28.018397485440694,23.37323853434904,23.64324525887168,21.0,0.0 
 04/15  18:00:00,20.6,91.0,20.206215945153893,92.62598697039665,22.609910229910597,74.62111558832248,23.67182658050669,99.99999999999999,22.84606683180331,78.32641580928689,20.88557254048748,81.36525273366011,22.68929449832876,74.26616335297568,10193.041678499318,0.5401199838847057,28.29569323666442,23.766356656427416,0.0,0.0,35.32688547799678,35.32688547799678,0.0,0.0,0.0,0.0,7417.106536793124,0.33043267809770904,28.29569323666442,22.733600275842072,1479.3494849404324,6.296363689572626,24.141472126407486,24.141472126407486,24.141472126407486,28.176810557846885,28.176810557846885,28.24780756980754,24.049271380336418,23.67182658050669,20.88557254048748,28.24780756980754,28.24780756980754,28.29569323666442,28.29569323666442,24.049271380336418,28.24780756980754,28.24780756980754,23.766356656427416,28.24780756980754,22.733600275842072,22.609910229910597,22.68929449832876,20.6,5325658.145785557 
 04/15  19:00:00,20.0,94.0,20.043856063646547,93.56156631654632,22.429077500201746,76.01502494739117,22.634996166514263,99.99999999999999,22.566715623736147,79.66560155533203,20.458388598964344,83.89411942874317,22.30508773028518,76.59267996241573,6485.713670117812,0.4220376763104231,28.82429522056946,25.173946825297826,4483.709466422131,0.14812464737915368,28.82429522056946,20.81948638870754,0.0,0.0,0.0,0.0,7449.561491400353,0.4220376763104231,28.82429522056946,24.62379117073651,1467.3843054949334,5.683429130405692,24.40281122993155,24.40281122993155,24.40281122993155,28.438250604651845,28.438250604651845,28.438697255568268,24.382946549583433,22.634996166514263,20.458388598964344,28.438697255568268,28.438697255568268,20.81948638870754,28.82429522056946,24.382946549583433,28.438697255568268,28.438697255568268,25.173946825297826,28.438697255568268,24.62379117073651,22.429077500201746,22.30508773028518,20.0,5282583.49978176 
 04/15  20:00:00,19.0,94.0,19.90518740532033,94.46290022331563,22.787770317047627,74.59022180309586,22.267583957629803,100.0,22.275819566005886,81.16812069864389,20.122587686508815,85.86247070678868,22.57120481256374,75.57799771863188,4145.908121807321,0.2919382182233634,28.315105564069533,24.898002737675185,8808.42525802568,0.3269193879737401,28.315105564069533,21.79476032096798,0.0,0.0,0.0,0.0,5208.240018122995,0.37334239380289663,28.315105564069533,24.972684719201713,1488.1869373379946,4.680411932152481,23.95027385267021,23.95027385267021,23.95027385267021,27.985538435454522,27.985538435454522,27.981902862581784,23.93548072480425,22.267583957629803,20.122587686508815,27.981902862581784,27.981902862581784,21.79476032096798,28.315105564069533,23.93548072480425,27.981902862581784,27.981902862581784,24.898002737675185,27.981902862581784,24.972684719201713,22.787770317047627,22.57120481256374,19.0,5357472.97441678 
 04/15  21:00:00,18.4,98.0,19.785567424779934,95.16616058022221,22.925240690961267,73.978137273709,22.114863567083482,100.0,21.91610560123097,82.96721791968443,19.870764938599923,87.27920163879938,22.823581484919103,74.43639842613273,1450.223439192369,0.09035472980982137,27.667269252437315,23.821541483596228,12537.286441548298,0.6467760284745105,27.667269252437315,23.02939000789619,0.0,0.0,0.0,0.0,3365.886886123617,0.25506924171566825,27.667269252437315,24.50991915445541,1509.5029262466967,4.101861264237007,23.505605883864597,23.505605883864597,23.505605883864597,27.540698742320515,27.540698742320515,27.54464333153532,23.482635366954575,22.114863567083482,19.870764938599923,27.54464333153532,27.54464333153532,23.02939000789619,27.667269252437315,23.482635366954575,27.54464333153532,27.54464333153532,23.821541483596228,27.54464333153532,24.50991915445541,22.925240690961267,22.823581484919103,18.4,5434210.534488108 
 04/15  22:00:00,17.0,100.0,19.706995883527465,95.63132096642471,22.782486472727104,74.39722000874796,22.193365404261186,100.0,21.665749035849032,84.24570152936532,19.655067693912684,88.40311962060177,22.837246238407978,74.1516766207387,1967.7476092928089,0.09832425578800295,27.992045204647994,23.203824389147222,11843.571939237507,0.6789021440246429,27.992045204647994,23.818155516062674,0.0,0.0,0.0,0.0,3402.622614050754,0.21497360018735423,27.992045204647994,24.205055720662216,1492.7006844754023,2.663253944001175,23.854201949362906,23.854201949362906,23.854201949362906,27.889429427359687,27.889429427359687,27.88334940108239,23.84110419479138,22.193365404261186,19.655067693912684,27.88334940108239,27.88334940108239,23.818155516062674,27.992045204647994,23.84110419479138,27.88334940108239,27.88334940108239,23.203824389147222,27.88334940108239,24.205055720662216,22.782486472727104,22.837246238407978,17.0,5373722.464111448 
 04/15  23:00:00,17.0,100.0,19.655540487183092,95.93736828867405,22.588118627913577,74.94386731089384,22.45126478198446,100.0,21.461121459823183,85.30740436676896,19.494309616575848,89.17443160590574,22.77531404443064,74.09820757363681,4536.156648364538,0.2451720340971181,28.156901324824258,23.7302110919622,9743.305495059454,0.5635788200646515,28.156901324824258,24.02058565587246,0.0,0.0,0.0,0.0,3188.0692629324026,0.18344914583823052,28.156901324824258,23.999001009267985,1487.5483893095645,2.658407278099208,23.962392768972556,23.962392768972556,23.962392768972556,27.997662030287206,27.997662030287206,27.995844158164616,23.944843459272224,22.45126478198446,19.494309616575848,27.995844158164616,27.995844158164616,24.02058565587246,28.156901324824258,23.944843459272224,27.995844158164616,27.995844158164616,23.7302110919622,27.995844158164616,23.999001009267985,22.588118627913577,22.77531404443064,17.0,5355174.201514432 
 04/15  24:00:00,16.8,100.0,19.61452095040524,96.18214327720281,22.51835405468222,74.87446060780103,22.678902548039602,100.0,21.26129654685419,86.35873892454887,19.361153113953343,89.76233673476257,22.690689496201287,74.09564421093742,5854.047643482175,0.35956400244853526,28.531269714221214,24.636029138099122,8352.034909010865,0.43648975993637507,28.531269714221214,23.95330458522721,0.0,0.0,0.0,0.0,3700.8384659193352,0.1961462376150897,28.531269714221214,24.017136342626017,1475.0193791358547,2.442529822260356,24.22811867633841,24.22811867633841,24.22811867633841,28.26349056472844,28.26349056472844,28.25902571523689,24.2133363649638,22.678902548039602,19.361153113953343,28.25902571523689,28.25902571523689,23.95330458522721,28.531269714221214,24.2133363649638,28.25902571523689,28.25902571523689,24.636029138099122,28.25902571523689,24.017136342626017,22.51835405468222,22.690689496201287,16.8,5310069.764889077 
 04/16  01:00:00,17.0,100.0,19.578803555700702,96.39584421306228,22.616410006299482,74.08803580651389,22.816195412447545,100.0,21.076723789818033,87.34280286592512,19.25646633444584,90.20658808209026,22.642732328942497,73.97012870556647,6408.028929383222,0.4297355609125807,29.00021152795173,25.432681283019946,6406.230721676086,0.2864905123093295,29.00021152795173,23.65042041370789,0.0,0.0,0.0,0.0,5150.901733177379,0.2759739267780898,29.00021152795173,24.534818346926144,1454.1234169107847,2.626965043369836,24.67998207779339,24.67998207779339,24.67998207779339,28.715528494158107,28.715528494158107,28.707936076272585,24.668331767095342,22.816195412447545,19.25646633444584,28.707936076272585,28.707936076272585,23.65042041370789,29.00021152795173,24.668331767095342,28.707936076272585,28.707936076272585,25.432681283019946,28.707936076272585,24.534818346926144,22.616410006299482,22.642732328942497,17.0,5234844.300878825 
 04/16  02:00:00,16.0,100.0,19.54686110858905,96.58741315202637,22.806495904884898,72.76381165754235,22.82874780405639,100.0,20.911556953447207,88.23410933337307,19.148017776036014,90.58968779830451,22.68021124629368,73.32371375319138,6119.971619490928,0.41160757973913664,29.445482159655914,25.888339477366777,5110.87100111416,0.19722975747506852,29.445482159655914,23.245967089966747,0.0,0.0,0.0,0.0,6492.509259058957,0.38336266278579484,29.445482159655914,25.39377540004562,1431.4804820331835,1.5855961588963687,25.182833798704152,25.182833798704152,25.182833798704152,29.218468522148818,29.218468522148818,29.210021153874482,25.172000163996728,22.82874780405639,19.148017776036014,29.210021153874482,29.210021153874482,23.245967089966747,29.445482159655914,25.172000163996728,29.210021153874482,29.210021153874482,25.888339477366777,29.210021153874482,25.39377540004562,22.806495904884898,22.68021124629368,16.0,5153329.735319461 
 04/16  03:00:00,16.0,100.0,19.515916637692055,96.77340782585878,23.003541200030476,71.36160442927584,22.76149358419005,100.0,20.756411563792152,89.08066372039033,19.059680786653086,90.80915719042751,22.83833633822961,72.0798989485901,4363.864788980358,0.2804706054648406,29.338902782251253,25.61651692262268,6413.6201143980015,0.2482180392870601,29.338902782251253,23.15721099432766,0.0,0.0,0.0,0.0,6451.3381345464995,0.4635113552480994,29.338902782251253,26.00903581603152,1430.5540352042765,1.5847234529504988,25.20372248675711,25.20372248675711,25.20372248675711,29.239353169484108,29.239353169484108,29.239002391463863,25.184641160393273,22.76149358419005,19.059680786653086,29.239002391463863,29.239002391463863,23.15721099432766,29.338902782251253,25.184641160393273,29.239002391463863,29.239002391463863,25.61651692262268,29.239002391463863,26.00903581603152,23.003541200030476,22.83833633822961,16.0,5149994.526735395 
 04/16  04:00:00,15.0,100.0,19.490121752680807,96.92875704956533,23.035770666416354,70.51436786015297,22.699094291791837,100.0,20.609427561357922,89.89112815632882,18.96809660140462,90.93772454436143,23.024083331781547,70.56501160826437,0.0,0.0,29.338902782251253,29.338902782251253,11591.500199756492,0.5203254059101918,29.22576309600975,23.89604274601973,0.0,0.0,0.0,0.0,5053.911820987418,0.36922181436679985,29.22576309600975,25.950998285188803,1429.346555595479,0.5646021270152701,25.2309849750752,25.2309849750752,25.2309849750752,29.266610389807674,29.266610389807674,29.266152578209088,25.212153431050847,22.699094291791837,18.96809660140462,29.266152578209088,29.266152578209088,23.89604274601973,29.22576309600975,25.212153431050847,29.266152578209088,29.266152578209088,29.22576309600975,29.266152578209088,25.950998285188803,23.035770666416354,23.024083331781547,15.0,5145647.600143724 
 04/16  05:00:00,16.0,100.0,19.4600803094722,97.11002972188084,22.839677423425968,70.99958977585032,22.818500108090557,100.0,20.468344858024285,90.67686354669104,18.923648026646514,90.99185254234213,23.139449542880147,69.72354839305372,0.0,0.0,29.338902782251253,29.338902782251253,16102.565662183086,0.6918257384653982,30.735291074683662,25.166998046913285,0.0,0.0,0.0,0.0,0.0,0.0,29.22576309600975,29.22576309600975,1361.223463293731,1.5194145755826192,26.844457295978643,26.844457295978643,26.844457295978643,30.87977111748041,30.87977111748041,30.85267650978575,26.852718573243457,22.818500108090557,18.923648026646514,30.85267650978575,30.85267650978575,25.166998046913285,30.735291074683662,26.852718573243457,30.85267650978575,30.85267650978575,30.735291074683662,30.85267650978575,30.735291074683662,22.839677423425968,23.139449542880147,16.0,4900404.467857432 
 04/16  06:00:00,14.8,100.0,19.42863743338466,97.3001795768478,22.5160883050932,72.31522642699842,23.05825652836218,100.0,20.335707054453138,91.42265731633671,18.851807398209957,91.35051664660637,22.909323768906873,70.61134787674146,11161.53678512776,0.6334752785714335,29.90716826339184,25.457073107648824,4232.941649756743,0.21845573097212612,29.61407274248438,27.296248070171373,0.0,0.0,0.0,0.0,1286.6610864665358,0.04671924500274768,29.71301344015452,26.4187215800088,1399.77904023241,0.33303532416850246,25.914992604732063,25.914992604732063,25.914992604732063,29.95048591670625,29.95048591670625,29.961042429437924,25.885055328478515,23.05825652836218,18.851807398209957,29.961042429437924,29.961042429437924,27.589343591078826,29.90716826339184,25.885055328478515,29.961042429437924,29.961042429437924,25.457073107648824,29.961042429437924,26.61287640324612,22.5160883050932,22.909323768906873,14.8,5039204.544836676 
 04/16  07:00:00,15.0,100.0,19.396371700102417,97.4957286913914,22.718539617655225,71.43879017236708,23.169783239910807,100.0,20.21101174987778,92.13001879835048,18.783544391915637,91.74517177908072,22.63500112947697,71.80265885206455,10936.245701346255,0.7742846539764334,31.30535218148254,27.926327801529194,0.0,0.0,29.61407274248438,29.61407274248438,0.0,0.0,0.0,0.0,6333.248038553173,0.21791534602356658,31.30535218148254,24.352509541672028,1349.2512102116943,0.48905356060447147,27.145214818736523,27.145214818736523,27.145214818736523,31.180470562880064,31.180470562880064,31.164863509698606,27.141415643978185,23.169783239910807,18.783544391915637,31.164863509698606,31.164863509698606,31.30535218148254,31.30535218148254,27.141415643978185,31.164863509698606,31.164863509698606,27.926327801529194,31.164863509698606,24.352509541672028,22.718539617655225,22.63500112947697,15.0,4857304.3567621 
