Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 04/16  08:00:00,16.0,94.0,19.370969009210842,97.64999982948973,23.24959182315881,68.81317969587724,22.997330711508503,100.0,20.111381165477887,92.69965828274971,18.772210113888804,91.58881349125387,22.69428984643133,71.16693394319707,3274.106133157826,0.2159958188575828,31.498444598735613,29.685263715496347,0.0,0.0,29.61407274248438,29.61407274248438,0.0,0.0,0.0,0.0,13124.460815171962,0.6579614866727518,32.36549119079587,27.610872218877542,1303.5548234095015,1.4466094866831245,28.390859035123718,28.390859035123718,28.390859035123718,32.42587426902966,32.42587426902966,32.38689338900151,28.411548295463525,22.997330711508503,18.772210113888804,32.38689338900151,32.38689338900151,32.36549119079587,32.36549119079587,28.411548295463525,32.38689338900151,32.38689338900151,30.552310307556606,32.38689338900151,27.610872218877542,23.24959182315881,22.69428984643133,16.0,4692797.364274206 
 04/16  09:00:00,17.0,100.0,19.361855112786234,97.70541183871552,23.84857224981008,66.26995125390576,22.886802108221573,99.99999999999999,20.068348755048273,92.9469099941177,18.97562552693009,90.34762040773958,23.390314491723984,68.12714441764922,0.0,0.0,31.49844459873561,31.49844459873561,12401.564811845754,0.3139980675828319,33.22529663030708,23.316283144008842,0.0,0.0,0.0,0.0,3821.648736938762,0.2325330374202175,33.46651878061152,32.15592360253328,1268.8183831219671,2.452652128480633,29.34057072472864,29.34057072472864,29.34057072472864,33.37540258898598,33.37540258898598,33.38157512834207,29.3136340958434,22.886802108221573,18.97562552693009,33.38157512834207,33.38157512834207,23.316283144008842,33.22529663030708,29.3136340958434,33.38157512834207,33.38157512834207,33.22529663030708,33.38157512834207,31.914701452228844,23.84857224981008,23.390314491723984,17.0,4567746.179239082 
 04/16  10:00:00,18.0,94.0,19.4033996082765,97.45311236411422,24.32520239563752,64.3224819585733,23.40962553074465,99.34157269677343,20.164703159634,92.39430448232561,19.39840117647066,87.90219451000456,24.254088970270065,64.59986158819507,0.0,0.0,31.49844459873561,31.49844459873561,0.0,0.0,34.00179199071721,34.00179199071721,0.0,0.0,0.0,0.0,0.0,0.0,33.46651878061152,33.46651878061152,0.0,18.0,29.085817005423834,29.085817005423834,29.085817005423834,29.085817005423834,29.085817005423834,33.13381594099815,33.13381594099815,23.40962553074465,19.39840117647066,33.13381594099815,33.13381594099815,29.35037741765706,29.35037741765706,33.13381594099815,33.13381594099815,33.13381594099815,29.35037741765706,33.13381594099815,29.35037741765706,24.32520239563752,24.254088970270065,18.0,0.0 
 04/16  11:00:00,21.0,93.0,19.516531279974316,96.67335023802124,24.6807291189322,63.62652408113236,24.383910863990675,96.97341521906725,20.44778818007472,90.70161013190676,20.015930817768187,84.8969134067267,24.781512006927176,63.24600339844853,0.0,0.0,31.498444598735613,31.498444598735613,0.0,0.0,34.00179199071721,34.00179199071721,0.0,0.0,0.0,0.0,0.0,0.0,33.46651878061152,33.46651878061152,0.0,21.0,29.085817005423834,29.085817005423834,29.085817005423834,29.085817005423834,29.085817005423834,33.133815940998154,33.133815940998154,24.383910863990675,20.015930817768187,33.133815940998154,33.133815940998154,29.357777272167635,29.357777272167635,33.133815940998154,33.133815940998154,33.133815940998154,29.357777272167635,33.133815940998154,29.357777272167635,24.6807291189322,24.781512006927176,21.0,0.0 
 04/16  12:00:00,23.0,87.0,19.663805963784334,95.79272747405206,24.71780500896026,65.2116470418202,25.37560892900708,97.39932782255121,20.871663313025756,88.36304200948972,20.60041837305156,82.84172831759615,24.886862194026033,64.55851411561223,0.0,0.0,31.498444598735613,31.498444598735613,0.0,0.0,34.00179199071721,34.00179199071721,0.0,0.0,0.0,0.0,0.0,0.0,33.46651878061152,33.46651878061152,0.0,23.0,29.085817005423834,29.085817005423834,29.085817005423834,29.085817005423834,29.085817005423834,33.133815940998154,33.133815940998154,25.37560892900708,20.60041837305156,33.133815940998154,33.133815940998154,29.357777272167635,29.357777272167635,33.133815940998154,33.133815940998154,33.133815940998154,29.357777272167635,33.133815940998154,29.357777272167635,24.71780500896026,24.886862194026033,23.0,0.0 
 04/16  13:00:00,24.0,69.0,19.839204736303245,94.66106524870246,24.753919722861703,65.34259929409981,26.06525426051784,97.37438704636139,21.41381411139449,85.38472416656714,21.162600503010157,80.15378107567335,24.862411178517963,64.92272261408775,0.0,0.0,31.49844459873561,31.49844459873561,0.0,0.0,34.00179199071721,34.00179199071721,0.0,0.0,0.0,0.0,0.0,0.0,33.46651878061152,33.46651878061152,0.0,24.0,29.085817005423834,29.085817005423834,29.085817005423834,29.085817005423834,29.085817005423834,33.13381594099815,33.13381594099815,26.06525426051784,21.162600503010157,33.13381594099815,33.13381594099815,29.289787275024292,29.289787275024292,33.13381594099815,33.13381594099815,33.13381594099815,29.289787275024292,33.13381594099815,29.289787275024292,24.753919722861703,24.862411178517963,24.0,0.0 
 04/16  14:00:00,24.0,74.0,20.023061200416528,93.49498150834626,24.640672160766616,66.1458580366506,26.438334946298497,98.97102490267707,22.010002446745805,82.2464540293141,21.58055296982457,78.30781129989319,25.035511416052547,64.60705311666565,0.0,0.0,31.498444598735613,31.498444598735613,0.0,0.0,34.00179199071721,34.00179199071721,0.0,0.0,0.0,0.0,0.0,0.0,33.46651878061152,33.46651878061152,0.0,24.0,29.085817005423834,29.085817005423834,29.085817005423834,29.085817005423834,29.085817005423834,33.133815940998154,33.133815940998154,26.438334946298497,21.58055296982457,33.133815940998154,33.133815940998154,29.221797185484387,29.221797185484387,33.133815940998154,33.133815940998154,33.133815940998154,29.221797185484387,33.133815940998154,29.221797185484387,24.640672160766616,25.035511416052547,24.0,0.0 
 04/16  15:00:00,23.2,82.0,20.19099782589716,92.4356454746376,24.39877722837415,68.00278468643495,26.45303499868092,100.0,22.56432693235954,79.43844436296726,21.785238848360017,77.8286302318902,25.181839468298037,64.8990555661889,0.0,0.0,31.498444598735613,31.498444598735613,0.0,0.0,34.00179199071721,34.00179199071721,0.0,0.0,0.0,0.0,0.0,0.0,33.46651878061152,33.46651878061152,0.0,23.2,29.085817005423834,29.085817005423834,29.085817005423834,29.085817005423834,29.085817005423834,33.133815940998154,33.133815940998154,26.45303499868092,21.785238848360017,33.133815940998154,33.133815940998154,29.221797185484387,29.221797185484387,33.133815940998154,33.133815940998154,33.133815940998154,29.221797185484387,33.133815940998154,29.221797185484387,24.39877722837415,25.181839468298037,23.2,0.0 
 04/16  16:00:00,22.0,88.0,20.32311019925553,91.68371201134525,24.0042440469447,70.69851355187934,26.202491218318507,100.0,23.00534569275641,77.34232956660259,21.753752678109436,78.62373008627746,25.259824620342847,65.59095937092829,0.0,0.0,31.498444598735613,31.498444598735613,0.0,0.0,34.00179199071721,34.00179199071721,0.0,0.0,0.0,0.0,0.0,0.0,33.46651878061152,33.46651878061152,0.0,22.0,29.085817005423834,29.085817005423834,29.085817005423834,29.085817005423834,29.085817005423834,33.133815940998154,33.133815940998154,26.202491218318507,21.753752678109436,33.133815940998154,33.133815940998154,29.221797185484387,29.221797185484387,33.133815940998154,33.133815940998154,33.133815940998154,29.221797185484387,33.133815940998154,29.221797185484387,24.0042440469447,25.259824620342847,22.0,0.0 
 04/16  17:00:00,22.0,88.0,20.39104918572008,91.20830205989355,23.5298771647905,73.45264143847311,25.637170150845982,100.0,23.295600555313577,75.92070599063466,21.56613025311328,79.94945350427858,25.18110491222012,66.54213293747327,0.0,0.0,31.498444598735613,31.498444598735613,0.0,0.0,34.00179199071721,34.00179199071721,0.0,0.0,0.0,0.0,0.0,0.0,33.46651878061152,33.46651878061152,0.0,22.0,29.085817005423834,29.085817005423834,29.085817005423834,29.085817005423834,29.085817005423834,33.133815940998154,33.133815940998154,25.637170150845982,21.56613025311328,33.133815940998154,33.133815940998154,29.221797185484387,29.221797185484387,33.133815940998154,33.133815940998154,33.133815940998154,29.221797185484387,33.133815940998154,29.221797185484387,23.5298771647905,25.18110491222012,22.0,0.0 
 04/16  18:00:00,21.5,90.0,20.376263936642808,91.29161475990932,22.90997078947242,76.63996461414976,24.724682060110638,99.99999999999999,23.393790723116492,75.47191805389593,21.2071330985773,81.98384796533,24.303494870126862,70.48104710102193,5111.354101455919,0.15648568559048037,32.049952137153156,29.445215519913262,0.0,0.0,34.00179199071721,34.00179199071721,0.0,0.0,0.0,0.0,0.0,0.0,33.46651878061152,33.46651878061152,421.63282020578174,16.67126919176899,29.209002444750602,29.209002444750602,29.209002444750602,30.55393901344122,30.55393901344122,33.24661943769868,31.907774798445587,24.724682060110638,21.2071330985773,33.24661943769868,33.24661943769868,30.577513921345606,30.577513921345606,31.907774798445587,33.24661943769868,33.24661943769868,27.972777304105712,33.24661943769868,30.577513921345606,22.90997078947242,24.303494870126862,21.5,1517878.1527408145 
 04/16  19:00:00,21.0,88.0,20.269363094150506,91.80473696156648,22.577400679000466,78.23986835961634,23.8063936406987,100.0,23.282014800759157,75.90688454747966,20.76672256925031,84.2706395858456,23.36809885300946,74.59594656514508,16594.442785357627,0.7206252125339033,33.01450832573775,26.991048419638652,0.0,0.0,34.00179199071721,34.00179199071721,0.0,0.0,0.0,0.0,0.0,0.0,33.46651878061152,33.46651878061152,1281.009159124441,6.508926485661876,29.06750631771191,29.06750631771191,29.06750631771191,33.10245717855548,33.10245717855548,33.13637956012912,29.013336798987563,23.8063936406987,20.76672256925031,33.13637956012912,33.13637956012912,33.01450832573775,33.01450832573775,29.013336798987563,33.13637956012912,33.13637956012912,26.991048419638652,33.13637956012912,33.01450832573775,22.577400679000466,23.36809885300946,21.0,4611632.972847988 
 04/16  20:00:00,21.0,88.0,20.128828802231713,92.51335549798691,23.3833420733658,74.5856244292305,23.10200510362255,99.99999999999999,23.00147501280429,77.1283045892018,20.44008160063135,86.09230862020345,22.514227310493297,78.62948977461133,5061.532623880793,0.29043315953670445,34.639858364741,33.25010317499627,0.0,0.0,34.00179199071721,34.00179199071721,0.0,0.0,0.0,0.0,11807.58156784198,0.5312613998735237,32.310287861696786,28.5815507240225,1296.030084177968,6.523387070190067,28.671105337103814,28.671105337103814,28.671105337103814,32.706119025821856,32.706119025821856,32.72261488998108,28.634002092882806,23.10200510362255,20.44008160063135,32.72261488998108,32.72261488998108,32.70140105640661,32.70140105640661,28.634002092882806,32.72261488998108,32.72261488998108,31.311645866661877,32.72261488998108,28.972663918732326,23.3833420733658,22.514227310493297,21.0,4665708.303040685 
 04/16  21:00:00,20.6,89.0,19.994269352695405,93.28736854981665,24.363362792326903,70.37790135740809,22.40918514759425,100.0,22.63279515219102,78.87184750453608,20.19019863331361,87.60630293234043,22.443296832530965,79.029167637475,0.0,0.0,34.639858364741,34.639858364741,9210.203427968003,0.3411180375998723,29.81273920730459,24.900818136506054,0.0,0.0,0.0,0.0,8793.161317090226,0.6441488530212492,29.415860364199457,26.288538347559694,1438.4491224699423,6.25204780364631,25.140656301501817,25.140656301501817,25.140656301501817,29.175871643822536,29.175871643822536,29.224374773338695,25.074723664517585,22.40918514759425,20.19019863331361,29.224374773338695,29.224374773338695,24.50393929340092,29.415860364199457,25.074723664517585,29.224374773338695,29.224374773338695,29.415860364199457,29.224374773338695,26.288538347559694,24.363362792326903,22.443296832530965,20.6,5178416.8408917915 
 04/16  22:00:00,21.0,88.0,19.900085670316244,93.73898050753863,24.53027446252407,69.77703655485422,22.262305764440676,100.0,22.35389793158594,80.1386466308328,20.02389225262688,88.71623044649226,22.999935755007115,76.5162242791668,0.0,0.0,34.639858364741,34.639858364741,13855.113662357997,0.6572592846114518,28.25561103828401,23.03470512374303,0.0,0.0,0.0,0.0,3688.527263040596,0.33494071538854825,28.25561103828401,25.590365979606595,1483.9074483265135,6.6999408235711835,24.044062123427867,24.044062123427867,24.044062123427867,28.079362932734206,28.079362932734206,28.078473150475663,24.025221399918408,22.262305764440676,20.02389225262688,28.078473150475663,28.078473150475663,23.03470512374303,28.25561103828401,24.025221399918408,28.078473150475663,28.078473150475663,28.25561103828401,28.078473150475663,25.590365979606595,24.53027446252407,22.999935755007115,21.0,5342066.813975448 
 04/16  23:00:00,21.0,88.0,19.8398846835806,93.99492694687855,24.2060085287928,71.36101383909286,22.465263689156416,100.0,22.11413426672599,81.23541011543116,19.908051827855836,89.7399429070424,23.196862668062913,75.83483933258461,0.0,0.0,34.639858364741,34.639858364741,16674.265655569703,0.9832000000000001,28.618147611544796,24.560659341115247,0.0,0.0,0.0,0.0,0.0,0.0,27.756141111303275,27.756141111303275,1457.824761944457,6.675854039259758,24.599157353386644,24.599157353386644,24.599157353386644,28.634672547974496,28.634672547974496,28.617603962635208,24.597463810409614,22.465263689156416,19.908051827855836,28.617603962635208,28.617603962635208,24.560659341115247,28.618147611544796,24.597463810409614,28.617603962635208,28.617603962635208,28.618147611544796,28.617603962635208,28.618147611544796,24.2060085287928,23.196862668062913,21.0,5248169.143000045 
 04/16  24:00:00,20.2,93.0,19.807243562424915,94.18541985408947,23.677229809120124,73.92736721091566,22.886111299461867,99.88706522153822,21.899096218604328,82.30790595085503,19.795036568126076,90.79155828445954,23.02020840168837,76.92049153847208,0.0,0.0,34.639858364741,34.639858364741,15425.718758228511,0.5422746168519189,32.315543580845585,25.48002054397523,0.0,0.0,0.0,0.0,0.0,0.0,27.756141111303275,27.756141111303275,1297.0752820981722,5.727343607818697,28.540206550750113,28.540206550750113,28.540206550750113,32.57519293705556,32.57519293705556,32.50049286550055,28.59616912076786,22.886111299461867,19.795036568126076,32.50049286550055,32.50049286550055,25.48002054397523,32.315543580845585,28.59616912076786,32.50049286550055,32.50049286550055,32.315543580845585,32.50049286550055,32.315543580845585,23.677229809120124,23.02020840168837,20.2,4669471.01555342 
 04/17  01:00:00,20.0,94.0,19.775897270182515,94.36878241822544,23.068506879929352,76.91498038388288,23.33497368870088,99.42324348374386,21.72238354949723,83.20120187521324,19.690166359445058,91.7547107788633,22.744782791200613,78.43886518116511,0.0,0.0,34.639858364741,34.639858364741,4918.868683645727,0.13867101851787977,34.50126968054119,31.672601620084805,0.0,0.0,0.0,0.0,11018.096908898504,0.41107200139672456,32.90732542609766,28.617242425372257,1245.247800758642,5.478117159886223,30.069725028523724,30.069725028523724,30.069725028523724,34.1044745176016,34.1044745176016,34.100790694815146,30.05294288067185,23.33497368870088,19.690166359445058,34.100790694815146,34.100790694815146,31.06691863637004,33.89558669682643,30.05294288067185,34.100790694815146,34.100790694815146,33.89558669682643,34.100790694815146,29.60550369610103,23.068506879929352,22.744782791200613,20.0,4482892.082731111 
 04/17  02:00:00,20.0,100.0,19.753495056299442,94.5000583041378,22.53921767677066,80.5330515207991,23.675498814846094,99.6358947904152,21.577438839353867,83.94204556723002,19.62026015634654,93.06208676202661,23.20138684619459,77.36716121913615,9237.212920427832,0.44533526094263554,33.4940233460792,31.0129043508485,0.0,0.0,34.50126968054119,34.50126968054119,0.0,0.0,0.0,0.0,7638.095539152026,0.3122221697686678,35.8081661358834,32.88189157811725,1250.3440514773977,5.506925905778658,30.05128779023053,30.05128779023053,30.05128779023053,34.08618009102558,34.08618009102558,34.10711463341059,30.00928473631601,23.675498814846094,19.62026015634654,34.10711463341059,34.10711463341059,34.0781772316504,34.0781772316504,30.00928473631601,34.10711463341059,34.10711463341059,31.5970582364197,34.10711463341059,31.151902673884244,22.53921767677066,23.20138684619459,20.0,4501238.5853186315 
 04/17  03:00:00,16.0,92.0,19.74031711730855,94.57737998324484,22.59576630211022,77.2019871061193,23.512639670940906,99.63192281487511,21.442970189592685,84.63599792206217,19.368186767173682,93.3644733796312,23.74836397331653,72.00212031279335,16388.91149244575,0.8815619166001978,33.29207366692588,28.84151212671209,0.0,0.0,34.50126968054119,34.50126968054119,0.0,0.0,0.0,0.0,0.0,0.0,35.8081661358834,35.8081661358834,1269.0510431736648,1.4104624257242078,29.33320406062787,29.33320406062787,29.33320406062787,33.368037348366364,33.368037348366364,33.344034796598976,29.340458848267197,23.512639670940906,19.368186767173682,33.344034796598976,33.344034796598976,33.29207366692588,33.29207366692588,29.340458848267197,33.344034796598976,33.344034796598976,28.84151212671209,33.344034796598976,33.29207366692588,22.59576630211022,23.74836397331653,16.0,4568583.755425194 
 04/17  04:00:00,16.0,82.0,19.711465901588404,94.84224399333306,23.422127644281183,70.6180444278067,23.169442436456805,99.99999999999999,21.25198723522178,85.71891785008846,19.227967183834924,92.70876594874001,23.944501143340265,68.41038025920659,5149.522119626232,0.2814046192159489,36.14884336047827,34.68956490910088,0.0,0.0,34.50126968054119,34.50126968054119,0.0,0.0,0.0,0.0,0.0,0.0,35.8081661358834,35.8081661358834,393.2186208874162,11.098173180408264,32.39370525952852,32.39370525952852,32.39370525952852,33.73860677889533,33.73860677889533,36.28212379721653,35.027533992522244,23.169442436456805,19.227967183834924,36.28212379721653,36.28212379721653,33.86957577460683,33.86957577460683,35.027533992522244,36.28212379721653,36.28212379721653,32.41029732322945,36.28212379721653,33.86957577460683,23.422127644281183,23.944501143340265,16.0,1415587.0351946983 
 04/17  05:00:00,16.0,77.0,19.662558829894365,95.22632915560328,24.26016145709143,61.68318409470598,22.642993955987293,99.39714990982097,21.036930814494553,86.94562198981895,19.12459733345122,89.67755736791912,23.561869128856973,64.30496098219817,0.0,0.0,36.14884336047827,36.14884336047827,17804.211190374637,0.7020304238058206,30.124973833999476,23.946750976823985,0.0,0.0,0.0,0.0,0.0,0.0,35.8081661358834,35.8081661358834,1397.7738274433632,1.4850568833922786,25.98152293848989,25.98152293848989,25.98152293848989,30.01696076457385,30.01696076457385,30.143174779967637,25.832034216035055,22.642993955987293,19.12459733345122,30.143174779967637,30.143174779967637,23.946750976823985,30.124973833999476,25.832034216035055,30.143174779967637,30.143174779967637,30.124973833999476,30.143174779967637,30.124973833999476,24.26016145709143,23.561869128856973,16.0,5031985.778796107 
 04/17  06:00:00,13.7,80.0,19.615724026046998,95.59963790576563,24.364610746859817,55.221525435624514,22.69662026336272,97.22856983065128,20.823950061455044,88.18041888323445,18.944738611507695,85.8912230314221,22.717257613269553,60.993974021464986,0.0,0.0,36.14884336047827,36.14884336047827,10838.281744718475,0.6033108921432537,29.016277898209736,24.67121809990383,0.0,0.0,0.0,0.0,6023.610900258353,0.33373705670671455,29.016277898209736,24.39614791271324,1441.1506216623393,-0.7988079744829388,24.9664954004351,24.9664954004351,24.9664954004351,29.002136652877965,29.002136652877965,29.000348031929086,24.950428744218915,22.69662026336272,18.944738611507695,29.000348031929086,29.000348031929086,24.67121809990383,29.016277898209736,24.950428744218915,29.000348031929086,29.000348031929086,29.016277898209736,29.000348031929086,24.39614791271324,24.364610746859817,22.717257613269553,13.7,5188142.237984423 
 04/17  07:00:00,12.0,82.0,19.562968435882297,96.0097668459751,23.897808321484355,52.29731627496011,22.774729755187533,95.33950488736049,20.609220488014873,89.44427585764413,18.729975285538764,83.18977751859205,22.49256762435254,56.9696618710664,0.0,0.0,36.14884336047827,36.14884336047827,8792.594884088658,0.4191919072943527,29.615135915074866,24.47785344867976,0.0,0.0,0.0,0.0,8332.732785734455,0.5730080927056476,29.615135915074866,26.128257044661446,1418.1346760293252,-2.538465149670767,25.48920437225673,25.48920437225673,25.48920437225673,29.524779917812857,29.524779917812857,29.509212866447182,25.485884657410256,22.774729755187533,18.729975285538764,29.509212866447182,29.509212866447182,24.47785344867976,29.615135915074866,25.485884657410256,29.509212866447182,29.509212866447182,29.615135915074866,29.509212866447182,26.128257044661446,23.897808321484355,22.49256762435254,12.0,5105284.833705571 
 04/17  08:00:00,12.0,82.0,19.49919486386159,96.39119244009441,23.213488445997722,51.30037099064178,22.835176765889024,93.83148718448604,20.35699038270348,90.84753495052053,18.59282891469163,80.78748236783977,22.677184534923967,53.035950849861734,0.0,0.0,36.14884336047827,36.14884336047827,8289.510496628449,0.31911448338185894,30.52924227382412,24.31097685318401,0.0,0.0,0.0,0.0,8713.79841653968,0.65892351280414,30.52924227382412,27.36402636161182,1377.7146199135464,-2.5768347798783413,26.439267257555958,26.439267257555958,26.439267257555958,30.474659325009263,30.474659325009263,30.464743270115825,26.429486930189675,22.835176765889024,18.59282891469163,30.464743270115825,30.464743270115825,24.31097685318401,30.52924227382412,26.429486930189675,30.464743270115825,30.464743270115825,30.52924227382412,30.464743270115825,27.36402636161182,23.213488445997722,22.677184534923967,12.0,4959772.631688766 
 04/17  09:00:00,12.0,73.0,19.457180564282993,96.74020865977826,23.00010665761583,48.43537419414439,23.111233767244528,90.64057072202289,20.165482944233148,92.02141849390046,18.67226611048892,76.87975250289148,23.09469085551543,48.18726813552757,5647.419218017651,0.13941861473037914,35.84774680280286,31.00242097667976,4465.383334553021,0.16621761151774483,30.757002744961426,27.543523994851245,0.0,0.0,0.0,0.0,3883.834799062002,0.3215555730025889,30.757002744961426,29.31223369238489,1268.114782183667,-2.702632796759815,29.688126191541393,29.688126191541393,29.688126191541393,33.723145628610744,33.723145628610744,33.61843712757016,29.77702520969993,23.111233767244528,18.67226611048892,33.61843712757016,33.61843712757016,29.93834774493426,33.15182649504444,29.77702520969993,33.61843712757016,33.61843712757016,28.306500668921338,33.61843712757016,31.707057442467903,23.00010665761583,23.09469085551543,12.0,4565213.215861201 
 04/17  10:00:00,13.0,62.0,19.462612904577483,96.804321735352,23.335212913151814,42.45075314396912,23.64643071156369,84.70101833790741,20.091547549027794,92.53591434520477,18.987821194307138,69.89782804351103,23.571568180900876,41.86461413924279,0.0,0.0,35.54665024512745,35.54665024512745,0.0,0.0,30.757002744961426,30.757002744961426,0.0,0.0,0.0,0.0,0.0,0.0,30.757002744961426,30.757002744961426,0.0,13.0,32.84258581675204,32.84258581675204,32.84258581675204,32.84258581675204,32.84258581675204,36.67263019109758,36.67263019109758,23.64643071156369,18.987821194307138,36.67263019109758,36.67263019109758,32.971244477970174,32.971244477970174,36.67263019109758,36.67263019109758,36.67263019109758,32.971244477970174,36.67263019109758,32.971244477970174,23.335212913151814,23.571568180900876,13.0,0.0 
 04/17  11:00:00,12.0,71.0,19.50889278702632,96.62264203653731,23.391742904729146,38.90872176913285,24.064750250790713,80.00877444093474,20.151658751907284,92.28450620513524,19.32818110666392,63.725665545422586,23.6678600235523,38.27248208178561,0.0,0.0,35.54665024512745,35.54665024512745,0.0,0.0,30.757002744961426,30.757002744961426,0.0,0.0,0.0,0.0,0.0,0.0,30.757002744961426,30.757002744961426,0.0,12.0,32.84258581675204,32.84258581675204,32.84258581675204,32.84258581675204,32.84258581675204,36.67263019109758,36.67263019109758,24.064750250790713,19.32818110666392,36.67263019109758,36.67263019109758,32.971244477970174,32.971244477970174,36.67263019109758,36.67263019109758,36.67263019109758,32.971244477970174,36.67263019109758,32.971244477970174,23.391742904729146,23.6678600235523,12.0,0.0 
 04/17  12:00:00,12.2,70.0,19.575403314132046,96.22398333389737,23.094592517862665,37.83304966045279,24.526900316349685,75.55757748120061,20.271597857956912,91.60253981512525,19.587459630753752,58.93930890833072,23.393745976041657,37.157773320970364,0.0,0.0,35.54665024512745,35.54665024512745,0.0,0.0,30.757002744961426,30.757002744961426,0.0,0.0,0.0,0.0,0.0,0.0,30.757002744961426,30.757002744961426,0.0,12.2,32.84258581675204,32.84258581675204,32.84258581675204,32.84258581675204,32.84258581675204,36.67263019109758,36.67263019109758,24.526900316349685,19.587459630753752,36.67263019109758,36.67263019109758,32.971244477970174,32.971244477970174,36.67263019109758,36.67263019109758,36.67263019109758,32.971244477970174,36.67263019109758,32.971244477970174,23.094592517862665,23.393745976041657,12.2,0.0 
 04/17  13:00:00,13.0,67.0,19.644207674325145,95.9092279408635,22.8364733096604,37.40693005719031,24.90103957512134,71.84682937548985,20.418935917077704,90.86320373557216,19.843945692990452,54.92870700484074,23.089342614074557,36.83916337813784,16416.20776018097,0.5936015679927902,33.41278718698587,26.541541557923008,0.0,0.0,30.757002744961426,30.757002744961426,0.0,0.0,0.0,0.0,0.0,0.0,30.757002744961426,30.757002744961426,1263.581982357812,-1.7109345786491073,29.516097091032382,29.516097091032382,29.516097091032382,33.55092129544346,33.55092129544346,33.590665292860166,29.45459082469469,24.90103957512134,19.843945692990452,33.590665292860166,33.590665292860166,33.41278718698587,33.41278718698587,29.45459082469469,33.590665292860166,33.590665292860166,26.541541557923008,33.590665292860166,33.41278718698587,22.8364733096604,23.089342614074557,13.0,4548895.136488123 
 04/17  14:00:00,14.0,67.0,19.713838240658426,95.59073870844435,23.560562984756828,35.902665425929115,24.932027402765808,71.5446827556686,20.54809792799075,90.2317727696182,19.970995680650905,53.236402506463904,22.95149752980967,37.24754147167623,4767.666440988333,0.16307305430428146,37.13149021226241,34.80004012992802,0.0,0.0,30.757002744961426,30.757002744961426,0.0,0.0,0.0,0.0,10105.170463658604,0.24860168901959148,34.44583800889667,27.882199822225328,1163.3088229857344,-0.7948837683812411,32.95330262436258,32.95330262436258,32.95330262436258,36.98800718246301,36.98800718246301,36.93761613884458,32.984600894491514,24.932027402765808,19.970995680650905,36.93761613884458,36.93761613884458,36.570667164663675,36.570667164663675,32.984600894491514,36.93761613884458,36.93761613884458,34.23921708232929,36.93761613884458,30.007028977992324,23.560562984756828,22.95149752980967,13.999999999999998,4187911.762748644 
 04/17  15:00:00,14.3,71.0,19.759429169458212,95.41562769268086,24.44826765863462,34.90023887526811,24.689429392093487,73.66684669139597,20.51771740042191,90.491149282674,19.999930640811876,52.20912146971027,23.432083138522227,37.09593862298458,0.0,0.0,37.13149021226241,37.13149021226241,0.0,0.0,30.757002744961426,30.757002744961426,0.0,0.0,0.0,0.0,0.0,0.0,36.70361760642821,36.70361760642821,0.0,14.3,33.34098289120788,33.34098289120788,33.34098289120788,33.34098289120788,33.34098289120788,37.30653480384845,37.30653480384845,24.689429392093487,19.999930640811876,37.30653480384845,37.30653480384845,33.540798826342545,33.540798826342545,37.30653480384845,37.30653480384845,37.30653480384845,33.540798826342545,37.30653480384845,33.540798826342545,24.44826765863462,23.432083138522227,14.3,0.0 
 04/17  16:00:00,13.0,72.0,19.774776729420843,95.41972727010089,24.42012729784019,35.21242119207834,24.393584745776195,75.21713902557129,20.42259917953801,91.11462809430265,19.84449898916672,51.9468596385225,23.760970963930653,36.63136246957036,0.0,0.0,37.13149021226241,37.13149021226241,0.0,0.0,30.757002744961426,30.757002744961426,0.0,0.0,0.0,0.0,0.0,0.0,36.70361760642822,36.70361760642822,0.0,13.0,33.34098289120788,33.34098289120788,33.34098289120788,33.34098289120788,33.34098289120788,37.30653480384845,37.30653480384845,24.393584745776195,19.84449898916672,37.30653480384845,37.30653480384845,33.474193514951246,33.474193514951246,37.30653480384845,37.30653480384845,37.30653480384845,33.474193514951246,37.30653480384845,33.474193514951246,24.42012729784019,23.760970963930653,13.0,0.0 
 04/17  17:00:00,13.0,67.0,19.766379692439823,95.65945037159912,24.010139924942834,35.71628965061043,24.021103141345026,77.15886536146729,20.30970199991122,91.93483915382305,19.72308891940194,51.21022609993199,24.13022162239728,35.4593825434444,0.0,0.0,37.13149021226241,37.13149021226241,0.0,0.0,30.757002744961426,30.757002744961426,0.0,0.0,0.0,0.0,0.0,0.0,36.70361760642822,36.70361760642822,0.0,13.0,33.34098289120788,33.34098289120788,33.34098289120788,33.34098289120788,33.34098289120788,37.30653480384845,37.30653480384845,24.021103141345026,19.72308891940194,37.30653480384845,37.30653480384845,33.474193514951246,33.474193514951246,37.30653480384845,37.30653480384845,37.30653480384845,33.474193514951246,37.30653480384845,33.474193514951246,24.010139924942834,24.13022162239728,13.0,0.0 
 04/17  18:00:00,12.0,78.0,19.72102116745684,96.02441816436608,23.37746828512814,37.20531785686085,23.19582741103319,82.21549449177328,20.248393508960017,92.37552117880824,19.450928705184612,51.68243204606387,23.60789433440515,36.691512200199746,0.0,0.0,37.13149021226241,37.13149021226241,0.0,0.0,30.757002744961426,30.757002744961426,0.0,0.0,0.0,0.0,0.0,0.0,36.70361760642821,36.70361760642821,0.0,12.0,33.34098289120788,33.34098289120788,33.34098289120788,33.34098289120788,33.34098289120788,37.30653480384845,37.30653480384845,23.19582741103319,19.450928705184612,37.30653480384845,37.30653480384845,33.540798826342545,33.540798826342545,37.30653480384845,37.30653480384845,37.30653480384845,33.540798826342545,37.30653480384845,33.540798826342545,23.37746828512814,23.60789433440515,12.0,0.0 
 04/17  19:00:00,12.0,76.0,19.603051621744246,96.82670534351159,22.4622492976947,39.35105738543529,22.068088215851027,89.20754017325541,20.08203180311382,93.42401577343415,19.097580589312507,52.53991790363736,22.126196018084954,40.17434519961872,3636.8661675067597,0.22398413013545165,29.875659438562046,26.893533723909727,7172.575532934673,0.2956165678550593,28.282037571736797,23.962199710857014,0.0,0.0,0.0,0.0,4199.58594170167,0.22454930200948903,29.768691287103497,26.34361590061847,1155.0413288812933,1.1708878665984503,25.50316025306014,25.50316025306014,25.50316025306014,28.529301772517353,28.529301772517353,29.69949021854233,26.30008778911468,22.068088215851027,19.097580589312507,29.69949021854233,29.69949021854233,24.674800036421445,28.99463789730123,26.30008778911468,29.69949021854233,29.69949021854233,26.012512182648912,29.69949021854233,25.569562510816205,22.4622492976947,22.126196018084954,12.0,4158148.7839726564 
 04/17  20:00:00,13.0,62.0,19.430699654336856,97.96700794589411,21.937908367627706,39.75436011074444,21.498809951299584,91.76313206328174,19.843830868274924,94.90718095760477,18.80033406329995,52.68974512567451,21.576433307601047,40.64252924081227,5047.581477693069,0.3307333333333333,27.613347940132698,23.961785939890905,7686.88165124718,0.3307333333333333,27.613347940132698,22.052442159148516,0.0,0.0,0.0,0.0,5500.113607561903,0.3307333333333333,27.613347940132698,23.634411501737006,1523.244452303097,-1.4777920741739394,23.225137865992934,23.225137865992934,23.225137865992934,27.260122414094837,27.260122414094837,27.249783626216733,23.216213200258807,21.498809951299584,18.80033406329995,27.249783626216733,27.249783626216733,22.052442159148516,27.613347940132698,23.216213200258807,27.249783626216733,27.249783626216733,23.961785939890905,27.249783626216733,23.634411501737006,21.937908367627706,21.576433307601047,13.0,5483680.028291149 
 04/17  21:00:00,13.2,60.0,19.27303582509033,99.03094231514764,21.738734877787447,38.83239795322929,21.329089861604512,90.86928568504962,19.623684234095062,96.30787168778522,18.584413892160082,52.03686890291922,21.42629299144485,39.58350644092219,5120.296780672066,0.3307333333333333,28.198605052222717,24.494542446554405,7944.101663551261,0.3307333333333333,28.198605052222717,22.451779981718623,0.0,0.0,0.0,0.0,5381.411685574787,0.3307333333333333,28.198605052222717,24.305649888864448,1497.1592767411105,-1.3057901180452802,23.761075026808065,23.761075026808065,23.761075026808065,27.796266539465417,27.796266539465417,27.78753909009449,23.750657439045824,21.329089861604512,18.584413892160082,27.78753909009449,27.78753909009449,22.451779981718623,28.198605052222717,23.750657439045824,27.78753909009449,27.78753909009449,24.494542446554405,27.78753909009449,24.305649888864448,21.738734877787447,21.42629299144485,13.2,5389773.396267998 
 04/17  22:00:00,13.0,62.0,19.169238949075755,99.77218649858062,21.73780701197141,37.653630172977465,21.367304166785107,88.40588381338208,19.456164149765474,97.41231016693533,18.46719896253812,50.9923995726959,21.48071508520394,38.252628508956626,5147.831743052176,0.3307333333333333,28.531084486423346,24.8071621183281,8027.260741053273,0.3307333333333333,28.531084486423346,22.724193873013853,0.0,0.0,0.0,0.0,5316.903562513645,0.3307333333333333,28.531084486423346,24.684856191923863,1481.699816313906,-1.5176419757096387,24.085963817984478,24.085963817984478,24.085963817984478,28.12128081170111,28.12128081170111,28.115821880021006,24.07207072775527,21.367304166785107,18.46719896253812,28.115821880021006,28.115821880021006,22.724193873013853,28.531084486423346,24.07207072775527,28.115821880021006,28.115821880021006,24.8071621183281,28.115821880021006,24.684856191923863,21.73780701197141,21.48071508520394,13.0,5334119.338730061 
 04/17  23:00:00,13.0,58.0,19.09354679575429,100.0,21.80702297781841,36.35468431585015,21.45320164241382,85.94117873576504,19.309499508115483,98.49988797801933,18.37806457363649,49.8507391796544,21.605382891016273,36.80777035902016,5164.700464558297,0.3307333333333333,28.76289989737802,25.026816207164114,8071.448113601565,0.3307333333333333,28.76289989737802,22.924109078709776,0.0,0.0,0.0,0.0,5278.942146859392,0.3307333333333333,28.76289989737802,24.94417511521374,1471.0148082279795,-1.5380732614883819,24.313858076863642,24.313858076863642,24.313858076863642,28.349263080127574,28.349263080127574,28.345433895584218,24.29836680036254,21.45320164241382,18.37806457363649,28.345433895584218,28.345433895584218,22.924109078709776,28.76289989737802,24.29836680036254,28.345433895584218,28.345433895584218,25.026816207164114,28.345433895584218,24.94417511521374,21.80702297781841,21.605382891016273,13.0,5295653.309620726 
 04/17  24:00:00,12.8,62.0,19.036169188032154,100.0,21.90769818337341,35.4889266961991,21.552548487913096,84.29536923523213,19.18283162136533,99.37825703570462,18.302819698504514,48.96097941488837,21.754506471040866,35.82434313261288,5175.418205513354,0.3307333333333333,28.937965592261055,25.194160172200807,8098.184888259673,0.3307333333333333,28.937965592261055,23.079882772013047,0.0,0.0,0.0,0.0,5254.588328991044,0.3307333333333333,28.937965592261055,25.136889913911947,1462.9977201129172,-1.7379075307933007,24.486715543460388,24.486715543460388,24.486715543460388,28.522187310602444,28.522187310602444,28.519282879503148,24.470310952708598,21.552548487913096,18.302819698504514,28.519282879503148,28.519282879503148,23.079882772013047,28.937965592261055,24.470310952708598,28.519282879503148,28.519282879503148,25.194160172200807,28.519282879503148,25.136889913911947,21.90769818337341,21.754506471040866,12.8,5266791.792406502 
 04/18  01:00:00,13.0,58.0,18.992503954676614,100.0,22.005386745652416,34.67844560816602,21.650504869819375,82.96040536208308,19.0741309893081,100.0,18.241511882203984,48.08300522168808,21.89139575981168,34.92192421128163,5182.499319122505,0.3307333333333333,29.076041866046136,25.327138859157678,8116.032003746793,0.3307333333333333,29.076041866046136,23.20508754279481,0.0,0.0,0.0,0.0,5238.22031588116,0.3307333333333333,29.076041866046136,25.286831548064637,1456.7135608402918,-1.5518380751976135,24.6233605767453,24.6233605767453,24.6233605767453,28.658885122762236,28.658885122762236,28.656589149689218,24.606352650005707,21.650504869819375,18.241511882203984,28.656589149689218,28.656589149689218,23.20508754279481,29.076041866046136,24.606352650005707,28.656589149689218,28.656589149689218,25.327138859157678,28.656589149689218,25.286831548064637,22.005386745652416,21.89139575981168,13.0,5244168.819025051 
 04/18  02:00:00,12.0,58.0,18.958343677648934,100.0,22.0885976904761,33.71050596097351,21.7285146467038,82.3742395908103,18.980145874659776,100.0,18.171047267508573,47.23579355992046,22.00452870564936,33.884934235104836,5187.414693932337,0.3307333333333333,29.187350315938097,25.43491163099705,8128.463509815729,0.3307333333333333,29.187350315938097,23.307434650232487,0.0,0.0,0.0,0.0,5227.011304535692,0.3307333333333333,29.187350315938097,25.406268489434765,1451.675722727112,-2.565951300140247,24.733652979528348,24.733652979528348,24.733652979528348,28.76922012677543,28.76922012677543,28.76736694277619,24.716204923554763,21.7285146467038,18.171047267508573,28.76736694277619,28.76736694277619,23.307434650232487,29.187350315938097,24.716204923554763,28.76736694277619,28.76736694277619,25.43491163099705,28.76736694277619,25.406268489434765,22.0885976904761,22.00452870564936,12.0,5226032.601817603 
 04/18  03:00:00,12.0,57.0,18.92946659219996,100.0,22.162191079479147,32.658550905625404,21.796872912313187,82.12144124724632,18.888470009829604,100.0,18.111483401883568,46.30577029852175,22.100625516466607,32.7823152942665,5190.922388685196,0.3307333333333333,29.277519959814796,25.5225600980759,8137.63209865379,0.3307333333333333,29.277519959814796,23.390997370564016,0.0,0.0,0.0,0.0,5219.240275868514,0.3307333333333333,29.277519959814796,25.502075775294582,1447.6167041084334,-2.5721504908262354,24.82300947180645,24.82300947180645,24.82300947180645,28.858611134297924,28.858611134297924,28.857109725145875,24.805211081311498,21.796872912313187,18.111483401883568,28.857109725145875,28.857109725145875,23.390997370564016,29.277519959814796,24.805211081311498,28.857109725145875,28.857109725145875,25.5225600980759,28.857109725145875,25.502075775294582,22.162191079479147,22.100625516466607,12.0,5211420.13479036 
 04/18  04:00:00,12.0,58.0,18.904079092495063,100.0,22.228936621195466,31.868731456392187,21.85896503594703,82.24095002348658,18.802294984456164,100.0,18.065587759218655,45.517266842503076,22.184056196645926,31.956802484784312,5193.431624401458,0.3307333333333333,29.35105875744003,25.59429700999678,8144.467173355191,0.3307333333333333,29.35105875744003,23.459612611040768,0.0,0.0,0.0,0.0,5213.766013502113,0.3307333333333333,29.35105875744003,25.579587765578882,1444.3203051807131,-2.573095072403502,24.895906216018897,24.895906216018897,24.895906216018897,28.931536036375036,28.931536036375036,28.930311191522904,24.877832462205475,21.85896503594703,18.065587759218655,28.930311191522904,28.930311191522904,23.459612611040768,29.35105875744003,24.877832462205475,28.930311191522904,28.930311191522904,25.59429700999678,28.930311191522904,25.579587765578882,22.228936621195466,22.184056196645926,12.0,5199553.098650567 
 04/18  05:00:00,12.0,62.0,18.881824905623517,100.0,22.313844328792214,31.534820093773696,21.925694239662537,83.08240656773746,18.725906752024677,100.0,18.038092001651094,44.998804624364794,22.28113055781644,31.59832411960572,5195.234965257621,0.3307333333333333,29.41151911493209,25.65346376277633,8149.608197320224,0.3307333333333333,29.41151911493209,23.516371174805574,0.0,0.0,0.0,0.0,5209.875040489573,0.3307333333333333,29.41151911493209,25.642873632888207,1441.6192545948466,-2.5663547894587175,24.955859816655522,24.955859816655522,24.955859816655522,28.991512791125427,28.991512791125427,28.990505423035636,24.937569523490033,21.925694239662537,18.038092001651094,28.990505423035636,28.990505423035636,23.516371174805574,29.41151911493209,24.937569523490033,28.990505423035636,28.990505423035636,25.65346376277633,28.990505423035636,25.642873632888207,22.313844328792214,22.28113055781644,12.0,5189829.316541447 
 04/18  06:00:00,12.2,66.0,18.863570713491487,100.0,22.3845564665786,31.850054710624846,21.984644687023394,84.58860649580545,18.66231576514046,100.0,18.019221292536834,44.920789728119274,22.360767408700703,31.89664138589211,5196.253029214072,0.3307333333333333,29.462389691036087,25.70360704956161,8153.856437508722,0.3307333333333333,29.462389691036087,23.564183066748924,0.0,0.0,0.0,0.0,5206.815031918511,0.3307333333333333,29.462389691036087,25.695966876498165,1439.3509940652898,-2.3573151465411613,25.006367075147256,25.006367075147256,25.006367075147256,29.04203587337186,29.04203587337186,29.04118728893169,24.9879189976029,21.984644687023394,18.019221292536834,29.04118728893169,29.04118728893169,23.564183066748924,29.462389691036087,24.9879189976029,29.04118728893169,29.04118728893169,25.70360704956161,29.04118728893169,25.695966876498165,22.3845564665786,22.360767408700703,12.2,5181663.578635043 
 04/18  07:00:00,11.0,82.0,18.847901803929627,99.9879355125095,22.41303721989065,33.01012635482176,22.0106002852378,86.71343682759844,18.606841406560292,100.0,17.973512522780553,45.443966875735775,22.3957498149052,33.045135203934294,5196.886612201778,0.3307333333333333,29.50536734747172,25.74613412648688,8157.349723986512,0.3307333333333333,29.50536734747172,23.604645941389414,0.0,0.0,0.0,0.0,5204.517868794007,0.3307333333333333,29.50536734747172,25.740613961157123,1437.4403827454737,-3.536173482923541,25.04904389987153,25.04904389987153,25.04904389987153,29.084704456931437,29.084704456931437,29.083987796457002,25.030464676344472,22.0106002852378,17.973512522780553,29.083987796457002,29.083987796457002,23.604645941389414,29.50536734747172,25.030464676344472,29.083987796457002,29.083987796457002,25.74613412648688,29.083987796457002,25.740613961157123,22.41303721989065,22.3957498149052,11.0,5174785.377883705 
 04/18  08:00:00,12.0,76.0,18.83480199904769,100.0,22.499661320072857,34.129790701653036,22.08175687719356,89.00512471976771,18.553363127832654,100.0,17.987906777067362,45.97791033743566,22.487088850770864,34.156038761839156,5197.4609055441515,0.3307333333333333,29.540758078245407,25.781115798847615,8160.106417205747,0.3307333333333333,29.540758078245407,23.63805257491272,0.0,0.0,0.0,0.0,5202.979506711964,0.3307333333333333,29.540758078245407,25.777123856118138,1435.8727214962491,-2.5394005165703,25.084137236375383,25.084137236375383,25.084137236375383,29.119791010275584,29.119791010275584,29.119201697393173,25.065430743292822,22.08175687719356,17.987906777067362,29.119201697393173,29.119201697393173,23.63805257491272,29.540758078245407,25.065430743292822,29.119201697393173,29.119201697393173,25.781115798847615,29.119201697393173,25.777123856118138,22.499661320072857,22.487088850770864,12.0,5169141.797386497 
 04/18  09:00:00,12.4,74.0,18.85181928811204,99.87597433790435,23.078158399804472,33.72222336487465,22.489348183194856,88.80068726617071,18.56246384308513,99.85780263414101,18.168051165685473,45.850910002109714,22.745537010025174,34.40826032145682,2577.420181610445,0.16536666666666666,29.537761717085512,27.673355337655135,10228.769587909777,0.46992669293680095,29.339300043386416,23.980728939637448,0.0,0.0,0.0,0.0,5223.0510387899785,0.3569066403965324,29.339300043386416,25.822137592579068,1439.0099665210255,-2.1364775492929056,25.014268527270485,25.014268527270485,25.014268527270485,29.049911703583135,29.049911703583135,29.05272209896887,24.9920404741301,22.489348183194856,18.168051165685473,29.05272209896887,29.05272209896887,23.980728939637448,29.339300043386416,24.9920404741301,29.05272209896887,29.05272209896887,27.47489366395604,29.05272209896887,25.822137592579068,23.078158399804472,22.745537010025174,12.4,5180435.879475691 
 04/18  10:00:00,13.0,72.0,18.928389175777415,99.49471248129623,24.033488844545325,32.47575099520634,23.40773111909506,85.12715445184901,18.711821166414616,99.01471708564831,18.583330146964755,45.079921923258226,23.165955963982594,34.21627974108423,0.0,0.0,29.537761717085512,29.537761717085512,3112.667777772134,0.1643884480060955,29.18877725508564,28.05626722031353,0.0,0.0,0.0,0.0,3509.028061263645,0.15332520316651027,33.64358401813332,30.803762478688327,653.7582084474626,5.670255411211704,30.81969181788665,30.81969181788665,30.81969181788665,32.83728370959471,32.83728370959471,34.464402479717826,32.697345578266145,23.40773111909506,18.583330146964755,34.464402479717826,34.464402479717826,31.559998345145686,32.6925083799178,32.697345578266145,34.464402479717826,34.464402479717826,32.6925083799178,34.464402479717826,29.852686840472813,24.033488844545325,23.165955963982594,13.0,2353529.5504108653 
 04/18  11:00:00,13.0,67.0,19.076506441457038,98.67567914498231,24.760557941416636,31.29184240850099,24.88441493477999,79.14206843507317,19.024419918017283,97.19361537276893,19.04056905225127,43.97464742875668,23.60272010086625,33.53993664241058,0.0,0.0,29.537761717085512,29.537761717085512,0.0,0.0,29.18877725508564,29.18877725508564,0.0,0.0,0.0,0.0,0.0,0.0,35.128519605815875,35.128519605815875,0.0,13.0,32.92390666267084,32.92390666267084,32.92390666267084,32.92390666267084,32.92390666267084,36.42930585487533,36.42930585487533,24.88441493477999,19.04056905225127,36.42930585487533,36.42930585487533,33.218287669640105,33.218287669640105,36.42930585487533,36.42930585487533,36.42930585487533,33.218287669640105,36.42930585487533,33.218287669640105,24.760557941416636,23.60272010086625,13.0,0.0 
 04/18  12:00:00,15.0,59.0,19.24968873343922,97.61604807921611,24.698912492140224,31.60060479525462,26.11254566192724,75.85773199659502,19.450623745190246,94.64665668598194,19.459862476643313,43.00072951002798,23.73447863689252,33.47989723371351,0.0,0.0,29.537761717085512,29.537761717085512,0.0,0.0,29.18877725508564,29.18877725508564,0.0,0.0,0.0,0.0,0.0,0.0,35.128519605815875,35.128519605815875,0.0,15.0,32.92390666267084,32.92390666267084,32.92390666267084,32.92390666267084,32.92390666267084,36.42930585487533,36.42930585487533,26.11254566192724,19.459862476643313,36.42930585487533,36.42930585487533,33.218287669640105,33.218287669640105,36.42930585487533,36.42930585487533,36.42930585487533,33.218287669640105,36.42930585487533,33.218287669640105,24.698912492140224,23.73447863689252,15.0,0.0 
 04/18  13:00:00,15.0,55.0,19.438431638573377,96.57028609325111,24.21705820486777,32.433658850241734,27.19239682527533,73.33921353387134,19.97167076166559,91.72391966755666,19.740666464738684,42.25271492697685,23.612455421054605,33.63205557857368,0.0,0.0,29.537761717085512,29.537761717085512,0.0,0.0,29.18877725508564,29.18877725508564,0.0,0.0,0.0,0.0,0.0,0.0,35.128519605815875,35.128519605815875,0.0,15.0,32.92390666267084,32.92390666267084,32.92390666267084,32.92390666267084,32.92390666267084,36.42930585487533,36.42930585487533,27.19239682527533,19.740666464738684,36.42930585487533,36.42930585487533,33.15941297443823,33.15941297443823,36.42930585487533,36.42930585487533,36.42930585487533,33.15941297443823,36.42930585487533,33.15941297443823,24.21705820486777,23.612455421054605,15.0,0.0 
 04/18  14:00:00,14.0,59.0,19.62530423028295,95.454806533549,23.585553516031972,33.52262796227243,27.84676420790926,72.4511757934632,20.52413210255896,88.64380782774904,19.87522912427423,41.829924515079,23.545383668888118,33.60193780591605,0.0,0.0,29.537761717085512,29.537761717085512,0.0,0.0,29.188777255085636,29.188777255085636,0.0,0.0,0.0,0.0,0.0,0.0,35.128519605815875,35.128519605815875,0.0,13.999999999999998,32.92390666267084,32.92390666267084,32.92390666267084,32.92390666267084,32.92390666267084,36.429305854875324,36.429305854875324,27.84676420790926,19.87522912427423,36.429305854875324,36.429305854875324,33.10053645671739,33.10053645671739,36.429305854875324,36.429305854875324,36.429305854875324,33.10053645671739,36.429305854875324,33.10053645671739,23.585553516031972,23.545383668888118,13.999999999999998,0.0 
