Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 04/18  15:00:00,14.8,58.0,19.793656278349268,94.55480343105023,23.159775528115862,34.29546469806264,28.160383838169082,75.10021419704056,21.035789605216433,85.9788877164006,19.9974190214179,41.50066558409621,24.233065145606236,32.14911888904027,0.0,0.0,29.537761717085512,29.537761717085512,0.0,0.0,29.188777255085636,29.188777255085636,0.0,0.0,0.0,0.0,0.0,0.0,35.128519605815875,35.128519605815875,0.0,14.8,32.92390666267084,32.92390666267084,32.92390666267084,32.92390666267084,32.92390666267084,36.429305854875324,36.429305854875324,28.160383838169082,19.9974190214179,36.429305854875324,36.429305854875324,33.10053645671739,33.10053645671739,36.429305854875324,36.429305854875324,36.429305854875324,33.10053645671739,36.429305854875324,33.10053645671739,23.159775528115862,24.233065145606236,14.8,0.0 
 04/18  16:00:00,14.0,63.0,19.94159582280663,93.69131972923466,22.712464894994675,35.39332059882443,27.927255356777223,79.882902724368,21.509470424747672,83.51661747050927,20.0014264164921,41.58322382551384,25.040703120456648,30.769834267386162,17071.395294312046,0.6667041770776498,32.57227067176072,26.326245686827068,0.0,0.0,29.188777255085636,29.188777255085636,0.0,0.0,0.0,0.0,0.0,0.0,35.128519605815875,35.128519605815875,1296.3463429632586,-0.6825120435984946,28.561016362599183,28.561016362599183,28.561016362599183,32.5959987343596,32.5959987343596,32.67147334700347,28.4560986702658,27.927255356777223,20.0014264164921,32.67147334700347,32.67147334700347,32.57227067176072,32.57227067176072,28.4560986702658,32.67147334700347,32.67147334700347,26.326245686827068,32.67147334700347,32.57227067176072,22.712464894994675,25.040703120456648,13.999999999999998,4666846.834667731 
 04/18  17:00:00,15.0,63.0,20.11958588397121,92.66455371777172,23.515192252800876,33.993738155323754,27.211317504608697,86.19684807159562,22.02339491471465,80.93511721001161,20.029292126709777,41.67202523511763,26.088688100086415,29.15466795409084,3576.4268003818393,0.16802669321546349,35.04945707464367,33.776438363560295,0.0,0.0,29.18877725508564,29.18877725508564,0.0,0.0,0.0,0.0,0.0,0.0,35.128519605815875,35.128519605815875,301.3349381189831,11.310552438764967,31.555706920065237,31.555706920065237,31.555706920065237,32.56438305959035,32.56438305959035,35.3410845401485,34.449477242098865,27.211317504608697,20.029292126709777,35.3410845401485,35.3410845401485,32.7008680839507,32.7008680839507,34.449477242098865,35.3410845401485,35.3410845401485,31.42784937286733,35.3410845401485,32.7008680839507,23.515192252800876,26.088688100086415,15.0,1084805.777228339 
 04/18  18:00:00,13.2,66.0,20.19789798024563,92.21629179394208,24.3584557066467,32.37128481551362,25.893689615253994,96.2300961319354,22.244709793478503,79.85026780227953,19.871524202114877,42.12598175286224,25.414887931227273,30.39674349039356,0.0,0.0,35.04945707464367,35.04945707464367,0.0,0.0,29.18877725508564,29.18877725508564,0.0,0.0,0.0,0.0,0.0,0.0,35.128519605815875,35.128519605815875,0.0,13.200000000000001,31.619424282864177,31.619424282864177,31.619424282864177,31.619424282864177,31.619424282864177,35.399258200556524,35.399258200556524,25.893689615253994,19.871524202114877,35.399258200556524,35.399258200556524,31.936852128840005,31.936852128840005,35.399258200556524,35.399258200556524,35.399258200556524,31.936852128840005,35.399258200556524,31.936852128840005,24.3584557066467,25.414887931227273,13.200000000000001,0.0 
 04/18  19:00:00,12.0,71.0,20.159817444137396,92.43373430310604,24.30637975013991,32.509666280820845,24.63693793324551,99.99386590713588,22.1154206089988,80.48150761799118,19.576170027819593,42.947056141068934,24.051372342453416,33.016728823180564,0.0,0.0,35.04945707464367,35.04945707464367,0.0,0.0,29.18877725508564,29.18877725508564,0.0,0.0,0.0,0.0,0.0,0.0,35.128519605815875,35.128519605815875,0.0,12.000000000000002,31.619424282864177,31.619424282864177,31.619424282864177,31.619424282864177,31.619424282864177,35.399258200556524,35.399258200556524,24.63693793324551,19.576170027819593,35.399258200556524,35.399258200556524,31.936852128840005,31.936852128840005,35.399258200556524,35.399258200556524,35.399258200556524,31.936852128840005,35.399258200556524,31.936852128840005,24.30637975013991,24.051372342453416,12.000000000000002,0.0 
 04/18  20:00:00,11.0,76.0,20.016495321781385,93.25777666123192,23.89218222942568,33.347000793861646,23.63171428235813,100.0,21.834104393657654,81.87483126744436,19.306512611383347,43.69754013781931,22.49732085543871,36.29163635704373,0.0,0.0,35.04945707464367,35.04945707464367,0.0,0.0,29.18877725508564,29.18877725508564,0.0,0.0,0.0,0.0,14147.92952929116,0.699420264118785,31.90793762919577,27.845214115455814,1074.7741838285865,-0.7114157971278874,27.754465064464696,27.754465064464696,27.754465064464696,30.98263811446407,30.98263811446407,31.913468862022327,28.493032056861594,23.63171428235813,19.306512611383347,31.913468862022327,31.913468862022327,31.151621252401796,31.151621252401796,28.493032056861594,31.913468862022327,31.913468862022327,31.151621252401796,31.913468862022327,27.08889773866184,23.89218222942568,22.49732085543871,11.0,3869187.061782911 
 04/18  21:00:00,11.0,74.0,19.860308304286754,94.1647194364949,23.280886818627604,34.60189353597742,22.59134907301248,99.99999999999999,21.4160348656255,83.99616755498255,19.078445122941343,44.327270452754625,22.899972939588213,35.41057092862181,0.0,0.0,35.04945707464367,35.04945707464367,8890.67650114695,0.3813862119892939,29.79052525140792,24.814175129780647,0.0,0.0,0.0,0.0,8224.30735765872,0.5258212595795372,31.393707440182638,27.996811388209736,1351.068111170673,-3.6364017663800894,27.332283096224927,27.332283096224927,27.332283096224927,31.367262127889134,31.367262127889134,31.409733081121445,27.266881017219596,22.59134907301248,19.078445122941343,31.409733081121445,31.409733081121445,26.417357318555364,31.393707440182638,27.266881017219596,31.409733081121445,31.409733081121445,31.393707440182638,31.409733081121445,27.996811388209736,23.280886818627604,22.899972939588213,11.0,4863845.200214423 
 04/18  22:00:00,10.0,76.0,19.689435871312547,95.1684274952951,22.38197207396637,36.54033156794092,21.93112395059761,99.99999999999999,20.943067906981753,86.47028071440486,18.857555803863548,44.94276889868048,23.22459225957668,34.72141431999743,7244.265433195891,0.4651450146589006,27.80863264804359,24.081043182586274,10589.6412268338,0.5270549853410994,27.80863264804359,22.99724898473345,0.0,0.0,0.0,0.0,0.0,0.0,28.073445213182993,28.073445213182993,1508.5460065526158,-4.4928351133320295,23.52534901689736,23.52534901689736,23.52534901689736,27.56044949722356,27.56044949722356,27.56229675397903,23.508156747501694,21.93112395059761,18.857555803863548,27.56229675397903,27.56229675397903,22.99724898473345,27.80863264804359,23.508156747501694,27.56229675397903,27.56229675397903,24.081043182586274,27.56229675397903,27.80863264804359,22.38197207396637,23.22459225957668,10.0,5430765.623589417 
 04/18  23:00:00,8.0,87.0,19.543087940786094,96.03759615098534,22.251316869302592,36.83042284753587,21.941306424502407,100.0,20.538331181925418,88.65297924667038,18.62980739182248,45.58751548731094,23.14597831263214,34.88664189449584,7037.677222751276,0.49610000000000004,28.86981815683566,25.475853516850023,10856.676071027883,0.49610000000000004,28.86981815683566,23.634116996101522,0.0,0.0,0.0,0.0,0.0,0.0,28.073445213182996,28.073445213182996,1459.7290974643297,-6.539288878597023,24.557686486253743,24.557686486253743,24.557686486253743,28.59318565805235,28.59318565805235,28.57651230038194,24.55498525647577,21.941306424502407,18.62980739182248,28.57651230038194,28.57651230038194,23.634116996101522,28.86981815683566,24.55498525647577,28.57651230038194,28.57651230038194,25.475853516850023,28.57651230038194,28.86981815683566,22.251316869302592,23.14597831263214,8.0,5255024.750871587 
 04/18  24:00:00,9.4,80.0,19.413528189786177,96.81452841842346,22.408885154114998,36.47902723224727,22.102824078297402,100.0,20.091326035176607,91.13571163487433,18.466995092572382,46.054744899981806,22.62315128159307,36.00970297935618,5311.561280898359,0.38829445923631134,28.896975176967608,25.623731199443657,8437.970085209825,0.38829445923631134,28.896975176967608,23.69750426473123,0.0,0.0,0.0,0.0,4378.347583053896,0.21561108152737735,28.896975176967608,24.03015333739586,1460.2622358511217,-5.137094452042593,24.54607538260518,24.54607538260518,24.54607538260518,28.581570076430545,28.581570076430545,28.582483969229177,24.525838265345648,22.102824078297402,18.466995092572382,28.582483969229177,28.582483969229177,23.69750426473123,28.896975176967608,24.525838265345648,28.582483969229177,28.582483969229177,25.623731199443657,28.582483969229177,24.03015333739586,22.408885154114998,22.62315128159307,9.4,5256944.049064038 
 04/19  01:00:00,6.0,87.0,19.299731644316346,97.50280889095315,22.338707668004538,36.28633320266252,22.048116684101224,100.0,19.693208867149572,93.4130565148468,18.250756310828475,46.49901484541816,22.143090375080874,36.72325034494407,4966.431422857637,0.3307333333333333,29.11940269892493,25.52680578941394,7654.8893001201195,0.3307333333333333,29.11940269892493,23.582040093123624,0.0,0.0,0.0,0.0,5810.901681681798,0.3307333333333333,29.11940269892493,24.915936337066178,1453.598734301261,-8.564884998924292,24.691473987109113,24.691473987109113,24.691473987109113,28.72702483746994,28.72702483746994,28.724293539290688,24.674927406534582,22.048116684101224,18.250756310828475,28.724293539290688,28.724293539290688,23.582040093123624,29.11940269892493,24.674927406534582,28.724293539290688,28.724293539290688,25.52680578941394,28.724293539290688,24.915936337066178,22.338707668004538,22.143090375080874,6.0,5232955.443484539 
 04/19  02:00:00,6.0,93.0,19.18841684558313,98.27748230489075,22.262439261984156,35.899997793459264,21.96896638213959,100.0,19.295769493379783,95.84425803709635,18.073538641690554,46.73864585595281,21.987558343053543,36.50891262496849,5113.937867702196,0.3307333333333333,29.250585456931347,25.55130915916278,7873.899817629126,0.3307333333333333,29.250585456931347,23.554831671557203,0.0,0.0,0.0,0.0,5441.572191533287,0.3307333333333333,29.250585456931347,25.314307865798334,1447.5763424912057,-8.561498394030549,24.823900593555578,24.823900593555578,24.823900593555578,28.85950259742847,28.85950259742847,28.85729230494126,24.80681623217277,21.96896638213959,18.073538641690554,28.85729230494126,28.85729230494126,23.554831671557203,29.250585456931347,24.80681623217277,28.85729230494126,28.85729230494126,25.55130915916278,28.85729230494126,25.314307865798334,22.262439261984156,21.987558343053543,6.0,5211274.83296834 
 04/19  03:00:00,6.6,95.0,19.082378922227754,98.92948814956912,22.273441102442792,35.5526609358911,21.936446836395323,100.0,18.921381320191422,98.10869039468196,17.96188939279407,46.870575927498734,22.036602119028206,36.071884876994105,5142.849774461372,0.3307333333333333,29.32532527574527,25.605148231097083,7959.921848487022,0.3307333333333333,29.32532527574527,23.567366199142963,0.0,0.0,0.0,0.0,5332.369259973005,0.3307333333333333,29.32532527574527,25.468055749203742,1444.2140042481537,-7.955416984596165,24.898262018579132,24.898262018579132,24.898262018579132,28.933892749106292,28.933892749106292,28.9326699371222,24.880190059814595,21.936446836395323,17.96188939279407,28.9326699371222,28.9326699371222,23.567366199142963,29.32532527574527,24.880190059814595,28.9326699371222,28.9326699371222,25.605148231097083,28.9326699371222,25.468055749203742,22.273441102442792,22.036602119028206,6.6,5199170.415293355 
 04/19  04:00:00,6.0,100.0,18.990214679093796,99.50009344713825,22.292284752456187,35.3835258491843,21.91905673626227,100.0,18.63701003274321,99.86871451919058,17.86503727769827,47.06382811656562,22.098321319084853,35.806345205467515,5191.363338138493,0.3307333333333333,29.415675231850443,25.660421224787818,8054.911352904123,0.3307333333333333,29.415675231850443,23.58902890326313,0.0,0.0,0.0,0.0,5312.899174161957,0.3307333333333333,29.415675231850443,25.572506373620328,1441.4805661246721,-8.556501264107528,24.958943646512132,24.958943646512132,24.958943646512132,28.99459781566135,28.99459781566135,28.99361120549385,24.94065216722376,21.91905673626227,17.86503727769827,28.99361120549385,28.99361120549385,23.58902890326313,29.415675231850443,24.94065216722376,28.99361120549385,28.99361120549385,25.660421224787818,28.99361120549385,25.572506373620328,22.292284752456187,22.098321319084853,6.0,5189330.03804882 
 04/19  05:00:00,7.0,93.0,18.91622493479572,99.96089914699193,22.28799856750332,35.32640030751463,21.899687998939452,100.0,18.399594937329212,100.0,17.790006732201455,47.22463549620156,22.134775350489743,35.659716205373606,5194.150556385933,0.3307333333333333,29.46081361908497,25.703551545868606,8090.47929578936,0.3307333333333333,29.46081361908497,23.608451296849466,0.0,0.0,0.0,0.0,5276.4734955901995,0.3307333333333333,29.46081361908497,25.644002086554686,1439.4625595241216,-7.558987146161149,25.00387823682777,25.00387823682777,25.00387823682777,29.039547512523527,29.039547512523527,29.038792538526465,24.98533497642425,21.899687998939452,17.790006732201455,29.038792538526465,29.038792538526465,23.608451296849466,29.46081361908497,24.98533497642425,29.038792538526465,29.038792538526465,25.703551545868606,29.038792538526465,25.644002086554686,22.28799856750332,22.134775350489743,7.0,5182065.214286838 
 04/19  06:00:00,6.8,92.0,18.84980356867473,100.0,22.278314025155083,35.239864536527016,21.875673910734136,100.0,18.19470613216199,100.0,17.720017512109777,47.34507809668591,22.16151940912572,35.49334480803609,5195.9961856815935,0.3307333333333333,29.492898891295432,25.734307529179002,8114.039371261713,0.3307333333333333,29.492898891295432,23.623503071349045,0.0,0.0,0.0,0.0,5253.377805197246,0.3307333333333333,29.492898891295432,25.692799789036677,1438.0402265550213,-7.764070649704748,25.035634288334382,25.035634288334382,25.035634288334382,29.071297435322407,29.071297435322407,29.07076416440413,25.016870129854908,21.875673910734136,17.720017512109777,29.07076416440413,29.07076416440413,23.623503071349045,29.492898891295432,25.016870129854908,29.07076416440413,29.07076416440413,25.734307529179002,29.07076416440413,25.692799789036677,22.278314025155083,22.16151940912572,6.8,5176944.815598076 
 04/19  07:00:00,6.0,93.0,18.78854018404242,100.0,22.254487512122786,35.10143109107762,21.840899070907227,100.0,18.015162659760456,100.0,17.642702393340592,47.463384864314094,22.167311523243033,35.2900915690424,5196.944927738871,0.3307333333333333,29.515942948292675,25.756669449360416,8130.42255458071,0.3307333333333333,29.515942948292675,23.634702629308837,0.0,0.0,0.0,0.0,5237.592406254995,0.3307333333333333,29.515942948292675,25.72726660001166,1437.019487108108,-8.571695160365751,25.058459153755717,25.058459153755717,25.058459153755717,29.094117892358458,29.094117892358458,29.093734600526343,25.039546226226967,21.840899070907227,17.642702393340592,29.093734600526343,29.093734600526343,23.634702629308837,29.515942948292675,25.039546226226967,29.093734600526343,29.093734600526343,25.756669449360416,29.093734600526343,25.72726660001166,22.254487512122786,22.167311523243033,6.0,5173270.153589189 
 04/19  08:00:00,7.0,93.0,18.735387061095675,100.0,22.34084314422319,34.78431807100793,21.883979140256713,100.0,17.85998737076526,100.0,17.646014426855945,47.3483552006354,22.25444607586134,34.96937715140903,5197.24334275778,0.3307333333333333,29.532569063176503,25.773082687387717,8142.065990605219,0.3307333333333333,29.532569063176503,23.642910999520943,0.0,0.0,0.0,0.0,5226.74891227897,0.3307333333333333,29.532569063176503,25.751739490752644,1436.2837201115708,-7.562163415364061,25.074929969493226,25.074929969493226,25.074929969493226,29.110585531395373,29.110585531395373,29.11030894133729,25.05591105922043,21.883979140256713,17.646014426855945,29.11030894133729,29.11030894133729,23.642910999520943,29.532569063176503,25.05591105922043,29.11030894133729,29.11030894133729,25.773082687387717,29.11030894133729,25.751739490752644,22.34084314422319,22.25444607586134,7.0,5170621.392401655 
 04/19  09:00:00,9.6,87.0,18.7496317713075,99.873875407962,23.65370397803069,32.24402338759947,22.740277193195038,97.83900003807948,17.838630564326223,99.81253867413523,17.90126598196305,46.67649751145679,22.689213610659543,34.179240954732506,1009.1070142391862,0.06614666666666667,29.41259103191547,28.68263755463002,9092.244174038107,0.3765845018409917,29.737390999814398,23.813472530967207,0.0,0.0,0.0,0.0,6884.2124054087135,0.4866796688277062,29.737390999814398,26.33259672975265,1412.3618048149974,-4.967228763296901,25.631326782292533,25.631326782292533,25.631326782292533,29.666874882905,29.666874882905,29.63828253722163,25.64183531123739,22.740277193195038,17.90126598196305,29.63828253722163,29.63828253722163,23.813472530967207,29.737390999814398,25.64183531123739,29.63828253722163,29.63828253722163,29.00743752252895,29.63828253722163,26.33259672975265,23.65370397803069,22.689213610659543,9.6,5084502.49733399 
 04/19  10:00:00,13.0,77.0,18.83556839140738,99.23034245896127,25.267070749497154,29.437526994131794,23.877034904387372,94.46356845403119,18.033239207734894,98.46570325195967,18.299866053662907,45.591360239854524,23.16497426894261,33.388555122112344,0.0,0.0,29.41259103191547,29.41259103191547,1798.8768984158592,0.07528273883897169,30.032786912625486,29.080037912396744,0.0,0.0,0.0,0.0,1173.875903995262,0.09008392782769498,30.032786912625486,29.51321299462893,233.65310631558629,10.573619884740276,25.76991291173146,25.76991291173146,25.76991291173146,26.44249683459023,26.44249683459023,29.9129990781734,29.203383295553735,23.877034904387372,18.299866053662907,29.9129990781734,29.9129990781734,25.87480355083477,26.827552551063512,29.203383295553735,29.9129990781734,29.9129990781734,26.827552551063512,29.9129990781734,26.307978633066952,25.267070749497154,23.16497426894261,12.999999999999998,841151.1827361106 
 04/19  11:00:00,14.0,67.0,18.995742670445374,98.24294733443924,26.00789559117966,28.50712190578796,25.54783017260394,90.5898336449121,18.471659276903694,95.79336171367154,18.799817774407558,44.39653045975823,23.60734541858871,32.89665142985331,0.0,0.0,29.41259103191547,29.41259103191547,0.0,0.0,30.032786912625486,30.032786912625486,0.0,0.0,0.0,0.0,0.0,0.0,30.032786912625486,30.032786912625486,0.0,13.999999999999996,25.751478487800522,25.751478487800522,25.751478487800522,25.751478487800522,25.751478487800522,29.897633450139303,29.897633450139303,25.54783017260394,18.799817774407558,29.897633450139303,29.897633450139303,26.169290297502478,26.169290297502478,29.897633450139303,29.897633450139303,29.897633450139303,26.169290297502478,29.897633450139303,26.169290297502478,26.00789559117966,23.60734541858871,13.999999999999996,0.0 
 04/19  12:00:00,16.0,60.0,19.198778618003292,96.91196154981779,25.75979593433116,29.25515718522539,26.56518642120429,87.7076550354904,19.132035047653577,91.82959660722723,19.334109426244922,43.11915315832026,23.776077675995168,32.92846580567988,0.0,0.0,29.41259103191547,29.41259103191547,0.0,0.0,30.032786912625486,30.032786912625486,0.0,0.0,0.0,0.0,0.0,0.0,30.032786912625486,30.032786912625486,0.0,16.0,25.751478487800522,25.751478487800522,25.751478487800522,25.751478487800522,25.751478487800522,29.897633450139303,29.897633450139303,26.56518642120429,19.334109426244922,29.897633450139303,29.897633450139303,26.030033257074148,26.030033257074148,29.897633450139303,29.897633450139303,29.897633450139303,26.030033257074148,29.897633450139303,26.030033257074148,25.75979593433116,23.776077675995168,16.0,0.0 
 04/19  13:00:00,17.0,55.0,19.4153452172023,95.52019453798992,25.123431599615795,30.646664579342108,27.409010467053925,85.74450837624786,19.810531170469524,87.94872206282898,19.76882954495975,42.10992548122587,23.71959910188381,33.326439056392964,0.0,0.0,29.41259103191547,29.41259103191547,0.0,0.0,30.032786912625483,30.032786912625483,0.0,0.0,0.0,0.0,0.0,0.0,30.032786912625483,30.032786912625483,0.0,17.0,25.75147848780052,25.75147848780052,25.75147848780052,25.75147848780052,25.75147848780052,29.8976334501393,29.8976334501393,27.409010467053925,19.76882954495975,29.8976334501393,29.8976334501393,25.96039463598462,25.96039463598462,29.8976334501393,29.8976334501393,29.8976334501393,25.96039463598462,29.8976334501393,25.96039463598462,25.123431599615795,23.71959910188381,17.0,0.0 
 04/19  14:00:00,17.0,55.0,19.62426918738855,94.19516596122466,24.548363732014028,32.10699678871057,27.929015790969018,87.1694019418475,20.481642175147286,84.28909270851211,20.082115677480147,41.52578854854575,23.772077114611857,33.62962716771532,0.0,0.0,29.41259103191547,29.41259103191547,0.0,0.0,30.032786912625483,30.032786912625483,0.0,0.0,0.0,0.0,0.0,0.0,30.032786912625483,30.032786912625483,0.0,17.0,25.75147848780052,25.75147848780052,25.75147848780052,25.75147848780052,25.75147848780052,29.8976334501393,29.8976334501393,27.929015790969018,20.082115677480147,29.8976334501393,29.8976334501393,25.96039463598462,25.96039463598462,29.8976334501393,29.8976334501393,29.8976334501393,25.96039463598462,29.8976334501393,25.96039463598462,24.548363732014028,23.772077114611857,17.0,0.0 
 04/19  15:00:00,17.9,55.0,19.816100688056874,92.89768117999631,24.052560610192426,33.54398061622071,28.047202437468396,90.61473420458772,21.108767242662555,80.9378193245002,20.30616012826055,41.21047065994139,24.30846628894512,33.02559058732563,0.0,0.0,29.41259103191547,29.41259103191547,0.0,0.0,30.032786912625483,30.032786912625483,0.0,0.0,0.0,0.0,0.0,0.0,30.032786912625483,30.032786912625483,0.0,17.9,25.75147848780052,25.75147848780052,25.75147848780052,25.75147848780052,25.75147848780052,29.8976334501393,29.8976334501393,28.047202437468396,20.30616012826055,29.8976334501393,29.8976334501393,25.96039463598462,25.96039463598462,29.8976334501393,29.8976334501393,29.8976334501393,25.96039463598462,29.8976334501393,25.96039463598462,24.052560610192426,24.30846628894512,17.9,0.0 
 04/19  16:00:00,18.0,52.0,19.974203736816627,91.99150981659525,23.568160021238914,35.04026560040447,27.73497789573154,96.27394095035245,21.63262765407525,78.38009475430114,20.432530995819416,41.226650339625465,24.959478602343314,32.231396599447876,0.0,0.0,29.41259103191547,29.41259103191547,0.0,0.0,30.032786912625483,30.032786912625483,0.0,0.0,0.0,0.0,0.0,0.0,30.032786912625483,30.032786912625483,0.0,18.0,25.75147848780052,25.75147848780052,25.75147848780052,25.75147848780052,25.75147848780052,29.8976334501393,29.8976334501393,27.73497789573154,20.432530995819416,29.8976334501393,29.8976334501393,25.96039463598462,25.96039463598462,29.8976334501393,29.8976334501393,29.8976334501393,25.96039463598462,29.8976334501393,25.96039463598462,23.568160021238914,24.959478602343314,18.0,0.0 
 04/19  17:00:00,18.0,52.0,20.09027974682524,91.33252482578267,23.108777683468055,36.30472890544958,26.92616554784355,99.96698136203723,21.99788234139415,76.65051493369991,20.405776166097365,41.52084011566568,25.409411263024943,31.62491727008328,0.0,0.0,29.41259103191547,29.41259103191547,0.0,0.0,30.032786912625483,30.032786912625483,0.0,0.0,0.0,0.0,0.0,0.0,30.032786912625483,30.032786912625483,0.0,18.0,25.75147848780052,25.75147848780052,25.75147848780052,25.75147848780052,25.75147848780052,29.8976334501393,29.8976334501393,26.92616554784355,20.405776166097365,29.8976334501393,29.8976334501393,25.96039463598462,25.96039463598462,29.8976334501393,29.8976334501393,29.8976334501393,25.96039463598462,29.8976334501393,25.96039463598462,23.108777683468055,25.409411263024943,18.0,0.0 
 04/19  18:00:00,16.0,63.0,20.13056789670697,91.10499637603847,22.47784034596759,37.8696590118713,25.682055078749567,100.0,22.162161121000274,75.88659299808532,20.160602106022743,42.25356790881485,24.783314619153266,32.95765995474052,13299.716995562205,0.7166082740466015,30.21259048276243,26.57402925949965,0.0,0.0,30.03278691262549,30.03278691262549,0.0,0.0,0.0,0.0,0.0,0.0,30.03278691262549,30.03278691262549,1103.1152551406317,4.335610117426681,26.28481687693936,26.28481687693936,26.28481687693936,29.513133797424842,29.513133797424842,30.33992889968262,27.102835735801246,25.682055078749567,20.160602106022743,30.33992889968262,30.33992889968262,29.55000622088023,29.55000622088023,27.102835735801246,30.33992889968262,30.33992889968262,25.911444997617455,30.33992889968262,29.55000622088023,22.47784034596759,24.783314619153266,16.0,3971214.918506273 
 04/19  19:00:00,14.0,72.0,20.047617591745407,91.57412092078039,22.46649028505739,38.128794002958706,24.379354232639344,100.0,22.145528540805795,75.96349678030069,19.769832253376826,43.443943853303836,23.57549759443012,35.6577718259478,16322.7474898452,0.9832000000000002,33.25371384505578,29.282025974513633,0.0,0.0,30.03278691262549,30.03278691262549,0.0,0.0,0.0,0.0,0.0,0.0,30.03278691262549,30.03278691262549,1271.0104438234384,-0.682023665653232,29.278588818492693,29.278588818492693,29.278588818492693,33.31343264773571,33.31343264773571,33.25477356701556,29.318052169670736,24.379354232639344,19.769832253376826,33.25477356701556,33.25477356701556,33.25371384505578,33.25371384505578,29.318052169670736,33.25477356701556,33.25477356701556,29.282025974513633,33.25477356701556,33.25371384505578,22.46649028505739,23.57549759443012,14.000000000000002,4575637.5977643775 
 04/19  20:00:00,13.0,72.0,19.902152170388494,92.40339088241083,23.637683718765487,35.61558729410934,23.33135001667438,100.0,21.90779733465609,77.07296612432592,19.42712687725566,44.46757651239472,22.241945124130293,38.76352964080033,3879.8555089512097,0.24580000000000002,35.738798040522205,34.79474281489647,0.0,0.0,30.032786912625486,30.032786912625486,0.0,0.0,0.0,0.0,13425.523947316584,0.6385353094403305,31.196454015322438,27.200886737995145,1303.7126168874393,-1.6631039682523299,28.52691050126459,28.52691050126459,28.52691050126459,32.56198864041907,32.56198864041907,32.61868255483235,28.450367669982082,23.33135001667438,19.42712687725566,32.61868255483235,32.61868255483235,32.62295679729662,32.62295679729662,28.450367669982082,32.61868255483235,32.61868255483235,31.678901571670888,32.61868255483235,28.627389519969324,23.637683718765487,22.241945124130293,13.0,4693365.420794781 
 04/19  21:00:00,12.6,76.0,19.749791460408407,93.28081508739061,24.50338994987402,33.95533751398556,22.363575822584686,99.99999999999999,21.544284078759397,78.80496612402312,19.164661208052767,45.3368470962359,22.309947596305165,38.759570707507415,0.0,0.0,35.738798040522205,35.738798040522205,8089.0646636750525,0.28973240240684156,29.37779796978696,24.86429944139746,0.0,0.0,0.0,0.0,9779.691900516314,0.6994675975931585,30.316552657061408,27.101933951157896,1398.9393409397778,-1.9675508483654072,26.061156118027057,26.061156118027057,26.061156118027057,30.096450793410398,30.096450793410398,30.130158738626335,26.00798862439137,22.363575822584686,19.164661208052767,30.130158738626335,30.130158738626335,25.80305412867191,30.316552657061408,26.00798862439137,30.130158738626335,30.130158738626335,30.316552657061408,30.130158738626335,27.101933951157896,24.50338994987402,22.309947596305165,12.599999999999998,5036181.6273832 
 04/19  22:00:00,12.0,82.0,19.627894323801634,93.98929544592173,24.66528715470497,33.84241674456494,21.97888389996411,100.0,21.15315359933389,80.71718099376801,18.96680360749737,46.08455179602539,22.71458629195252,38.058190923238485,0.0,0.0,35.738798040522205,35.738798040522205,13025.29436308268,0.5336445584908861,28.96467560476171,23.10962368467426,0.0,0.0,0.0,0.0,4743.077114017432,0.458555441509114,28.96467560476171,26.49158332728352,1453.612453879104,-2.508790350021693,24.691718560857378,24.691718560857378,24.691718560857378,28.72726951620276,28.72726951620276,28.71997987038439,24.680239841309124,21.97888389996411,18.96680360749737,28.71997987038439,28.71997987038439,23.10962368467426,28.96467560476171,24.680239841309124,28.71997987038439,28.71997987038439,28.96467560476171,28.71997987038439,26.49158332728352,24.66528715470497,22.71458629195252,12.0,5233004.833964774 
 04/19  23:00:00,12.0,82.0,19.527333769739165,94.57842257556183,24.2432424259961,35.050957598818215,21.910384195482546,100.0,20.78068918775662,82.58687753088634,18.822822732956574,46.794910199807106,22.971737862123142,37.837293466088546,0.0,0.0,35.738798040522205,35.738798040522205,15811.856429319865,0.9223020620043425,28.59315957729149,24.49133958772418,0.0,0.0,0.0,0.0,1118.2984056869016,0.06989793799565758,28.59315957729149,24.757331715607172,1460.982417252141,-2.501792318762603,24.5304287732066,24.5304287732066,24.5304287732066,28.565917429014554,28.565917429014554,28.56645196273184,24.51076799078038,21.910384195482546,18.822822732956574,28.56645196273184,28.56645196273184,24.49133958772418,28.59315957729149,24.51076799078038,28.56645196273184,28.56645196273184,28.59315957729149,28.56645196273184,24.757331715607172,24.2432424259961,22.971737862123142,12.0,5259536.702107707 
 04/19  24:00:00,11.8,84.0,19.46569700765989,94.94160980779867,23.549662532412356,36.82813831078657,22.360819425032066,99.1853363461268,20.461494231557964,84.22821222264692,18.68308078038948,47.447566597965476,22.765452055247202,38.61090561954948,0.0,0.0,35.738798040522205,35.738798040522205,13227.413496577421,0.7773683839664027,29.17789210649051,25.084275483321623,0.0,0.0,0.0,0.0,3876.8294228349505,0.21483161603359746,29.17789210649051,24.47219823351949,1436.726081972421,-2.722737427073797,25.06564156045207,25.06564156045207,25.06564156045207,29.10128445822435,29.10128445822435,29.094003711282696,25.053637477663035,22.360819425032066,18.68308078038948,29.094003711282696,29.094003711282696,25.084275483321623,29.17789210649051,25.053637477663035,29.094003711282696,29.094003711282696,29.17789210649051,29.094003711282696,24.47219823351949,23.549662532412356,22.765452055247202,11.8,5172213.895100716 
 04/20  01:00:00,12.0,88.0,19.403989287673298,95.21328779527084,22.62540962150634,39.4460498882879,22.773063468478654,99.91966015915563,20.148768592730647,85.7874670205043,18.569529712293996,48.1565387277134,22.608327613796195,39.47966651969995,5586.12123997292,0.27811219640402046,29.00412295334428,24.031486648122048,5608.868967945882,0.29150856780276707,29.00412295334428,24.32586931417512,0.0,0.0,0.0,0.0,6401.51857398525,0.4225792357932125,29.00412295334428,25.36506126196339,1449.4823826372026,-2.4985881332818174,24.78197635375547,24.78197635375547,24.78197635375547,28.817562163210543,28.817562163210543,28.819240479574827,24.761136288015212,22.773063468478654,18.569529712293996,28.819240479574827,28.819240479574827,24.32586931417512,29.00412295334428,24.761136288015212,28.819240479574827,28.819240479574827,24.031486648122048,28.819240479574827,25.36506126196339,22.62540962150634,22.608327613796195,12.0,5218136.57749393 
 04/20  02:00:00,12.0,88.0,19.341830776736092,95.58235687975393,22.41864503244587,40.46217078892141,22.809025600340448,100.0,19.92525647444229,86.98297631436405,18.48069150463065,48.826432176860955,22.66372050354215,39.86002568476542,7607.687325803105,0.44091145942290527,29.721317371469553,25.593402074853206,4559.645429584703,0.1765263566949819,29.721317371469553,23.541850294089524,0.0,0.0,0.0,0.0,5994.782714463399,0.374762183882113,29.721317371469553,25.894416666043806,1423.9662437775858,-2.5227929969932923,25.35298024564472,25.35298024564472,25.35298024564472,29.388582101426707,29.388582101426707,29.380182769272132,25.34209782585669,22.809025600340448,18.48069150463065,29.380182769272132,29.380182769272132,23.541850294089524,29.721317371469553,25.34209782585669,29.380182769272132,29.380182769272132,25.593402074853206,29.380182769272132,25.894416666043806,22.41864503244587,22.66372050354215,12.0,5126278.477599309 
 04/20  03:00:00,12.0,89.0,19.288638624736556,95.80528886722429,22.537878125377564,40.69842914298849,22.66818698097108,100.0,19.73967984329958,87.90352485606897,18.401883177084418,49.473642400472656,22.7638622935192,40.14059544414571,7234.357884660584,0.48293805638027265,30.039303681565652,26.455598473321626,5277.1825966378465,0.18445761077994718,30.039303681565652,23.195000161339255,0.0,0.0,0.0,0.0,5489.31426287848,0.32480433283978016,30.039303681565652,25.996152330221307,1408.3364259157818,-2.5350870748127274,25.712323483735123,25.712323483735123,25.712323483735123,29.74785593946992,29.74785593946992,29.74182158496962,25.699024927336033,22.66818698097108,18.401883177084418,29.74182158496962,29.74182158496962,23.195000161339255,30.039303681565652,25.699024927336033,29.74182158496962,29.74182158496962,26.455598473321626,29.74182158496962,25.996152330221307,22.537878125377564,22.7638622935192,12.0,5070011.133296815 
 04/20  04:00:00,12.0,88.0,19.23828584397367,96.10629219791306,22.78470201829261,40.50958228953395,22.52479447077711,100.0,19.574355122996618,88.81077913727744,18.353375146573278,49.979018150208915,22.86551257593192,40.308797790005144,5789.455332221223,0.44513107517038514,29.60479660591529,26.493211213226044,8264.184072026728,0.31961327525676936,29.60479660591529,23.418836672394463,0.0,0.0,0.0,0.0,3877.613175965173,0.22745564957284575,29.60479660591529,25.526303950562706,1425.9663805306855,-2.5206943722086006,25.307528872893993,25.307528872893993,25.307528872893993,29.34313950689779,29.34313950689779,29.34993711409217,25.281218232106312,22.52479447077711,18.353375146573278,29.34993711409217,29.34993711409217,23.418836672394463,29.60479660591529,25.281218232106312,29.34993711409217,29.34993711409217,26.493211213226044,29.34993711409217,25.526303950562706,22.78470201829261,22.86551257593192,12.0,5133478.969910468 
 04/20  05:00:00,12.0,88.0,19.1917649957109,96.38532867445329,22.99431318926229,40.15952701322736,22.481339077131565,100.0,19.430134440753744,89.61082183723872,18.33099434759456,50.19239338618493,22.884939755883405,40.4237830764162,3401.037489725725,0.2589345511420647,28.83284268377866,25.69038537432096,11370.806804272694,0.571520129607107,28.83284268377866,24.072834259195286,0.0,0.0,0.0,0.0,2746.5728949067748,0.16174531925082827,28.83284268377866,24.770211662498053,1455.9862958952838,-2.4922175759273006,24.6392409983696,24.6392409983696,24.6392409983696,28.674771676695844,28.674771676695844,28.68599756624572,24.60865103270862,22.481339077131565,18.33099434759456,28.68599756624572,28.68599756624572,24.072834259195286,28.83284268377866,24.60865103270862,28.68599756624572,28.68599756624572,25.69038537432096,28.68599756624572,24.770211662498053,22.99431318926229,22.884939755883405,12.0,5241550.665223022 
 04/20  06:00:00,12.2,89.0,19.151303091347568,96.5337570144579,22.975069074451675,40.19462116659997,22.56802248938783,100.0,19.3065335449051,90.21414010655843,18.308583124713966,50.240155103519804,22.771077643129136,40.691901520299545,185.7995485573247,0.009089779113459972,28.904246520470313,24.01392050007719,13499.4624496181,0.7991983145476844,28.904246520470313,24.863064574487634,0.0,0.0,0.0,0.0,3418.2548307245934,0.18391190633885585,28.904246520470313,24.457513264858115,1448.8175871704157,-2.2937419318620442,24.796526579323185,24.796526579323185,24.796526579323185,28.832118006149706,28.832118006149706,28.829475221090775,24.780113308065463,22.56802248938783,18.308583124713966,28.829475221090775,28.829475221090775,24.863064574487634,28.904246520470313,24.780113308065463,28.829475221090775,28.829475221090775,24.01392050007719,28.829475221090775,24.457513264858115,22.975069074451675,22.771077643129136,12.2,5215743.313813496 
 04/20  07:00:00,12.0,94.0,19.116631548685344,96.742697799136,22.68173938402948,40.90383042140702,22.744423316348385,100.0,19.200850572313325,90.81009757978646,18.27160624641497,50.347733405192926,22.63840623696292,41.00889962309445,918.9874219169805,0.03606788231206962,29.092817726262787,22.99700672938494,10662.042083528031,0.6249472761859459,29.092817726262787,25.011131813651005,0.0,0.0,0.0,0.0,5627.439438455086,0.3311848415019845,29.092817726262787,25.027608066274983,1441.4346058762142,-2.4918516686149417,24.959965720987213,24.959965720987213,24.959965720987213,28.99562028596722,28.99562028596722,28.992874105718194,24.94341508175494,22.744423316348385,18.27160624641497,28.992874105718194,28.992874105718194,25.011131813651005,29.092817726262787,24.94341508175494,28.992874105718194,28.992874105718194,22.99700672938494,28.992874105718194,25.027608066274983,22.68173938402948,22.63840623696292,12.0,5189164.581154371 
 04/20  08:00:00,13.0,94.0,19.086749093360083,96.92319786632987,22.306063533991868,42.131351199062756,22.898420931502677,100.0,19.106061576967036,91.34842304118891,18.25820788671708,50.58529722484276,22.613662156376016,41.34764848872228,7875.431961508733,0.41393158635740335,29.273735819188175,24.692845029974016,4165.6652346709625,0.19808331727322126,29.273735819188175,24.089387712286655,0.0,0.0,0.0,0.0,5864.246570923831,0.3801850963693755,29.273735819188175,25.582031110804433,1440.9335046796582,-1.4774735879342131,24.972129335905134,24.972129335905134,24.972129335905134,29.007742825802644,29.007742825802644,29.004416759581208,24.956336617640122,22.898420931502677,18.25820788671708,29.004416759581208,29.004416759581208,24.089387712286655,29.273735819188175,24.956336617640122,29.004416759581208,29.004416759581208,24.692845029974016,29.004416759581208,25.582031110804433,22.306063533991868,22.613662156376016,13.0,5187360.616846769 
 04/20  09:00:00,14.0,90.0,19.064741435618764,97.15188914185332,22.357622468812423,42.69824759052166,22.89800940324908,100.0,19.044884602691052,91.78797244579214,18.327098387295873,50.87799336506114,22.760360016873978,41.66508436267637,8678.543578729565,0.5146373236164152,30.4747450729622,26.440434884978842,2399.4900666960652,0.07781403429368061,30.4747450729622,23.097660835870094,0.0,0.0,0.0,0.0,6997.487466627905,0.3997486420899041,30.4747450729622,26.287013364770218,1391.0174205911985,-0.519827770097697,26.119555178236034,26.119555178236034,26.119555178236034,30.155008994840493,30.155008994840493,30.13886199697497,26.11646312639777,22.89800940324908,18.327098387295873,30.13886199697497,30.13886199697497,23.097660835870094,30.4747450729622,26.11646312639777,30.13886199697497,30.13886199697497,26.440434884978842,30.13886199697497,26.287013364770218,22.357622468812423,22.760360016873978,14.0,5007662.7141283145 
 04/20  10:00:00,15.0,94.0,19.063945739132848,97.06118100692422,22.89879486741991,42.269725945988256,22.842707123853565,100.0,19.031603219642022,91.77375095740157,18.533956802590104,50.851983748491335,23.078079369038896,41.81368282252779,7490.983831479663,0.5416692169632522,30.408786663138375,27.106885490400643,7061.03016615051,0.24613931978403306,30.408786663138375,23.142722948782115,0.0,0.0,0.0,0.0,2643.246334934238,0.14125603141250193,30.755487526950507,28.51715626351043,1384.2231112991874,0.5013336661884438,26.283550974286516,26.283550974286516,26.283550974286516,30.318973114576952,30.318973114576952,30.31994377149305,26.262748924623796,22.842707123853565,18.533956802590104,30.31994377149305,30.31994377149305,23.142722948782115,30.408786663138375,26.262748924623796,30.31994377149305,30.31994377149305,27.106885490400643,30.31994377149305,28.170455399698298,22.89879486741991,23.078079369038896,15.0,4983203.2006770745 
 04/20  11:00:00,16.0,88.0,19.090895672115565,96.89812925999149,23.393950353349222,42.53345141198418,22.99883260639239,100.0,19.07923767781251,91.50137716045246,18.81421509754473,51.04267250236808,23.344917958048185,42.659527198790144,0.0,0.0,30.062085799326244,30.062085799326244,14169.77771823079,0.3047048318346284,35.52895479083857,24.348999959831392,0.0,0.0,0.0,0.0,0.0,0.0,30.755487526950507,30.755487526950507,1188.3694500833303,1.3158459896314794,32.01406800413801,32.01406800413801,32.01406800413801,36.04877256223844,36.04877256223844,35.932457523980474,32.11240674039178,22.99883260639239,18.81421509754473,35.932457523980474,35.932457523980474,24.348999959831392,35.52895479083857,32.11240674039178,35.932457523980474,35.932457523980474,35.52895479083857,35.932457523980474,35.52895479083857,23.393950353349222,23.344917958048185,16.0,4278130.020299989 
 04/20  12:00:00,16.4,94.0,19.138923443484607,96.60831645897994,23.527803547925526,43.503462181185355,23.274838793114803,100.0,19.184704335222364,90.90155275295498,19.152909899100507,50.91583467666344,23.372549488531156,43.91245220585874,0.0,0.0,30.062085799326244,30.062085799326244,0.0,0.0,36.543207417967785,36.543207417967785,0.0,0.0,0.0,0.0,0.0,0.0,30.755487526950507,30.755487526950507,0.0,16.4,33.04933721713645,33.04933721713645,33.04933721713645,33.04933721713645,33.04933721713645,37.02239117786666,37.02239117786666,23.274838793114803,19.152909899100507,37.02239117786666,37.02239117786666,33.182799849308246,33.182799849308246,37.02239117786666,37.02239117786666,37.02239117786666,33.182799849308246,37.02239117786666,33.182799849308246,23.527803547925526,23.372549488531156,16.4,0.0 
 04/20  13:00:00,18.0,86.0,19.196274760533036,96.16876134895197,23.402664854780255,44.71802765339715,23.371962446151294,100.0,19.39798749348448,89.6137276680478,19.47395616742984,50.504664945312975,23.216489164723516,45.22256815918955,0.0,0.0,30.062085799326244,30.062085799326244,0.0,0.0,36.543207417967785,36.543207417967785,0.0,0.0,0.0,0.0,0.0,0.0,30.755487526950507,30.755487526950507,0.0,18.0,33.04933721713645,33.04933721713645,33.04933721713645,33.04933721713645,33.04933721713645,37.02239117786666,37.02239117786666,23.371962446151294,19.47395616742984,37.02239117786666,37.02239117786666,33.182799849308246,33.182799849308246,37.02239117786666,37.02239117786666,37.02239117786666,33.182799849308246,37.02239117786666,33.182799849308246,23.402664854780255,23.216489164723516,18.0,0.0 
 04/20  14:00:00,18.0,88.0,19.256630831916713,95.71333065346391,23.103856190005143,47.10636482779741,23.33666548667075,100.0,19.67579869832658,87.99250980713302,19.699336195311034,50.881930767663995,22.932833087374558,47.59454343638833,0.0,0.0,30.062085799326244,30.062085799326244,0.0,0.0,36.543207417967785,36.543207417967785,0.0,0.0,0.0,0.0,0.0,0.0,30.755487526950507,30.755487526950507,0.0,18.0,33.04933721713645,33.04933721713645,33.04933721713645,33.04933721713645,33.04933721713645,37.02239117786666,37.02239117786666,23.33666548667075,19.699336195311034,37.02239117786666,37.02239117786666,33.116068533222354,33.116068533222354,37.02239117786666,37.02239117786666,37.02239117786666,33.116068533222354,37.02239117786666,33.116068533222354,23.103856190005143,22.932833087374558,18.0,0.0 
 04/20  15:00:00,18.1,88.0,19.300253237725258,95.45360805406901,22.716085358271815,49.44643228792033,23.108540960787796,100.0,19.896765252654184,86.79441058854759,19.747974529600455,51.57845850531703,22.71513028056553,49.44817616906887,4950.877861945464,0.25005799196147505,29.63043806775228,27.26205555471808,0.0,0.0,36.543207417967785,36.543207417967785,0.0,0.0,0.0,0.0,12210.974665894366,0.39832650654136964,32.739849058254634,25.0672570588087,1308.3408255572479,3.567866805706685,28.76386670335971,28.76386670335971,28.76386670335971,32.79901941779005,32.79901941779005,32.936172505472264,28.601776913439714,23.108540960787796,19.747974529600455,32.936172505472264,32.936172505472264,32.739849058254634,32.739849058254634,28.601776913439714,32.936172505472264,32.936172505472264,30.371466545220432,32.936172505472264,25.0672570588087,22.716085358271815,22.71513028056553,18.1,4710026.972006092 
 04/20  16:00:00,18.0,88.0,19.319914193401267,95.24277934419618,22.540472568595042,51.44749376167381,22.60723039246372,100.0,19.988188639262603,86.21888226779913,19.67306439883446,52.87400415577528,22.93473055756145,50.229546109779186,7157.642530047086,0.5157294636217324,27.85948751436603,24.539059128665762,8944.787883469431,0.35946831185981054,27.85948751436603,21.904928583015085,0.0,0.0,0.0,0.0,1580.2964091609497,0.11700222451845704,27.85948751436603,24.625104858444658,1503.423315462963,3.6500564506363027,23.631073892145523,23.631073892145523,23.631073892145523,27.66621520087064,27.66621520087064,27.687081228812346,23.5954775785033,22.60723039246372,19.67306439883446,27.687081228812346,27.687081228812346,21.904928583015085,27.85948751436603,23.5954775785033,27.687081228812346,27.687081228812346,24.539059128665762,27.687081228812346,24.625104858444658,22.540472568595042,22.93473055756145,18.0,5412323.935666667 
 04/20  17:00:00,18.0,88.0,19.315826352687665,95.26702971865306,22.63865124705591,52.58117176001004,22.391257197554015,100.0,20.0064931629884,86.12116949630344,19.541441278432274,54.42676200405599,22.9071475556714,51.732242984882014,6324.321430482222,0.4892166670876153,28.4896650530959,25.396751413107673,10921.80198266093,0.4771405670734,28.4896650530959,23.013165460162686,0.0,0.0,0.0,0.0,583.1217494915924,0.025842765838984733,28.4896650530959,23.091137136364928,1476.3785018536498,3.6245745630828665,24.19910933894433,24.19910933894433,24.19910933894433,28.234470019444576,28.234470019444576,28.22405261030563,24.190453284579913,22.391257197554015,19.541441278432274,28.22405261030563,28.22405261030563,23.013165460162686,28.4896650530959,24.190453284579913,28.22405261030563,28.22405261030563,25.396751413107673,28.22405261030563,23.091137136364928,22.63865124705591,22.9071475556714,18.0,5314962.606673139 
 04/20  18:00:00,17.3,94.0,19.299619152629013,95.36323155806717,22.816268135850063,52.65215102112278,22.336307623654797,100.0,20.03216779077738,85.9843310837677,19.345724750854316,55.60890467766523,22.62717088614656,53.26042529729899,4855.009648330791,0.37573861120262825,28.490107657660808,25.39867801900742,10544.880587919955,0.5199113157874464,28.490107657660808,23.637585903559277,0.0,0.0,0.0,0.0,2285.4282604429063,0.09655007300992548,28.490107657660808,22.826800958971358,1474.2620295484778,2.9292197490673306,24.244303386415883,24.244303386415883,24.244303386415883,28.27968152573678,28.27968152573678,28.278922154395005,24.22560138437269,22.336307623654797,19.345724750854316,28.278922154395005,28.278922154395005,23.637585903559277,28.490107657660808,24.22560138437269,28.278922154395005,28.278922154395005,25.39867801900742,28.278922154395005,22.826800958971358,22.816268135850063,22.62717088614656,17.3,5307343.30637452 
 04/20  19:00:00,17.0,94.0,19.28034009126059,95.47781518847971,22.89269456669302,53.013797493115256,22.444547487195564,100.0,20.048460399017724,85.89762382364795,19.157104947294137,56.7960552213811,22.354196712770698,54.77562090536164,2672.405121764055,0.17253973921511298,28.35134711831628,24.645639621301704,8936.376349163182,0.4695422321364716,28.35134711831628,23.7978531221723,0.0,0.0,0.0,0.0,6264.121398154695,0.3501180286484154,28.35134711831628,24.07075675721744,1482.7382954428117,2.6314113703553303,24.063962790937257,24.063962790937257,24.063962790937257,28.099271279403805,28.099271279403805,28.102301445440354,24.04157953235459,22.444547487195564,19.157104947294137,28.102301445440354,28.102301445440354,23.7978531221723,28.35134711831628,24.04157953235459,28.102301445440354,28.102301445440354,24.645639621301704,28.102301445440354,24.07075675721744,22.89269456669302,22.354196712770698,17.0,5337857.863594122 
 04/20  20:00:00,17.0,100.0,19.26417610971613,95.57400086656483,22.85303501604716,53.41210342447452,22.589347464593676,100.0,20.040693027872884,85.93895026783952,19.035558802470494,57.47246177335733,22.36469613443885,55.01899796625042,2005.5339306993499,0.09615093336010842,28.84072282974508,23.850449685530396,9196.758500010063,0.44802453331994585,28.84072282974508,23.929600022933446,0.0,0.0,0.0,0.0,6761.271651025972,0.44802453331994585,28.84072282974508,25.23016423908879,1461.433483102351,2.630635633380626,24.520633200759725,24.520633200759725,24.520633200759725,28.556118075527557,28.556118075527557,28.548444888035945,24.50919516219826,22.589347464593676,19.035558802470494,28.548444888035945,28.548444888035945,23.929600022933446,28.84072282974508,24.50919516219826,28.548444888035945,28.548444888035945,23.850449685530396,28.548444888035945,25.23016423908879,22.85303501604716,22.36469613443885,17.0,5261160.539168463 
