Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 04/20  21:00:00,17.0,98.0,19.25396936870968,95.54038339802561,22.70745271131457,53.89503569867989,22.72142614474212,100.0,20.020301890432208,85.9625972506006,18.966910414745495,57.72081533134394,22.57889683249809,54.31658913434029,3119.6951859111346,0.13787466112169183,29.111247156950576,23.697849986202684,8325.169107256444,0.385252171197994,29.111247156950576,23.941251766393705,0.0,0.0,0.0,0.0,6429.309983355356,0.46907316768031426,29.111247156950576,25.83206183401656,1447.9472559861185,2.6118210951918908,24.815715962061756,24.815715962061756,24.815715962061756,28.851314807306913,28.851314807306913,28.84635669029904,24.801329704250413,22.72142614474212,18.966910414745495,28.84635669029904,28.84635669029904,23.941251766393705,29.111247156950576,24.801329704250413,28.84635669029904,28.84635669029904,23.697849986202684,28.84635669029904,25.83206183401656,22.70745271131457,22.57889683249809,17.0,5212610.121550026 
 04/20  22:00:00,17.0,94.0,19.248983180997104,95.57007189161251,22.587297516506972,54.279644663067536,22.804049323296564,100.0,19.99744181679385,86.08440483305877,18.9192086530442,57.88570871574004,22.853380563290127,53.409890458757495,5720.341518507166,0.29254012070204055,29.194652050079444,24.516471541271322,6434.520511039388,0.2785670296510639,29.194652050079444,23.668447836774295,0.0,0.0,0.0,0.0,5655.553807017324,0.42109284964689564,29.194652050079444,25.981452295991506,1443.3347061854108,2.5945862405184243,24.917759633750325,24.917759633750325,24.917759633750325,28.95339788886156,28.95339788886156,28.951683303947895,24.900125518541582,22.804049323296564,18.9192086530442,28.951683303947895,28.951683303947895,23.668447836774295,29.194652050079444,24.900125518541582,28.951683303947895,28.951683303947895,24.516471541271322,28.951683303947895,25.981452295991506,22.587297516506972,22.853380563290127,17.0,5196004.942267479 
 04/20  23:00:00,17.0,94.0,19.24698144252861,95.58199222100662,22.640372647632812,54.08734199255625,22.812802307634087,100.0,19.976556869977674,86.19585334018622,18.879824335634467,58.012946894705856,23.059911351419128,52.728892360514955,7826.7027674840365,0.542166372511147,29.323171652231284,25.869476138237808,6327.746385271792,0.25741998613682004,29.323171652231284,23.44226095607917,0.0,0.0,0.0,0.0,3244.904071235057,0.1926136413520332,29.323171652231284,25.29273032449023,1433.2387503819803,2.5850744889471873,25.143258021704497,25.143258021704497,25.143258021704497,29.17890037967844,29.17890037967844,29.175112845418496,25.127788162161597,22.812802307634087,18.879824335634467,29.175112845418496,29.175112845418496,23.44226095607917,29.323171652231284,25.127788162161597,29.175112845418496,29.175112845418496,25.869476138237808,29.175112845418496,25.29273032449023,22.640372647632812,23.059911351419128,17.0,5159659.5013751285 
 04/20  24:00:00,16.8,98.0,19.245892276008775,95.49402338192047,22.884240077809757,53.64407978868757,22.779689952002517,100.0,19.95802953832401,86.20959067676311,18.84424448352689,58.43581728128613,23.044961367551394,53.12418903825298,8041.667216610865,0.6525345948499569,29.864599219864463,26.91631677055961,8793.290709542887,0.33966540515004323,29.864599219864463,23.67123463465023,0.0,0.0,0.0,0.0,0.0,0.0,29.323171652231284,29.323171652231284,1404.0020896957194,2.3667718430871947,25.81332193522511,25.81332193522511,25.81332193522511,29.848834879277153,29.848834879277153,29.837582675986827,25.805409555846012,22.779689952002517,18.84424448352689,29.837582675986827,29.837582675986827,23.67123463465023,29.864599219864463,25.805409555846012,29.837582675986827,29.837582675986827,26.91631677055961,29.837582675986827,29.864599219864463,22.884240077809757,23.044961367551394,16.8,5054407.52290459 
 04/21  01:00:00,17.0,94.0,19.244228242519895,95.50392275923318,23.238629001502304,52.60658935460887,22.818154352311467,100.0,19.93834348592118,86.31482381909771,18.8270042285071,58.58815958823638,22.790497657426975,54.052585174721635,2252.1519114136204,0.1552341568253039,29.919623673499082,28.18419892421697,10685.39414204509,0.47501774851333656,29.528750281085696,24.164267186641265,0.0,0.0,0.0,0.0,3730.5238653737424,0.21112072174235313,29.230524270451795,27.11678897492888,1415.9537837483535,2.5690899815796424,25.541224756290394,25.541224756290394,25.541224756290394,29.57679025933013,29.57679025933013,29.588308061037672,25.509734770663,22.818154352311467,18.8270042285071,29.588308061037672,29.588308061037672,24.164267186641265,29.528750281085696,25.509734770663,29.588308061037672,29.588308061037672,27.793325531803585,29.588308061037672,27.415014985562777,23.238629001502304,22.790497657426975,17.0,5097433.621494073 
 04/21  02:00:00,17.0,100.0,19.243907034599626,95.41136566115124,23.4060703598231,52.017877324895025,22.907460668629618,100.0,19.92391147572477,86.30660939621107,18.81833243663192,58.55488352750983,22.667390815907893,54.395534259780256,0.0,0.0,29.919623673499082,29.919623673499082,8378.459507624584,0.3925094032155837,29.289828514500314,24.182984588992504,0.0,0.0,0.0,0.0,8246.690986211865,0.5130160253613287,29.289828514500314,25.44402346539059,1426.4296010801575,2.598658098291752,25.29701944431542,25.29701944431542,25.29701944431542,29.33263210805642,29.33263210805642,29.329784435330566,25.281116680066738,22.907460668629618,18.81833243663192,29.329784435330566,29.329784435330566,24.182984588992504,29.289828514500314,25.281116680066738,29.329784435330566,29.329784435330566,29.289828514500314,29.329784435330566,25.44402346539059,23.4060703598231,22.667390815907893,17.0,5135146.563888567 
 04/21  03:00:00,17.0,96.0,19.245598804864652,95.30685191835792,23.21080164304845,52.55950857200038,22.96933154905954,100.0,19.915992775918976,86.26348503564257,18.810398119302956,58.505209246805315,22.87010328311471,53.654001439628566,0.0,0.0,29.919623673499082,29.919623673499082,6401.457817678327,0.22101633100536003,30.765679350520557,23.836556820466953,0.0,0.0,0.0,0.0,9925.477775249217,0.693089689397359,30.765679350520557,27.33969242487592,1362.1143795521607,2.5254718113410313,26.82230307138482,26.82230307138482,26.82230307138482,30.85762117175346,30.85762117175346,30.832007493146786,26.829007860041344,22.96933154905954,18.810398119302956,30.832007493146786,30.832007493146786,23.836556820466953,30.765679350520557,26.829007860041344,30.832007493146786,30.832007493146786,30.765679350520557,30.832007493146786,27.33969242487592,23.21080164304845,22.87010328311471,17.0,4903611.766387778 
 04/21  04:00:00,17.0,100.0,19.246815929374,95.29962603977785,22.75497145972058,54.65659898756407,22.950273907662513,100.0,19.908363853809533,86.30429100292193,18.795086829816128,59.08369663292874,23.293688785751442,52.90207616247088,5223.914231404855,0.2510478486772206,30.22859477382131,27.73954686257153,7128.628785712498,0.22279989962881666,31.328197834309183,23.693602456979264,0.0,0.0,0.0,0.0,3789.7407354942834,0.21227253379004854,32.11882979447483,29.983281394961548,1337.904372143168,2.515693268819698,27.460855059144592,27.460855059144592,27.460855059144592,31.49604986131748,31.49604986131748,31.500071857466864,27.436048699620418,22.950273907662513,18.795086829816128,31.500071857466864,31.500071857466864,23.693602456979264,31.328197834309183,27.436048699620418,31.500071857466864,31.500071857466864,28.839149923059402,31.500071857466864,29.192649434795904,22.75497145972058,23.293688785751442,17.0,4816455.739715405 
 04/21  05:00:00,17.0,100.0,19.246041386888514,95.20977294525447,22.63363635480887,56.21310754938472,22.883364207026037,100.0,19.90007861817284,86.26305085266964,18.783969852190467,60.096742113861026,23.633501039319654,52.91793273059588,10696.243683632681,0.7261386506016798,29.967600980267974,26.44368292448341,6165.4487528467,0.22800030496162815,29.967600980267974,23.496691556928116,0.0,0.0,0.0,0.0,0.0,0.0,32.11882979447483,32.11882979447483,1398.9363117109183,2.5734341398649887,25.932245471829347,25.932245471829347,25.932245471829347,29.967735454567354,29.967735454567354,29.979698436867775,25.901981476752198,22.883364207026037,18.783969852190467,29.979698436867775,29.979698436867775,23.496691556928116,29.967600980267974,25.901981476752198,29.979698436867775,29.979698436867775,26.44368292448341,29.979698436867775,29.967600980267974,22.63363635480887,23.633501039319654,17.0,5036170.722159306 
 04/21  06:00:00,17.0,98.0,19.24776665222852,95.19953943177705,23.059362260713264,55.37519988154337,22.874863620754677,100.0,19.900175884411134,86.26252810501768,18.7877682519754,60.61579855593945,23.57282453850385,53.68965683373539,1772.9497693807439,0.09480516736135484,30.481869150096653,28.244909528926396,13694.447404915256,0.4606844999411665,31.56598263352135,24.428071722179652,0.0,0.0,0.0,0.0,0.0,0.0,32.11882979447483,32.11882979447483,1325.6085996024199,2.4979277332692567,27.802363723915548,27.802363723915548,27.802363723915548,31.83749258615131,31.83749258615131,31.785425334868677,27.836558875988672,22.874863620754677,18.7877682519754,31.785425334868677,31.785425334868677,24.428071722179652,31.56598263352135,27.836558875988672,31.785425334868677,31.785425334868677,29.329023012351094,31.785425334868677,31.56598263352135,23.059362260713264,23.57282453850385,17.0,4772190.958568711 
 04/21  07:00:00,17.2,98.0,19.25148306051761,95.177498179003,23.134026478398944,55.337820072850754,23.048315283197145,100.0,19.90238226780394,86.25073045333355,18.790713431076696,60.805563456020806,23.182057532984423,55.18323838301495,0.0,0.0,30.481869150096653,30.481869150096653,0.0,0.0,34.30243632709973,34.30243632709973,0.0,0.0,0.0,0.0,0.0,0.0,32.11882979447483,32.11882979447483,0.0,17.2,29.051301968151915,29.051301968151915,29.051301968151915,29.051301968151915,29.051301968151915,33.00589016147425,33.00589016147425,23.048315283197145,18.790713431076696,33.00589016147425,33.00589016147425,29.322883606407533,29.322883606407533,33.00589016147425,33.00589016147425,33.00589016147425,29.322883606407533,33.00589016147425,29.322883606407533,23.134026478398944,23.182057532984423,17.2,0.0 
 04/21  08:00:00,17.4,98.0,19.25386974960595,95.16334714059623,22.89319747342475,56.74449128850176,23.256594099969853,100.0,19.902589121927395,86.249623960994,18.799901318172445,61.32245493078008,22.652399743315463,57.5847535635275,5072.361768728382,0.2115138653192504,30.09513647424216,24.349520168489704,0.0,0.0,34.30243632709973,34.30243632709973,0.0,0.0,0.0,0.0,11978.507007684786,0.6676649811600635,30.09513647424216,25.8030186931385,1393.733130403623,2.970204821783198,26.055389722639497,26.055389722639497,26.055389722639497,30.090855923978594,30.090855923978594,30.141623836060354,25.9839045327302,23.256594099969853,18.799901318172445,30.141623836060354,30.141623836060354,30.09513647424216,30.09513647424216,25.9839045327302,30.141623836060354,30.141623836060354,24.349520168489704,30.141623836060354,25.8030186931385,22.89319747342475,22.652399743315463,17.4,5017439.269453043 
 04/21  09:00:00,17.6,98.0,19.26244115861426,95.11254177269073,22.891453657177433,57.7599849936344,23.244843048940623,100.0,19.92023689285394,86.1553249954073,18.88540755151165,61.939852462830046,22.9399051056812,57.595099184573996,6297.434021791591,0.24894484588393895,31.403880690079905,25.352085732210348,0.0,0.0,34.30243632709973,34.30243632709973,0.0,0.0,0.0,0.0,10390.831296856968,0.7432551541160612,31.403880690079905,28.05934309206367,1340.2605608835152,3.124065529328554,27.37493200159544,27.37493200159544,27.37493200159544,31.410143389775374,31.410143389775374,31.38617760101432,27.380087129337564,23.244843048940623,18.88540755151165,31.38617760101432,31.38617760101432,31.403880690079905,31.403880690079905,27.380087129337564,31.38617760101432,31.38617760101432,25.352085732210348,31.38617760101432,28.05934309206367,22.891453657177433,22.9399051056812,17.6,4824938.019180655 
 04/21  10:00:00,17.0,100.0,19.284394142367063,94.98256638395299,23.19761879449716,57.454509978302376,23.08633830665122,99.99999999999999,19.96538705603796,85.91459986080015,19.084672974476263,61.92950441281184,23.607477510349774,56.05555315152563,3054.4016524161657,0.1261971654491998,32.70805384239628,30.777957404114808,0.0,0.0,34.30243632709973,34.30243632709973,0.0,0.0,0.0,0.0,1964.8538169609778,0.09443885600326482,32.70805384239628,31.0489178269383,426.69090659609003,12.153869628713,29.068181903941024,29.068181903941024,29.068181903941024,30.413147057151182,30.413147057151182,33.01858457841155,31.72317369975646,23.08633830665122,19.084672974476263,33.01858457841155,33.01858457841155,30.49373506903399,30.49373506903399,31.72317369975646,33.01858457841155,33.01858457841155,28.563638630752514,33.01858457841155,28.834599053576014,23.19761879449716,23.607477510349774,17.0,1536087.2637459242 
 04/21  11:00:00,18.0,100.0,19.32651985552985,94.73371213578956,23.675789214859755,56.580716979629216,23.013318227478116,100.0,20.078379845690684,85.31547113782119,19.401504830636526,61.43335683620152,24.14898218343698,54.99927332040977,0.0,0.0,32.70805384239628,32.70805384239628,0.0,0.0,34.30243632709973,34.30243632709973,0.0,0.0,0.0,0.0,0.0,0.0,32.70805384239628,32.70805384239628,0.0,18.0,29.096689875852267,29.096689875852267,29.096689875852267,29.096689875852267,29.096689875852267,33.04606141581584,33.04606141581584,23.013318227478116,19.401504830636526,33.04606141581584,33.04606141581584,29.229356969316825,29.229356969316825,33.04606141581584,33.04606141581584,33.04606141581584,29.229356969316825,33.04606141581584,29.229356969316825,23.675789214859755,24.14898218343698,18.0,0.0 
 04/21  12:00:00,18.1,99.0,19.375390751948483,94.352217591719,23.770179071043543,57.29816363456123,22.92894132749767,100.0,20.21765827442565,84.49948830842798,19.65263329364763,61.45454657718778,24.18275700450521,55.90160712861463,0.0,0.0,32.70805384239628,32.70805384239628,0.0,0.0,34.30243632709973,34.30243632709973,0.0,0.0,0.0,0.0,0.0,0.0,32.70805384239628,32.70805384239628,0.0,18.1,29.096689875852267,29.096689875852267,29.096689875852267,29.096689875852267,29.096689875852267,33.04606141581584,33.04606141581584,22.92894132749767,19.65263329364763,33.04606141581584,33.04606141581584,29.163023422584555,29.163023422584555,33.04606141581584,33.04606141581584,33.04606141581584,29.163023422584555,33.04606141581584,29.163023422584555,23.770179071043543,24.18275700450521,18.1,0.0 
 04/21  13:00:00,19.0,94.0,19.417340913897092,94.10621056792057,23.58734464824124,59.35019601922592,22.925722169238977,100.0,20.306968351642354,84.03425002284446,19.877793666315455,61.97177243741123,23.94716478642245,58.08629635817334,0.0,0.0,32.70805384239628,32.70805384239628,15591.783553637233,0.3528473302064339,33.306550361461674,22.735146131022802,0.0,0.0,0.0,0.0,0.0,0.0,32.70805384239628,32.70805384239628,1261.4456309758275,4.46604642262537,29.5585355461813,29.5585355461813,29.5585355461813,33.5933253299405,33.5933253299405,33.58413349877062,29.54713516367559,22.925722169238977,19.877793666315455,33.58413349877062,33.58413349877062,22.735146131022802,33.306550361461674,29.54713516367559,33.58413349877062,33.58413349877062,33.306550361461674,33.58413349877062,33.306550361461674,23.58734464824124,23.94716478642245,19.0,4541204.271512979 
 04/21  14:00:00,18.0,94.0,19.46323462946404,93.83791163137379,23.238812996830998,61.56356560802655,23.116245127288334,100.0,20.4700890185028,83.19195119380893,20.030084517713664,62.504370870299034,23.559546750575883,60.391310450554045,0.0,0.0,32.70805384239628,32.70805384239628,7735.730844537999,0.1787974724031784,34.780474274800156,29.605196103313176,0.0,0.0,0.0,0.0,0.0,0.0,32.70805384239628,32.70805384239628,607.7211394254614,10.700776507466518,31.044116855663518,31.044116855663518,31.044116855663518,33.06146913471373,33.06146913471373,35.02905178591485,33.05182432873228,23.116245127288334,20.030084517713664,35.02905178591485,35.02905178591485,27.955290859764926,33.13056903125191,33.05182432873228,35.02905178591485,35.02905178591485,33.13056903125191,35.02905178591485,33.13056903125191,23.238812996830998,23.559546750575883,18.0,2187796.101931661 
 04/21  15:00:00,18.2,94.0,19.513063906929645,93.45467525200351,22.89762590562291,63.81562783517951,23.379719519929395,100.0,20.66564781139342,82.11301291010207,20.11379297550969,63.459411868028894,23.139435887914477,62.89638258098272,14731.504411297576,0.3861642005134134,35.28231486335788,26.070860508504587,0.0,0.0,34.780474274800156,34.780474274800156,0.0,0.0,0.0,0.0,0.0,0.0,32.70805384239628,32.70805384239628,1195.6158723462572,3.587402005839941,31.726823174743757,31.726823174743757,31.726823174743757,35.761527732844186,35.761527732844186,35.73865137224672,31.730325998224785,23.379719519929395,20.11379297550969,35.73865137224672,35.73865137224672,35.28231486335788,35.28231486335788,31.730325998224785,35.73865137224672,35.73865137224672,26.070860508504587,35.73865137224672,35.28231486335788,22.89762590562291,23.139435887914477,18.2,4304217.140446526 
 04/21  16:00:00,17.0,100.0,19.57329141349998,93.19800951368401,23.440966904799964,62.46146744769612,23.351449731874787,100.0,20.91808583166433,80.92717602563351,20.061752629468963,64.67893631607922,22.736963417025567,65.18627453627997,0.0,0.0,37.5458121190567,37.5458121190567,0.0,0.0,34.780474274800156,34.780474274800156,0.0,0.0,0.0,0.0,16941.66696456987,0.6143768866491452,33.193327165418445,26.584820151604788,1274.1639968579345,2.4563748692770977,29.182419128915363,29.182419128915363,29.182419128915363,33.2172815272433,33.2172815272433,33.271257669679315,29.108434629338007,23.351449731874787,20.061752629468963,33.271257669679315,33.271257669679315,33.193327165418445,33.193327165418445,29.108434629338007,33.271257669679315,33.271257669679315,33.193327165418445,33.271257669679315,26.584820151604788,23.440966904799964,22.736963417025567,17.0,4586990.388688564 
 04/21  17:00:00,17.0,94.0,19.60913009565501,92.99066576320186,24.23202075200367,59.667476058535264,23.144115235033745,99.99999999999999,21.0224528109197,80.40940095645185,19.93592555925638,65.35153696987474,23.37563878200327,62.82854168441858,0.0,0.0,37.5458121190567,37.5458121190567,0.0,0.0,34.780474274800156,34.780474274800156,0.0,0.0,0.0,0.0,4948.972639879797,0.2119921175235645,35.9053197655345,34.04367075673567,394.19144415343953,12.116815010440316,32.291467959748985,32.291467959748985,32.291467959748985,33.63636947911579,33.63636947911579,36.168839625789495,34.92151603769055,23.144115235033745,19.93592555925638,36.168839625789495,36.168839625789495,33.72238242464027,33.72238242464027,34.92151603769055,36.168839625789495,36.168839625789495,33.72238242464027,36.168839625789495,31.860733415841448,24.23202075200367,23.37563878200327,17.0,1419089.1989523824 
 04/21  18:00:00,17.0,94.0,19.61501092541256,92.95668437687794,24.377287253303592,59.146225103289076,22.6819872851004,99.99999999999999,21.05950209866861,80.22654152042905,19.737917085818538,66.15453938185452,24.15666305863695,59.9412024987463,0.0,0.0,37.5458121190567,37.5458121190567,17735.128983506656,0.6317843329703706,30.33215531487452,23.461807007280072,0.0,0.0,0.0,0.0,0.0,0.0,35.9053197655345,35.9053197655345,1388.8098332369805,2.5447263854318494,26.20422074424091,26.20422074424091,26.20422074424091,30.23961279473365,30.23961279473365,30.36422386836164,26.055871643787704,22.6819872851004,19.737917085818538,30.36422386836164,30.36422386836164,23.461807007280072,30.33215531487452,26.055871643787704,30.36422386836164,30.36422386836164,30.33215531487452,30.36422386836164,30.33215531487452,24.377287253303592,24.15666305863695,17.0,4999715.39965313 
 04/21  19:00:00,17.0,94.0,19.606545620258352,93.00559129920384,24.03507898435026,60.37219502621427,22.70339457689699,100.0,21.038325481752864,80.33100058743926,19.547096094677613,66.94204436929385,24.351264045128357,59.24380125841576,0.0,0.0,37.5458121190567,37.5458121190567,16236.916488422794,0.7149509591185996,30.528268306392576,25.094843974651397,0.0,0.0,0.0,0.0,0.0,0.0,35.9053197655345,35.9053197655345,1371.207654208437,2.5281444916061533,26.598244758621913,26.598244758621913,26.598244758621913,30.633606126825768,30.633606126825768,30.601088402546296,26.613301785611153,22.70339457689699,19.547096094677613,30.601088402546296,30.601088402546296,25.094843974651397,30.528268306392576,26.613301785611153,30.601088402546296,30.601088402546296,30.528268306392576,30.601088402546296,30.528268306392576,24.03507898435026,24.351264045128357,17.0,4936347.555150373 
 04/21  20:00:00,17.0,94.0,19.589007396501536,93.10699900762198,23.470364163161513,62.45948045034049,23.092716082596333,100.0,20.967611158685337,80.68092770575923,19.405717652455863,67.53313013350363,24.03781677609134,60.36831701330525,0.0,0.0,37.5458121190567,37.5458121190567,0.0,0.0,31.823223960302,31.823223960302,0.0,0.0,0.0,0.0,0.0,0.0,35.9053197655345,35.9053197655345,0.0,17.0,26.70605595225438,26.70605595225438,26.70605595225438,26.70605595225438,26.70605595225438,30.736462033311117,30.736462033311117,23.092716082596333,19.405717652455863,30.736462033311117,30.736462033311117,26.980200032015578,26.980200032015578,30.736462033311117,30.736462033311117,30.736462033311117,26.980200032015578,30.736462033311117,26.980200032015578,23.470364163161513,24.03781677609134,17.0,0.0 
 04/21  21:00:00,16.2,98.0,19.571878392080258,93.29872524260735,22.83218251897776,64.98159498649433,23.427996243017738,99.99999999999999,20.865106395926567,81.27185951900944,19.270497347577177,68.1717703659976,23.48799612653685,62.461618202997904,9531.480096961466,0.30332349789673163,35.40622455385654,30.1576405378731,0.0,0.0,31.823223960301995,31.823223960301995,0.0,0.0,0.0,0.0,0.0,0.0,35.9053197655345,35.9053197655345,814.5959066604714,6.456233305953804,29.452105580730695,29.452105580730695,29.452105580730695,32.14190861946431,32.14190861946431,33.428246269737365,30.838256958518382,23.427996243017738,19.270497347577177,33.428246269737365,33.428246269737365,31.86066709897382,31.86066709897382,30.838256958518382,33.428246269737365,33.428246269737365,26.612083082990384,33.428246269737365,31.86066709897382,22.83218251897776,23.48799612653685,16.2,2932545.263977697 
 04/21  22:00:00,16.0,100.0,19.544760025402848,93.45612263152756,22.918480105760747,64.64170545834746,23.37718171033938,99.99999999999999,20.73583983561328,81.92120433651215,19.150632833128544,68.6829149283405,22.786700319249107,65.1681777995955,5995.2745890933875,0.26919011478209415,31.222937919471722,25.849513415126335,0.0,0.0,31.823223960301995,31.823223960301995,0.0,0.0,0.0,0.0,10471.199353655818,0.44234001896173114,31.222937919471722,25.261310279632678,1342.3489968710678,1.5001111248307901,27.329444815600578,27.329444815600578,27.329444815600578,31.364664987257278,31.364664987257278,31.422900191595506,27.252621619135507,23.37718171033938,19.150632833128544,31.422900191595506,31.422900191595506,31.222937919471722,31.222937919471722,27.252621619135507,31.422900191595506,31.422900191595506,25.849513415126335,31.422900191595506,25.261310279632678,22.918480105760747,22.786700319249107,16.0,4832456.388735844 
 04/21  23:00:00,16.0,100.0,19.50913391550857,93.66335037476733,23.078377840788214,64.01906160019101,23.064728381727754,100.0,20.61117117573137,82.55297644414327,19.061657043935114,69.0650978879269,22.987787765826454,64.37825878867903,3103.03300227829,0.13170870848345595,31.752776881600468,28.934617014127504,0.0,0.0,31.823223960302,31.823223960302,0.0,0.0,0.0,0.0,10993.367247492002,0.44788476221205636,33.98136497775027,27.814434018098904,1239.8514703067244,1.403549077545554,30.48999882194236,30.48999882194236,30.48999882194236,34.52490480489112,34.52490480489112,34.41689716432833,30.58250934646493,23.064728381727754,19.061657043935114,34.41689716432833,34.41689716432833,33.98136497775027,33.98136497775027,30.58250934646493,34.41689716432833,34.41689716432833,31.163205110277303,34.41689716432833,27.814434018098904,23.078377840788214,22.987787765826454,16.0,4463465.293104208 
 04/21  24:00:00,16.4,98.0,19.464819768950708,93.92183620551488,23.199425822287367,63.552167866697715,22.609907943033612,100.0,20.47329798603808,83.25807222714423,19.009756051714234,69.28914626200243,23.39726474024342,62.8039370083362,0.0,0.0,31.752776881600468,31.752776881600468,18024.22941791651,0.7548388493938905,29.615382138556043,23.908671792227075,0.0,0.0,0.0,0.0,0.0,0.0,36.20995307390007,36.20995307390007,1420.9114193360197,1.975745583521772,25.42490869037041,25.42490869037041,25.42490869037041,29.46049665481874,29.46049665481874,29.593555220150797,25.269385930923693,22.609907943033612,19.009756051714234,29.593555220150797,29.593555220150797,23.908671792227075,29.615382138556043,25.269385930923693,29.593555220150797,29.593555220150797,29.615382138556043,29.593555220150797,29.615382138556043,23.199425822287367,23.39726474024342,16.4,5115281.109609671 
 04/22  01:00:00,16.0,100.0,19.426178285321978,94.14787669102218,23.023317554367186,64.23265988311952,22.71656158280553,100.0,20.365651383938793,83.81326930608908,18.951147929155624,69.54314539727858,23.399483815328242,62.79537258745744,0.0,0.0,31.752776881600468,31.752776881600468,16609.319273517067,0.9081224491605324,29.860335642949806,25.484771627074917,0.0,0.0,0.0,0.0,0.0,0.0,36.20995307390007,36.20995307390007,1401.9057723492679,1.5562190560428864,25.862386589648683,25.862386589648683,25.862386589648683,29.897890064632332,29.897890064632332,29.8858196129886,25.855550407558763,22.71656158280553,18.951147929155624,29.8858196129886,29.8858196129886,25.484771627074917,29.860335642949806,25.855550407558763,29.8858196129886,29.8858196129886,29.860335642949806,29.8858196129886,29.860335642949806,23.023317554367186,23.399483815328242,16.0,5046860.780457364 
 04/22  02:00:00,16.0,100.0,19.398505921516083,94.31014006913462,22.650813553484344,65.69932247220495,23.097204620705277,100.0,20.272774215926503,84.29567215363289,18.89152685705954,69.80263145640126,23.048937225877403,64.13999450338648,8046.801240430013,0.37096699440405867,32.11339099914018,29.51872341937198,7945.445207564132,0.33303248883920317,31.9195561426448,29.0657441632771,0.0,0.0,0.0,0.0,0.0,0.0,36.20995307390007,36.20995307390007,1304.9878549355014,1.4649135110430294,28.314111688594778,28.314111688594778,28.314111688594778,32.34914173023749,32.34914173023749,32.30323854443753,28.340807761869115,23.097204620705277,18.89152685705954,32.30323854443753,32.30323854443753,29.34296865029464,32.19678062966234,28.340807761869115,32.30323854443753,32.30323854443753,29.60211304989415,32.30323854443753,32.19678062966234,22.650813553484344,23.048937225877403,16.0,4697956.277767805 
 04/22  03:00:00,16.0,98.0,19.3759983898155,94.44234212066351,22.738337118379377,65.35133613026724,23.428379035542708,100.0,20.180353120184115,84.7787938024693,18.84206844028613,70.0186922144069,22.541358557555313,66.14464933120763,6417.564544759056,0.35526997403521027,30.06925235750724,25.710014355500753,0.0,0.0,31.9195561426448,31.9195561426448,0.0,0.0,0.0,0.0,11762.774518441769,0.6369300259647899,30.06925235750724,25.651257784648102,1406.4969141909737,1.5544557327176953,25.75597516548506,25.75597516548506,25.75597516548506,29.791499191042085,29.791499191042085,29.84206361946861,25.685678593761022,23.428379035542708,18.84206844028613,29.84206361946861,29.84206361946861,30.06925235750724,30.06925235750724,25.685678593761022,29.84206361946861,29.84206361946861,25.710014355500753,29.84206361946861,25.651257784648102,22.738337118379377,22.541358557555313,16.0,5063388.891087506 
 04/22  04:00:00,16.0,100.0,19.36044392186674,94.5338285239539,22.924954326414824,64.61632517940714,23.396630317706983,100.0,20.107357608815896,85.16256639112177,18.807196459088946,70.17148227476247,22.77560674599337,65.21049061244238,7298.355697260797,0.33770224393825704,31.602960096638913,26.432671356384752,0.0,0.0,31.9195561426448,31.9195561426448,0.0,0.0,0.0,0.0,10218.525832431997,0.6544977560617432,31.602960096638913,27.86784659587174,1340.5276990307889,1.4983952956389217,27.368057070120607,27.368057070120607,27.368057070120607,31.403269783702953,31.403269783702953,31.373324220537196,27.379374615606288,23.396630317706983,18.807196459088946,31.373324220537196,31.373324220537196,31.602960096638913,31.602960096638913,27.379374615606288,31.373324220537196,31.373324220537196,26.432671356384752,31.373324220537196,27.86784659587174,22.924954326414824,22.77560674599337,16.0,4825899.71651084 
 04/22  05:00:00,16.0,100.0,19.34736073028861,94.61085600831437,23.19291674298897,63.577265682082825,23.071716721448503,100.0,20.04991049447746,85.46597523398711,18.77655499777358,70.30605402026606,23.34672620545028,62.996219608977256,3184.25765203651,0.12420781786687982,32.861595043742,29.795024274026414,0.0,0.0,31.9195561426448,31.9195561426448,0.0,0.0,0.0,0.0,4689.599334403961,0.2710463589372514,32.861595043742,30.791997575686153,639.7570408825222,8.720457443089938,29.05556958844651,29.05556958844651,29.05556958844651,31.073015766561888,31.073015766561888,33.034294627257395,31.06336996007588,23.071716721448503,18.77655499777358,33.034294627257395,33.034294627257395,31.178292891971417,31.178292891971417,31.06336996007588,33.034294627257395,33.034294627257395,28.111722122255834,33.034294627257395,29.10869542391557,23.19291674298897,23.34672620545028,16.0,2303125.34717708 
 04/22  06:00:00,16.2,100.0,19.326358802136973,94.7346546664823,23.3765886000433,62.875791161950616,22.607120953320308,100.0,19.987617146105485,85.7963539283651,18.777203907245084,70.30319764052524,23.845495756746054,61.130900361875604,0.0,0.0,32.861595043742,32.861595043742,17298.81950897297,0.7572171864572291,29.343161419464202,23.879445749041032,0.0,0.0,0.0,0.0,0.0,0.0,32.861595043742,32.861595043742,1428.188698185647,1.7848866080569872,25.25752773660148,25.25752773660148,25.25752773660148,29.293148025569245,29.293148025569245,29.358340228160657,25.172024391370712,22.607120953320308,18.777203907245084,29.358340228160657,29.358340228160657,23.879445749041032,29.343161419464202,25.172024391370712,29.358340228160657,29.358340228160657,29.343161419464202,29.358340228160657,29.343161419464202,23.3765886000433,23.845495756746054,16.2,5141479.313468329 
 04/22  07:00:00,17.0,94.0,19.308507189568786,94.84002156078125,23.212225299170424,63.51744586035194,22.703400017229406,100.0,19.947812399843116,86.00821013800353,18.783226910191825,70.4525373574915,23.841794386164487,61.15791136058879,0.0,0.0,32.861595043742,32.861595043742,16619.780416837126,0.9103285002470763,29.821206198615553,25.4534883503419,0.0,0.0,0.0,0.0,0.0,0.0,32.861595043742,32.861595043742,1403.6491848955138,2.558402708002843,25.821571785284632,25.821571785284632,25.821571785284632,29.857083142165656,29.857083142165656,29.845723285213072,25.813891102544865,22.703400017229406,18.783226910191825,29.845723285213072,29.845723285213072,25.4534883503419,29.821206198615553,25.813891102544865,29.845723285213072,29.845723285213072,29.821206198615553,29.845723285213072,29.821206198615553,23.212225299170424,23.841794386164487,17.0,5053137.06562385 
 04/22  08:00:00,16.0,72.0,19.29951238675666,94.89316606567783,22.813713212480735,64.24808602329858,23.082806164078526,99.79949870698334,19.928106359903698,86.11331468480333,18.77704334736997,70.32271946433983,23.438683124040743,61.86927960265311,7118.141147221762,0.24037033309740446,33.433572042572756,29.891320054293903,7973.990584443098,0.34273782729503627,31.77648971136792,28.99352690722926,0.0,0.0,0.0,0.0,0.0,0.0,32.861595043742,32.861595043742,1276.0244968614593,1.3516007469450892,29.191436626266565,29.191436626266565,29.191436626266565,33.226345897982725,33.226345897982725,33.14772165496083,29.252077801560247,23.082806164078526,18.77704334736997,33.14772165496083,33.14772165496083,30.108056572247058,32.891019376385714,29.252077801560247,33.14772165496083,33.14772165496083,29.348767388106864,33.14772165496083,32.891019376385714,22.813713212480735,23.438683124040743,16.0,4593688.188701253 
 04/22  09:00:00,17.1,94.0,19.339110704949302,94.65948222476823,23.96658613653276,59.92320211682194,23.889611865965982,98.14577901727165,19.976198859746845,85.85706873797521,19.001416240613743,69.64184203888718,23.046807038380777,63.34071446027218,3780.196534099177,0.13069643855835295,35.46610726289886,33.73623373344726,0.0,0.0,31.77648971136792,31.77648971136792,0.0,0.0,0.0,0.0,0.0,0.0,32.861595043742,32.861595043742,298.5677150697644,13.44078056052581,31.818596138744333,31.818596138744333,31.818596138744333,32.82727227826944,32.82727227826944,35.769419930100845,34.79790339521758,23.889611865965982,19.001416240613743,35.769419930100845,35.769419930100845,32.978741521121094,32.978741521121094,34.79790339521758,35.769419930100845,35.769419930100845,31.248867991669492,35.769419930100845,32.978741521121094,23.96658613653276,23.046807038380777,17.1,1074843.7742511518 
 04/22  10:00:00,18.0,88.0,19.436629307774265,94.18011851945388,25.61671580583081,54.412058980153404,24.68989553426428,96.67494216127284,20.190516091298093,84.80967175973296,19.419705589526973,68.26239894272197,22.93469925510715,63.8956415009856,0.0,0.0,35.46610726289886,35.46610726289886,0.0,0.0,31.77648971136792,31.77648971136792,0.0,0.0,0.0,0.0,12267.652789971144,0.29641475243698945,35.876724034918695,27.438495186963202,971.7117237425605,5.777835251518018,32.71814314512066,32.71814314512066,32.71814314512066,36.08039694353769,36.08039694353769,36.69202519318131,33.40694999415699,24.68989553426428,19.419705589526973,36.69202519318131,36.69202519318131,35.772738517522775,35.772738517522775,33.40694999415699,36.69202519318131,36.69202519318131,35.772738517522775,36.69202519318131,27.334509669567282,25.61671580583081,22.93469925510715,18.0,3498162.205473218 
 04/22  11:00:00,18.0,94.0,19.58693741497914,93.30409456514106,26.386468408696693,52.24663776146616,25.43685705179651,95.85085397799494,20.579207768392074,82.7980645686011,19.886715703218215,66.80136986982974,23.579310041919392,61.76561211886105,0.0,0.0,35.46610726289886,35.46610726289886,0.0,0.0,31.776489711367915,31.776489711367915,0.0,0.0,0.0,0.0,4841.287919904498,0.11478517952265761,39.372954119685176,36.00956157351541,367.341979459651,13.098066948260286,35.86867978439163,35.86867978439163,35.86867978439163,37.21358130375844,37.21358130375844,39.838606818110335,38.53041309951287,25.43685705179651,19.886715703218215,39.838606818110335,39.838606818110335,37.24513818646204,37.24513818646204,38.53041309951287,39.838606818110335,39.838606818110335,37.24513818646204,39.838606818110335,33.88174564029228,26.386468408696693,23.579310041919392,18.0,1322431.1260547435 
 04/22  12:00:00,18.2,93.0,19.846049294587196,91.81607645981111,26.246174724578868,52.96455327535552,26.165522852062647,95.1423659023109,21.21732275381625,79.6117427264659,20.419150300732277,65.11180412098399,24.772518948536046,57.80946462800423,0.0,0.0,35.46610726289886,35.46610726289886,0.0,0.0,31.77648971136792,31.77648971136792,0.0,0.0,0.0,0.0,0.0,0.0,39.372954119685176,39.372954119685176,0.0,18.2,35.89031976970733,35.89031976970733,35.89031976970733,35.89031976970733,35.89031976970733,39.86010436878339,39.86010436878339,26.165522852062647,20.419150300732277,39.86010436878339,39.86010436878339,36.157025294007816,36.157025294007816,39.86010436878339,39.86010436878339,39.86010436878339,36.157025294007816,39.86010436878339,36.157025294007816,26.246174724578868,24.772518948536046,18.2,0.0 
 04/22  13:00:00,18.0,88.0,19.991584932624754,90.90043578152053,25.71345068631303,54.69638763784469,26.03229761006139,98.9814272363783,21.59920811526484,77.69236137548157,20.686474283798944,64.36403768333764,25.06550599502571,56.84110306814631,0.0,0.0,35.46610726289886,35.46610726289886,0.0,0.0,31.77648971136792,31.77648971136792,0.0,0.0,0.0,0.0,0.0,0.0,39.372954119685176,39.372954119685176,0.0,18.0,35.89031976970733,35.89031976970733,35.89031976970733,35.89031976970733,35.89031976970733,39.86010436878339,39.86010436878339,26.03229761006139,20.686474283798944,39.86010436878339,39.86010436878339,36.02367257764412,36.02367257764412,39.86010436878339,39.86010436878339,39.86010436878339,36.02367257764412,39.86010436878339,36.02367257764412,25.71345068631303,25.06550599502571,18.0,0.0 
 04/22  14:00:00,17.0,94.0,20.061466127069266,90.50784224317295,24.899612054945873,57.45314309281443,25.352491804939525,99.99999999999999,21.647958688104826,77.4609442109257,20.732551071778943,64.5337846157937,24.873689880949193,57.53731875539253,0.0,0.0,35.46610726289886,35.46610726289886,0.0,0.0,31.776489711367915,31.776489711367915,0.0,0.0,0.0,0.0,0.0,0.0,39.372954119685176,39.372954119685176,0.0,17.0,35.89031976970733,35.89031976970733,35.89031976970733,35.89031976970733,35.89031976970733,39.86010436878339,39.86010436878339,25.352491804939525,20.732551071778943,39.86010436878339,39.86010436878339,36.09034898113162,36.09034898113162,39.86010436878339,39.86010436878339,39.86010436878339,36.09034898113162,39.86010436878339,36.09034898113162,24.899612054945873,24.873689880949193,17.0,0.0 
 04/22  15:00:00,16.3,96.0,20.056271249221957,90.44711943274736,23.902046887165074,60.82122460540851,24.348556212565853,100.0,21.53507937049768,77.92045877033719,20.49483625357913,65.91266388820533,24.181782885638086,59.803423493532264,0.0,0.0,35.46610726289886,35.46610726289886,0.0,0.0,31.77648971136792,31.77648971136792,0.0,0.0,0.0,0.0,0.0,0.0,39.372954119685176,39.372954119685176,0.0,16.3,35.89031976970733,35.89031976970733,35.89031976970733,35.89031976970733,35.89031976970733,39.86010436878339,39.86010436878339,24.348556212565853,20.49483625357913,39.86010436878339,39.86010436878339,36.157025294007816,36.157025294007816,39.86010436878339,39.86010436878339,39.86010436878339,36.157025294007816,39.86010436878339,36.157025294007816,23.902046887165074,24.181782885638086,16.3,0.0 
 04/22  16:00:00,16.0,100.0,19.993449685618387,90.70957111398108,23.177436360727896,63.47739906302047,23.62742251734081,99.99999999999999,21.390533661395175,78.53531538130802,20.27723114617418,67.01541781568737,23.569757526682206,61.989040627384,0.0,0.0,35.46610726289886,35.46610726289886,0.0,0.0,31.776489711367915,31.776489711367915,0.0,0.0,0.0,0.0,0.0,0.0,39.372954119685176,39.372954119685176,0.0,16.0,35.89031976970733,35.89031976970733,35.89031976970733,35.89031976970733,35.89031976970733,39.86010436878339,39.86010436878339,23.62742251734081,20.27723114617418,39.86010436878339,39.86010436878339,36.09034898113162,36.09034898113162,39.86010436878339,39.86010436878339,39.86010436878339,36.09034898113162,39.86010436878339,36.09034898113162,23.177436360727896,23.569757526682206,16.0,0.0 
 04/22  17:00:00,16.0,100.0,19.8793887948165,91.3531329871026,22.37665618587533,66.69743597987744,22.689497371867226,99.99999999999999,21.16876499057164,79.61096489620232,19.99878920053637,68.61647415502989,22.734686232136685,65.25960485206377,11492.758678545533,0.6548243171520597,28.837199301732632,24.682552108543682,3786.3763992474883,0.1471967241530365,28.837199301732632,21.061678004712263,0.0,0.0,0.0,0.0,4370.477041256269,0.1854064688484378,28.837199301732632,22.821943858940376,1472.3988726307368,1.623232596052927,24.34148835501741,24.34148835501741,24.34148835501741,28.376669471589786,28.376669471589786,28.597497382488463,24.09905546623298,22.689497371867226,19.99878920053637,28.597497382488463,28.597497382488463,21.061678004712263,28.837199301732632,24.09905546623298,28.597497382488463,28.597497382488463,24.682552108543682,28.597497382488463,22.821943858940376,22.37665618587533,22.734686232136685,16.0,5300635.941470653 
 04/22  18:00:00,16.0,94.0,19.740033265271386,92.14633329898322,22.49478412815982,66.0481461432785,22.1908216234161,100.0,20.93738915448568,80.75092459744184,19.6512414036824,70.32635889095545,22.38179682858722,66.5016514162939,4698.398978006721,0.39593574975851964,28.1867527046262,25.32075826085706,8114.175085765437,0.30855127919903513,28.1867527046262,21.889433148740913,0.0,0.0,0.0,0.0,5167.167949984929,0.2877129710424452,28.1867527046262,23.86185958047677,1492.8457797995582,1.6242938618833191,23.85145550492771,23.85145550492771,23.85145550492771,27.886681922665716,27.886681922665716,27.868723363151318,23.85118836541713,22.1908216234161,19.6512414036824,27.868723363151318,27.868723363151318,21.889433148740913,28.1867527046262,23.85118836541713,27.868723363151318,27.868723363151318,25.32075826085706,27.868723363151318,23.86185958047677,22.49478412815982,22.38179682858722,16.0,5374244.80727841 
 04/22  19:00:00,16.0,100.0,19.607075149293713,92.81781667807093,22.63107812394101,65.37487165137861,21.935915355837885,100.0,20.709522506078255,81.80988512966958,19.36909852123577,71.81377708952998,22.27588516755094,66.80020281484065,4530.489316700936,0.31581589481074834,28.447644404915852,25.015487744152303,8400.343851719867,0.33819205259462587,28.447644404915852,22.504864554478498,0.0,0.0,0.0,0.0,5505.468796387337,0.33819205259462587,28.447644404915852,24.55282895355981,1484.9795774217548,1.6353862171668325,24.01656737879491,24.01656737879491,24.01656737879491,28.051857562680684,28.051857562680684,28.04731923267866,24.002042535677322,21.935915355837885,19.36909852123577,28.04731923267866,28.04731923267866,22.504864554478498,28.447644404915852,24.002042535677322,28.04731923267866,28.04731923267866,25.015487744152303,28.04731923267866,24.55282895355981,22.63107812394101,22.27588516755094,16.0,5345926.478718317 
 04/22  20:00:00,16.0,100.0,19.512515007868796,93.36495518959865,22.665293217134383,65.31433785366512,21.875562291175505,100.0,20.533049869579255,82.70476784543055,19.18304967184741,73.24824206915366,22.32031312113274,66.69661022447092,4174.05248144527,0.2673960375880186,28.60978491762331,24.875086427496015,8644.738272428216,0.36240198120599076,28.60978491762331,22.90270578893165,0.0,0.0,0.0,0.0,5473.232691461656,0.36240198120599076,28.60978491762331,24.996468808385014,1475.6341464119516,1.6265825202241206,24.214991368318,24.214991368318,24.214991368318,28.250358180404298,28.250358180404298,28.247024168937177,24.199007576669175,21.875562291175505,19.18304967184741,28.247024168937177,28.247024168937177,22.90270578893165,28.60978491762331,24.199007576669175,28.247024168937177,28.247024168937177,24.875086427496015,28.247024168937177,24.996468808385014,22.665293217134383,22.32031312113274,16.0,5312282.927083026 
 04/22  21:00:00,16.7,96.0,19.4414162018037,93.68541479760279,22.702904283820715,65.24545534683915,22.00790128072227,100.0,20.384800746174513,83.38200041849201,19.08601304266726,74.28808403527056,22.476205843479335,66.14852567319174,4147.667155906682,0.24881575056227268,28.773863529337657,24.7856791633282,8676.22613626265,0.37169212471886365,28.773863529337657,23.18920400334019,0.0,0.0,0.0,0.0,5420.052196592971,0.37169212471886365,28.773863529337657,25.28511788627572,1467.4251058840566,2.3203069035402475,24.391055049676723,24.391055049676723,24.391055049676723,28.426489868963053,28.426489868963053,28.423531565477088,24.37471382954712,22.00790128072227,19.08601304266726,28.423531565477088,28.423531565477088,23.18920400334019,28.773863529337657,24.37471382954712,28.423531565477088,28.423531565477088,24.7856791633282,28.423531565477088,25.28511788627572,22.702904283820715,22.476205843479335,16.7,5282730.381182604 
 04/22  22:00:00,17.0,100.0,19.390497740459775,93.98271724416092,22.732689161217216,65.54150167356109,22.175657297172904,100.0,20.271515862934,83.96768328263403,19.029960783763112,75.26723209016451,22.669396098850402,65.79246295948762,3998.006549404774,0.22726030617184034,28.902667907518264,24.69378896297325,8770.991117676336,0.38246984691407987,28.902667907518264,23.416134977350683,0.0,0.0,0.0,0.0,5426.2570144066085,0.38246984691407987,28.902667907518264,25.508372166288293,1460.8998891742349,2.6330160799874047,24.532217684767502,24.532217684767502,24.532217684767502,28.56770700688424,28.56770700688424,28.56533512732748,24.515286028867685,22.175657297172904,19.029960783763112,28.56533512732748,28.56533512732748,23.416134977350683,28.902667907518264,24.515286028867685,28.56533512732748,28.56533512732748,24.69378896297325,28.56533512732748,25.508372166288293,22.732689161217216,22.669396098850402,17.0,5259239.601027246 
 04/22  23:00:00,17.0,94.0,19.35591473049177,94.2790552439718,22.71453008067724,65.91927487312316,22.324028109022127,100.0,20.186389593682623,84.49491249426056,18.97229510011504,76.21193574985593,22.813884979587712,65.5222325307564,4103.722444359377,0.24157232305362156,28.72622650244041,24.661971102128152,9489.827760842134,0.4518565804395285,28.72622650244041,23.701552313866138,0.0,0.0,0.0,0.0,4268.887722082398,0.29877109650685013,28.72622650244041,25.307799274582354,1465.158377937578,2.6172546356207977,24.439968814400768,24.439968814400768,24.439968814400768,28.475422526027756,28.475422526027756,28.47697253388638,24.419059634465594,22.324028109022127,18.97229510011504,28.47697253388638,28.47697253388638,23.701552313866138,28.72622650244041,24.419059634465594,28.47697253388638,28.47697253388638,24.661971102128152,28.47697253388638,25.307799274582354,22.71453008067724,22.813884979587712,17.0,5274570.160575281 
 04/22  24:00:00,17.0,94.0,19.331120832048242,94.42470038931064,22.70383531330618,66.03627997714784,22.48025983580084,100.0,20.111603575224418,84.88679706865267,18.92200542563126,76.90287404942252,22.87841488163605,65.34006691395734,4645.316283830559,0.2915270115542177,28.639661778438814,24.827349439186698,9909.255300385137,0.5106089850829579,28.639661778438814,23.996599046568594,0.0,0.0,0.0,0.0,3097.344935602141,0.1900640033628246,28.639661778438814,24.74076545376325,1466.8647577369936,2.61886203991884,24.403134688467578,24.403134688467578,24.403134688467578,28.43857417334953,28.43857417334953,28.439193077369993,24.383240273969317,22.48025983580084,18.92200542563126,28.439193077369993,28.439193077369993,23.996599046568594,28.639661778438814,24.383240273969317,28.439193077369993,28.439193077369993,24.827349439186698,28.439193077369993,24.74076545376325,22.70383531330618,22.87841488163605,17.0,5280713.1278531775 
 04/23  01:00:00,16.0,100.0,19.31208240555346,94.5367081635081,22.712804935449142,65.99249893964483,22.635801322569755,100.0,20.04557501367334,85.2344911482452,18.863457787050958,77.54974572129596,22.814431852581524,65.58623138654093,4921.049492302044,0.32019031823069877,28.734211618677314,25.05716142577502,10123.747101366624,0.5405612698209962,28.734211618677314,24.25350630134556,0.0,0.0,0.0,0.0,2524.4689573617848,0.13144841194830517,28.734211618677314,24.139431723932685,1461.688072862637,1.6134448698642654,24.515108592148174,24.515108592148174,24.515108592148174,28.550591325935716,28.550591325935716,28.548709888610638,24.497738984266547,22.635801322569755,18.863457787050958,28.548709888610638,28.548709888610638,24.25350630134556,28.734211618677314,24.497738984266547,28.548709888610638,28.548709888610638,25.05716142577502,28.548709888610638,24.139431723932685,22.712804935449142,22.814431852581524,16.0,5262077.062305493 
 04/23  02:00:00,17.0,94.0,19.296719966899087,94.6272009477298,22.777055100238737,65.71618959792077,22.793839885685163,100.0,19.9891810004875,85.5327178698137,18.840581594949363,77.99111511342736,22.70095454942377,66.01949280340526,5005.599048137029,0.340463462741156,28.76220741306979,25.24470028381213,8269.808865000443,0.431749560312144,28.76220741306979,24.179596268171913,0.0,0.0,0.0,0.0,4142.320147356285,0.21998697694669994,28.76220741306979,24.257193585724792,1458.6800793901218,2.6111520991674535,24.580489499336355,24.580489499336355,24.580489499336355,28.615997486335488,28.615997486335488,28.61489892608266,24.56228060666416,22.793839885685163,18.840581594949363,28.61489892608266,28.61489892608266,24.179596268171913,28.76220741306979,24.56228060666416,28.61489892608266,28.61489892608266,25.24470028381213,28.61489892608266,24.257193585724792,22.777055100238737,22.70095454942377,17.0,5251248.285804438 
