Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 04/23  03:00:00,17.0,90.0,19.28550253523299,94.69333584595023,22.856036357974702,65.19939651823927,22.883622719633696,100.0,19.952291933273862,85.72843347264882,18.824527208526796,78.27502070353283,22.65283295090014,66.00733763829179,4704.5056761419,0.3037915105207604,28.982928738803423,25.27797135726614,6103.693486402901,0.2809200506667931,28.982928738803423,23.784706639938815,0.0,0.0,0.0,0.0,6456.0823268246295,0.4074884388124464,28.982928738803423,25.19241023245596,1447.0731161322285,2.587236138994802,24.83500999861251,24.83500999861251,24.83500999861251,28.87061629652692,28.87061629652692,28.8663397252867,24.820046373167706,22.883622719633696,18.824527208526796,28.8663397252867,28.8663397252867,23.784706639938815,28.982928738803423,24.820046373167706,28.8663397252867,28.8663397252867,25.27797135726614,28.8663397252867,25.19241023245596,22.856036357974702,22.65283295090014,17.0,5209463.218076022 
 04/23  04:00:00,17.0,94.0,19.27709031463722,94.74296830915519,22.908435502496886,64.8931818143085,22.868106921264616,100.0,19.929798407757694,85.84801955072001,18.80783157437572,78.62878774679186,22.766169400003967,65.45476427137655,4327.548186223201,0.23512568117718666,29.57060678269257,25.16734518821557,4959.320428777622,0.19007081881734633,29.57060678269257,23.328382544536808,0.0,0.0,0.0,0.0,7703.12835128991,0.5670035000054671,29.57060678269257,26.32037721915946,1418.3044582725192,2.5731183935745925,25.48228709850506,25.48228709850506,25.48228709850506,29.517863980899584,29.517863980899584,29.506992824796836,25.473976977880014,22.868106921264616,18.80783157437572,29.506992824796836,29.506992824796836,23.328382544536808,29.57060678269257,25.473976977880014,29.506992824796836,29.506992824796836,25.16734518821557,29.506992824796836,26.32037721915946,22.908435502496886,22.766169400003967,17.0,5105896.049781069 
 04/23  05:00:00,17.0,94.0,19.26970053325983,94.78659316278754,22.931045540286288,64.79926607626767,22.790307377444645,100.0,19.91480350558784,85.9278427506473,18.797478073790987,78.97190701264466,23.023413843399677,64.43762492970066,3793.415153601892,0.2032995604532284,29.37443059163499,24.910364121717627,7136.4078929769385,0.28260168258836416,29.37443059163499,23.33297428163857,0.0,0.0,0.0,0.0,5825.365401039179,0.4830516243953031,29.37443059163499,26.489294240324682,1423.8327512610153,2.5783260278384237,25.356017969105245,25.356017969105245,25.356017969105245,29.391619238199816,29.391619238199816,29.393739641776648,25.334379925680892,22.790307377444645,18.797478073790987,29.393739641776648,29.393739641776648,23.33297428163857,29.37443059163499,25.334379925680892,29.393739641776648,29.393739641776648,24.910364121717627,29.393739641776648,26.489294240324682,22.931045540286288,23.023413843399677,17.0,5125797.904539655 
 04/23  06:00:00,17.0,92.0,19.262943857921684,94.82649963398886,22.91295555002942,64.8086680163749,22.752033449424843,100.0,19.90374792976563,85.98675205460238,18.790117554049278,79.23781336199134,23.183086251194815,63.75765191209003,4595.875913554072,0.24665914393757002,29.44177060868329,24.984116229844382,11752.708357688813,0.5234066673493771,29.44177060868329,24.069795063650915,0.0,0.0,0.0,0.0,0.0,0.0,29.37443059163499,29.37443059163499,1416.822642553351,2.5652189404826995,25.516289548976495,25.516289548976495,25.516289548976495,29.55185986443574,29.55185986443574,29.549168466839625,25.499774005012945,22.752033449424843,18.790117554049278,29.549168466839625,29.549168466839625,24.069795063650915,29.44177060868329,25.499774005012945,29.549168466839625,29.549168466839625,24.984116229844382,29.549168466839625,29.44177060868329,22.91295555002942,23.183086251194815,17.0,5100561.513192063 
 04/23  07:00:00,17.0,94.0,19.257247705440854,94.95454562399871,22.900553447067985,64.90842408584687,22.838030758652003,100.0,19.895037246691153,86.11880322567256,18.781057935915403,79.6100952813342,23.020457765606615,64.4385810995055,4732.746380900028,0.25452279855386495,29.58497534505336,25.136421161676335,11763.28271969927,0.5709600171827041,29.58497534505336,24.656016629444576,0.0,0.0,0.0,0.0,0.0,0.0,29.37443059163499,29.37443059163499,1412.107300008932,2.5669767680789928,25.62493862688746,25.62493862688746,25.62493862688746,29.66048795895928,29.66048795895928,29.658663444169623,25.607453864274834,22.838030758652003,18.781057935915403,29.658663444169623,29.658663444169623,24.656016629444576,29.58497534505336,25.607453864274834,29.658663444169623,29.658663444169623,25.136421161676335,29.658663444169623,29.58497534505336,22.900553447067985,23.020457765606615,17.0,5083586.280032155 
 04/23  08:00:00,17.0,94.0,19.25333260757925,94.97770812459937,22.921537346362598,64.84762195527051,22.999634139970624,100.0,19.88810795207197,86.15580762495618,18.77348789426889,79.87007934955056,22.627877239047166,66.01260849176212,4863.27407266314,0.24901963520222098,29.967584985933563,25.268680098797457,6030.784338929332,0.2581389924988351,29.967584985933563,24.171309685293117,0.0,0.0,0.0,0.0,5604.712257960895,0.34549468238334036,29.52401760042774,27.583522912937696,1395.8491633354736,2.5516613329749926,26.008778864108532,26.008778864108532,26.008778864108532,30.04425406808129,30.04425406808129,30.04382656345055,25.98944969100357,22.999634139970624,18.77348789426889,30.04382656345055,30.04382656345055,24.171309685293117,29.967584985933563,25.98944969100357,30.04382656345055,30.04382656345055,25.268680098797457,30.04382656345055,28.027090298443518,22.921537346362598,22.627877239047166,17.0,5025056.988007706 
 04/23  09:00:00,17.6,91.0,19.256135931234745,95.05551887974438,23.047653134094862,64.46193474083505,23.084671206007624,100.0,19.899174778636397,86.18229733675632,18.875269502683985,79.63489480276493,22.691301292175126,65.86861816191625,4029.5200317478457,0.1691562002851462,30.78819924445773,25.089324441345777,0.0,0.0,29.67360460922049,29.67360460922049,0.0,0.0,0.0,0.0,12494.945259703833,0.8160228787555784,30.78819924445773,27.125040487739234,1362.8891563922252,3.122001950264691,26.80306184042314,26.80306184042314,26.80306184042314,30.83838365942506,30.83838365942506,30.819027256995653,26.803900351501362,23.084671206007624,18.875269502683985,30.819027256995653,30.819027256995653,30.78819924445773,30.78819924445773,26.803900351501362,30.819027256995653,30.819027256995653,25.089324441345777,30.819027256995653,27.125040487739234,23.047653134094862,22.691301292175126,17.6,4906400.963012011 
 04/23  10:00:00,18.0,88.0,19.287272622795818,94.87133304542897,23.340569644503027,63.337633309649476,23.175862819147977,99.99999999999999,19.986009787990497,85.71978191835619,19.21503228260633,78.05837690686211,23.488408008279308,62.77624887884502,0.0,0.0,30.788199244457726,30.788199244457726,0.0,0.0,29.673604609220487,29.673604609220487,0.0,0.0,0.0,0.0,4818.080043320301,0.23443961810004138,35.09922694740955,33.46035331133439,401.5263660268704,13.123436424903637,31.552591017642545,31.552591017642545,31.552591017642545,32.897492537009356,32.897492537009356,35.348663285066586,34.1551715225988,23.175862819147977,19.21503228260633,35.348663285066586,35.348663285066586,32.976643428360546,32.976643428360546,34.1551715225988,35.348663285066586,35.348663285066586,32.976643428360546,35.348663285066586,31.337769792285393,23.340569644503027,23.488408008279308,18.0,1445494.9176967335 
 04/23  11:00:00,19.0,88.0,19.371717804233132,94.37385753106966,23.702697965885474,62.12801554930175,23.68287707266289,99.48950388703317,20.215382269346865,84.51146551529365,19.740722069370626,75.70503312615489,24.57232776980304,58.971207771685016,0.0,0.0,30.78819924445773,30.78819924445773,0.0,0.0,29.67360460922049,29.67360460922049,0.0,0.0,0.0,0.0,0.0,0.0,35.09922694740955,35.09922694740955,0.0,19.0,31.633382833170963,31.633382833170963,31.633382833170963,31.633382833170963,31.633382833170963,35.42571193365703,35.42571193365703,23.68287707266289,19.740722069370626,35.42571193365703,35.42571193365703,31.88816620889884,31.88816620889884,35.42571193365703,35.42571193365703,35.42571193365703,31.88816620889884,35.42571193365703,31.88816620889884,23.702697965885474,24.57232776980304,19.0,0.0 
 04/23  12:00:00,19.0,85.0,19.496432689188875,93.73746842370477,23.850547201247092,61.71508829832075,24.48388427121438,98.47595978425939,20.583912623008466,82.69198812355782,20.2456979948319,73.54686426431348,25.066455988691732,57.38328420422897,0.0,0.0,30.788199244457726,30.788199244457726,0.0,0.0,29.673604609220487,29.673604609220487,0.0,0.0,0.0,0.0,0.0,0.0,35.09922694740955,35.09922694740955,0.0,19.0,31.63338283317096,31.63338283317096,31.63338283317096,31.63338283317096,31.63338283317096,35.42571193365703,35.42571193365703,24.48388427121438,20.2456979948319,35.42571193365703,35.42571193365703,31.824470430117195,31.824470430117195,35.42571193365703,35.42571193365703,35.42571193365703,31.824470430117195,35.42571193365703,31.824470430117195,23.850547201247092,25.066455988691732,19.0,0.0 
 04/23  13:00:00,19.0,83.0,19.64337503809316,92.79314654982514,23.795781413332875,61.87635756778781,24.842599252113516,99.55171457268834,21.049409623040816,80.2764632136286,20.646293594931727,71.75014040670519,25.09719127961492,57.23892919638217,0.0,0.0,30.78819924445773,30.78819924445773,0.0,0.0,29.67360460922049,29.67360460922049,0.0,0.0,0.0,0.0,0.0,0.0,35.09922694740955,35.09922694740955,0.0,19.0,31.633382833170963,31.633382833170963,31.633382833170963,31.633382833170963,31.633382833170963,35.42571193365703,35.42571193365703,24.842599252113516,20.646293594931727,35.42571193365703,35.42571193365703,31.76077456477472,31.76077456477472,35.42571193365703,35.42571193365703,35.42571193365703,31.76077456477472,35.42571193365703,31.76077456477472,23.795781413332875,25.09719127961492,19.0,0.0 
 04/23  14:00:00,18.0,94.0,19.776197453144267,92.0310777285894,23.541738356384023,63.01322212852552,24.70059560683712,100.0,21.487815565900355,78.14642821851433,20.8193673185457,71.19194334443273,24.84921424726552,58.26131797008867,0.0,0.0,30.78819924445773,30.78819924445773,0.0,0.0,29.67360460922049,29.67360460922049,0.0,0.0,0.0,0.0,0.0,0.0,35.09922694740955,35.09922694740955,0.0,18.0,31.633382833170963,31.633382833170963,31.633382833170963,31.633382833170963,31.633382833170963,35.42571193365703,35.42571193365703,24.70059560683712,20.8193673185457,35.42571193365703,35.42571193365703,31.76077456477472,31.76077456477472,35.42571193365703,35.42571193365703,35.42571193365703,31.76077456477472,35.42571193365703,31.76077456477472,23.541738356384023,24.84921424726552,18.0,0.0 
 04/23  15:00:00,18.2,90.0,19.858372947047872,91.56309486883237,23.062824872011944,65.12954455542166,24.109914454182082,100.0,21.770887172371005,76.80479363543282,20.740679905704447,71.81026360461928,24.33420484941441,60.332238808037644,0.0,0.0,30.78819924445773,30.78819924445773,0.0,0.0,29.67360460922049,29.67360460922049,0.0,0.0,0.0,0.0,0.0,0.0,35.09922694740955,35.09922694740955,0.0,18.2,31.633382833170963,31.633382833170963,31.633382833170963,31.633382833170963,31.633382833170963,35.42571193365703,35.42571193365703,24.109914454182082,20.740679905704447,35.42571193365703,35.42571193365703,31.76077456477472,31.76077456477472,35.42571193365703,35.42571193365703,35.42571193365703,31.76077456477472,35.42571193365703,31.76077456477472,23.062824872011944,24.33420484941441,18.2,0.0 
 04/23  16:00:00,18.0,94.0,19.88397721290756,91.41782305415535,22.637386032960833,67.09158084854869,23.523119426185815,100.0,21.898286093076436,76.20945354099356,20.578978708377978,72.80026033408875,23.787371796196727,62.59008317298107,17395.181183771958,0.7141807601902983,31.942824460105562,26.11965433603056,0.0,0.0,29.67360460922049,29.67360460922049,0.0,0.0,0.0,0.0,0.0,0.0,35.09922694740955,35.09922694740955,1322.6929426937877,3.5024478168543522,27.836364884332937,27.836364884332937,27.836364884332937,31.87148716978435,31.87148716978435,31.93566067929767,27.748582775980886,23.523119426185815,20.578978708377978,31.93566067929767,31.93566067929767,31.942824460105562,31.942824460105562,27.748582775980886,31.93566067929767,31.93566067929767,26.11965433603056,31.93566067929767,31.942824460105562,22.637386032960833,23.787371796196727,18.0,4761694.593697635 
 04/23  17:00:00,18.0,88.0,19.836003403394052,91.69024096866974,23.006835735581816,65.59767140367913,22.869736910415263,99.99999999999999,21.930296474199043,76.06068967266292,20.3387405909832,73.98378631888974,23.127126750098615,65.1245095696021,9653.950377759746,0.41256046406364505,36.19183294706498,32.221352178275,6416.447568231053,0.1604788671331736,30.606137149726315,27.417689701106372,0.0,0.0,0.0,0.0,0.0,0.0,35.09922694740955,35.09922694740955,1226.9865361892325,3.3914191458451346,30.834702932846618,30.834702932846618,30.834702932846618,34.86952715648367,34.86952715648367,34.85994224764876,30.820345612200835,22.869736910415263,20.3387405909832,34.85994224764876,34.85994224764876,31.50671454137332,34.69516198999327,30.820345612200835,34.85994224764876,34.85994224764876,30.724681221203284,34.85994224764876,34.69516198999327,23.006835735581816,23.127126750098615,18.0,4417151.530281238 
 04/23  18:00:00,18.0,90.0,19.75517954379086,92.15126568766382,24.027300000295106,61.70266775053132,22.38428986659804,100.0,21.827630606256417,76.53900970086023,20.03798284751652,75.4523930801511,22.293823771564703,68.52535475347796,0.0,0.0,36.96121510195312,36.96121510195312,11964.529505678292,0.48595925151654695,28.422531355607322,22.451980785944407,0.0,0.0,0.0,0.0,6064.863998954575,0.36823124961334563,29.29067100686406,26.332543725952277,1482.9751502329796,3.6394673246687037,24.179628223158787,24.179628223158787,24.179628223158787,28.21457159792091,28.21457159792091,28.30483153349611,24.074945110033887,22.38428986659804,20.03798284751652,28.30483153349611,28.30483153349611,22.451980785944407,28.422531355607322,24.074945110033887,28.30483153349611,28.30483153349611,28.422531355607322,28.30483153349611,25.464404074695537,24.027300000295106,22.293823771564703,18.0,5338710.540838726 
 04/23  19:00:00,18.0,88.0,19.678289145001123,92.68399098182432,24.218022832440408,61.03950309947543,22.239490177994877,100.0,21.671324463456397,77.35033328905384,19.781008042093756,76.79740259415726,22.067545495839138,69.51859866695476,0.0,0.0,36.96121510195312,36.96121510195312,10353.455855476908,0.49610000000000004,28.21816553603405,23.22498976398056,0.0,0.0,0.0,0.0,7528.623958036682,0.49610000000000004,28.21816553603405,24.587325431154053,1490.2322670698231,3.6391205389189594,23.905957730035823,23.905957730035823,23.905957730035823,27.941205196018302,27.941205196018302,27.922066249866674,23.906157597567308,22.239490177994877,19.781008042093756,27.922066249866674,27.922066249866674,23.22498976398056,28.21816553603405,23.906157597567308,27.922066249866674,27.922066249866674,28.21816553603405,27.922066249866674,24.587325431154053,24.218022832440408,22.067545495839138,18.0,5364836.161451363 
 04/23  20:00:00,18.0,94.0,19.63129034306275,93.04716764943612,23.883790677461313,62.41914676853712,22.362251638443787,100.0,21.496421089550275,78.26026277430536,19.613609423920707,77.77691558614524,22.358159914475408,68.45460942266325,0.0,0.0,36.96121510195312,36.96121510195312,10881.965626144409,0.49610000000000004,28.988332588502942,23.74046511406715,0.0,0.0,0.0,0.0,7044.302955852296,0.49610000000000004,28.988332588502942,25.59119189043448,1454.4815385860657,3.62578412538309,24.67215904749284,24.67215904749284,24.67215904749284,28.707702442179176,28.707702442179176,28.69442158656838,24.665828502250815,22.362251638443787,19.613609423920707,28.69442158656838,28.69442158656838,23.74046511406715,28.988332588502942,24.665828502250815,28.69442158656838,28.69442158656838,28.988332588502942,28.69442158656838,25.59119189043448,23.883790677461313,22.358159914475408,18.0,5236133.538909838 
 04/23  21:00:00,17.6,96.0,19.597796022501228,93.33339894571216,23.33751912398577,64.65732488185171,22.69619843358606,100.0,21.30131006930994,79.28005465275794,19.469524434796554,78.63988650466393,22.85102224996392,66.58985400081438,0.0,0.0,36.96121510195312,36.96121510195312,11873.18427969373,0.6173166981740926,28.909079835398465,24.30653310949385,0.0,0.0,0.0,0.0,5154.416272364529,0.37488330182590746,28.909079835398465,25.619570321541687,1447.71337353002,3.2177577488818407,24.820891402429574,24.820891402429574,24.820891402429574,28.856492246065322,28.856492246065322,28.85479256544972,24.803253143761353,22.69619843358606,19.469524434796554,28.85479256544972,28.85479256544972,24.30653310949385,28.909079835398465,24.803253143761353,28.85479256544972,28.85479256544972,28.909079835398465,28.85479256544972,25.619570321541687,23.33751912398577,22.85102224996392,17.6,5211768.144708071 
 04/23  22:00:00,17.0,100.0,19.56891125585338,93.50108593722312,22.690811555847418,67.24399044850989,22.95532324943067,100.0,21.107363835924424,80.22935607361526,19.341768543310785,79.27153962496811,23.06493765559685,65.73789987772918,10699.231660110967,0.5699340733264832,29.668394583236513,25.176843794799815,5533.334971134569,0.22663757543123314,29.668394583236513,23.826487826862856,0.0,0.0,0.0,0.0,0.0,0.0,29.591506922390472,29.591506922390472,1406.3845575457567,2.579799153571326,25.757734069857037,25.757734069857037,25.757734069857037,29.79325775545306,29.79325775545306,29.77728476076298,25.754414796406422,22.95532324943067,19.341768543310785,29.77728476076298,29.77728476076298,23.826487826862856,29.668394583236513,25.754414796406422,29.77728476076298,29.77728476076298,25.176843794799815,29.77728476076298,29.668394583236513,22.690811555847418,23.06493765559685,17.0,5062984.407164725 
 04/23  23:00:00,17.0,100.0,19.54338105347104,93.64957144806854,22.876268959284122,66.47880658219438,22.973098795664754,100.0,20.94945654596666,81.0116653551297,19.24076983216623,79.75851404242593,23.122405693649856,65.49742360159392,12608.410226753116,0.801478881404061,32.04752807105542,28.284027680787982,3298.2059658831436,0.08758392909113161,32.04752807105542,23.03851811187989,0.0,0.0,0.0,0.0,0.0,0.0,29.591506922390472,29.591506922390472,1309.4433551146863,2.4885941245255303,28.18976195521171,28.18976195521171,28.18976195521171,32.22481600653494,32.22481600653494,32.18382211619539,28.212201954948767,22.973098795664754,19.24076983216623,32.18382211619539,32.18382211619539,23.03851811187989,32.04752807105542,28.212201954948767,32.18382211619539,32.18382211619539,28.284027680787982,32.18382211619539,32.04752807105542,22.876268959284122,23.122405693649856,17.0,4713996.078412871 
 04/23  24:00:00,16.4,98.0,19.520259257169087,93.78429194801863,23.474364469291658,64.09129565177878,22.845333348384703,100.0,20.805172247716683,81.73408414658404,19.152222242966058,80.22234426846683,22.87521544657568,66.4562688615816,3550.9241752851385,0.20865195339828496,32.48893623576363,30.453241440242195,9475.817239746062,0.30756377914020283,31.180867638174433,23.4371682102582,0.0,0.0,0.0,0.0,3421.0161407927953,0.16037849467778864,29.732152981487854,27.180595502371748,1346.6294957702066,1.905164715850308,27.275703632002294,27.275703632002294,27.275703632002294,31.310934201750236,31.310934201750236,31.349933514941135,27.215051595073778,22.845333348384703,19.152222242966058,31.349933514941135,31.349933514941135,23.4371682102582,31.180867638174433,27.215051595073778,31.349933514941135,31.349933514941135,29.145172842652997,31.349933514941135,28.629310159058328,23.474364469291658,22.87521544657568,16.4,4847866.184772743 
 04/24  01:00:00,16.7,97.0,19.496753979578386,93.92146093602088,23.91284369438091,62.389319287845865,22.80801379000299,100.0,20.65478945566304,82.49467261540781,19.088175025757238,80.60254604308346,22.696615862342014,67.14580906639969,0.0,0.0,32.48893623576363,32.48893623576363,8456.09200446787,0.38506286187732164,28.987735170098585,23.73263201304392,0.0,0.0,0.0,0.0,8442.66915702329,0.5735327290438099,28.987735170098585,25.465901548527462,1442.012729622632,2.2977210519724833,24.9472351626258,24.9472351626258,24.9472351626258,28.98288129954325,28.98288129954325,28.999423572523064,24.912990592547757,22.80801379000299,19.088175025757238,28.999423572523064,28.999423572523064,23.73263201304392,28.987735170098585,24.912990592547757,28.999423572523064,28.999423572523064,28.987735170098585,28.999423572523064,25.465901548527462,23.91284369438091,22.696615862342014,16.7,5191245.826641474 
 04/24  02:00:00,17.0,94.0,19.475381596274083,94.04637927975597,23.868753124058884,62.5089278297404,22.849575077612304,100.0,20.547967783453764,83.0397861482645,19.04795420350036,80.86173620097007,22.877249803164922,66.36588491355259,0.0,0.0,32.48893623576363,32.48893623576363,8928.516441005271,0.3707228055822517,29.664478119837536,23.902644811695914,0.0,0.0,0.0,0.0,7782.54929594662,0.6214771944177483,29.664478119837536,26.66857769845539,1411.3959971635416,2.5650969656119784,25.64138798868043,25.64138798868043,25.64138798868043,29.676934148415917,29.676934148415917,29.664186722934744,25.63512234688142,22.849575077612304,19.04795420350036,29.664186722934744,29.664186722934744,23.902644811695914,29.664478119837536,25.63512234688142,29.664186722934744,29.664186722934744,29.664478119837536,29.664186722934744,26.66857769845539,23.868753124058884,22.877249803164922,17.0,5081025.58978875 
 04/24  03:00:00,17.0,96.0,19.456685647548937,94.2490334925531,23.45588229877988,64.1417780877357,22.943183469185087,100.0,20.461763335649827,83.56532385145937,19.016419841987297,81.15599313369447,23.206556345496736,65.1162248851877,0.0,0.0,32.48893623576363,32.48893623576363,12256.631773780024,0.3910604234306047,32.097093850001315,24.531418954723435,0.0,0.0,0.0,0.0,2813.660141014643,0.17756654922329076,30.411027537587223,28.515613005419404,1306.1836485153613,2.4721850139635855,28.40258544045456,28.40258544045456,28.40258544045456,32.43762685584498,32.43762685584498,32.359488259754954,28.463418185850927,22.943183469185087,19.016419841987297,32.359488259754954,32.359488259754954,24.531418954723435,32.097093850001315,28.463418185850927,32.359488259754954,32.359488259754954,32.097093850001315,32.359488259754954,30.201679317833495,23.45588229877988,23.206556345496736,17.0,4702261.1346553005 
 04/24  04:00:00,17.0,94.0,19.43768471923594,94.36050612404836,22.92233086787819,66.25076916212814,23.13743456214746,100.0,20.38335587718378,83.97084446729622,18.97876309400213,81.38754684609759,23.414886363993123,64.30842326105687,14026.728158035825,0.3252906524709048,37.11217464827751,26.65419093643148,0.0,0.0,36.95392893940651,36.95392893940651,0.0,0.0,0.0,0.0,0.0,0.0,30.411027537587223,30.411027537587223,1146.677287951422,2.315400495354843,33.67749544001668,33.67749544001668,33.67749544001668,37.71219999811711,37.71219999811711,37.63917648605617,33.73011801369624,23.13743456214746,18.97876309400213,37.63917648605617,37.63917648605617,37.11217464827751,37.11217464827751,33.73011801369624,37.63917648605617,37.63917648605617,26.65419093643148,37.63917648605617,37.11217464827751,22.92233086787819,23.414886363993123,17.0,4128038.236625118 
 04/24  05:00:00,17.0,94.0,19.425271610723797,94.52681106319616,23.317324860607442,64.71326901611418,23.29321647878475,100.0,20.328886788043008,84.33720110583351,18.941333396411654,81.68216350267505,23.23935455595099,65.01995181379638,0.0,0.0,38.54501350968901,38.54501350968901,0.0,0.0,36.95392893940651,36.95392893940651,0.0,0.0,0.0,0.0,0.0,0.0,30.411027537587223,30.411027537587223,0.0,17.0,34.70642649024788,34.70642649024788,34.70642649024788,34.70642649024788,34.70642649024788,38.676834760721235,38.676834760721235,23.29321647878475,18.941333396411654,38.676834760721235,38.676834760721235,34.97853325806345,34.97853325806345,38.676834760721235,38.676834760721235,38.676834760721235,34.97853325806345,38.676834760721235,34.97853325806345,23.317324860607442,23.23935455595099,17.0,0.0 
 04/24  06:00:00,16.0,100.0,19.416474031570743,94.57857108538835,23.99241599281483,62.074771192870706,23.16122636491344,99.99999999999999,20.278914897034042,84.59805532691986,18.883862406148463,82.00710745215048,22.842422468139524,66.53574264478686,0.0,0.0,38.545013509689,38.545013509689,0.0,0.0,36.95392893940651,36.95392893940651,0.0,0.0,0.0,0.0,11047.528616875888,0.31778073886504377,34.16723021277071,28.569012862264657,789.4299518191648,6.233231822951862,33.005470222779756,33.005470222779756,33.005470222779756,35.69527326151338,35.69527326151338,37.07365907842023,34.25877279060103,23.16122636491344,18.883862406148463,37.07365907842023,37.07365907842023,35.665716742635034,35.665716742635034,34.25877279060103,37.07365907842023,37.07365907842023,35.665716742635034,37.07365907842023,30.06749939212898,23.99241599281483,22.842422468139524,16.0,2841947.8265489936 
 04/24  07:00:00,16.0,94.0,19.401428931073102,94.76070520719593,24.14878721721741,61.31872788055952,22.819215956634707,100.0,20.219339821453,84.9941340369952,18.842546297312083,82.23315569058022,23.115336964723,65.26050359768593,0.0,0.0,38.54501350968901,38.54501350968901,8910.173135632072,0.22497757466309612,35.35694506126242,30.619538742947817,0.0,0.0,0.0,0.0,7489.491036082624,0.24022267199391467,37.01957149757319,33.290231023309374,1206.2949889676215,1.351998095975401,31.48528174323534,31.48528174323534,31.48528174323534,35.52002346268847,35.52002346268847,35.54954128574725,31.435558887834667,22.819215956634707,18.842546297312083,35.54954128574725,35.54954128574725,30.65236002203116,35.38976634034576,31.435558887834667,35.54954128574725,35.54954128574725,35.38976634034576,35.54954128574725,31.660425866081948,24.14878721721741,23.115336964723,16.0,4342661.960283438 
 04/24  08:00:00,16.0,94.0,19.38253723775972,94.87218504365241,23.841589218297756,62.01002462756732,22.74672281434539,100.0,20.15714959526354,85.32170460163289,18.84759687521651,82.05171961475403,23.721532498589035,62.463770683390266,0.0,0.0,38.54501350968901,38.54501350968901,16791.42535617118,0.6215393104759019,31.1430446876279,24.68046770860364,0.0,0.0,0.0,0.0,0.0,0.0,37.01957149757319,37.01957149757319,1348.9055208882705,1.4865333829856224,27.154199504890283,27.154199504890283,27.154199504890283,31.189453513295256,31.189453513295256,31.23215196621609,27.094377679179424,22.74672281434539,18.84759687521651,31.23215196621609,31.23215196621609,24.68046770860364,31.1430446876279,27.094377679179424,31.23215196621609,31.23215196621609,31.1430446876279,31.23215196621609,31.1430446876279,23.841589218297756,23.721532498589035,16.0,4856059.875197774 
 04/24  09:00:00,17.2,90.0,19.417514332669448,94.75936332632288,24.448241127121342,59.639032511753356,23.52632071629867,97.97174040033721,20.180715173677278,85.28151309236266,19.098695150793183,80.80252976174837,24.02723014387764,61.16564690984323,0.0,0.0,38.545013509689,38.545013509689,5339.976782321318,0.2071943978011399,31.98301952992272,29.927773473060988,0.0,0.0,0.0,0.0,0.0,0.0,37.01957149757319,37.01957149757319,437.7615041444857,12.354067611838634,28.121686669542402,28.121686669542402,28.121686669542402,29.466711381068784,29.466711381068784,32.10378921406863,30.78732855326555,23.52632071629867,19.098695150793183,32.10378921406863,32.10378921406863,27.559863424797836,29.61510948165957,30.78732855326555,32.10378921406863,32.10378921406863,29.61510948165957,32.10378921406863,29.61510948165957,24.448241127121342,24.02723014387764,17.199999999999996,1575941.4149201487 
 04/24  10:00:00,18.0,88.0,19.51871197913418,94.16486945323236,25.419147177184787,56.23828282357299,24.839132134386794,93.19421689353966,20.382152266621087,84.22634728389855,19.513094048878518,78.78402261071156,24.010225889850364,61.17500900056207,0.0,0.0,38.545013509689014,38.545013509689014,0.0,0.0,31.983019529922725,31.983019529922725,0.0,0.0,0.0,0.0,0.0,0.0,37.01957149757319,37.01957149757319,0.0,18.0,28.139663569119655,28.139663569119655,28.139663569119655,28.139663569119655,28.139663569119655,32.12080700253105,32.12080700253105,24.839132134386794,19.513094048878518,32.12080700253105,32.12080700253105,28.47399724941006,28.47399724941006,32.12080700253105,32.12080700253105,32.12080700253105,28.47399724941006,32.12080700253105,28.47399724941006,25.419147177184787,24.010225889850364,18.0,0.0 
 04/24  11:00:00,18.0,77.0,19.650703035174665,93.39569858216446,25.71428895892123,54.52754249915726,25.97780534626787,89.24195674421327,20.72592906335317,82.45930271368037,19.830390006373655,76.87053693797691,23.78057794704547,61.21000138896889,0.0,0.0,38.54501350968901,38.54501350968901,0.0,0.0,31.983019529922725,31.983019529922725,0.0,0.0,0.0,0.0,0.0,0.0,37.01957149757319,37.01957149757319,0.0,18.0,28.13966356911965,28.13966356911965,28.13966356911965,28.13966356911965,28.13966356911965,32.12080700253105,32.12080700253105,25.97780534626787,19.830390006373655,32.12080700253105,32.12080700253105,28.40713222396066,28.40713222396066,32.12080700253105,32.12080700253105,32.12080700253105,28.40713222396066,32.12080700253105,28.40713222396066,25.71428895892123,23.78057794704547,18.0,0.0 
 04/24  12:00:00,18.0,77.0,19.806743635949204,92.49549086376243,25.39029464981999,54.14260687509405,27.059570364607413,86.81157505664974,21.154908447289216,80.31252925193584,20.137524600805158,74.62106210408514,23.536179343657796,60.51308001158383,0.0,0.0,38.54501350968901,38.54501350968901,0.0,0.0,31.983019529922725,31.983019529922725,0.0,0.0,0.0,0.0,0.0,0.0,37.01957149757319,37.01957149757319,0.0,18.0,28.13966356911965,28.13966356911965,28.13966356911965,28.13966356911965,28.13966356911965,32.12080700253105,32.12080700253105,27.059570364607413,20.137524600805158,32.12080700253105,32.12080700253105,28.40713222396066,28.40713222396066,32.12080700253105,32.12080700253105,32.12080700253105,28.40713222396066,32.12080700253105,28.40713222396066,25.39029464981999,23.536179343657796,18.0,0.0 
 04/24  13:00:00,18.0,77.0,19.971821006546687,91.55366680463095,24.733726494753466,55.591940773497655,27.799430936557968,85.88178132093842,21.610634443731435,78.10033943621956,20.458651488962232,72.74576106328516,23.420245166905016,60.16996222257948,0.0,0.0,38.545013509689,38.545013509689,0.0,0.0,31.98301952992272,31.98301952992272,0.0,0.0,0.0,0.0,0.0,0.0,37.01957149757319,37.01957149757319,0.0,18.0,28.139663569119648,28.139663569119648,28.139663569119648,28.139663569119648,28.139663569119648,32.12080700253105,32.12080700253105,27.799430936557968,20.458651488962232,32.12080700253105,32.12080700253105,28.340265128644464,28.340265128644464,32.12080700253105,32.12080700253105,32.12080700253105,28.340265128644464,32.12080700253105,28.340265128644464,24.733726494753466,23.420245166905016,18.0,0.0 
 04/24  14:00:00,18.0,73.0,20.128181968067537,90.58203379084034,24.253536156658548,56.246850698239086,27.94914513806102,87.70951714930578,22.074329889715678,75.84474314505604,20.754445007572492,70.82390388644151,23.539906457635762,58.7313152471273,0.0,0.0,38.54501350968901,38.54501350968901,0.0,0.0,31.983019529922725,31.983019529922725,0.0,0.0,0.0,0.0,0.0,0.0,37.01957149757319,37.01957149757319,0.0,18.0,28.13966356911965,28.13966356911965,28.13966356911965,28.13966356911965,28.13966356911965,32.12080700253105,32.12080700253105,27.94914513806102,20.754445007572492,32.12080700253105,32.12080700253105,28.273397942457713,28.273397942457713,32.12080700253105,32.12080700253105,32.12080700253105,28.273397942457713,32.12080700253105,28.273397942457713,24.253536156658548,23.539906457635762,18.0,0.0 
 04/24  15:00:00,17.2,77.0,20.250422264570815,89.89967299462384,23.75140986036081,56.66619157662345,27.46265582046759,94.09079731056595,22.447115309372062,74.14293528235555,20.89471016895122,69.40323453143992,23.715472618903036,56.80564318934701,0.0,0.0,38.54501350968901,38.54501350968901,0.0,0.0,31.983019529922725,31.983019529922725,0.0,0.0,0.0,0.0,0.0,0.0,37.01957149757319,37.01957149757319,0.0,17.2,28.13966356911965,28.13966356911965,28.13966356911965,28.13966356911965,28.13966356911965,32.12080700253105,32.12080700253105,27.46265582046759,20.89471016895122,32.12080700253105,32.12080700253105,28.273397942457713,28.273397942457713,32.12080700253105,32.12080700253105,32.12080700253105,28.273397942457713,32.12080700253105,28.273397942457713,23.75140986036081,23.715472618903036,17.2,0.0 
 04/24  16:00:00,17.0,77.0,20.32749348272273,89.56075444949963,23.280313856427814,57.599425639843666,26.77854001393098,99.40963807301402,22.681201587188085,73.16838309344843,20.922091952904225,68.86216468402256,23.903737543198954,55.48969241838612,0.0,0.0,38.545013509689,38.545013509689,0.0,0.0,31.98301952992272,31.98301952992272,0.0,0.0,0.0,0.0,0.0,0.0,37.01957149757319,37.01957149757319,0.0,17.0,28.139663569119648,28.139663569119648,28.139663569119648,28.139663569119648,28.139663569119648,32.12080700253105,32.12080700253105,26.77854001393098,20.922091952904225,32.12080700253105,32.12080700253105,28.340265128644464,28.340265128644464,32.12080700253105,32.12080700253105,32.12080700253105,28.340265128644464,32.12080700253105,28.340265128644464,23.280313856427814,23.903737543198954,17.0,0.0 
 04/24  17:00:00,17.0,77.0,20.354441655164884,89.41174268959963,22.762462778626162,58.46250467806366,25.985344708516052,99.99999999999999,22.78181635712,72.72317856083521,20.74372182254117,68.9378649535467,24.110208069848397,53.90569419526505,15840.776712867744,0.5647457159325636,32.445676344934725,25.521516900701464,0.0,0.0,31.98301952992272,31.98301952992272,0.0,0.0,0.0,0.0,0.0,0.0,37.01957149757319,37.01957149757319,1293.7717516631217,2.397817792877703,28.6482408565508,28.6482408565508,28.6482408565508,32.68320639284296,32.68320639284296,32.68334615533745,28.626225124731064,25.985344708516052,20.74372182254117,32.68334615533745,32.68334615533745,32.445676344934725,32.445676344934725,28.626225124731064,32.68334615533745,32.68334615533745,25.521516900701464,32.68334615533745,32.445676344934725,22.762462778626162,24.110208069848397,17.0,4657578.305987238 
 04/24  18:00:00,16.0,82.0,20.28470260212901,89.79795916044225,22.913753783491174,57.40641294203151,24.790987237993463,100.0,22.740931926793767,72.90370409085348,20.365112449348647,70.15371231872984,23.28092496457288,56.152748342491144,14138.13540803954,0.44711787261003305,37.249341995051395,29.243664273696275,0.0,0.0,31.983019529922725,31.983019529922725,0.0,0.0,0.0,0.0,0.0,0.0,37.01957149757319,37.01957149757319,1136.2142305134003,1.4076844368747778,33.72117913384798,33.72117913384798,33.72117913384798,37.71533170077361,37.71533170077361,37.58285321514674,33.84042338490673,24.790987237993463,20.365112449348647,37.58285321514674,37.58285321514674,37.249341995051395,37.249341995051395,33.84042338490673,37.58285321514674,37.58285321514674,29.243664273696275,37.58285321514674,37.249341995051395,22.913753783491174,23.28092496457288,16.0,4090371.229848241 
 04/24  19:00:00,16.0,77.0,20.137601221149918,90.61879916679948,23.954334192386327,52.97629513352135,23.722607975251613,100.0,22.52086709798287,73.8841875334083,19.971625748464163,71.09608150128625,22.111244926117973,59.23152053302455,0.0,0.0,39.999999992369375,39.999999992369375,0.0,0.0,31.983019529922725,31.983019529922725,0.0,0.0,0.0,0.0,18629.072717406343,0.9832000000000001,30.74682335959572,26.213936080429626,1378.4457770913245,1.4625393430912532,26.45126657048172,26.45126657048172,26.45126657048172,30.486656328735684,30.486656328735684,30.659113037988515,26.25505277616889,23.722607975251613,19.971625748464163,30.659113037988515,30.659113037988515,30.74682335959572,30.74682335959572,26.25505277616889,30.659113037988515,30.659113037988515,30.74682335959572,30.659113037988515,26.213936080429626,23.954334192386327,22.111244926117973,16.0,4962404.797528769 
 04/24  20:00:00,15.0,82.0,19.98718418069696,91.4667051460506,24.582302083405377,50.29101766031122,22.803406693500825,99.99999999999999,22.203681065469347,75.32366832283304,19.657475614409904,71.85128960223034,22.272097447847937,57.82569354182492,0.0,0.0,39.999999992369375,39.999999992369375,3622.9860335229614,0.09853296989019657,31.642427230852615,28.710268004735415,0.0,0.0,0.0,0.0,13387.10258684093,0.8876670301098034,33.10561711671136,29.559643721013387,1284.0797765735508,0.3729072694373775,29.013729592969202,29.013729592969202,29.013729592969202,33.048663644493146,33.048663644493146,33.03527378289378,29.00422708297359,22.803406693500825,19.657475614409904,33.03527378289378,33.03527378289378,30.173457890594158,33.10561711671136,29.00422708297359,33.03527378289378,33.03527378289378,33.10561711671136,33.03527378289378,29.559643721013387,24.582302083405377,22.272097447847937,15.0,4622687.195664784 
 04/24  21:00:00,15.4,82.0,19.85441376159485,92.22249069503192,24.601194177548216,49.75631030881118,22.22960344172334,100.0,21.840046849543743,77.01279548086865,19.459925502121934,72.24127440649008,23.456372096132803,53.31767128508732,0.0,0.0,39.999999992369375,39.999999992369375,15750.587672510203,0.8074049357668901,28.437083251087003,23.025021665254126,0.0,0.0,0.0,0.0,1634.437541771087,0.17804506423311,31.065681632955137,30.516643995127108,1473.975140240179,0.9587389963928561,24.315187383538106,24.315187383538106,24.315187383538106,28.350308156575377,28.350308156575377,28.404939619917197,24.24492236322528,22.22960344172334,19.459925502121934,28.404939619917197,28.404939619917197,23.025021665254126,28.437083251087003,24.24492236322528,28.404939619917197,28.404939619917197,28.437083251087003,28.404939619917197,27.888045613258974,24.601194177548216,23.456372096132803,15.4,5306310.504864644 
 04/24  22:00:00,15.0,82.0,19.761191446428278,92.75714536273196,24.152948105674515,50.52634803931019,22.21350456185987,100.0,21.517886892609457,78.54480508234175,19.311069276518797,72.3212242793734,23.955156105638103,51.14261141112023,0.0,0.0,39.999999992369375,39.999999992369375,16605.385444003383,0.9832000000000001,28.72281441677312,24.682107665630788,0.0,0.0,0.0,0.0,0.0,0.0,31.065681632955137,31.065681632955137,1452.6463836313083,0.5325013873332187,24.71242312118465,24.71242312118465,24.71242312118465,28.7479820710982,28.7479820710982,28.722409508068097,24.71875991392779,22.21350456185987,19.311069276518797,28.722409508068097,28.722409508068097,24.682107665630788,28.72281441677312,24.71875991392779,28.722409508068097,28.722409508068097,28.72281441677312,28.722409508068097,28.72281441677312,24.152948105674515,23.955156105638103,15.0,5229526.981072709 
 04/24  23:00:00,15.2,83.0,19.69689707738485,93.12805015476403,23.512720837357968,52.143135157104545,22.69921267053054,98.79563593125226,21.23812189934825,79.90323803813935,19.19881555049625,72.39918668614874,23.88619912204309,50.99362371333993,0.0,0.0,39.999999992369375,39.999999992369375,16210.271556673366,0.8503048815922101,30.38143711056944,25.655346143446362,0.0,0.0,0.0,0.0,0.0,0.0,31.065681632955137,31.065681632955137,1378.6277888378713,0.6683300636008163,26.441420208135256,26.441420208135256,26.441420208135256,30.476811869047555,30.476811869047555,30.427598133975494,26.47287187095965,22.69921267053054,19.19881555049625,30.427598133975494,30.427598133975494,25.655346143446362,30.38143711056944,26.47287187095965,30.427598133975494,30.427598133975494,30.38143711056944,30.427598133975494,30.38143711056944,23.512720837357968,23.88619912204309,15.2,4963060.039816337 
 04/24  24:00:00,15.4,82.0,19.647834114489022,93.5043414483064,22.84240159942451,53.89115648079051,23.18714236806681,99.43103763560198,20.999410725143015,81.16314026788265,19.103925363991102,72.30842862488305,23.474435717733627,51.878471864756136,14823.502805579887,0.43572077308441914,35.34440217834349,26.864085183176137,0.0,0.0,33.56063328810612,33.56063328810612,0.0,0.0,0.0,0.0,0.0,0.0,31.065681632955137,31.065681632955137,1196.5632965185791,0.6959643930044616,31.739842288046223,31.739842288046223,31.739842288046223,35.774546846146656,35.774546846146656,35.72092102342936,31.770231106765113,23.18714236806681,19.103925363991102,35.72092102342936,35.72092102342936,35.34440217834349,35.34440217834349,31.770231106765113,35.72092102342936,35.72092102342936,26.864085183176137,35.72092102342936,35.34440217834349,22.84240159942451,23.474435717733627,15.399999999999999,4307627.867466885 
 04/25  01:00:00,15.0,82.0,19.6137867280583,93.60998362471317,23.27263392400953,52.12257432313872,23.49626612508563,99.84738150394145,20.802714210371043,82.07019270533814,19.00781762203311,72.26874155877732,22.91496290293197,53.268915672622875,7270.90065251467,0.24023806058436714,37.58772516981298,33.96746218434262,0.0,0.0,33.56063328810612,33.56063328810612,0.0,0.0,0.0,0.0,6927.05948314194,0.14096279311310075,34.76537287732947,28.887257002525836,1126.8665293821396,0.22406219303112795,34.548450695471814,34.548450695471814,34.548450695471814,38.583155253572244,38.583155253572244,38.5122534897892,34.60305138756539,23.49626612508563,19.00781762203311,38.5122534897892,38.5122534897892,38.02639464575839,38.02639464575839,34.60305138756539,38.5122534897892,38.5122534897892,34.40613166028803,38.5122534897892,32.148278770954754,23.27263392400953,22.91496290293197,15.0,4056719.505775702 
 04/25  02:00:00,16.0,88.0,19.585097028958536,93.68452733014419,23.975226032543688,50.10259113157005,23.4508321275228,99.99999999999999,20.636724887788077,82.83190141215977,18.961692135810935,72.35369386672366,22.943674670805102,53.32462696626625,0.0,0.0,37.58772516981298,37.58772516981298,0.0,0.0,33.56063328810612,33.56063328810612,0.0,0.0,0.0,0.0,14760.080725160624,0.3502104148559507,38.42481146620783,28.309734510094593,1119.9702724276626,1.2520375668647745,34.8791707918559,34.8791707918559,34.8791707918559,38.91387534995633,38.91387534995633,38.90790909282401,34.86593241893078,23.4508321275228,18.961692135810935,38.90790909282401,38.90790909282401,38.42481146620783,38.42481146620783,34.86593241893078,38.90790909282401,38.90790909282401,38.42481146620783,38.90790909282401,28.309734510094593,23.975226032543688,22.943674670805102,16.0,4031892.9807395856 
 04/25  03:00:00,16.4,86.0,19.557382221880367,93.75339123820817,24.13201940709408,49.91603830563675,23.133415610647024,100.0,20.516223202968895,83.367328031042,18.942907265570845,72.38444621426615,23.537950304968376,51.73618274433787,0.0,0.0,37.58772516981298,37.58772516981298,0.0,0.0,33.56063328810612,33.56063328810612,0.0,0.0,0.0,0.0,6483.9124423959065,0.16555929774831793,39.983163646217825,35.29851214506308,413.5068337600567,10.581063842206667,36.852677437736105,36.852677437736105,36.852677437736105,38.43785692141246,38.43785692141246,39.99158182310889,38.42821231549594,23.133415610647024,18.942907265570845,39.99158182310889,39.99158182310889,38.620647187105604,38.620647187105604,38.42821231549594,39.99158182310889,39.99158182310889,38.620647187105604,39.99158182310889,33.935995685950864,24.13201940709408,23.537950304968376,16.4,1488624.601536204 
 04/25  04:00:00,17.0,88.0,19.52323816402678,93.8597694112483,23.811210483512895,51.42664677292674,22.702925290567293,99.99999999999999,20.413282905712745,83.81582625282755,18.95230183486917,72.46093208197347,24.24569005550623,50.105017318424004,0.0,0.0,37.58772516981298,37.58772516981298,12821.625057642072,0.4269171416568236,32.24158433443628,27.31511848108569,0.0,0.0,0.0,0.0,0.0,0.0,39.98316364621782,39.98316364621782,898.7184491369397,7.323771984175414,30.45732863663102,30.45732863663102,30.45732863663102,33.14748589527296,33.14748589527296,34.36065449832455,31.29654702182851,22.702925290567293,18.95230183486917,34.36065449832455,34.36065449832455,28.472620765576657,33.39908661892725,31.29654702182851,34.36065449832455,34.36065449832455,33.39908661892725,34.36065449832455,33.39908661892725,23.811210483512895,24.24569005550623,17.0,3235386.416892983 
 04/25  05:00:00,17.0,88.0,19.488144348086138,94.06480600744996,23.28518669645498,53.57032812571201,22.72597813990509,100.0,20.33870615885115,84.20276622346553,18.958886665404915,72.59973198830855,24.387913494990688,50.13666701567301,0.0,0.0,37.58772516981298,37.58772516981298,16312.84154904422,0.6797801244764563,30.619635409492872,24.87779644065212,0.0,0.0,0.0,0.0,0.0,0.0,39.983163646217825,39.983163646217825,1367.6455364357294,2.5041179393651865,26.685735168026948,26.685735168026948,26.685735168026948,30.72107964238832,30.72107964238832,30.70356155198303,26.6863622064893,22.72597813990509,18.958886665404915,30.70356155198303,30.70356155198303,24.87779644065212,30.619635409492872,26.6863622064893,30.70356155198303,30.70356155198303,30.619635409492872,30.70356155198303,30.619635409492872,23.28518669645498,24.387913494990688,17.0,4923523.931168626 
 04/25  06:00:00,16.6,88.0,19.456541500304105,94.24987987726169,22.70263786187221,55.981965586880456,23.018378788860964,100.0,20.27571431710757,84.53118370168445,18.939681363440336,72.85267573523245,24.04359215773177,51.635323405159106,13857.132161347105,0.6259249293194891,31.662720459206213,26.383809972032847,2335.7193878817516,0.0836139348985134,31.42697763015475,28.08552178769458,0.0,0.0,0.0,0.0,0.0,0.0,39.983163646217825,39.983163646217825,1325.780691511535,2.0574437008336286,27.77639015274248,27.77639015274248,27.77639015274248,31.811524034455292,31.811524034455292,31.809120990454936,27.758378662756378,23.018378788860964,18.939681363440336,31.809120990454936,31.809120990454936,28.32126461674605,31.662720459206213,27.758378662756378,31.809120990454936,31.809120990454936,26.383809972032847,31.809120990454936,31.662720459206213,22.70263786187221,24.04359215773177,16.6,4772810.489441526 
 04/25  07:00:00,17.0,88.0,19.432040161967713,94.39364883893623,23.068487688701033,55.18915025896774,23.137593723075142,100.0,20.221353291641265,84.81575714694733,18.88745582563729,73.25228460956755,23.449291212374753,53.94228963567686,0.0,0.0,34.65308258488467,34.65308258488467,0.0,0.0,30.890612288872937,30.890612288872937,0.0,0.0,0.0,0.0,0.0,0.0,39.983163646217825,39.983163646217825,0.0,17.0,26.864345374453347,26.864345374453347,26.864345374453347,26.864345374453347,26.864345374453347,30.96100422198102,30.96100422198102,23.137593723075142,18.88745582563729,30.96100422198102,30.96100422198102,27.14071396282999,27.14071396282999,30.96100422198102,30.96100422198102,30.96100422198102,27.14071396282999,30.96100422198102,27.14071396282999,23.068487688701033,23.449291212374753,17.0,0.0 
 04/25  08:00:00,16.0,94.0,19.406135001181106,94.54593095814054,23.734509164683892,53.480774710254735,22.952967163021935,99.99999999999999,20.14350235581938,85.22520746146698,18.824347022527732,73.74142074564452,22.7324691429239,56.82758958748367,0.0,0.0,34.65308258488467,34.65308258488467,1836.2740954867713,0.057243096346333046,30.831496184443274,28.273400094358365,0.0,0.0,0.0,0.0,8726.163368991572,0.3703434382015416,34.83964757171984,30.819477250631856,869.2360239305451,6.2964001058280905,27.943051932845826,27.943051932845826,27.943051932845826,30.633081696344064,30.633081696344064,32.00616541149061,29.2854974253889,22.952967163021935,18.824347022527732,32.00616541149061,32.00616541149061,27.977419438256284,30.535515528341193,29.2854974253889,32.00616541149061,32.00616541149061,30.535515528341193,32.00616541149061,26.515345207253212,23.734509164683892,22.7324691429239,16.0,3129249.6861499627 
 04/25  09:00:00,16.8,94.0,19.380167493393987,94.6988417937161,23.991648471066764,53.38926151455998,22.75386311457048,100.0,20.06865112988012,85.62093133218643,18.877708159708234,73.86414536943671,22.76972932742749,57.47772275172738,0.0,0.0,34.65308258488467,34.65308258488467,6583.190952725363,0.20449076530967822,30.396567713287265,22.694869972265785,0.0,0.0,0.0,0.0,10166.735717001497,0.7436785014088845,30.396567713287265,27.12602349221303,1380.36165290873,2.3317172070467187,26.37513441183745,26.37513441183745,26.37513441183745,30.41053885731425,30.41053885731425,30.412253693997624,26.357906666759064,22.75386311457048,18.877708159708234,30.412253693997624,30.412253693997624,22.694869972265785,30.396567713287265,26.357906666759064,30.412253693997624,30.412253693997624,30.396567713287265,30.412253693997624,27.12602349221303,23.991648471066764,22.76972932742749,16.8,4969301.950471428 
