Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 04/25  10:00:00,17.0,94.0,19.37034013446715,94.66306228924805,23.819728283795506,54.61947729065547,22.782229804222755,100.0,20.03347499505584,85.72274844669298,19.046972658275216,73.40541561225612,23.261538622046576,56.48758332620767,0.0,0.0,34.65308258488467,34.65308258488467,13916.496755311444,0.5476378318621908,30.031783381340333,23.97846812944374,0.0,0.0,0.0,0.0,2527.817596709201,0.23332614751639158,29.462999365976202,28.167052476961466,1393.3013453536041,2.5480500740640712,26.078917481181,26.078917481181,26.078917481181,30.114379146546185,30.114379146546185,30.108020632456387,26.066757267876977,22.782229804222755,19.046972658275216,30.108020632456387,30.108020632456387,23.97846812944374,30.031783381340333,26.066757267876977,30.108020632456387,30.108020632456387,30.031783381340333,30.108020632456387,28.735836492325596,23.819728283795506,23.261538622046576,17.0,5015884.843272975 
 04/25  11:00:00,17.0,94.0,19.381621112342543,94.5966166411205,23.464512215826325,56.85662701537788,23.10950128019671,99.93812173277696,20.0309344551996,85.73623543132948,19.265759734271683,73.00212290749673,23.63290975145838,56.28062987501954,0.0,0.0,34.65308258488467,34.65308258488467,0.0,0.0,32.206112339181104,32.206112339181104,0.0,0.0,0.0,0.0,0.0,0.0,29.462999365976202,29.462999365976202,0.0,17.0,26.80187295272683,26.80187295272683,26.80187295272683,26.80187295272683,26.80187295272683,30.78911253262299,30.78911253262299,23.10950128019671,19.265759734271683,30.78911253262299,30.78911253262299,27.07456634926279,27.07456634926279,30.78911253262299,30.78911253262299,30.78911253262299,27.07456634926279,30.78911253262299,27.07456634926279,23.464512215826325,23.63290975145838,17.0,0.0 
 04/25  12:00:00,17.2,98.0,19.411707856358905,94.32617614463283,23.08838019751675,59.11687359891246,23.526758996144828,99.84357761645558,20.05397874745666,85.52921547650718,19.492187163567138,72.49452612050307,23.667897406214703,57.08471559026631,0.0,0.0,34.65308258488467,34.65308258488467,0.0,0.0,32.206112339181104,32.206112339181104,0.0,0.0,0.0,0.0,0.0,0.0,29.462999365976202,29.462999365976202,0.0,17.2,26.80187295272683,26.80187295272683,26.80187295272683,26.80187295272683,26.80187295272683,30.78911253262299,30.78911253262299,23.526758996144828,19.492187163567138,30.78911253262299,30.78911253262299,26.935812107516135,26.935812107516135,30.78911253262299,30.78911253262299,30.78911253262299,26.935812107516135,30.78911253262299,26.935812107516135,23.08838019751675,23.667897406214703,17.2,0.0 
 04/25  13:00:00,18.0,94.0,19.44171246354682,94.05693471172435,22.834318384842167,61.12134649284738,23.609826540284704,100.0,20.090307423186967,85.2524900988531,19.661238596042118,72.34986607978433,23.420903793944014,58.99414521794162,15086.769998921389,0.5875127577536922,32.62731540932762,26.2464144839033,0.0,0.0,32.206112339181104,32.206112339181104,0.0,0.0,0.0,0.0,0.0,0.0,29.462999365976202,29.462999365976202,1283.389544199436,3.465148556957188,28.954319833092363,28.954319833092363,28.954319833092363,32.98922627946543,32.98922627946543,32.934970889963786,28.989666629485672,23.609826540284704,19.661238596042118,32.934970889963786,32.934970889963786,32.62731540932762,32.62731540932762,28.989666629485672,32.934970889963786,32.934970889963786,26.2464144839033,32.934970889963786,32.62731540932762,22.834318384842167,23.420903793944014,18.0,4620202.359117969 
 04/25  14:00:00,18.0,94.0,19.46804554402977,93.80982855859841,23.41852906479056,60.00694519977647,23.44282149861925,100.0,20.136979054580745,84.92226328775506,19.775914479932684,72.46171379443483,23.053504554666393,61.349418926593486,0.0,0.0,36.51740785066666,36.51740785066666,0.0,0.0,32.206112339181104,32.206112339181104,0.0,0.0,0.0,0.0,0.0,0.0,29.462999365976202,29.462999365976202,0.0,18.0,30.054939445543344,30.054939445543344,30.054939445543344,30.054939445543344,30.054939445543344,34.019373867090636,34.019373867090636,23.44282149861925,19.775914479932684,34.019373867090636,34.019373867090636,30.326845540121212,30.326845540121212,34.019373867090636,34.019373867090636,34.019373867090636,30.326845540121212,34.019373867090636,30.326845540121212,23.41852906479056,23.053504554666393,18.0,0.0 
 04/25  15:00:00,17.7,98.0,19.483936097790366,93.53102757800411,24.230220343466605,57.64465454763584,23.210779414713418,99.99999999999999,20.17863580762679,84.53544954378138,19.81907510916732,72.55103725052717,22.684232901224576,63.27966486119772,0.0,0.0,36.51740785066666,36.51740785066666,0.0,0.0,32.206112339181104,32.206112339181104,0.0,0.0,0.0,0.0,11277.618066065312,0.4820291414870965,31.38102429871008,27.643375984020203,869.5619270511129,8.028926063793767,28.90639982147454,28.90639982147454,28.90639982147454,31.59641753368858,31.59641753368858,32.95065189514691,30.180611250958997,23.210779414713418,19.81907510916732,32.95065189514691,32.95065189514691,31.644924200924624,31.644924200924624,30.180611250958997,32.95065189514691,32.95065189514691,31.644924200924624,32.95065189514691,27.907275886234743,24.230220343466605,22.684232901224576,17.7,3130422.9373840066 
 04/25  16:00:00,18.0,100.0,19.487453043152577,93.41752647885525,24.461148130233344,57.42130467330814,22.851548118276817,100.0,20.21255138207067,84.27436709186537,19.792730109838125,73.03803216866686,23.025046904544844,62.60295480188191,0.0,0.0,36.51740785066666,36.51740785066666,6045.76782125843,0.1767161622632382,31.474354822948555,27.382041138743496,0.0,0.0,0.0,0.0,10301.545730157502,0.4718369416725316,32.536228560278424,27.329460964306456,1297.5989268516987,3.5007717579893685,28.636762584620158,28.636762584620158,28.636762584620158,32.67177805836494,32.67177805836494,32.69284749375537,28.594643635324086,22.851548118276817,19.792730109838125,32.69284749375537,32.69284749375537,28.443914876073364,32.536228560278424,28.594643635324086,32.69284749375537,32.69284749375537,32.536228560278424,32.69284749375537,27.329460964306456,24.461148130233344,23.025046904544844,18.0,4671356.136666115 
 04/25  17:00:00,18.0,100.0,19.475636100167936,93.48620830323568,24.17005163300281,58.90752785154746,22.571975857804425,100.0,20.24654892846568,84.09738934892835,19.70058510452268,73.79065140776231,23.426744034825276,61.59712467390189,0.0,0.0,36.51740785066666,36.51740785066666,17052.52851386422,0.815557441787878,28.7130761978856,23.70658714921765,0.0,0.0,0.0,0.0,0.0,0.0,30.74259730671601,30.74259730671601,1455.20762081579,3.648816359880282,24.657204028482354,24.657204028482354,24.657204028482354,28.69274164488338,28.69274164488338,28.73148970431466,24.60120067838021,22.571975857804425,19.70058510452268,28.73148970431466,28.73148970431466,23.70658714921765,28.7130761978856,24.60120067838021,28.73148970431466,28.73148970431466,28.7130761978856,28.73148970431466,28.7130761978856,24.17005163300281,23.426744034825276,18.0,5238747.434936844 
 04/25  18:00:00,18.1,99.0,19.45915595831309,93.48887932630129,23.580287200795322,60.99088510479493,22.650080331883807,100.0,20.301519018047042,83.7286448802196,19.529032092881117,74.51931056113058,23.39888836134167,61.656640090778424,0.0,0.0,36.51740785066666,36.51740785066666,16405.04942911588,0.8137445926991935,30.003644436510235,25.178018164379885,0.0,0.0,0.0,0.0,0.0,0.0,30.74259730671601,30.74259730671601,1394.4624849558077,3.690799327415217,26.038378042737975,26.038378042737975,26.038378042737975,30.073847524319795,30.073847524319795,30.04512731429609,26.04812397499449,22.650080331883807,19.529032092881117,30.04512731429609,30.04512731429609,25.178018164379885,30.003644436510235,26.04812397499449,30.04512731429609,30.04512731429609,30.003644436510235,30.04512731429609,30.003644436510235,23.580287200795322,23.39888836134167,18.1,5020064.945840907 
 04/25  19:00:00,18.0,100.0,19.44087899639537,93.59523291216885,22.88603939365407,63.80839087684362,23.08933975609539,99.8509335118532,20.335350040281526,83.55379335962525,19.356621770580837,75.46255970873796,23.004342544606857,63.34738054080597,3944.517220896614,0.1589280766583505,34.889810485793205,32.91058309615734,9670.22522228511,0.36040098740711757,33.81795506093812,28.910021009600413,0.0,0.0,0.0,0.0,2000.3235285533342,0.06550150137446076,31.039936789826108,28.60464249043184,1290.5221735419093,3.4944727013756087,28.87404933809752,28.87404933809752,28.87404933809752,32.90909111767009,32.90909111767009,32.88539512140592,28.87429594573714,23.08933975609539,19.356621770580837,32.88539512140592,32.88539512140592,27.73139083586898,32.63932488720668,28.87429594573714,32.88539512140592,32.88539512140592,30.660097497570824,32.88539512140592,30.20403058781242,22.88603939365407,23.004342544606857,18.0,4645879.824750873 
 04/25  20:00:00,17.0,94.0,19.423484719012706,93.69657786593666,22.559958359145455,65.27764097122264,23.313199349186974,100.0,20.32203782588539,83.62254631816532,19.16436319079729,76.65819912396277,22.588524815546535,65.16004593041617,11563.589452847662,0.4612873314105668,32.290723672459464,26.15180576876205,0.0,0.0,35.17050627724061,35.17050627724061,0.0,0.0,0.0,0.0,4931.465013787173,0.24287221970892234,30.29471708119184,27.865916618747477,1311.8104173878078,2.473414997257918,28.36313429922911,28.36313429922911,28.36313429922911,32.398250600125166,32.398250600125166,32.42945377714862,28.313516174879098,23.313199349186974,19.16436319079729,32.42945377714862,32.42945377714862,32.290723672459464,32.290723672459464,28.313516174879098,32.42945377714862,32.42945377714862,26.15180576876205,32.42945377714862,29.8619232100151,22.559958359145455,22.588524815546535,17.0,4722517.502596108 
 04/25  21:00:00,16.6,98.0,19.403526966995955,93.71947749840946,22.80178415466868,64.50757714894884,23.215215596131525,100.0,20.26607761931499,83.82859574895356,19.031429568174932,77.58166640857877,22.655379618347087,65.07935241843089,8707.698896603399,0.509617301115615,31.661408264415584,27.573671153350087,0.0,0.0,35.17050627724061,35.17050627724061,0.0,0.0,0.0,0.0,9669.822987944857,0.48258269888438515,31.661408264415584,26.867712205371387,1346.2694838990758,2.11123303407717,27.221023932502156,27.221023932502156,27.221023932502156,31.25626503789725,31.25626503789725,31.231313458971336,27.230309356920795,23.215215596131525,19.031429568174932,31.231313458971336,31.231313458971336,31.661408264415584,31.661408264415584,27.230309356920795,31.231313458971336,31.231313458971336,27.573671153350087,31.231313458971336,26.867712205371387,22.80178415466868,22.655379618347087,16.6,4846570.142036673 
 04/25  22:00:00,17.0,94.0,19.38316798941622,93.83830098688011,23.318388594686912,62.583548629781546,22.895432436612012,100.0,20.19947551261914,84.17454221766855,18.975286020148957,77.94653564872972,23.13108970574566,63.29246243377094,3400.138836078481,0.1811501811792745,32.07302664683417,29.8278443945613,7190.625472191946,0.1656426313531053,34.71299037125901,29.52034970193613,0.0,0.0,0.0,0.0,4985.846000527069,0.31494981882072554,32.07302664683417,30.179413675418303,1270.127564287402,2.4344601141652724,29.368031451922693,29.368031451922693,29.368031451922693,33.40292700211437,33.40292700211437,33.344258808252825,29.408493857443585,22.895432436612012,18.975286020148957,33.344258808252825,33.344258808252825,27.97160988673291,33.16425055605579,29.408493857443585,33.344258808252825,33.344258808252825,30.91906830378292,33.344258808252825,31.27063758463993,23.318388594686912,23.13108970574566,17.0,4572459.231434647 
 04/25  23:00:00,17.0,94.0,19.363309258029556,93.86059904160798,23.614792173669557,61.48222060636442,22.722180555668402,100.0,20.136053915707514,84.42110515591179,18.939133421175576,78.19353657408317,23.56404389519291,61.66752595315245,0.0,0.0,32.07302664683417,32.07302664683417,17091.69212685227,0.6260608502175875,31.11180929818947,24.578533445987283,0.0,0.0,0.0,0.0,0.0,0.0,32.07302664683417,32.07302664683417,1352.0215549064212,2.5119066474183125,27.07704275576058,27.07704275576058,27.07704275576058,31.11231166302847,31.11231166302847,31.177536536970127,26.990743422914413,22.722180555668402,18.939133421175576,31.177536536970127,31.177536536970127,24.578533445987283,31.11180929818947,26.990743422914413,31.177536536970127,31.177536536970127,31.11180929818947,31.177536536970127,31.11180929818947,23.614792173669557,23.56404389519291,17.0,4867277.597663117 
 04/25  24:00:00,16.6,98.0,19.352289340608845,93.9250085990006,23.483975858503705,62.166273092065936,22.91387650611775,100.0,20.10031753225599,84.60801867774018,18.90282092893643,78.68204283538519,23.553260290493995,61.90440297202501,0.0,0.0,32.07302664683417,32.07302664683417,16304.622272555676,0.6839738524931374,31.50393553214782,25.801045979113162,0.0,0.0,0.0,0.0,0.0,0.0,32.07302664683417,32.07302664683417,1332.388049397724,2.0984751201529424,27.57893140157298,27.57893140157298,27.57893140157298,31.614103396429677,31.614103396429677,31.60153647212763,27.57264412121053,22.91387650611775,18.90282092893643,31.60153647212763,31.60153647212763,25.801045979113162,31.50393553214782,27.57264412121053,31.60153647212763,31.60153647212763,31.50393553214782,31.60153647212763,31.50393553214782,23.483975858503705,23.553260290493995,16.6,4796596.977831806 
 04/26  01:00:00,17.0,94.0,19.347639090232214,93.95220660232326,23.09900467660817,63.71010034978065,23.303310271055427,99.9571535235188,20.074861460333288,84.74145050023677,18.88810879784259,78.91309004645791,23.21869416565951,63.24814364660362,0.0,0.0,32.07302664683417,32.07302664683417,7356.471284845519,0.18753246438877214,35.66673927620415,30.974428092252523,0.0,0.0,0.0,0.0,0.0,0.0,32.07302664683417,32.07302664683417,593.9710677530409,9.678678722234391,32.06215312282023,32.06215312282023,32.06215312282023,34.07950540187044,34.07950540187044,35.9464837990804,34.06985968458322,23.303310271055427,18.88810879784259,35.9464837990804,35.9464837990804,29.41425173051998,34.106562914471596,34.06985968458322,35.9464837990804,35.9464837990804,34.106562914471596,35.9464837990804,34.106562914471596,23.09900467660817,23.21869416565951,17.0,2138295.843910947 
 04/26  02:00:00,17.0,94.0,19.34191990580673,93.98566629292992,22.563120374786084,65.86990169531546,23.605026271731923,100.0,20.046367614315756,84.89108192234434,18.863398579437778,79.1819751333504,22.664044098651196,65.46516631055938,10575.236229069866,0.5860197707503356,29.586029102554868,25.272712408567518,0.0,0.0,35.66673927620415,35.66673927620415,0.0,0.0,0.0,0.0,8298.180499772836,0.40618022924966446,29.586029102554868,24.690080377112835,1431.8663734616034,2.587113843497212,25.17719518680206,25.17719518680206,25.17719518680206,29.21278801396347,29.21278801396347,29.332597677130494,25.035268186578868,23.605026271731923,18.863398579437778,29.332597677130494,29.332597677130494,29.586029102554868,29.586029102554868,25.035268186578868,29.332597677130494,29.332597677130494,25.272712408567518,29.332597677130494,24.690080377112835,22.563120374786084,22.664044098651196,17.0,5154718.944461772 
 04/26  03:00:00,16.4,98.0,19.336041004369914,94.11400025718004,22.691242858359768,65.50201312218434,23.52061984428607,100.0,20.027582897858153,85.07479625976356,18.8166155045309,79.69811877237227,22.671970934031034,65.57647549908324,9234.86142416163,0.5489985907060652,31.247005913458768,27.22277519806684,0.0,0.0,35.66673927620415,35.66673927620415,0.0,0.0,0.0,0.0,8716.053861577075,0.44320140929393503,31.247005913458768,26.542191565098523,1358.8842597725095,1.919155055911725,26.902772962328754,26.902772962328754,26.902772962328754,30.938075512596757,30.938075512596757,30.90363001488172,26.918768319137246,23.52061984428607,18.8166155045309,30.90363001488172,30.90363001488172,31.247005913458768,31.247005913458768,26.918768319137246,30.90363001488172,30.90363001488172,27.22277519806684,30.90363001488172,26.542191565098523,22.691242858359768,22.671970934031034,16.4,4891983.335181034 
 04/26  04:00:00,16.0,100.0,19.327176755902613,94.16595771279776,23.12362248717431,63.853463709839374,23.147199501508602,100.0,20.003325581464544,85.20270993440363,18.77575825466574,80.06522979538619,23.06638386736558,64.0739253916681,4079.392814235801,0.24054292655428192,31.904759435949874,29.876158326676578,0.0,0.0,35.66673927620415,35.66673927620415,0.0,0.0,0.0,0.0,10030.103776890905,0.40438518144727276,34.58535533762321,28.034377517776242,1227.682642193684,1.3939289995281614,31.07363365536683,31.07363365536683,31.07363365536683,35.10855461604047,35.10855461604047,34.98282647443206,31.183341980054582,23.147199501508602,18.77575825466574,34.98282647443206,34.98282647443206,34.58535533762321,34.58535533762321,31.183341980054582,34.98282647443206,34.98282647443206,32.55675422834992,34.98282647443206,28.034377517776242,23.12362248717431,23.06638386736558,16.0,4419657.511897262 
 04/26  05:00:00,16.0,100.0,19.308167352393546,94.27749612977811,23.47595103314977,62.555188851298254,22.63336485457969,100.0,19.953929231250555,85.46386118985501,18.751964418399385,80.40086198821,23.466897369064192,62.587645340645224,0.0,0.0,31.904759435949874,31.904759435949874,18163.093136138126,0.7073166616043651,30.203670174181003,24.06738978591978,0.0,0.0,0.0,0.0,0.0,0.0,37.26595123929655,37.26595123929655,1396.4459633071133,1.5528994171701633,25.994504145566736,25.994504145566736,25.994504145566736,30.029982104521096,30.029982104521096,30.176845557551786,25.824239877684825,22.63336485457969,18.751964418399385,30.176845557551786,30.176845557551786,24.06738978591978,30.203670174181003,25.824239877684825,30.176845557551786,30.176845557551786,30.203670174181003,30.176845557551786,30.203670174181003,23.47595103314977,23.466897369064192,16.0,5027205.467905607 
 04/26  06:00:00,16.0,98.0,19.29021104375309,94.38298616454699,23.388973553672802,62.81365425092328,22.714818010801277,100.0,19.911712667412925,85.68775700233769,18.72173151979976,80.74001202244806,23.40234591169029,62.7615828450261,0.0,0.0,31.904759435949874,31.904759435949874,16636.08971514548,0.884626301695373,30.112496042011752,25.613505042596415,0.0,0.0,0.0,0.0,0.0,0.0,37.26595123929655,37.26595123929655,1391.320915618468,1.5419408375607109,26.11233326165471,26.11233326165471,26.11233326165471,30.147788460384987,30.147788460384987,30.139926790750863,26.101282809625577,22.714818010801277,18.72173151979976,30.139926790750863,30.139926790750863,25.613505042596415,30.112496042011752,26.101282809625577,30.139926790750863,30.139926790750863,30.112496042011752,30.139926790750863,30.112496042011752,23.388973553672802,23.40234591169029,16.0,5008755.296226485 
 04/26  07:00:00,16.0,100.0,19.27830447966501,94.54727818145146,22.996117885526505,64.39393881559258,23.0882919998776,99.83693516141057,19.876133235383662,85.96267886871173,18.70648299216975,81.04944844338735,23.025399146244133,64.27863035923336,0.0,0.0,31.904759435949874,31.904759435949874,7968.575550770614,0.3343181988351381,32.01701603361178,29.16590324060799,0.0,0.0,0.0,0.0,0.0,0.0,37.26595123929655,37.26595123929655,655.9345037690658,8.736461524705295,28.158801481775377,28.158801481775377,28.158801481775377,30.1763348566701,30.1763348566701,32.1252683424606,30.1666884602185,23.0882919998776,18.70648299216975,32.1252683424606,32.1252683424606,27.459553615588835,30.31066640859263,30.1666884602185,32.1252683424606,32.1252683424606,30.31066640859263,32.1252683424606,30.31066640859263,22.996117885526505,23.025399146244133,16.0,2361364.213568637 
 04/26  08:00:00,15.0,100.0,19.267448222024726,94.61123646169636,22.458996136501227,66.3039419677753,23.416159341779128,100.0,19.83331900319348,86.19122393274034,18.668333896883098,81.28786290799277,22.478908867887768,66.22260789707138,9629.642093276301,0.5057539401557142,29.550607007008033,24.995198265327456,0.0,0.0,32.01701603361178,32.01701603361178,0.0,0.0,0.0,0.0,9349.234226358756,0.4864460598442858,29.550607007008033,24.95278003422198,1437.4834844682778,0.5722771461862477,25.04843444195147,25.04843444195147,25.04843444195147,29.084077496139265,29.084077496139265,29.13755965645742,24.97441461990047,23.416159341779128,18.668333896883098,29.13755965645742,29.13755965645742,29.550607007008033,29.550607007008033,24.97441461990047,29.13755965645742,29.13755965645742,24.995198265327456,29.13755965645742,24.95278003422198,22.458996136501227,22.478908867887768,15.0,5174940.5440858 
 04/26  09:00:00,15.3,90.0,19.303217778633027,94.49481188555639,23.68880885855301,61.0045632001903,23.84746247006522,99.57056722359532,19.85774734182681,86.14654559562997,18.859219909282178,80.14032953698488,22.90132301693207,63.9743479317767,2173.072853387541,0.12402500000000001,31.006397056515073,29.958475491568034,0.0,0.0,32.01701603361178,32.01701603361178,0.0,0.0,0.0,0.0,9018.771869442295,0.4054520415558963,34.13296168421638,29.927799330027334,948.1687918794983,4.338522550286648,30.533699828138225,30.533699828138225,30.533699828138225,33.55990488309839,33.55990488309839,34.38381924168279,31.610517889592206,23.84746247006522,18.859219909282178,34.38381924168279,34.38381924168279,33.45094913442234,33.45094913442234,31.610517889592206,34.38381924168279,34.38381924168279,32.403027569475306,34.38381924168279,29.24578678023329,23.68880885855301,22.90132301693207,15.3,3413407.650766194 
 04/26  10:00:00,16.0,82.0,19.397587734360247,93.9413467280693,25.416477841849602,54.31794681730023,24.570341977872076,97.68268686433123,20.04103496985608,85.17368869388817,19.231013205302702,77.92166526112645,23.73132375516687,60.07050980034971,0.0,0.0,31.006397056515077,31.006397056515077,0.0,0.0,32.01701603361178,32.01701603361178,0.0,0.0,0.0,0.0,2231.080112131792,0.06559646910476352,38.437314973023334,37.081166717173396,186.21097061878655,13.538870124906873,35.19144349479348,35.19144349479348,35.19144349479348,35.86389425447689,35.86389425447689,39.00204385513344,38.400937086110986,24.570341977872076,19.231013205302702,39.00204385513344,39.00204385513344,36.09788562486547,36.09788562486547,38.400937086110986,39.00204385513344,39.00204385513344,36.09788562486547,39.00204385513344,34.74173736901553,25.416477841849602,23.73132375516687,15.999999999999998,670359.4942276316 
 04/26  11:00:00,16.0,77.0,19.555016332156537,93.02616093194179,26.294209664937746,50.65769168994395,26.002675807696395,91.83446474048068,20.429186420584898,83.15403434365521,19.60030442089822,75.60842235208362,24.657199701689883,55.83983354670925,0.0,0.0,31.006397056515077,31.006397056515077,0.0,0.0,32.01701603361178,32.01701603361178,0.0,0.0,0.0,0.0,0.0,0.0,38.437314973023334,38.437314973023334,0.0,16.0,35.22881176805792,35.22881176805792,35.22881176805792,35.22881176805792,35.22881176805792,39.03919816222343,39.03919816222343,26.002675807696395,19.60030442089822,39.03919816222343,39.03919816222343,35.54880538994012,35.54880538994012,39.03919816222343,39.03919816222343,39.03919816222343,35.54880538994012,39.03919816222343,35.54880538994012,26.294209664937746,24.657199701689883,16.0,0.0 
 04/26  12:00:00,16.9,74.0,19.730667237956048,92.01672259556172,26.117540779751582,50.312120080907704,27.0130092274273,88.82506884853568,20.90169445976376,80.76761390196201,19.914464289797614,73.60783170451201,24.978004417124296,53.84639726984005,0.0,0.0,31.006397056515073,31.006397056515073,0.0,0.0,32.01701603361178,32.01701603361178,0.0,0.0,0.0,0.0,0.0,0.0,38.437314973023334,38.437314973023334,0.0,16.9,35.22881176805792,35.22881176805792,35.22881176805792,35.22881176805792,35.22881176805792,39.03919816222343,39.03919816222343,27.0130092274273,19.914464289797614,39.03919816222343,39.03919816222343,35.484808302801866,35.484808302801866,39.03919816222343,39.03919816222343,39.03919816222343,35.484808302801866,39.03919816222343,35.484808302801866,26.117540779751582,24.978004417124296,16.9,0.0 
 04/26  13:00:00,17.0,74.0,19.916015369242313,90.9648611513702,25.426911446043498,51.5786693536997,27.86560252907293,86.98928747095687,21.43873420176304,78.14830876757574,20.169270179251768,71.93544826025588,24.88649946807547,53.2781223972866,0.0,0.0,31.006397056515073,31.006397056515073,0.0,0.0,32.01701603361178,32.01701603361178,0.0,0.0,0.0,0.0,0.0,0.0,38.437314973023334,38.437314973023334,0.0,17.0,35.22881176805792,35.22881176805792,35.22881176805792,35.22881176805792,35.22881176805792,39.03919816222343,39.03919816222343,27.86560252907293,20.169270179251768,39.03919816222343,39.03919816222343,35.420809234576424,35.420809234576424,39.03919816222343,39.03919816222343,39.03919816222343,35.420809234576424,39.03919816222343,35.420809234576424,25.426911446043498,24.88649946807547,17.0,0.0 
 04/26  14:00:00,18.0,73.0,20.09543417449628,89.95951951365612,24.781256043196684,52.54498649362178,28.469755267830433,88.37118412798776,21.986389755313,75.5753714839495,20.39279854604569,70.26356086391444,24.871467356157837,52.2739008519163,0.0,0.0,31.006397056515073,31.006397056515073,0.0,0.0,32.01701603361178,32.01701603361178,0.0,0.0,0.0,0.0,0.0,0.0,38.437314973023334,38.437314973023334,0.0,18.0,35.22881176805792,35.22881176805792,35.22881176805792,35.22881176805792,35.22881176805792,39.03919816222343,39.03919816222343,28.469755267830433,20.39279854604569,39.03919816222343,39.03919816222343,35.420809234576424,35.420809234576424,39.03919816222343,39.03919816222343,39.03919816222343,35.420809234576424,39.03919816222343,35.420809234576424,24.781256043196684,24.871467356157837,18.0,0.0 
 04/26  15:00:00,18.0,73.0,20.265721691061714,89.01679357749916,24.236401659645324,53.632919378651735,28.69116644641616,90.40875942022973,22.524701806103664,73.13859939927092,20.537878464406543,69.18389684228484,25.427913384065608,49.961893811261945,0.0,0.0,31.006397056515073,31.006397056515073,0.0,0.0,32.01701603361178,32.01701603361178,0.0,0.0,0.0,0.0,0.0,0.0,38.437314973023334,38.437314973023334,0.0,18.0,35.22881176805792,35.22881176805792,35.22881176805792,35.22881176805792,35.22881176805792,39.03919816222343,39.03919816222343,28.69116644641616,20.537878464406543,39.03919816222343,39.03919816222343,35.35681007937798,35.35681007937798,39.03919816222343,39.03919816222343,39.03919816222343,35.35681007937798,39.03919816222343,35.35681007937798,24.236401659645324,25.427913384065608,18.0,0.0 
 04/26  16:00:00,18.0,73.0,20.40728793048638,88.24160258532068,23.70533742472996,54.9582047043545,28.461711931126047,94.50585144560924,22.963443470789358,71.21805442405474,20.596462455822515,68.62717596517004,26.298803926623915,47.09411291750419,0.0,0.0,31.006397056515073,31.006397056515073,0.0,0.0,32.01701603361178,32.01701603361178,0.0,0.0,0.0,0.0,0.0,0.0,38.437314973023334,38.437314973023334,0.0,18.0,35.22881176805792,35.22881176805792,35.22881176805792,35.22881176805792,35.22881176805792,39.03919816222343,39.03919816222343,28.461711931126047,20.596462455822515,39.03919816222343,39.03919816222343,35.420809234576424,35.420809234576424,39.03919816222343,39.03919816222343,39.03919816222343,35.420809234576424,39.03919816222343,35.420809234576424,23.70533742472996,26.298803926623915,18.0,0.0 
 04/26  17:00:00,18.0,73.0,20.513548588741706,87.57737109878087,23.23744065558975,55.9210839998521,27.705824042638262,99.89753638471498,23.247480771015773,69.93525480279331,20.590652482533926,68.14184819233344,27.08625375159881,44.4701588586534,0.0,0.0,31.006397056515073,31.006397056515073,0.0,0.0,32.01701603361178,32.01701603361178,0.0,0.0,0.0,0.0,0.0,0.0,38.437314973023334,38.437314973023334,0.0,18.0,35.22881176805792,35.22881176805792,35.22881176805792,35.22881176805792,35.22881176805792,39.03919816222343,39.03919816222343,27.705824042638262,20.590652482533926,39.03919816222343,39.03919816222343,35.420809234576424,35.420809234576424,39.03919816222343,39.03919816222343,39.03919816222343,35.420809234576424,39.03919816222343,35.420809234576424,23.23744065558975,27.08625375159881,18.0,0.0 
 04/26  18:00:00,16.0,84.0,20.544177946787972,87.41197182146124,22.664734694443997,57.75650565684121,26.32512550481141,100.0,23.317137459847608,69.64153063675816,20.363222530642417,68.98318063139499,26.21466596002283,46.697492208394706,14386.053317276193,0.566385980648394,32.59724620698226,27.329611441209313,0.0,0.0,32.01701603361178,32.01701603361178,0.0,0.0,0.0,0.0,0.0,0.0,38.437314973023334,38.437314973023334,1033.2120589741476,4.323530770059404,30.130333649729923,30.130333649729923,30.130333649729923,33.358367191049034,33.358367191049034,34.25789948031664,30.73511105462303,26.32512550481141,20.363222530642417,34.25789948031664,34.25789948031664,33.505727873667276,33.505727873667276,30.73511105462303,34.25789948031664,34.25789948031664,28.238093107894326,34.25789948031664,33.505727873667276,22.664734694443997,26.21466596002283,16.0,3719563.412306931 
 04/26  19:00:00,13.0,94.0,20.416244182491912,88.19299171302818,22.688268068811794,57.40724481926877,24.88882146236079,99.99999999999997,23.16442734535917,70.35718506000347,19.96875827691568,70.53512230308671,24.696940646131225,50.869189707037805,15740.351017838862,0.7170112836806247,34.74864093951912,29.483303557095063,0.0,0.0,32.01701603361178,32.01701603361178,0.0,0.0,0.0,0.0,0.0,0.0,38.437314973023334,38.437314973023334,1219.5826993477299,-1.6841937092886203,30.89476385725297,30.89476385725297,30.89476385725297,34.9294772997098,34.9294772997098,34.852261624887035,30.953403875626776,24.88882146236079,19.96875827691568,34.852261624887035,34.852261624887035,34.74864093951912,34.74864093951912,30.953403875626776,34.852261624887035,34.852261624887035,29.483303557095063,34.852261624887035,34.74864093951912,22.688268068811794,24.696940646131225,12.999999999999998,4390497.717651827 
 04/26  20:00:00,13.0,94.0,20.2327425346262,89.19884633555239,23.84411837360776,53.12539407986127,23.76573806000589,100.0,22.81202824280254,71.87439315348368,19.63808860576564,71.67551304088977,23.37406137599687,54.64449578854821,3026.806627227045,0.14155845042327317,37.053982515919465,36.030919016945404,0.0,0.0,32.01701603361178,32.01701603361178,0.0,0.0,0.0,0.0,0.0,0.0,38.437314973023334,38.437314973023334,231.07987320386314,10.051011142664136,33.390588282305416,33.390588282305416,33.390588282305416,34.1975291939255,34.1975291939255,37.25990873726041,36.51361093052697,23.76573806000589,19.63808860576564,37.25990873726041,37.25990873726041,34.43097653283397,34.43097653283397,36.51361093052697,37.25990873726041,37.25990873726041,33.407913033859906,37.25990873726041,34.43097653283397,23.84411837360776,23.37406137599687,13.0,831887.5435339073 
 04/26  21:00:00,12.6,95.0,20.035917940090382,90.3820226173863,24.82540045278255,49.62483682096272,22.708658140261313,100.0,22.320740295720903,74.12526807835793,19.363446598442593,72.55078903701528,22.046177240890557,58.68883348530446,0.0,0.0,37.053982515919465,37.053982515919465,4512.490604057651,0.18788637763009394,29.98343423204551,26.990611048475188,0.0,0.0,0.0,0.0,10210.534697411531,0.5237036943714836,31.785662388692835,28.386714627533763,1081.8443601679871,1.742149076817181,27.17567511991612,27.17567511991612,27.17567511991612,30.201972363039644,30.201972363039644,31.34357577311187,27.948858068027086,22.708658140261313,19.363446598442593,31.34357577311187,31.34357577311187,27.604506579031685,30.59732976260201,27.948858068027086,31.34357577311187,31.34357577311187,30.59732976260201,31.34357577311187,27.198382001442933,24.82540045278255,22.046177240890557,12.6,3894639.696604754 
 04/26  22:00:00,12.0,100.0,19.85719877269952,91.38835177657205,24.887452922408386,49.03542605970357,22.11249448892348,99.99999999999999,21.807696396814833,76.48040567269462,19.140279818357765,73.20015455149127,21.94565292775225,58.56531593155578,0.0,0.0,37.053982515919465,37.053982515919465,10947.199120082125,0.4524967194414897,28.30260886654425,22.481052207010993,0.0,0.0,0.0,0.0,6710.8255933884175,0.5397032805585102,28.30260886654425,25.317023936548402,1483.6766894835723,-2.435353993342462,24.044916649834814,24.044916649834814,24.044916649834814,28.08021778153937,28.08021778153937,28.062375324853072,24.044645297344125,22.11249448892348,19.140279818357765,28.062375324853072,28.062375324853072,22.481052207010993,28.30260886654425,24.044645297344125,28.062375324853072,28.062375324853072,28.30260886654425,28.062375324853072,25.317023936548402,24.887452922408386,21.94565292775225,12.0,5341236.08214086 
 04/26  23:00:00,12.0,100.0,19.71359111049287,92.2060011099305,24.432146768933926,50.04489658092603,21.946956815845226,100.0,21.32865814215416,78.75559924139216,18.968812445122566,73.66450386049186,22.202933865712406,57.26483163984976,0.0,0.0,37.053982515919465,37.053982515919465,11388.047503009682,0.49610000000000004,28.902813337942447,23.410863555453705,0.0,0.0,0.0,0.0,6532.333973026893,0.49610000000000004,28.902813337942447,25.752558647356253,1458.2877210206643,-2.459386948882753,24.589048240978606,24.589048240978606,24.589048240978606,28.624559533811404,28.624559533811404,28.61262938910248,24.581711101404977,21.946956815845226,18.968812445122566,28.61262938910248,28.61262938910248,23.410863555453705,28.902813337942447,24.581711101404977,28.61262938910248,28.61262938910248,28.902813337942447,28.61262938910248,25.752558647356253,24.432146768933926,22.202933865712406,12.0,5249835.795674391 
 04/26  24:00:00,12.4,98.0,19.601118269171106,92.94471870172077,23.712122408425998,51.97671768014992,22.126735521591222,99.99999999999999,20.90320733997015,80.92097998239268,18.828013863956755,74.06553280203445,22.52620050887449,55.85120845530312,0.0,0.0,37.053982515919465,37.053982515919465,11354.1949369832,0.5057691600419774,29.34674012758533,23.974177479249406,0.0,0.0,0.0,0.0,6488.4448103674895,0.4864308399580226,29.34674012758533,26.15517125725439,1437.0792931384558,-2.07825039457371,25.057161690105154,25.057161690105154,25.057161690105154,29.09282067757163,29.09282067757163,29.086115508915963,25.04447495092885,22.126735521591222,18.828013863956755,29.086115508915963,29.086115508915963,23.974177479249406,29.34674012758533,25.04447495092885,29.086115508915963,29.086115508915963,29.34674012758533,29.086115508915963,26.15517125725439,23.712122408425998,22.52620050887449,12.399999999999999,5173485.455298441 
 04/27  01:00:00,13.0,94.0,19.522072561765064,93.40235840285135,22.703199735223677,54.70602946870888,22.41619367370228,99.90477329886649,20.536763686213753,82.76831366052198,18.720891874276383,74.03290210229167,22.83191058840058,54.28813791269968,3211.9721771878553,0.16700284223207543,28.797656129633875,23.29650217328433,11149.721315681225,0.6008457480553213,28.797656129633875,24.348085621870233,0.0,0.0,0.0,0.0,3161.3784753895607,0.22435140971260337,28.797656129633875,25.39256100121461,1457.7197127331317,-1.4592625624070217,24.602727577797065,24.602727577797065,24.602727577797065,28.638244156035263,28.638244156035263,28.649256860641795,24.572334603684705,22.41619367370228,18.720891874276383,28.649256860641795,28.649256860641795,24.348085621870233,28.797656129633875,24.572334603684705,28.649256860641795,28.649256860641795,23.29650217328433,28.649256860641795,25.39256100121461,22.703199735223677,22.83191058840058,13.0,5247790.965839274 
 04/27  02:00:00,12.0,100.0,19.45235054473769,93.80823528203442,22.31524232723931,55.56934518206708,22.56139670423094,100.0,20.259043234594095,84.20006586382024,18.58793722482637,74.20463030019621,22.76956743858712,54.06407968185014,6353.547929447487,0.3653585684200015,28.737593400869436,24.552580966168804,8450.702617641595,0.4525327544034855,28.737593400869436,24.238668293897934,0.0,0.0,0.0,0.0,2968.7782751015257,0.17430867717651302,28.737593400869436,24.663546366326674,1463.875685919147,-2.454330940395873,24.467859310055232,24.467859310055232,24.467859310055232,28.503323793524693,28.503323793524693,28.500162142333874,24.45198833746342,22.56139670423094,18.58793722482637,28.500162142333874,28.500162142333874,24.238668293897934,28.737593400869436,24.45198833746342,28.500162142333874,28.500162142333874,24.552580966168804,28.500162142333874,24.663546366326674,22.31524232723931,22.76956743858712,12.0,5269952.4693089295 
 04/27  03:00:00,12.0,97.0,19.383169735125318,94.21289325796816,22.261835662400138,55.225098176345135,22.638739194587572,100.0,20.015325657261496,85.47927899989112,18.48093976939356,74.18777042080038,22.636974095814576,53.985928169923326,6448.183054387752,0.4232235721716844,29.1086678798919,25.46356534490106,7553.618704988538,0.3537017528261514,29.1086678798919,23.99938337754023,0.0,0.0,0.0,0.0,4049.3034135015614,0.21527467500216432,29.1086678798919,24.60849065709403,1449.9513419423192,-2.4745588829246348,24.771559815876312,24.771559815876312,24.771559815876312,28.807141605117998,28.807141605117998,28.80329727797081,24.756087362808536,22.638739194587572,18.48093976939356,28.80329727797081,28.80329727797081,23.99938337754023,29.1086678798919,24.756087362808536,28.80329727797081,28.80329727797081,25.46356534490106,28.80329727797081,24.60849065709403,22.261835662400138,22.636974095814576,12.0,5219824.830992349 
 04/27  04:00:00,12.0,100.0,19.324015005064176,94.46648876517702,22.390055548041857,54.300955253481774,22.638460334768514,100.0,19.81707696803041,86.45013661716844,18.402348659489707,73.98503348334026,22.53553003838849,53.82764945164272,5988.253623181318,0.4052155398819585,29.373548176681766,25.838048273109365,6866.765205367939,0.2927769846067763,29.373548176681766,23.76239660634425,0.0,0.0,0.0,0.0,5319.911444402683,0.29420747551126536,29.373548176681766,25.0475390094749,1439.344549462114,-2.477318374514473,25.00651085283941,25.00651085283941,25.00651085283941,29.042179624729982,29.042179624729982,29.038231931964177,24.991165819056064,22.638460334768514,18.402348659489707,29.038231931964177,29.038231931964177,23.76239660634425,29.373548176681766,24.991165819056064,29.038231931964177,29.038231931964177,25.838048273109365,29.038231931964177,25.0475390094749,22.390055548041857,22.53553003838849,12.0,5181640.37806361 
 04/27  05:00:00,12.0,100.0,19.269041670087955,94.79048440957867,22.555137157401603,53.4140314210598,22.584162672683657,100.0,19.639706918735516,87.407223857398,18.33555943275476,73.8400252601528,22.518565987949206,53.536766574053104,5683.073339035888,0.37413001380776545,29.612867288456297,25.978804113630584,6809.131814999569,0.27052567989022175,29.612867288456297,23.591224256014012,0.0,0.0,0.0,0.0,5885.7168772106115,0.34754430630201283,29.612867288456297,25.561319633840625,1430.8216820800924,-2.4853860395386427,25.19768527821751,25.19768527821751,25.19768527821751,29.233317126951377,29.233317126951377,29.23010678619017,25.181589823976907,22.584162672683657,18.33555943275476,29.23010678619017,29.23010678619017,23.591224256014012,29.612867288456297,25.181589823976907,29.23010678619017,29.23010678619017,25.978804113630584,29.23010678619017,25.561319633840625,22.555137157401603,22.518565987949206,12.0,5150958.055488332 
 04/27  06:00:00,11.2,100.0,19.217182059689662,95.09727427975423,22.677078393028985,52.55770285210289,22.49576697200755,100.0,19.479872258948326,88.27990712416921,18.25617347491333,73.67916230728527,22.56355284164116,52.924695999904536,5073.611371122002,0.32887390721225557,29.586520489344874,25.895724072699316,7686.93590915471,0.30741620451022145,29.586520489344874,23.604349614309783,0.0,0.0,0.0,0.0,5611.380678673192,0.3559098882775232,29.586520489344874,25.8146046978584,1431.7662887603863,-3.2966271886182597,25.176394707491003,25.176394707491003,25.176394707491003,29.212030659525077,29.212030659525077,29.212388186505635,25.156682723428457,22.49576697200755,18.25617347491333,29.212388186505635,29.212388186505635,23.604349614309783,29.586520489344874,25.156682723428457,29.212388186505635,29.212388186505635,25.895724072699316,29.212388186505635,25.8146046978584,22.677078393028985,22.56355284164116,11.2,5154358.63953739 
 04/27  07:00:00,11.0,94.0,19.16764491327821,95.48628052427355,22.72794127810983,51.68461516200791,22.42681617769039,100.0,19.328146176904298,89.20606287612395,18.19984561285731,73.30102788642436,22.627530678000127,52.003811016872135,4060.7656486813385,0.2544154081451442,29.319136437873045,25.500552127268275,9046.905053526852,0.3939275084927661,29.319136437873045,23.824719777226992,0.0,0.0,0.0,0.0,5076.098617735224,0.3438570833620898,29.319136437873045,25.787386526219777,1441.5394194316589,-3.5037348961318493,24.95763493658362,24.95763493658362,24.95763493658362,28.99328860123316,28.99328860123316,28.996962587435572,24.934611366865173,22.42681617769039,18.19984561285731,28.996962587435572,28.996962587435572,23.824719777226992,29.319136437873045,24.934611366865173,28.996962587435572,28.996962587435572,25.500552127268275,28.996962587435572,25.787386526219777,22.72794127810983,22.627530678000127,11.0,5189541.909953972 
 04/27  08:00:00,11.0,94.0,19.123459539713515,95.74972661794425,22.75214717242764,50.827894664182914,22.449403654595123,100.0,19.190593166216782,89.97380571925628,18.184823209472473,72.6628658466074,22.709720988533842,50.96198703465363,3935.0305004247152,0.23584975947112655,29.15252418406853,25.16086002264196,9287.785973070024,0.4334537739362393,29.15252418406853,24.026144841970808,0.0,0.0,0.0,0.0,4733.152671949941,0.3228964665926343,29.15252418406853,25.645582451750506,1446.663299801636,-3.498875132279638,24.844062627059408,24.844062627059408,24.844062627059408,28.879672421724152,28.879672421724152,28.88158071626589,24.822892457869433,22.449403654595123,18.184823209472473,28.88158071626589,28.88158071626589,24.026144841970808,29.15252418406853,24.822892457869433,28.88158071626589,28.88158071626589,25.16086002264196,28.88158071626589,25.645582451750506,22.75214717242764,22.709720988533842,11.0,5207987.87928589 
 04/27  09:00:00,13.8,94.0,19.137537677530624,95.66570664625797,23.91304929466588,47.46745299279607,23.175151909260514,97.99525747378684,19.14576115852371,90.22563718743666,18.391275077269576,71.59355658617639,22.992769085925104,50.17693424661823,986.7629864502052,0.05922166295974922,28.96255306453723,27.96596074103982,4569.069543015204,0.205304435405478,29.897793761188794,27.180298514343836,0.0,0.0,0.0,0.0,2671.0956681688244,0.1654979108530904,29.897793761188794,27.986001056916304,707.4549797969623,6.556435906559194,26.061516695122,26.061516695122,26.061516695122,28.07925811270469,28.07925811270469,30.00972982290383,28.037371961893175,23.175151909260514,18.391275077269576,30.00972982290383,30.00972982290383,25.51157612439656,28.229071371241517,28.037371961893175,30.00972982290383,30.00972982290383,27.232479047744103,30.00972982290383,26.317278666969028,23.91304929466588,22.992769085925104,13.8,2546837.927269065 
 04/27  10:00:00,16.0,82.0,19.219369696893438,95.17898800219275,25.2546543766573,43.96545458138056,24.23175433625574,94.65495016610818,19.319241322089,89.25560691382859,18.896761807329778,69.32488983471949,23.45103279797354,48.97959981483129,0.0,0.0,28.96255306453723,28.96255306453723,0.0,0.0,30.20954066007265,30.20954066007265,0.0,0.0,0.0,0.0,1818.6149202787012,0.05174283041553122,35.73377870903172,34.05209513553706,232.468729923888,13.055067965745629,33.442674926440375,33.442674926440375,33.442674926440375,34.249615838060464,34.249615838060464,36.895850858789736,36.31294165345284,24.23175433625574,18.896761807329778,36.895850858789736,36.895850858789736,34.24769985961555,34.24769985961555,36.31294165345284,36.895850858789736,36.895850858789736,34.24769985961555,36.895850858789736,32.56601628612089,25.2546543766573,23.45103279797354,16.0,836887.4277259967 
 04/27  11:00:00,18.0,68.0,19.372445190200104,94.36974147269204,25.883362566028325,42.4870146947428,25.58424116812122,91.25283565003807,19.748501558984685,86.99189129372954,19.366325737816506,67.1579927495523,23.947576776500117,47.687709991440755,0.0,0.0,28.96255306453723,28.96255306453723,0.0,0.0,30.20954066007265,30.20954066007265,0.0,0.0,0.0,0.0,0.0,0.0,35.73377870903172,35.73377870903172,0.0,18.0,33.56054578882983,33.56054578882983,33.56054578882983,33.56054578882983,33.56054578882983,37.00585189643626,37.00585189643626,25.58424116812122,19.366325737816506,37.00585189643626,37.00585189643626,33.84988021999249,33.84988021999249,37.00585189643626,37.00585189643626,37.00585189643626,33.84988021999249,37.00585189643626,33.84988021999249,25.883362566028325,23.947576776500117,18.0,0.0 
 04/27  12:00:00,18.8,51.0,19.547092046954734,93.35013787897452,25.698092134396127,41.903657973754385,26.77182322469426,87.54369296728704,20.27937676001761,84.17817577127131,19.76299368499344,64.50732119488238,24.108997952342516,46.078082127538664,0.0,0.0,28.96255306453723,28.96255306453723,0.0,0.0,30.20954066007265,30.20954066007265,0.0,0.0,0.0,0.0,0.0,0.0,35.73377870903172,35.73377870903172,0.0,18.8,33.56054578882983,33.56054578882983,33.56054578882983,33.56054578882983,33.56054578882983,37.00585189643626,37.00585189643626,26.77182322469426,19.76299368499344,37.00585189643626,37.00585189643626,33.84988021999249,33.84988021999249,37.00585189643626,37.00585189643626,37.00585189643626,33.84988021999249,37.00585189643626,33.84988021999249,25.698092134396127,24.108997952342516,18.8,0.0 
 04/27  13:00:00,20.0,46.0,19.736694713729236,92.16557353832486,25.06510786216246,42.37343667850561,27.757317688372346,84.21923585926532,20.87905871303611,81.04145943048543,20.092199620124447,62.2473081863957,24.03257280649787,45.08399551201628,0.0,0.0,28.96255306453723,28.96255306453723,0.0,0.0,30.209540660072648,30.209540660072648,0.0,0.0,0.0,0.0,0.0,0.0,35.73377870903172,35.73377870903172,0.0,20.0,33.56054578882983,33.56054578882983,33.56054578882983,33.56054578882983,33.56054578882983,37.00585189643626,37.00585189643626,27.757317688372346,20.092199620124447,37.00585189643626,37.00585189643626,33.79201481413128,33.79201481413128,37.00585189643626,37.00585189643626,37.00585189643626,33.79201481413128,37.00585189643626,33.79201481413128,25.06510786216246,24.03257280649787,20.0,0.0 
 04/27  14:00:00,20.0,46.0,19.92907937440518,91.07230594040638,24.507710652927486,42.900532239529994,28.43472670868317,83.19459579103228,21.505782445406037,77.98319117737597,20.337214887288596,60.573989162159386,24.0749996276504,44.039261903995275,0.0,0.0,28.96255306453723,28.96255306453723,0.0,0.0,30.209540660072648,30.209540660072648,0.0,0.0,0.0,0.0,0.0,0.0,35.73377870903171,35.73377870903171,0.0,20.0,33.56054578882983,33.56054578882983,33.56054578882983,33.56054578882983,33.56054578882983,37.00585189643626,37.00585189643626,28.43472670868317,20.337214887288596,37.00585189643626,37.00585189643626,33.734147616994555,33.734147616994555,37.00585189643626,37.00585189643626,37.00585189643626,33.734147616994555,37.00585189643626,33.734147616994555,24.507710652927486,24.0749996276504,20.0,0.0 
 04/27  15:00:00,20.4,43.0,20.110323286870283,89.96617708335124,24.01189249834327,42.70032269957558,28.70394463772333,85.69975879551667,22.108664315627664,75.08879890099729,20.511801585156768,58.68211492589316,24.75030905418001,40.865106277343656,0.0,0.0,28.96255306453723,28.96255306453723,0.0,0.0,30.209540660072648,30.209540660072648,0.0,0.0,0.0,0.0,0.0,0.0,35.73377870903171,35.73377870903171,0.0,20.4,33.56054578882983,33.56054578882983,33.56054578882983,33.56054578882983,33.56054578882983,37.00585189643626,37.00585189643626,28.70394463772333,20.511801585156768,37.00585189643626,37.00585189643626,33.734147616994555,33.734147616994555,37.00585189643626,37.00585189643626,37.00585189643626,33.734147616994555,37.00585189643626,33.734147616994555,24.01189249834327,24.75030905418001,20.4,0.0 
 04/27  16:00:00,20.0,46.0,20.273166381798134,89.06452510162833,23.62135714862581,43.01317876772989,28.52569530157803,89.24307771156465,22.650425936458948,72.65482668380558,20.612239656563332,57.69767356965858,25.653924614340323,38.09915315917024,0.0,0.0,28.96255306453723,28.96255306453723,0.0,0.0,30.209540660072648,30.209540660072648,0.0,0.0,0.0,0.0,0.0,0.0,35.73377870903172,35.73377870903172,0.0,20.0,33.56054578882983,33.56054578882983,33.56054578882983,33.56054578882983,33.56054578882983,37.00585189643626,37.00585189643626,28.52569530157803,20.612239656563332,37.00585189643626,37.00585189643626,33.79201481413128,33.79201481413128,37.00585189643626,37.00585189643626,37.00585189643626,33.79201481413128,37.00585189643626,33.79201481413128,23.62135714862581,25.653924614340323,20.0,0.0 
