Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 04/27  17:00:00,19.0,49.0,20.401104713955053,88.36319805719197,23.15492601244285,43.79924743556378,27.764553292956823,96.60733781665778,23.012449308346156,71.07775377318922,20.59437121623522,57.354411921115954,26.416852888865016,36.04919422992691,0.0,0.0,28.96255306453723,28.96255306453723,0.0,0.0,30.209540660072648,30.209540660072648,0.0,0.0,0.0,0.0,0.0,0.0,35.73377870903171,35.73377870903171,0.0,19.0,33.56054578882983,33.56054578882983,33.56054578882983,33.56054578882983,33.56054578882983,37.00585189643626,37.00585189643626,27.764553292956823,20.59437121623522,37.00585189643626,37.00585189643626,33.734147616994555,33.734147616994555,37.00585189643626,37.00585189643626,37.00585189643626,33.734147616994555,37.00585189643626,33.734147616994555,23.15492601244285,26.416852888865016,19.0,0.0 
 04/27  18:00:00,16.6,62.0,20.4518051049162,88.08695177674241,22.564174413754003,45.247612133227086,26.409906283308622,99.88615990787106,23.160058306562394,70.44584765502492,20.347057934661287,58.03515048583824,25.784779410442955,37.29692901698232,14434.605346937275,0.6779396895490727,31.123894901273722,26.80163303170462,0.0,0.0,30.20954066007265,30.20954066007265,0.0,0.0,0.0,0.0,0.0,0.0,35.73377870903172,35.73377870903172,1071.3678612520323,4.911075374812683,28.70565335574511,28.70565335574511,28.70565335574511,31.93381290047177,31.93381290047177,32.739752148726645,29.252152664339334,26.409906283308622,20.347057934661287,32.739752148726645,32.739752148726645,32.10136033236478,32.10136033236478,29.252152664339334,32.739752148726645,32.739752148726645,27.779098462795673,32.739752148726645,32.10136033236478,22.564174413754003,25.784779410442955,16.6,3856924.3005073164 
 04/27  19:00:00,14.0,72.0,20.34748651516003,88.6564186254603,22.612730481449653,44.871460564979685,24.97007220267361,100.0,23.06015758630008,70.8727905445325,19.9620800225797,59.070261127207964,24.390394407940722,40.31128462025739,15922.689485783429,0.8471633115339996,33.94911316614059,29.418717652826047,0.0,0.0,30.20954066007265,30.20954066007265,0.0,0.0,0.0,0.0,0.0,0.0,35.73377870903172,35.73377870903172,1245.8253850060016,-0.7032490261356145,30.049863491769866,30.049863491769866,30.049863491769866,34.084615233129924,34.084615233129924,34.00582696158784,30.109911535579286,24.97007220267361,19.9620800225797,34.00582696158784,34.00582696158784,33.94911316614059,33.94911316614059,30.109911535579286,34.00582696158784,34.00582696158784,29.418717652826047,34.00582696158784,33.94911316614059,22.612730481449653,24.390394407940722,14.000000000000002,4484971.386021606 
 04/27  20:00:00,13.0,67.0,20.176877840951743,89.59661454403178,23.817418565990124,41.23920916062867,23.83842341631795,100.0,22.73681745529342,72.27485212364672,19.629666697724222,59.76643963792645,22.98755539891951,43.354785378148776,0.0,0.0,36.88201691543837,36.88201691543837,0.0,0.0,30.20954066007265,30.20954066007265,0.0,0.0,0.0,0.0,6280.356729492767,0.1744008274596453,35.562276910595465,31.750350500111725,480.9722463031734,7.092160754996128,31.062648687210405,31.062648687210405,31.062648687210405,32.67653221847619,32.67653221847619,35.10283341707509,33.45055730882834,23.83842341631795,19.629666697724222,35.10283341707509,35.10283341707509,32.77484591962165,32.77484591962165,33.45055730882834,35.10283341707509,35.10283341707509,32.77484591962165,35.10283341707509,28.962919509137905,23.817418565990124,22.98755539891951,13.0,1731500.0866914243 
 04/27  21:00:00,12.6,76.0,20.000524963259057,90.58012145142371,24.68335323698414,38.86757302538935,22.852549229503154,99.99999999999999,22.29106558894035,74.25918156023835,19.356667859674445,60.4043551285875,22.24029790031602,45.03807575547214,0.0,0.0,36.88201691543837,36.88201691543837,2559.800274933182,0.07893270272062593,29.993558560526385,27.407367053129683,0.0,0.0,0.0,0.0,14258.605375800229,0.6683350631705424,33.09323032419466,26.7865414392319,1290.3753833164244,-2.0681016211166257,29.13622001799441,29.13622001799441,29.13622001799441,33.171313309929474,33.171313309929474,33.252484607466414,29.038025497498925,22.852549229503154,19.356667859674445,33.252484607466414,33.252484607466414,30.50703881679795,33.09323032419466,29.038025497498925,33.252484607466414,33.252484607466414,33.09323032419466,33.252484607466414,26.7865414392319,24.68335323698414,22.24029790031602,12.599999999999998,4645351.379939128 
 04/27  22:00:00,12.0,82.0,19.820413877583686,91.59682908426892,24.826165791470785,38.24987852022029,21.98607892361597,99.99999999999999,21.777749931375958,76.62039100956068,19.142880223598684,60.70784818998918,22.735354730443003,43.381438824459956,0.0,0.0,36.88201691543837,36.88201691543837,14150.417678273252,0.5945454590361627,28.513722770985858,22.737304748618236,0.0,0.0,0.0,0.0,3627.738960984273,0.3976545409638373,28.513722770985858,26.35039247124692,1473.3829136052655,-2.4873707686450257,24.266471986295112,24.266471986295112,24.266471986295112,28.301858696357666,28.301858696357666,28.324613096818744,24.226835676446232,21.98607892361597,19.142880223598684,28.324613096818744,28.324613096818744,22.737304748618236,28.513722770985858,24.226835676446232,28.324613096818744,28.324613096818744,28.513722770985858,28.324613096818744,26.35039247124692,24.826165791470785,22.735354730443003,12.0,5304178.488978956 
 04/27  23:00:00,13.0,77.0,19.70197710389276,92.27243253461998,24.417801612988995,39.026848914660576,21.953074762338105,100.0,21.33747354779662,78.71305993717311,18.994791055481386,60.89575667694824,22.921082423854635,42.7106311102761,0.0,0.0,36.88201691543837,36.88201691543837,13789.09613686951,0.7408737943587498,28.525273022060084,24.042034793838177,0.0,0.0,0.0,0.0,3380.31052100237,0.2513262056412503,28.525273022060084,25.220818880882376,1467.2679470335866,-1.492641601045941,24.394587337853054,24.394587337853054,24.394587337853054,28.430023521633515,28.430023521633515,28.420718445116975,24.385176928602142,21.953074762338105,18.994791055481386,28.420718445116975,28.420718445116975,24.042034793838177,28.525273022060084,24.385176928602142,28.420718445116975,28.420718445116975,28.525273022060084,28.420718445116975,25.220818880882376,24.417801612988995,22.921082423854635,13.0,5282164.6093209125 
 04/27  24:00:00,12.5,78.0,19.608341003103448,92.81061782794819,23.70976310778757,40.536514658733964,22.315086603609906,99.50210651609166,20.93419376439781,80.68659101352634,18.85209374127993,61.076586256724724,22.857681422319605,42.68001432908598,0.0,0.0,36.88201691543837,36.88201691543837,13838.159183679649,0.809438980976783,28.894841095943136,24.801063897336963,0.0,0.0,0.0,0.0,3181.0774886701975,0.18276101902321693,28.894841095943136,24.695984872273474,1448.5533966686385,-2.0142153721811558,24.802351181399153,24.802351181399153,24.802351181399153,28.837944862153062,28.837944862153062,28.830057319880353,24.791028358107983,22.315086603609906,18.85209374127993,28.830057319880353,28.830057319880353,24.801063897336963,28.894841095943136,24.791028358107983,28.830057319880353,28.830057319880353,28.894841095943136,28.830057319880353,24.695984872273474,23.70976310778757,22.857681422319605,12.499999999999998,5214792.2280071 
 04/28  01:00:00,12.0,82.0,19.53767300229174,93.3118094368183,22.688493333353875,42.90483665932833,22.695710284059867,99.94903788679788,20.57933205221728,82.55127675446002,18.702546307893588,61.15001137954111,22.690260785441726,42.90175520200931,3853.530907826596,0.1950823865159964,28.90274036715179,23.51461700584894,7859.888180607822,0.43198581767056465,28.90274036715179,24.48697328488725,0.0,0.0,0.0,0.0,5665.454733136739,0.365131795813439,28.90274036715179,25.17979607585479,1451.6711559123696,-2.5081748288096493,24.734224641215818,24.734224641215818,24.734224641215818,28.76979200980943,28.76979200980943,28.772516779268688,24.712210494286346,22.695710284059867,18.702546307893588,28.772516779268688,28.772516779268688,24.48697328488725,28.90274036715179,24.712210494286346,28.772516779268688,28.772516779268688,23.51461700584894,28.772516779268688,25.17979607585479,22.688493333353875,22.690260785441726,12.0,5226016.1612845315 
 04/28  02:00:00,12.0,82.0,19.468088021269722,93.71645068109717,22.372981523067885,43.583711734191674,22.76892324048638,100.0,20.292600649500116,84.02561385051362,18.575492258965156,61.248336448028184,22.67749841586607,42.78754146396538,6967.642708855881,0.40294411010001574,29.101226031612548,24.9415100924814,5879.865100447971,0.2725946246889367,29.101226031612548,23.880020736828946,0.0,0.0,0.0,0.0,4900.422308559116,0.31666126521104765,29.101226031612548,25.38979032730365,1447.1018315432689,-2.5125128227343785,24.834962598554405,24.834962598554405,24.834962598554405,28.870568872753047,28.870568872753047,28.864667971585327,24.821747565543024,22.76892324048638,18.575492258965156,28.864667971585327,28.864667971585327,23.880020736828946,29.101226031612548,24.821747565543024,28.864667971585327,28.864667971585327,24.9415100924814,28.864667971585327,25.38979032730365,22.372981523067885,22.67749841586607,12.0,5209566.593555769 
 04/28  03:00:00,11.0,80.0,19.396353316680578,94.13562234012055,22.366605784958974,43.22189970156944,22.69462838204179,100.0,20.03673610240431,85.36601213920946,18.447617737375737,61.217447614440225,22.680195837375972,42.408360864459546,7171.214181044349,0.46980346182246085,29.644733870769763,25.99292884786931,5582.483229156152,0.2162538522119016,29.644733870769763,23.468913222645973,0.0,0.0,0.0,0.0,5256.449730086871,0.30614268596563765,29.644733870769763,25.537024319790607,1425.5990086414345,-3.549704384466896,25.31586820980523,25.31586820980523,25.31586820980523,29.351477233193663,29.351477233193663,29.345837143368154,25.302140762032295,22.69462838204179,18.447617737375737,29.345837143368154,29.345837143368154,23.468913222645973,29.644733870769763,25.302140762032295,29.345837143368154,29.345837143368154,25.99292884786931,29.345837143368154,25.537024319790607,22.366605784958974,22.680195837375972,11.0,5132156.431109164 
 04/28  04:00:00,11.0,82.0,19.332120341699206,94.51277350616814,22.55711800883882,42.35289549693207,22.57592557722938,100.0,19.81819574081321,86.53015192410275,18.360582934372804,61.060782714733634,22.715482715802317,41.949267424554854,6192.7604865224275,0.4409088860260443,29.664782655265746,26.30457500893619,7030.535434112446,0.26928211979585187,29.664782655265746,23.418644758222097,0.0,0.0,0.0,0.0,4857.446069038464,0.28200899417810377,29.664782655265746,25.5440379258458,1425.2226985596585,-3.545653659861065,25.32441457542812,25.32441457542812,25.32441457542812,29.360021948218094,29.360021948218094,29.35987843139582,25.305171951757462,22.57592557722938,18.360582934372804,29.35987843139582,29.35987843139582,23.418644758222097,29.664782655265746,25.305171951757462,29.35987843139582,29.35987843139582,26.30457500893619,29.35987843139582,25.5440379258458,22.55711800883882,22.715482715802317,11.0,5130801.714814771 
 04/28  05:00:00,10.0,82.0,19.269983049769536,94.87923970455863,22.718854991198594,41.46680805819672,22.451421398485664,100.0,19.611454816261148,87.64789718261726,18.276575858975914,60.83146303868162,22.692261613996255,41.53504325679885,5155.681759151455,0.38162184020699114,29.368923811162666,26.136787169545535,8722.94228572968,0.3654157649944808,29.368923811162666,23.65791867211259,0.0,0.0,0.0,0.0,4172.872303769182,0.2451623947985282,29.368923811162666,25.296827212540926,1437.8248217785792,-4.545338480386301,25.040448532378623,25.040448532378623,25.040448532378623,29.076110749544696,29.076110749544696,29.08087931501757,25.016303171456137,22.451421398485664,18.276575858975914,29.08087931501757,29.08087931501757,23.65791867211259,29.368923811162666,25.016303171456137,29.08087931501757,29.08087931501757,26.136787169545535,29.08087931501757,25.296827212540926,22.718854991198594,22.692261613996255,10.0,5176169.3584028855 
 04/28  06:00:00,9.6,87.0,19.20864268289455,95.33724604944963,22.81072474807944,40.91034107238495,22.39806933750887,100.0,19.40965791463004,88.84281474694146,18.204970724362035,60.72288734309785,22.64746159265616,41.318726893131554,3735.423503892091,0.25618177213793586,29.03823463770769,25.549761962380654,9657.09167169177,0.45560433960770796,29.03823463770769,23.967134272691894,0.0,0.0,0.0,0.0,4491.425146995086,0.2804138882543563,29.03823463770769,25.206209487042855,1450.9262899548532,-4.927503096586884,24.750117879604442,24.750117879604442,24.750117879604442,28.785691368665468,28.785691368665468,28.79056924540575,24.725947279016005,22.39806933750887,18.204970724362035,28.79056924540575,28.79056924540575,23.967134272691894,29.03823463770769,24.725947279016005,28.79056924540575,28.79056924540575,25.549761962380654,28.79056924540575,25.206209487042855,22.81072474807944,22.64746159265616,9.6,5223334.6438374715 
 04/28  07:00:00,10.0,87.0,19.149983649504573,95.68650396369908,22.73984137548317,40.80468688991986,22.3982324304001,100.0,19.217640179642288,89.91154574135697,18.13676750524408,60.56222203500107,22.57020335543688,41.228225289303246,3086.7005267766444,0.18026151153381845,28.99723722318304,24.900519469068424,9613.34305943799,0.47618880361991517,28.99723722318304,24.167318559924933,0.0,0.0,0.0,0.0,5086.165049713251,0.3357496848462665,28.99723722318304,25.37297683919605,1451.9289324733506,-4.521811762755547,24.728093411059845,24.728093411059845,24.728093411059845,28.763658410862284,28.763658410862284,28.764028475876756,24.708507122148017,22.3982324304001,18.13676750524408,28.764028475876756,28.764028475876756,24.167318559924933,28.99723722318304,24.708507122148017,28.764028475876756,28.764028475876756,24.900519469068424,28.764028475876756,25.37297683919605,22.73984137548317,22.57020335543688,10.0,5226944.156904062 
 04/28  08:00:00,11.0,82.0,19.097897446036956,95.9978390902855,22.629000318115214,40.852675451756895,22.468963086822377,100.0,19.052849452129713,90.84027381487492,18.11900922453854,60.19825794164855,22.56624370162255,41.00986367695433,3986.014032355405,0.2169236054101256,29.149562603704958,24.753403523920134,8695.486114973848,0.41690642740174194,29.149562603704958,24.159607184973225,0.0,0.0,0.0,0.0,5335.090272156667,0.35836996718813247,29.149562603704958,25.587910011259424,1447.6180238338375,-3.5245532617464868,24.82298034663925,24.82298034663925,24.82298034663925,28.858581997880606,28.858581997880606,28.856987663660146,24.80531296980955,22.468963086822377,18.11900922453854,28.856987663660146,28.856987663660146,24.159607184973225,29.149562603704958,24.80531296980955,28.856987663660146,28.856987663660146,24.753403523920134,28.856987663660146,25.587910011259424,22.629000318115214,22.56624370162255,11.0,5211424.8858018145 
 04/28  09:00:00,13.8,81.0,19.10378379466436,96.05789533451929,23.65165262283002,38.75874931306224,23.18435650156518,97.97884683572796,19.001134280019407,91.22444963504418,18.342689285532245,59.397247280943056,22.94180853076633,40.45584887629441,1221.8700993935183,0.07053155722882781,29.168400605557746,28.132250748823193,3772.824446535135,0.16006857337412445,30.047626746364536,27.165703791529126,0.0,0.0,0.0,0.0,6166.560740945031,0.31838988761550835,32.375294280920684,28.768986401497482,1002.6042952195503,2.8529756078391926,28.902479200125665,28.902479200125665,28.902479200125665,31.928905132771927,31.928905132771927,32.722449317318684,29.92674631709611,23.18435650156518,18.342689285532245,32.722449317318684,32.722449317318684,28.91789550752387,31.79981846235928,29.92674631709611,32.722449317318684,32.722449317318684,30.763668605624726,32.722449317318684,28.19351058293608,23.65165262283002,22.94180853076633,13.8,3609375.462790381 
 04/28  10:00:00,17.0,68.0,19.183375024814058,95.5824063521341,25.10457773709709,35.79166889261098,24.237673756312397,94.92298775573478,19.187590955069126,90.16962876924282,18.874897911140227,57.50129481174573,23.63464624280054,39.08207543613615,0.0,0.0,29.168400605557746,29.168400605557746,0.0,0.0,30.340702126633467,30.340702126633467,0.0,0.0,0.0,0.0,2513.921006523221,0.06677415576516318,38.297748631415836,36.49640347969958,223.32728188922798,14.04040249228224,35.23639193091707,35.23639193091707,35.23639193091707,36.043332842537154,36.043332842537154,39.01931587549433,38.31057386657992,24.237673756312397,18.874897911140227,39.01931587549433,39.01931587549433,36.16392662449823,36.16392662449823,38.31057386657992,39.01931587549433,39.01931587549433,36.16392662449823,39.01931587549433,34.36258147278198,25.10457773709709,23.63464624280054,17.0,803978.2148012207 
 04/28  11:00:00,19.0,68.0,19.34351091644955,94.63378111971784,25.865875085727843,35.09316998866506,25.614893964940435,92.32040794350827,19.6334331370071,87.70264633821932,19.37614259838792,56.07847607618476,24.433136700049957,38.213459832402634,0.0,0.0,29.168400605557746,29.168400605557746,0.0,0.0,30.340702126633467,30.340702126633467,0.0,0.0,0.0,0.0,0.0,0.0,38.297748631415836,38.297748631415836,0.0,19.0,35.286295642432705,35.286295642432705,35.286295642432705,35.286295642432705,35.286295642432705,39.071460719537455,39.071460719537455,25.614893964940435,19.37614259838792,39.071460719537455,39.071460719537455,35.604171195499816,35.604171195499816,39.071460719537455,39.071460719537455,39.071460719537455,35.604171195499816,39.071460719537455,35.604171195499816,25.865875085727843,24.433136700049957,19.0,0.0 
 04/28  12:00:00,20.4,63.0,19.531425597446017,93.53393212325791,25.791967000026002,36.401857241670896,26.89402533867049,90.45432605419458,20.262474115291653,84.35006400307503,19.799601197800857,55.14805309182796,24.748353497130246,38.72343798522172,0.0,0.0,29.168400605557746,29.168400605557746,0.0,0.0,30.340702126633467,30.340702126633467,0.0,0.0,0.0,0.0,0.0,0.0,38.297748631415836,38.297748631415836,0.0,20.4,35.286295642432705,35.286295642432705,35.286295642432705,35.286295642432705,35.286295642432705,39.071460719537455,39.071460719537455,26.89402533867049,19.799601197800857,39.071460719537455,39.071460719537455,35.604171195499816,35.604171195499816,39.071460719537455,39.071460719537455,39.071460719537455,35.604171195499816,39.071460719537455,35.604171195499816,25.791967000026002,24.748353497130246,20.4,0.0 
 04/28  13:00:00,22.0,57.0,19.744429839786847,92.21298495212567,25.234617588952446,38.4473910804151,27.94605556762828,87.83463830498809,20.995807750207838,80.54189912606748,20.196352999907347,54.152331023689825,24.727682806780678,39.61440470284056,0.0,0.0,29.168400605557746,29.168400605557746,0.0,0.0,30.340702126633467,30.340702126633467,0.0,0.0,0.0,0.0,0.0,0.0,38.297748631415836,38.297748631415836,0.0,22.0,35.286295642432705,35.286295642432705,35.286295642432705,35.286295642432705,35.286295642432705,39.071460719537455,39.071460719537455,27.94605556762828,20.196352999907347,39.071460719537455,39.071460719537455,35.540597711287546,35.540597711287546,39.071460719537455,39.071460719537455,39.071460719537455,35.540597711287546,39.071460719537455,35.540597711287546,25.234617588952446,24.727682806780678,22.0,0.0 
 04/28  14:00:00,22.0,46.0,19.965049415085076,90.95993528500992,24.718813897021295,39.7422224873345,28.65958370695985,86.85102077726584,21.73642509536794,76.96718260469618,20.49812507050486,53.12763850603764,24.767526431165862,39.616469673684996,0.0,0.0,29.168400605557746,29.168400605557746,0.0,0.0,30.340702126633463,30.340702126633463,0.0,0.0,0.0,0.0,0.0,0.0,38.297748631415836,38.297748631415836,0.0,22.0,35.286295642432705,35.286295642432705,35.286295642432705,35.286295642432705,35.286295642432705,39.071460719537455,39.071460719537455,28.65958370695985,20.49812507050486,39.071460719537455,39.071460719537455,35.477022259101076,35.477022259101076,39.071460719537455,39.071460719537455,39.071460719537455,35.477022259101076,39.071460719537455,35.477022259101076,24.718813897021295,24.767526431165862,22.0,0.0 
 04/28  15:00:00,21.6,49.0,20.17299703073795,89.79637747495521,24.28783430609224,40.786603672945816,28.92136413169981,89.80730603565017,22.417175110048518,73.83853822033191,20.708521258866625,52.32751516707689,25.397871802300124,38.16422603783056,0.0,0.0,29.168400605557746,29.168400605557746,0.0,0.0,30.340702126633463,30.340702126633463,0.0,0.0,0.0,0.0,0.0,0.0,38.297748631415836,38.297748631415836,0.0,21.6,35.286295642432705,35.286295642432705,35.286295642432705,35.286295642432705,35.286295642432705,39.071460719537455,39.071460719537455,28.92136413169981,20.708521258866625,39.071460719537455,39.071460719537455,35.477022259101076,35.477022259101076,39.071460719537455,39.071460719537455,39.071460719537455,35.477022259101076,39.071460719537455,35.477022259101076,24.28783430609224,25.397871802300124,21.6,0.0 
 04/28  16:00:00,21.0,56.0,20.354069551435977,88.79674205181627,23.820290774767088,42.34406479917237,28.731307509229573,95.57586550756739,22.996963577176643,71.2863256057268,20.787801196917826,52.181536545127656,26.246069881013966,36.63885193138955,0.0,0.0,29.168400605557746,29.168400605557746,0.0,0.0,30.340702126633463,30.340702126633463,0.0,0.0,0.0,0.0,0.0,0.0,38.297748631415836,38.297748631415836,0.0,21.0,35.286295642432705,35.286295642432705,35.286295642432705,35.286295642432705,35.286295642432705,39.071460719537455,39.071460719537455,28.731307509229573,20.787801196917826,39.071460719537455,39.071460719537455,35.477022259101076,35.477022259101076,39.071460719537455,39.071460719537455,39.071460719537455,35.477022259101076,39.071460719537455,35.477022259101076,23.820290774767088,26.246069881013966,21.0,0.0 
 04/28  17:00:00,20.0,56.0,20.49823669701784,88.00979595165404,23.358174955351586,43.94236579424218,28.006844954614962,99.99999999999999,23.393966421879075,69.59591379363768,20.775460558294753,52.37224055460088,27.035981757585766,35.30163680136179,0.0,0.0,29.168400605557746,29.168400605557746,0.0,0.0,30.340702126633463,30.340702126633463,0.0,0.0,0.0,0.0,0.0,0.0,38.297748631415836,38.297748631415836,0.0,20.0,35.286295642432705,35.286295642432705,35.286295642432705,35.286295642432705,35.286295642432705,39.071460719537455,39.071460719537455,28.006844954614962,20.775460558294753,39.071460719537455,39.071460719537455,35.477022259101076,35.477022259101076,39.071460719537455,39.071460719537455,39.071460719537455,35.477022259101076,39.071460719537455,35.477022259101076,23.358174955351586,27.035981757585766,20.0,0.0 
 04/28  18:00:00,17.6,72.0,20.55690023859549,87.69174851926319,22.74364032938773,45.919021400977996,26.58976936997442,100.0,23.56505184901645,68.88135378496712,20.52816873103706,53.3102979324164,26.189178031457953,37.363970010475924,14014.067992016151,0.4728690028166748,33.198150962307885,26.726515162169612,0.0,0.0,30.340702126633467,30.340702126633467,0.0,0.0,0.0,0.0,0.0,0.0,38.297748631415836,38.297748631415836,1002.0669547519551,5.882669620458392,31.191707190129115,31.191707190129115,31.191707190129115,34.41964523480305,34.41964523480305,35.30517407966812,31.799758908325018,26.58976936997442,20.52816873103706,35.30517407966812,35.30517407966812,34.4853050802963,34.4853050802963,31.799758908325018,35.30517407966812,35.30517407966812,28.013669280158027,35.30517407966812,34.4853050802963,22.74364032938773,26.189178031457953,17.6,3607441.0371070383 
 04/28  19:00:00,16.0,82.0,20.448774984465935,88.36661881223485,22.87583294828435,45.85791002751987,25.198516523024466,100.0,23.471205422920395,69.34099946984384,20.188509519603546,54.61519803514464,24.838915524810034,40.76055023238084,14474.000961412565,0.467480082466051,36.534462935707346,28.852486949975106,0.0,0.0,30.340702126633467,30.340702126633467,0.0,0.0,0.0,0.0,0.0,0.0,38.297748631415836,38.297748631415836,1166.16930255726,1.2784529714496469,32.935405134775024,32.935405134775024,32.935405134775024,36.970109692875454,36.970109692875454,36.84341811019336,33.04456205298176,25.198516523024466,20.188509519603546,36.84341811019336,36.84341811019336,36.534462935707346,36.534462935707346,33.04456205298176,36.84341811019336,36.84341811019336,28.852486949975106,36.84341811019336,36.534462935707346,22.87583294828435,24.838915524810034,16.0,4198209.489206136 
 04/28  20:00:00,13.0,94.0,20.285989438683103,89.34829976366113,23.83829218212214,43.54063962638593,24.04223424151035,100.0,23.18165584195792,70.63405215576499,19.82108784630175,56.04139184405932,23.537495678442596,44.345156501148715,0.0,0.0,39.98260003044257,39.98260003044257,0.0,0.0,30.340702126633467,30.340702126633467,0.0,0.0,0.0,0.0,0.0,0.0,38.297748631415836,38.297748631415836,0.0,13.0,34.9824793444109,34.9824793444109,34.9824793444109,34.9824793444109,34.9824793444109,38.96403934432,38.96403934432,24.04223424151035,19.82108784630175,38.96403934432,38.96403934432,35.33788794948375,35.33788794948375,38.96403934432,38.96403934432,38.96403934432,35.33788794948375,38.96403934432,35.33788794948375,23.83829218212214,23.537495678442596,13.0,0.0 
 04/28  21:00:00,12.8,87.0,20.113480051021906,90.30680749880646,24.669963597303017,41.447681306967034,23.131321450336912,100.0,22.719583462026655,72.6385591468984,19.527297979825953,57.07713077612618,22.263125242846996,47.93636124374796,0.0,0.0,39.98260003044257,39.98260003044257,0.0,0.0,30.340702126633467,30.340702126633467,0.0,0.0,0.0,0.0,13943.190030648751,0.6425734465354511,33.69155680598267,29.557208051822276,993.3043300380054,1.8450014035210058,29.661485870641293,29.661485870641293,29.661485870641293,32.687833879732864,32.687833879732864,33.82786262040739,30.496215157568876,23.131321450336912,19.527297979825953,33.82786262040739,33.82786262040739,32.92961364457988,32.92961364457988,30.496215157568876,33.82786262040739,33.82786262040739,32.92961364457988,33.82786262040739,28.79526489041949,24.669963597303017,22.263125242846996,12.8,3575895.588136819 
 04/28  22:00:00,13.0,82.0,19.94149642225086,91.36428390664872,24.706730936846704,41.32178275165512,22.30096101082554,99.99999999999999,22.206146091227556,75.01547191347348,19.31509713614974,57.83982220086839,22.48312547591736,47.25193019608716,0.0,0.0,39.98260003044257,39.98260003044257,8745.530314500273,0.31859398773709147,29.38218283643259,24.985130023312415,0.0,0.0,0.0,0.0,9207.574838457782,0.6706060122629085,30.302789991767654,27.182687112798355,1401.2305257702471,-1.5437535212477362,26.030539235547117,26.030539235547117,26.030539235547117,30.065795972515787,30.065795972515787,30.103390437903954,25.97386649223521,22.30096101082554,19.31509713614974,30.103390437903954,30.103390437903954,25.90573717864747,30.302789991767654,25.97386649223521,30.103390437903954,30.103390437903954,30.302789991767654,30.103390437903954,27.182687112798355,24.706730936846704,22.48312547591736,13.0,5044429.892772891 
 04/28  23:00:00,12.0,94.0,19.796140623998667,92.1912289777857,24.233371073497658,42.5331545780129,21.981653909225237,100.0,21.706556031974618,77.3372834705531,19.119339879425695,58.55375823741031,22.88925659027922,46.12711254454501,0.0,0.0,39.98260003044257,39.98260003044257,13714.54934782735,0.6095318726358477,28.690050175407528,23.196427524214695,0.0,0.0,0.0,0.0,3919.185942545705,0.38266812736415245,28.690050175407528,26.24997021400766,1464.5357834798594,-2.468661507101154,24.457329322027192,24.457329322027192,24.457329322027192,28.49278974426254,28.49278974426254,28.492783290017005,24.438023577623355,21.981653909225237,19.119339879425695,28.492783290017005,28.492783290017005,23.196427524214695,28.690050175407528,24.438023577623355,28.492783290017005,28.492783290017005,28.690050175407528,28.492783290017005,26.24997021400766,24.233371073497658,22.88925659027922,12.0,5272328.820527494 
 04/28  24:00:00,10.6,95.0,19.674973562670466,92.88719693958514,23.568166896677674,44.273029199053994,21.998993417632136,99.99999999999999,21.253608516744887,79.51258630656108,18.947684378892962,59.18510570632833,23.073665321683002,45.61889695483812,0.0,0.0,39.98260003044257,39.98260003044257,15936.638140749348,0.9262295828678734,28.69223454352073,24.570185624340507,0.0,0.0,0.0,0.0,870.0182790960496,0.059970417132126565,28.542496757325875,27.385521534351966,1455.6466628207859,-3.8944506492194133,24.64713715816652,24.64713715816652,24.64713715816652,28.682670883565486,28.682670883565486,28.671340394343826,24.63964143556345,21.998993417632136,18.947684378892962,28.671340394343826,28.671340394343826,24.570185624340507,28.69223454352073,24.63964143556345,28.671340394343826,28.671340394343826,28.69223454352073,28.671340394343826,27.535259320546825,23.568166896677674,23.073665321683002,10.6,5240327.986154829 
 04/29  01:00:00,10.0,93.0,19.56693752192008,93.51264420888077,22.620864282734576,46.88514623139282,22.49421198026631,99.69530663732269,20.79531263741967,81.78402601184374,18.76916242696256,59.849116793569316,22.908886839290734,46.07613095864238,5765.363259440483,0.2976097100000158,28.706855168128335,23.90900814371978,10311.895280289304,0.6247760305430119,28.706855168128335,24.705716885870615,0.0,0.0,0.0,0.0,1359.6573521045466,0.06981425945697237,28.706855168128335,23.972126948982904,1461.1713132152843,-4.501267822984015,24.526474242963204,24.526474242963204,24.526474242963204,28.561961372734626,28.561961372734626,28.566828072299515,24.502290508663098,22.49421198026631,18.76916242696256,28.566828072299515,28.566828072299515,24.705716885870615,28.706855168128335,24.502290508663098,28.566828072299515,28.566828072299515,23.90900814371978,28.566828072299515,23.972126948982904,22.620864282734576,22.908886839290734,10.0,5260216.727575024 
 04/29  02:00:00,11.0,94.0,19.493365296911364,93.94127852714524,22.437113110836385,47.409394109858496,22.705440382804518,100.0,20.43107872950342,83.64130896413515,18.63088216110092,60.36908518076386,22.65381091897708,46.79440551843341,6585.077473021451,0.41535830355336556,28.962010957336087,25.16612896760669,7622.074680514263,0.3978991987504861,28.962010957336087,24.287323178568528,0.0,0.0,0.0,0.0,3611.9739617813866,0.17894249769614842,28.962010957336087,23.933303277739338,1454.108894287171,-3.4926319422682086,24.68033635216198,24.68033635216198,24.68033635216198,28.71588289932049,28.71588289932049,28.711638906037248,24.66533648667451,22.705440382804518,18.63088216110092,28.711638906037248,28.711638906037248,24.287323178568528,28.962010957336087,24.66533648667451,28.711638906037248,28.711638906037248,25.16612896760669,28.711638906037248,23.933303277739338,22.437113110836385,22.65381091897708,11.0,5234792.019433817 
 04/29  03:00:00,10.8,95.0,19.41672738267087,94.39019824779294,22.518482067617263,47.175483349414456,22.741031239083696,100.0,20.063887104728543,85.56160037745482,18.508421602095027,60.83388178666277,22.421833709235397,47.45832546072117,6223.5379524974705,0.39431168411158657,29.5308695730158,25.75481202029656,4923.971682117337,0.2002078099252891,29.5308695730158,23.646825727999065,0.0,0.0,0.0,0.0,7179.355988952688,0.39768050596312443,29.5308695730158,25.211802821947693,1434.0784784288478,-3.712191350476421,25.124388417202262,25.124388417202262,25.124388417202262,29.160034422307795,29.160034422307795,29.153194746783925,25.111885472713887,22.741031239083696,18.508421602095027,29.153194746783925,29.153194746783925,23.646825727999065,29.5308695730158,25.111885472713887,29.153194746783925,29.153194746783925,25.75481202029656,29.153194746783925,25.211802821947693,22.518482067617263,22.421833709235397,10.8,5162682.522343852 
 04/29  04:00:00,10.0,93.0,19.34202001725643,94.83010364346892,22.612126578514857,46.71083142808038,22.618296267514168,100.0,19.804147130840274,86.94995196989382,18.368627362960122,61.251240378192904,22.438154148557544,47.211945465608935,6024.381260463208,0.3779351574012332,29.860292771176745,26.04681011700592,5753.052473998766,0.21025526033236822,29.860292771176745,23.314261350755316,0.0,0.0,0.0,0.0,6541.677231623662,0.4040095822663986,29.860292771176745,25.98660986891807,1419.4152684790026,-4.540915666134099,25.4568416896891,25.4568416896891,25.4568416896891,29.49242349478628,29.49242349478628,29.486829227022014,25.44324810400328,22.618296267514168,18.368627362960122,29.486829227022014,29.486829227022014,23.314261350755316,29.860292771176745,25.44324810400328,29.486829227022014,29.486829227022014,26.04681011700592,29.486829227022014,25.98660986891807,22.612126578514857,22.438154148557544,10.0,5109894.966524409 
 04/29  05:00:00,10.0,93.0,19.275126748474356,95.13169030895284,22.717301768923576,46.06086847656405,22.468835070481475,100.0,19.5799388778669,88.08159839214491,18.28549876406979,61.32052447382396,22.583617916733438,46.44073085844372,4797.330086246858,0.3031308554929755,29.64635348288607,25.860179874891088,7756.9338006394455,0.2983091198418816,29.64635348288607,23.42543340678467,0.0,0.0,0.0,0.0,5753.976351730812,0.3907600246651429,29.64635348288607,26.123545176673247,1428.296475045454,-4.532293644869274,25.25472818841471,25.25472818841471,25.25472818841471,29.290349020092883,29.290349020092883,29.2937430579733,25.23188472863165,22.468835070481475,18.28549876406979,29.2937430579733,29.2937430579733,23.42543340678467,29.64635348288607,25.23188472863165,29.2937430579733,29.2937430579733,25.860179874891088,29.2937430579733,26.123545176673247,22.717301768923576,22.583617916733438,10.0,5141867.310163634 
 04/29  06:00:00,9.8,97.0,19.211046329962162,95.51228246041083,22.75229039032269,45.6791705006705,22.369759527792006,100.0,19.371116708700313,89.23304869445651,18.215740337070585,61.40385055475238,22.70896910993284,45.80371519678233,3802.3574098057657,0.23392360087882746,29.252995789171557,25.364173142795746,9472.317556071303,0.41373375416627456,29.252995789171557,23.7755947956948,0.0,0.0,0.0,0.0,4826.11236708656,0.3445426449548981,29.252995789171557,25.901847182368773,1443.52548623513,-4.712275133174003,24.91352742631205,24.91352742631205,24.91352742631205,28.949164053281557,28.949164053281557,28.954894587547912,24.888465777733003,22.369759527792006,18.215740337070585,28.954894587547912,28.954894587547912,23.7755947956948,29.252995789171557,24.888465777733003,28.954894587547912,28.954894587547912,25.364173142795746,28.954894587547912,25.901847182368773,22.75229039032269,22.70896910993284,9.8,5196691.750446469 
 04/29  07:00:00,10.0,100.0,19.150481887559952,95.87357068095339,22.6758585984301,45.70466392716859,22.34519409148783,100.0,19.180967830974147,90.29627941172095,18.149854908902718,61.51587094289784,22.737224982743275,45.53882679597987,3898.832984342946,0.2366110446086292,28.987733391255464,25.045481491803095,9816.537474505283,0.4775976291692105,28.987733391255464,24.07027245045697,0.0,0.0,0.0,0.0,4062.9969942261205,0.27799132622216033,28.987733391255464,25.491020231114852,1452.1456603621443,-4.495288823853082,24.723336212729908,24.723336212729908,24.723336212729908,28.75889937501383,28.75889937501383,28.762095055845492,24.700892073271888,22.34519409148783,18.149854908902718,28.762095055845492,28.762095055845492,24.07027245045697,28.987733391255464,24.700892073271888,28.762095055845492,28.762095055845492,25.045481491803095,28.762095055845492,25.491020231114852,22.6758585984301,22.737224982743275,10.0,5227724.3773037195 
 04/29  08:00:00,11.0,94.0,19.09757162990987,96.19045139647709,22.624986133739093,45.73521991979541,22.420218142600742,100.0,19.021309025909595,91.20002613776215,18.134815361347535,61.467440811410555,22.721172230851586,45.47266800532802,4762.883737647694,0.2958949676966426,28.99333793244888,25.14230671483717,9205.643041731179,0.45642883979576093,28.99333793244888,24.168022699038026,0.0,0.0,0.0,0.0,3865.0942120077475,0.23987619250759643,28.99333793244888,25.13839835394673,1452.6350993901137,-3.493825782185173,24.71259757745698,24.71259757745698,24.71259757745698,28.748156604985773,28.748156604985773,28.748337040285538,24.69317463895317,22.420218142600742,18.134815361347535,28.748337040285538,28.748337040285538,24.168022699038026,28.99333793244888,24.69317463895317,28.748337040285538,28.748337040285538,25.14230671483717,28.748337040285538,25.13839835394673,22.624986133739093,22.721172230851586,11.0,5229486.357804409 
 04/29  09:00:00,14.0,85.0,19.105994774899244,96.23521429404991,23.837224132346584,42.6524590286481,23.193564885302862,98.41538679063783,18.977106188841045,91.5426703130182,18.352306724621464,60.73414737882936,22.968984099197854,44.947521991823706,1238.7061597279278,0.0806195466269674,29.006700026164737,28.08770679186409,4188.335334027171,0.18808894612957383,29.791875096140554,27.087557765502623,0.0,0.0,0.0,0.0,5577.961853978696,0.25650821809971913,32.23428445251417,28.304558170828834,1006.5603885384553,3.066571321750339,28.820663282544317,28.820663282544317,28.820663282544317,31.847091661872064,31.847091661872064,32.63308230116406,29.842048590369558,23.193564885302862,18.352306724621464,32.63308230116406,32.63308230116406,28.97818666266836,31.682503993306295,29.842048590369558,32.63308230116406,32.63308230116406,30.763510759005644,32.63308230116406,27.75277771162096,23.837224132346584,22.968984099197854,14.0,3623617.3987384387 
 04/29  10:00:00,16.0,72.0,19.187535535211758,95.7472208946113,25.216717471577606,39.392949665407876,24.223387356907438,94.785621740821,19.16918075593701,90.45229087240389,18.84036010316977,58.950999263107505,23.4971031114732,43.66600064209256,0.0,0.0,29.00670002616474,29.00670002616474,0.0,0.0,30.053600119465834,30.053600119465834,0.0,0.0,0.0,0.0,2411.199420256886,0.05875845010060093,38.55685564323278,36.593420714023395,221.97666503931933,13.03874256764606,35.61355245868752,35.61355245868752,35.61355245868752,36.42049337030761,36.42049337030761,39.36768199035578,38.67038459328575,24.223387356907438,18.84036010316977,39.36768199035578,39.36768199035578,36.5201600016693,36.5201600016693,38.67038459328575,39.36768199035578,39.36768199035578,36.5201600016693,39.36768199035578,34.55672507245992,25.216717471577606,23.4971031114732,16.0,799115.9941415496 
 04/29  11:00:00,18.0,59.0,19.3431716129892,94.82353527161986,25.968652272812985,37.684968879587416,25.61515950901864,91.31647417299241,19.590723202027196,88.11012362303552,19.321123080690487,57.17328596937616,24.217349741715786,41.83042693203747,0.0,0.0,29.00670002616474,29.00670002616474,0.0,0.0,30.053600119465834,30.053600119465834,0.0,0.0,0.0,0.0,0.0,0.0,38.55685564323278,38.55685564323278,0.0,18.0,35.6692389861947,35.6692389861947,35.6692389861947,35.6692389861947,35.6692389861947,39.425487711882234,39.425487711882234,25.61515950901864,19.321123080690487,39.425487711882234,39.425487711882234,35.98468616400942,35.98468616400942,39.425487711882234,39.425487711882234,39.425487711882234,35.98468616400942,39.425487711882234,35.98468616400942,25.968652272812985,24.217349741715786,18.0,0.0 
 04/29  12:00:00,20.1,53.0,19.525361415491965,93.75483848493299,25.86119980783579,37.81107626081644,26.88594395708227,89.21333416832539,20.19652595401404,84.86273127490463,19.74944711392671,55.561533327255106,24.508595142319685,40.983830817480744,0.0,0.0,29.00670002616474,29.00670002616474,0.0,0.0,30.053600119465834,30.053600119465834,0.0,0.0,0.0,0.0,0.0,0.0,38.55685564323278,38.55685564323278,0.0,20.1,35.6692389861947,35.6692389861947,35.6692389861947,35.6692389861947,35.6692389861947,39.425487711882234,39.425487711882234,26.88594395708227,19.74944711392671,39.425487711882234,39.425487711882234,35.98468616400942,35.98468616400942,39.425487711882234,39.425487711882234,39.425487711882234,35.98468616400942,39.425487711882234,35.98468616400942,25.86119980783579,24.508595142319685,20.1,0.0 
 04/29  13:00:00,21.0,49.0,19.732719723650607,92.55493322089121,25.27706409402587,39.047721665760314,27.94174201455235,86.78838200799007,20.915214084593867,81.18314424410484,20.12719660710023,54.1910457612837,24.484664047599605,40.93991405994816,0.0,0.0,29.006700026164737,29.006700026164737,0.0,0.0,30.05360011946583,30.05360011946583,0.0,0.0,0.0,0.0,0.0,0.0,38.55685564323278,38.55685564323278,0.0,21.0,35.66923898619469,35.66923898619469,35.66923898619469,35.66923898619469,35.66923898619469,39.425487711882234,39.425487711882234,27.94174201455235,20.12719660710023,39.425487711882234,39.425487711882234,35.92159834242291,35.92159834242291,39.425487711882234,39.425487711882234,39.425487711882234,35.92159834242291,39.425487711882234,35.92159834242291,25.27706409402587,24.484664047599605,21.0,0.0 
 04/29  14:00:00,22.0,46.0,19.950427349466985,91.22320110379431,24.772244964647932,40.11781964650684,28.69635676711227,86.23960354940175,21.668470146723344,77.44113878464162,20.44601732922232,53.01148869616183,24.563319667590143,40.62382763423683,0.0,0.0,29.006700026164737,29.006700026164737,0.0,0.0,30.053600119465827,30.053600119465827,0.0,0.0,0.0,0.0,0.0,0.0,38.55685564323278,38.55685564323278,0.0,22.0,35.66923898619469,35.66923898619469,35.66923898619469,35.66923898619469,35.66923898619469,39.425487711882234,39.425487711882234,28.69635676711227,20.44601732922232,39.425487711882234,39.425487711882234,35.85850856789634,35.85850856789634,39.425487711882234,39.425487711882234,39.425487711882234,35.85850856789634,39.425487711882234,35.85850856789634,24.772244964647932,24.563319667590143,22.0,0.0 
 04/29  15:00:00,19.6,65.0,20.158813412372353,90.0537111301129,24.287503447410135,41.6692183811745,28.94474654029532,90.60542242473934,22.38859071926734,74.11397274839467,20.604074363109312,52.658252514062816,25.188956798937227,39.48620245963765,0.0,0.0,29.006700026164737,29.006700026164737,0.0,0.0,30.053600119465827,30.053600119465827,0.0,0.0,0.0,0.0,0.0,0.0,38.55685564323278,38.55685564323278,0.0,19.6,35.66923898619469,35.66923898619469,35.66923898619469,35.66923898619469,35.66923898619469,39.425487711882234,39.425487711882234,28.94474654029532,20.604074363109312,39.425487711882234,39.425487711882234,35.85850856789634,35.85850856789634,39.425487711882234,39.425487711882234,39.425487711882234,35.85850856789634,39.425487711882234,35.85850856789634,24.287503447410135,25.188956798937227,19.6,0.0 
 04/29  16:00:00,19.0,68.0,20.34103554879837,89.04477683653873,23.798975144659806,43.65078460709896,28.761506948555777,97.69461146744912,22.99068042390976,71.45511556563548,20.670118466749777,52.81397658830937,26.069710194888586,38.12622951492984,0.0,0.0,29.006700026164737,29.006700026164737,0.0,0.0,30.053600119465827,30.053600119465827,0.0,0.0,0.0,0.0,0.0,0.0,38.55685564323278,38.55685564323278,0.0,19.0,35.66923898619469,35.66923898619469,35.66923898619469,35.66923898619469,35.66923898619469,39.425487711882234,39.425487711882234,28.761506948555777,20.670118466749777,39.425487711882234,39.425487711882234,35.85850856789634,35.85850856789634,39.425487711882234,39.425487711882234,39.425487711882234,35.85850856789634,39.425487711882234,35.85850856789634,23.798975144659806,26.069710194888586,19.0,0.0 
 04/29  17:00:00,18.0,73.0,20.483630427630587,88.26410907687752,23.290911841903014,45.55162007662888,27.984311020493642,99.99999999999999,23.390118179843057,69.75033610605178,20.632443026491146,53.215926599159346,26.814608418500587,36.93202300811981,0.0,0.0,29.006700026164737,29.006700026164737,0.0,0.0,30.053600119465827,30.053600119465827,0.0,0.0,0.0,0.0,0.0,0.0,38.55685564323278,38.55685564323278,0.0,18.0,35.66923898619469,35.66923898619469,35.66923898619469,35.66923898619469,35.66923898619469,39.425487711882234,39.425487711882234,27.984311020493642,20.632443026491146,39.425487711882234,39.425487711882234,35.85850856789634,35.85850856789634,39.425487711882234,39.425487711882234,39.425487711882234,35.85850856789634,39.425487711882234,35.85850856789634,23.290911841903014,26.814608418500587,18.0,0.0 
 04/29  18:00:00,17.4,85.0,20.53779166337229,87.96953581140751,22.678261981959714,48.14658796483108,26.551885225297475,100.0,23.539059883321492,69.12636748247459,20.414505478388463,54.38581961594457,25.941548587487272,39.61153649891655,14400.358400924928,0.5486195142520962,32.39685644324052,26.843581158689474,0.0,0.0,30.053600119465834,30.053600119465834,0.0,0.0,0.0,0.0,0.0,0.0,38.55685564323278,38.55685564323278,1027.5563370758666,5.738813670842511,30.422481314117874,30.422481314117874,30.422481314117874,33.65050449541232,33.65050449541232,34.546184437692816,31.008469434523214,26.551885225297475,20.414505478388463,34.546184437692816,34.546184437692816,33.792453670809465,33.792453670809465,31.008469434523214,34.546184437692816,34.546184437692816,28.23917838625841,34.546184437692816,33.792453670809465,22.678261981959714,25.941548587487272,17.4,3699202.8134731194 
 04/29  19:00:00,15.0,88.0,20.422951624344762,88.59543827521964,22.763083392473145,48.90666644469215,25.122787036429926,100.0,23.403179573966742,69.69526760752713,20.066593539408874,56.13550040911012,24.564441886149783,43.90941830547493,15299.909239231918,0.6289055942901405,35.168990378325184,29.25343926377146,0.0,0.0,30.053600119465834,30.053600119465834,0.0,0.0,0.0,0.0,0.0,0.0,38.55685564323278,38.55685564323278,1205.3415341179639,0.31688663387361304,31.40195721835017,31.40195721835017,31.40195721835017,35.436661776450606,35.436661776450606,35.34051606134878,31.479950499029375,25.122787036429926,20.066593539408874,35.34051606134878,35.34051606134878,35.168990378325184,35.168990378325184,31.479950499029375,35.34051606134878,35.34051606134878,29.25343926377146,35.34051606134878,35.168990378325184,22.763083392473145,24.564441886149783,15.0,4339229.52282467 
 04/29  20:00:00,14.0,94.0,20.257031031155847,89.59715186257705,23.975286671264318,45.627704699432684,24.02874943811151,100.0,23.079142799228283,71.14372509512899,19.78425928200197,57.25766685837805,23.40652450867708,47.243663026341025,3819.4493020665223,0.14936365319515127,37.91662640123482,36.38723181188454,0.0,0.0,30.05360011946583,30.05360011946583,0.0,0.0,0.0,0.0,0.0,0.0,38.55685564323278,38.55685564323278,283.80455369064276,10.312664771471926,34.223460851972625,34.223460851972625,34.223460851972625,35.23213699149773,35.23213699149773,38.14469776031879,37.1871750174569,24.02874943811151,19.78425928200197,38.14469776031879,38.14469776031879,35.39929582175029,35.39929582175029,37.1871750174569,38.14469776031879,38.14469776031879,33.86990123240001,38.14469776031879,35.39929582175029,23.975286671264318,23.40652450867708,14.0,1021696.393286314 
 04/29  21:00:00,14.2,94.0,20.08590395052498,90.55062430139773,24.865309526032917,43.25257102519067,23.189553265258926,100.0,22.63316685152885,73.09282957760183,19.564913571325242,58.03972581937912,22.202908292766317,50.8175205560144,0.0,0.0,37.91662640123482,37.91662640123482,0.0,0.0,30.05360011946583,30.05360011946583,0.0,0.0,0.0,0.0,18167.515386418592,0.9417335154645687,31.057565403286212,26.42535713104976,1362.3421803087272,-0.33128796332004207,26.833726857701723,26.833726857701723,26.833726857701723,30.869042755156414,30.869042755156414,31.00427510589142,26.677102243650964,23.189553265258926,19.564913571325242,31.00427510589142,31.00427510589142,31.057565403286212,31.057565403286212,26.677102243650964,31.00427510589142,31.00427510589142,31.057565403286212,31.00427510589142,26.42535713104976,24.865309526032917,22.202908292766317,14.2,4904431.849111418 
 04/29  22:00:00,13.0,94.0,19.932718646784334,91.41388661414703,25.039269707504626,42.804017487218125,22.380285154086764,99.99999999999999,22.16922802388845,75.1842633780567,19.367620375851715,58.75574304153349,22.801784761552813,48.99551691607534,0.0,0.0,37.91662640123482,37.91662640123482,10251.105451802727,0.4319644836186266,29.079713271412174,25.11059428767225,0.0,0.0,0.0,0.0,7304.135257346936,0.5572355163813734,30.383538291338127,27.68820851276368,1397.2063451640001,-1.5174783299710815,26.215555579939235,26.215555579939235,26.215555579939235,30.250694487362153,30.250694487362153,30.295366636242875,26.150507823030296,22.380285154086764,19.367620375851715,30.295366636242875,30.295366636242875,26.4144193075982,30.383538291338127,26.150507823030296,30.295366636242875,30.295366636242875,30.383538291338127,30.295366636242875,27.68820851276368,25.039269707504626,22.801784761552813,13.0,5029942.842590401 
