Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 04/29  23:00:00,11.0,94.0,19.805578606960417,92.13721485257344,24.54601643355918,43.917847873861476,22.05763204314119,100.0,21.70896184232646,77.32586722642174,19.133514262867003,59.549759423542355,23.11488046955672,47.893484246532154,0.0,0.0,37.91662640123482,37.91662640123482,15623.592373760752,0.8468629423437637,28.140744323706485,23.66926158164893,0.0,0.0,0.0,0.0,1356.681252441229,0.14083705765623647,28.31034401593044,27.157979927910077,1483.135115019374,-3.465100357548474,24.05603092402861,24.05603092402861,24.05603092402861,28.09133634976513,28.09133634976513,28.082969289095633,24.046179024763937,22.05763204314119,19.133514262867003,28.082969289095633,28.082969289095633,23.66926158164893,28.140744323706485,24.046179024763937,28.082969289095633,28.082969289095633,28.140744323706485,28.082969289095633,26.988380235686122,24.54601643355918,23.11488046955672,11.0,5339286.414069748 
 04/29  24:00:00,12.2,98.0,19.69451518202387,92.77452196094099,23.829612954923828,45.86178280675923,22.140223255934636,99.99999999999999,21.270755990569114,79.42897465530322,18.971382702657422,60.19193319721244,23.172442290109785,47.74106865040845,0.0,0.0,37.91662640123482,37.91662640123482,16651.668952554985,0.9832,29.090224854742782,25.038326880035104,0.0,0.0,0.0,0.0,0.0,0.0,28.31034401593044,28.31034401593044,1436.3237976842615,-2.2829819884900173,25.074124961259777,25.074124961259777,25.074124961259777,29.109779489042367,29.109779489042367,29.089700822492816,25.075080641144126,22.140223255934636,18.971382702657422,29.089700822492816,29.089700822492816,25.038326880035104,29.090224854742782,25.075080641144126,29.089700822492816,29.089700822492816,29.090224854742782,29.089700822492816,29.090224854742782,23.829612954923828,23.172442290109785,12.2,5170765.671663341 
 04/30  01:00:00,11.0,100.0,19.599043520752595,93.32623556379988,22.985068973367014,48.257955435539785,22.703930875463783,99.28477754200388,20.868584498509367,81.4159632248074,18.799403650167044,60.88739075750006,22.782762897291274,48.87524279013578,268.48490676501063,0.009825899026652608,34.955138790631885,32.7760739379311,10868.605862692817,0.6580192861324399,29.117131375326412,25.123489528033332,0.0,0.0,0.0,0.0,5791.778833604283,0.32435481484090745,29.117131375326412,24.64795985203279,1437.0968440568756,-3.4956134704135833,25.0568105547432,25.0568105547432,25.0568105547432,29.092466397227177,29.092466397227177,29.094739630433686,25.035152057964844,22.703930875463783,18.799403650167044,29.094739630433686,29.094739630433686,25.123489528033332,29.117131375326412,25.035152057964844,29.094739630433686,29.094739630433686,26.938066522625626,29.094739630433686,24.64795985203279,22.985068973367014,22.782762897291274,11.0,5173548.638604753 
 04/30  02:00:00,11.0,100.0,19.522777655811748,93.76962895887937,22.154651799795676,50.643471870976825,22.912454716231316,99.99999999999999,20.47384995654955,83.4206321312125,18.635001958298517,61.50460158759249,22.668841259026387,49.10744633591531,10019.26229610017,0.5444494232597947,29.335903714275887,24.933294741005785,2189.243001213125,0.09528864819148279,29.335903714275887,23.81039918439319,0.0,0.0,0.0,0.0,5767.2177421259885,0.3524619285487226,29.335903714275887,25.420791839736705,1438.7880377954477,-3.49401081504626,25.019090370609437,25.019090370609437,25.019090370609437,29.05474092598974,29.05474092598974,29.05322267357615,25.00154683882744,22.912454716231316,18.635001958298517,29.05322267357615,29.05322267357615,23.81039918439319,29.335903714275887,25.00154683882744,29.05322267357615,29.05322267357615,24.933294741005785,29.05322267357615,25.420791839736705,22.154651799795676,22.668841259026387,11.0,5179636.936063612 
 04/30  03:00:00,10.8,100.0,19.44930462742041,94.19904682782185,22.216032827173088,50.296363193224444,22.78756634792991,100.0,20.184124185625922,84.92718279517587,18.495825141894,62.00384053333661,22.711073531800732,48.82710214207603,8575.533500364918,0.5405030910317095,30.49126223561479,26.695607645649726,2516.3109487256334,0.07882410767061283,30.49126223561479,22.85415370327425,0.0,0.0,0.0,0.0,6812.753147072553,0.3728728012976778,30.49126223561479,26.120213328792914,1388.6991085941604,-3.7443838905328004,26.174825107878828,26.174825107878828,26.174825107878828,30.21026824456456,30.21026824456456,30.191778320581083,26.174192537866347,22.78756634792991,18.495825141894,30.191778320581083,30.191778320581083,22.85415370327425,30.49126223561479,26.174192537866347,30.191778320581083,30.191778320581083,26.695607645649726,30.191778320581083,26.120213328792914,22.216032827173088,22.711073531800732,10.8,4999316.790938977 
 04/30  04:00:00,10.0,100.0,19.375189689020818,94.63452506896769,22.602296374042403,48.94293788706534,22.49548984219218,100.0,19.905757101713277,86.4040262739889,18.379430949157545,62.383614173524776,22.820649615875578,48.31810279034891,5968.505668806343,0.46095692786579245,29.780333598942903,26.692359016013853,8169.454751244185,0.302925808807608,29.780333598942903,23.139746860767456,0.0,0.0,0.0,0.0,3908.9267374789115,0.22831726332659957,29.780333598942903,25.690363879903153,1419.1429845281273,-4.526797347240836,25.467025428568896,25.467025428568896,25.467025428568896,29.502605259153995,29.502605259153995,29.520700983570556,25.428895331961584,22.49548984219218,18.379430949157545,29.520700983570556,29.520700983570556,23.139746860767456,29.780333598942903,25.428895331961584,29.520700983570556,29.520700983570556,26.692359016013853,29.520700983570556,25.690363879903153,22.602296374042403,22.820649615875578,10.0,5108914.744301258 
 04/30  05:00:00,10.0,93.0,19.29534850171519,95.10610599588821,22.853909719838736,47.79799512587284,22.331704534702826,100.0,19.644846889044484,87.81404791336037,18.292241773872234,62.524787059249995,22.793126517555795,47.99325997857495,4030.134806392151,0.32062857213067597,28.984549243166633,25.977350215024043,10819.237529453956,0.5023202602836352,28.984549243166633,23.83154167351354,0.0,0.0,0.0,0.0,2897.8436363257297,0.16925116758568887,28.984549243166633,24.888283774372205,1451.826232398377,-4.510141084347577,24.730348125952496,24.730348125952496,24.730348125952496,28.765913996663155,28.765913996663155,28.772077610480956,24.70521871759498,22.331704534702826,18.292241773872234,28.772077610480956,28.772077610480956,23.83154167351354,28.984549243166633,24.70521871759498,28.772077610480956,28.772077610480956,25.977350215024043,28.772077610480956,24.888283774372205,22.853909719838736,22.793126517555795,10.0,5226574.436634157 
 04/30  06:00:00,10.6,97.0,19.227803327512714,95.41259241067132,22.88770645573756,47.31904732100721,22.358435177259576,100.0,19.431728268434814,88.89710412331429,18.238787590757113,62.50362290075554,22.66688333472758,47.9746658215671,2632.2158716469908,0.16993778907234988,28.736593711196562,25.030797684827785,10827.504453003257,0.5816190813131491,28.736593711196562,24.28270156180988,0.0,0.0,0.0,0.0,4023.8150045278067,0.24064312961450118,28.736593711196562,24.736091542212947,1460.395051796157,-3.885477110971552,24.54318459008681,24.54318459008681,24.54318459008681,28.57867816811949,28.57867816811949,28.581822976466082,24.520793665195598,22.358435177259576,18.238787590757113,28.581822976466082,28.581822976466082,24.28270156180988,28.736593711196562,24.520793665195598,28.581822976466082,28.581822976466082,25.030797684827785,28.581822976466082,24.736091542212947,22.88770645573756,22.66688333472758,10.6,5257422.186466166 
 04/30  07:00:00,11.0,100.0,19.168320022603577,95.86191226442055,22.74569856378119,47.62716276088876,22.45895107712067,100.0,19.248365751607114,90.00691395737415,18.194250504339585,62.67193172573503,22.55248418575967,48.20573066498663,2295.8565380113846,0.11785112271212853,28.923469907597656,24.26270592486197,9880.849950314725,0.5247457611485713,28.923469907597656,24.418504569252942,0.0,0.0,0.0,0.0,5460.373075070524,0.3496031161393004,28.923469907597656,25.186727935205806,1453.7819803207726,-3.4798018442361833,24.687459237680226,24.687459237680226,24.687459237680226,28.72300854215436,28.72300854215436,28.72058437276081,24.670683804759534,22.45895107712067,18.194250504339585,28.72058437276081,28.72058437276081,24.418504569252942,28.923469907597656,24.670683804759534,28.72058437276081,28.72058437276081,24.26270592486197,28.72058437276081,25.186727935205806,22.74569856378119,22.55248418575967,11.0,5233615.129154782 
 04/30  08:00:00,12.0,100.0,19.118783398610855,96.15847876030311,22.575599542503927,48.20306481122188,22.593040711572044,100.0,19.104423902800164,90.8182122342706,18.19121002200347,62.74250648136357,22.564119467539346,48.25230048577558,4174.545320513178,0.2099469656637967,29.120935736213212,24.36384359645389,8355.790062019576,0.4127915453122935,29.120935736213212,24.27811145198926,0.0,0.0,0.0,0.0,5516.823561898536,0.3694614890239098,29.120935736213212,25.548520740768204,1449.2524582951862,-2.4691036710248913,24.78694604527636,24.78694604527636,24.78694604527636,28.822533777673918,28.822533777673918,28.820862154279013,24.769309306345512,22.593040711572044,18.19121002200347,28.820862154279013,28.820862154279013,24.27811145198926,29.120935736213212,24.769309306345512,28.820862154279013,28.820862154279013,24.36384359645389,28.820862154279013,25.548520740768204,22.575599542503927,22.564119467539346,12.0,5217308.8498626705 
 04/30  09:00:00,13.2,100.0,19.126826701983575,96.20541800396222,23.633017255098633,45.500168119092095,23.196524878022295,99.17713697026656,19.070387602145153,91.10136186544895,18.375172618755897,62.23269292951091,22.96025027775133,47.400207638523035,1443.3452496896186,0.0830722754615163,29.22626167866628,28.187074151115073,1744.1162583612272,0.07965833568928846,29.22626167866628,27.916705882561132,0.0,0.0,0.0,0.0,7445.38438364819,0.32202724709556513,33.989147830837226,29.630892929325384,961.6421701424657,2.2439016384367156,30.574460621708205,30.574460621708205,30.574460621708205,33.600741724389216,33.600741724389216,34.39080002187509,31.6554075546452,23.196524878022295,18.375172618755897,34.39080002187509,34.39080002187509,32.065840870754585,33.37539666685973,31.6554075546452,34.39080002187509,34.39080002187509,32.33620913930852,34.39080002187509,29.017141765347887,23.633017255098633,22.96025027775133,13.2,3461911.8125128765 
 04/30  10:00:00,15.0,94.0,19.20500840974502,95.64299567119227,25.01113746662193,42.28032996975827,24.211350594215293,96.23322256976402,19.25217166477236,89.98564382377411,18.839868041811464,60.670493260063765,23.665221392988215,45.83944644893026,0.0,0.0,29.226261678666283,29.226261678666283,0.0,0.0,29.226261678666283,29.226261678666283,0.0,0.0,0.0,0.0,2551.0373852580487,0.06133457807446725,39.67435443657838,37.68429908985249,192.0251661611514,12.360680511610106,36.57443608140304,36.57443608140304,36.57443608140304,37.29452585808273,37.29452585808273,39.96264539524897,39.319765144643924,24.211350594215293,18.839868041811464,39.96264539524897,39.96264539524897,37.47763953346618,37.47763953346618,39.319765144643924,39.96264539524897,39.96264539524897,37.47763953346618,39.96264539524897,35.487584186740285,25.01113746662193,23.665221392988215,15.0,691290.5981801449 
 04/30  11:00:00,15.0,100.0,19.35721207369979,94.74067634513827,25.71481252340172,41.493152540360846,25.533815849874408,94.1945445413173,19.683472840094872,87.60400292284204,19.241253002182138,59.8196035096216,24.451359031717104,44.742282558253876,0.0,0.0,29.226261678666283,29.226261678666283,0.0,0.0,29.226261678666283,29.226261678666283,0.0,0.0,0.0,0.0,0.0,0.0,39.67435443657838,39.67435443657838,0.0,15.0,36.61815732260341,36.61815732260341,36.61815732260341,36.61815732260341,36.61815732260341,39.99998501726269,39.99998501726269,25.533815849874408,19.241253002182138,39.99998501726269,39.99998501726269,36.90216088041911,36.90216088041911,39.99998501726269,39.99998501726269,39.99998501726269,36.90216088041911,39.99998501726269,36.90216088041911,25.71481252340172,24.451359031717104,15.0,0.0 
 04/30  12:00:00,18.0,77.0,19.534204560849517,93.70328975703639,25.6552423288677,42.39968436077696,26.81073547646382,92.9430179049603,20.23961504607934,84.63679442978642,19.653870097030506,58.83940194887725,24.78354378504269,44.65885102686693,0.0,0.0,29.226261678666283,29.226261678666283,0.0,0.0,29.226261678666283,29.226261678666283,0.0,0.0,0.0,0.0,0.0,0.0,39.67435443657838,39.67435443657838,0.0,18.0,36.61815732260341,36.61815732260341,36.61815732260341,36.61815732260341,36.61815732260341,39.99998501726269,39.99998501726269,26.81073547646382,19.653870097030506,39.99998501726269,39.99998501726269,36.90216088041911,36.90216088041911,39.99998501726269,39.99998501726269,39.99998501726269,36.90216088041911,39.99998501726269,36.90216088041911,25.6552423288677,24.78354378504269,18.0,0.0 
 04/30  13:00:00,19.0,60.0,19.735395865493928,92.53953877252502,25.062954370068425,43.8731426600102,27.85738079516299,90.58613730595931,20.932196990129164,81.0983475100369,19.99801183996408,57.632832543992535,24.720136158178498,44.78037345901817,0.0,0.0,29.22626167866628,29.22626167866628,0.0,0.0,29.22626167866628,29.22626167866628,0.0,0.0,0.0,0.0,0.0,0.0,39.67435443657838,39.67435443657838,0.0,19.0,36.61815732260341,36.61815732260341,36.61815732260341,36.61815732260341,36.61815732260341,39.99998501726269,39.99998501726269,27.85738079516299,19.99801183996408,39.99998501726269,39.99998501726269,36.84536162195203,36.84536162195203,39.99998501726269,39.99998501726269,39.99998501726269,36.84536162195203,39.99998501726269,36.84536162195203,25.062954370068425,24.720136158178498,19.0,0.0 
 04/30  14:00:00,19.0,60.0,19.945220337378505,91.2526179953602,24.533612731279064,45.13211527956773,28.593895796067002,90.27225351519549,21.653359265193004,77.51268909387707,20.26588666353934,56.61510880924131,24.740251130376887,44.578840063816074,0.0,0.0,29.22626167866628,29.22626167866628,0.0,0.0,29.22626167866628,29.22626167866628,0.0,0.0,0.0,0.0,0.0,0.0,39.67435443657838,39.67435443657838,0.0,19.0,36.61815732260341,36.61815732260341,36.61815732260341,36.61815732260341,36.61815732260341,39.99998501726269,39.99998501726269,28.593895796067002,20.26588666353934,39.99998501726269,39.99998501726269,36.788560605212986,36.788560605212986,39.99998501726269,39.99998501726269,39.99998501726269,36.788560605212986,39.99998501726269,36.788560605212986,24.533612731279064,24.740251130376887,19.0,0.0 
 04/30  15:00:00,18.7,72.0,20.14502419276669,90.13054897370867,24.0672648624481,46.628885707886525,28.849313519633533,94.7490985722915,22.339150808014473,74.33712861189734,20.447476995026264,56.179903731104815,25.310059473828204,43.29246536508976,0.0,0.0,29.22626167866628,29.22626167866628,0.0,0.0,29.22626167866628,29.22626167866628,0.0,0.0,0.0,0.0,0.0,0.0,39.67435443657838,39.67435443657838,0.0,18.699999999999996,36.61815732260341,36.61815732260341,36.61815732260341,36.61815732260341,36.61815732260341,39.99998501726269,39.99998501726269,28.849313519633533,20.447476995026264,39.99998501726269,39.99998501726269,36.788560605212986,36.788560605212986,39.99998501726269,39.99998501726269,39.99998501726269,36.788560605212986,39.99998501726269,36.788560605212986,24.0672648624481,25.310059473828204,18.699999999999996,0.0 
 04/30  16:00:00,19.0,60.0,20.319860104695806,89.1613366702089,23.602782656736405,48.140617929138486,28.677131365301527,99.7225895697482,22.913087825849455,71.79159634412832,20.544934776078314,56.033909376146994,26.16327977092717,41.32326498575451,0.0,0.0,29.22626167866628,29.22626167866628,0.0,0.0,29.22626167866628,29.22626167866628,0.0,0.0,0.0,0.0,0.0,0.0,39.67435443657838,39.67435443657838,0.0,19.0,36.61815732260341,36.61815732260341,36.61815732260341,36.61815732260341,36.61815732260341,39.99998501726269,39.99998501726269,28.677131365301527,20.544934776078314,39.99998501726269,39.99998501726269,36.788560605212986,36.788560605212986,39.99998501726269,39.99998501726269,39.99998501726269,36.788560605212986,39.99998501726269,36.788560605212986,23.602782656736405,26.16327977092717,19.0,0.0 
 04/30  17:00:00,18.0,64.0,20.458429198936862,88.4014956776829,23.122173499643424,49.28723216946934,27.91686652453579,99.99999999999999,23.294394999172674,70.15458149961268,20.538229692673607,55.997058494539004,26.89829102730954,39.353036668909986,0.0,0.0,29.22626167866628,29.22626167866628,0.0,0.0,29.22626167866628,29.22626167866628,0.0,0.0,0.0,0.0,0.0,0.0,39.67435443657838,39.67435443657838,0.0,18.0,36.61815732260341,36.61815732260341,36.61815732260341,36.61815732260341,36.61815732260341,39.99998501726269,39.99998501726269,27.91686652453579,20.538229692673607,39.99998501726269,39.99998501726269,36.788560605212986,36.788560605212986,39.99998501726269,39.99998501726269,39.99998501726269,36.788560605212986,39.99998501726269,36.788560605212986,23.122173499643424,26.89829102730954,18.0,0.0 
 04/30  18:00:00,16.2,74.0,20.50904200448779,88.12570210851128,22.59504790807478,50.85870362053481,26.5041086033181,100.0,23.431419322143263,69.57655546905764,20.31962173721213,56.752014345051904,26.05590611446564,41.333607865752484,14865.565196475585,0.6502746684428912,31.600368460727005,26.98421153879796,0.0,0.0,29.226261678666283,29.226261678666283,0.0,0.0,0.0,0.0,0.0,0.0,39.67435443657838,39.67435443657838,1058.431955370408,4.523978305906816,29.685505529947786,29.685505529947786,29.685505529947786,32.913630354499304,32.913630354499304,33.7541348009604,30.170800177265452,26.5041086033181,20.31962173721213,33.7541348009604,33.7541348009604,33.13554830107757,33.13554830107757,30.170800177265452,33.7541348009604,33.7541348009604,28.519391379148527,33.7541348009604,33.13554830107757,22.59504790807478,26.05590611446564,16.200000000000003,3810355.0393334683 
 04/30  19:00:00,14.3,79.0,20.3958122610037,88.74402493863714,22.75916636128101,50.355191274909366,25.098445504683845,100.0,23.315481011065575,70.06518783287817,19.990026897196472,57.92170931054149,24.703799509056374,44.79635397368135,15204.800645433332,0.6430342550881285,35.093020396923094,29.291137270206768,0.0,0.0,29.226261678666283,29.226261678666283,0.0,0.0,0.0,0.0,0.0,0.0,39.67435443657838,39.67435443657838,1207.6202879598084,-0.4170951428194151,31.336175092213743,31.336175092213743,31.336175092213743,35.37088824314842,35.37088824314842,35.261940152686435,31.42691264028897,25.098445504683845,19.990026897196472,35.261940152686435,35.261940152686435,35.093020396923094,35.093020396923094,31.42691264028897,35.261940152686435,35.261940152686435,29.291137270206768,35.261940152686435,35.093020396923094,22.75916636128101,24.703799509056374,14.3,4347433.03665531 
 04/30  20:00:00,13.5,82.0,20.232128108161675,89.64629998118781,23.91171132901548,46.85717378501219,23.985702438479066,100.0,23.0083761765039,71.3782949819328,19.694218736230212,58.94994850587416,23.478008612529653,48.095401433486494,0.0,0.0,38.438704824048415,38.438704824048415,0.0,0.0,29.226261678666283,29.226261678666283,0.0,0.0,0.0,0.0,0.0,0.0,39.67435443657838,39.67435443657838,0.0,13.5,32.7118068631207,32.7118068631207,32.7118068631207,32.7118068631207,32.7118068631207,36.714030128216876,36.714030128216876,23.985702438479066,19.694218736230212,36.714030128216876,36.714030128216876,33.06895075495534,33.06895075495534,36.714030128216876,36.714030128216876,36.714030128216876,33.06895075495534,36.714030128216876,33.06895075495534,23.91171132901548,23.478008612529653,13.5,0.0 
 04/30  21:00:00,12.7,85.0,20.062920179296075,90.58991420971364,24.867449677428045,44.05116247599989,23.020351461127646,100.0,22.55380178151396,73.37321193605808,19.434415247282953,59.82301257106994,22.22724110101626,51.656688708125664,0.0,0.0,38.438704824048415,38.438704824048415,376.38282005743775,0.010037420107570938,29.39065054953383,27.147936870542093,0.0,0.0,0.0,0.0,13335.299479524194,0.6497942943322712,33.519248653004965,29.69446412963904,1011.2259571048135,1.7572256240072681,28.605648292679284,28.605648292679284,28.605648292679284,31.63207683480235,31.63207683480235,32.749605372044535,29.473067353322744,23.020351461127646,19.434415247282953,32.749605372044535,32.749605372044535,29.60311930056924,31.84583297956098,29.473067353322744,32.749605372044535,32.749605372044535,31.84583297956098,32.749605372044535,28.02104845619506,24.867449677428045,22.22724110101626,12.7,3640413.445577328 
 04/30  22:00:00,12.2,87.0,19.89308573908261,91.5480965579752,24.91577537069977,43.698697519007496,22.1855193473568,99.99999999999999,22.047746543362024,75.66805415004049,19.21736455946566,60.53261372244005,22.372940021615744,50.93488679441467,0.0,0.0,38.438704824048415,38.438704824048415,8835.203053167144,0.3307333333333333,28.892358755265256,24.63150286335591,0.0,0.0,0.0,0.0,8899.25864746252,0.6584666666666666,30.0019830134016,26.898861131804317,1411.5176010016437,-2.332412407350322,25.772234047002453,25.772234047002453,25.772234047002453,29.80747275017637,29.80747275017637,29.835602792491535,25.725753286670113,22.1855193473568,19.21736455946566,29.835602792491535,29.835602792491535,25.74112712149225,30.0019830134016,25.725753286670113,29.835602792491535,29.835602792491535,30.0019830134016,29.835602792491535,26.898861131804317,24.91577537069977,22.372940021615744,12.2,5081463.363605917 
 04/30  23:00:00,12.0,89.0,19.755017435581955,92.3352431435912,24.420695083998286,44.731471228232394,21.966027005265715,100.0,21.55975543187658,77.95759900753289,19.03002384451681,61.11298711028356,22.750107316496152,49.47493413578093,0.0,0.0,38.438704824048415,38.438704824048415,12726.680040163566,0.5482544806713477,29.077348287782293,23.497260111434393,0.0,0.0,0.0,0.0,4978.499916824773,0.44394551932865234,29.077348287782293,26.394528390050368,1447.9133863906998,-2.495909941939842,24.817257505831456,24.817257505831456,24.817257505831456,28.85285694757887,28.85285694757887,28.842627533907937,24.808172755120303,21.966027005265715,19.03002384451681,28.842627533907937,28.842627533907937,23.497260111434393,29.077348287782293,24.808172755120303,28.842627533907937,28.842627533907937,29.077348287782293,28.842627533907937,26.394528390050368,24.420695083998286,22.750107316496152,12.0,5212488.191006519 
 04/30  24:00:00,12.3,90.0,19.64432496535622,92.97199340762855,23.71799730253222,46.498748444304276,22.183610989044094,99.99999999999999,21.117058555422773,80.10249681541951,18.89141082472418,61.57547846436769,22.997803666834145,48.569475415644135,0.0,0.0,38.438704824048415,38.438704824048415,15063.288896483726,0.8489856708146032,28.87791902651312,24.589293937309886,0.0,0.0,0.0,0.0,1944.200656464168,0.14021432918539686,28.832863910389417,26.47473272638732,1449.0331105026503,-2.1882969267826944,24.791932612944947,24.791932612944947,24.791932612944947,28.82752227367618,28.82752227367618,28.823608884120056,24.776935552258,22.183610989044094,18.89141082472418,28.823608884120056,28.823608884120056,24.589293937309886,28.87791902651312,24.776935552258,28.823608884120056,28.823608884120056,28.87791902651312,28.823608884120056,26.519787842511022,23.71799730253222,22.997803666834145,12.299999999999999,5216519.197809541 
 05/01  01:00:00,12.8,91.0,19.55665414458069,93.47975555029309,22.930726815054165,48.62556008780291,22.636034498483745,99.76715827889177,20.742737742957818,81.96787092368228,18.780804989576865,61.95751996391044,22.91141247391579,48.68476423053341,1191.456269793015,0.052827110907972125,35.193583815102194,33.39491727828208,13056.394322721744,0.7913351636970332,29.023558843282707,25.07285695369608,0.0,0.0,0.0,0.0,2800.7143148602363,0.14810510083686707,29.023558843282707,24.41805770356244,1442.488747502868,-1.6848502394215512,24.939032604006197,24.939032604006197,24.939032604006197,28.974622114414224,28.974622114414224,28.980657493875192,24.91298605908559,22.636034498483745,18.780804989576865,28.980657493875192,28.980657493875192,25.07285695369608,29.023558843282707,24.91298605908559,28.980657493875192,28.980657493875192,27.224892306462593,28.980657493875192,24.41805770356244,22.930726815054165,22.91141247391579,12.8,5192959.491010325 
 05/01  02:00:00,13.3,92.0,19.477948421746827,93.8451997992386,22.315896297786555,50.47756555400134,22.87228170125698,100.0,20.43819296819997,83.43892852140277,18.667760286010147,62.39150553671159,22.73191112239317,49.22140687008542,6360.366289764445,0.34596524703024545,28.653058572246202,23.713335251349896,7044.56169967379,0.4325135513037503,28.653058572246202,24.352089414414948,0.0,0.0,0.0,0.0,3933.1455669228108,0.2137212016660044,28.653058572246202,24.23260784350805,1462.8193790813866,-1.155349726974296,24.490653138701685,24.490653138701685,24.490653138701685,28.5261264268125,28.5261264268125,28.525782453387958,24.47231789103993,22.87228170125698,18.667760286010147,28.525782453387958,28.525782453387958,24.352089414414948,28.653058572246202,24.47231789103993,28.525782453387958,28.525782453387958,23.713335251349896,28.525782453387958,24.23260784350805,22.315896297786555,22.73191112239317,13.3,5266149.764692992 
 05/01  03:00:00,13.8,93.0,19.379423848911202,94.42220794803632,22.157339574501712,51.249564348445396,22.89120894029591,100.0,20.191089158963095,84.72250406940073,18.55902430686649,63.00597688129286,22.596172155855033,49.9044702689537,8832.856664694673,0.5475350560677444,29.375244264971272,25.515789515751795,2873.5301927611486,0.11065280224813032,29.375244264971272,23.16240599310186,0.0,0.0,0.0,0.0,6248.636142962932,0.33401214168412535,29.375244264971272,24.89955751526592,1437.1086653889404,-0.6692666915716288,25.056463856353332,25.056463856353332,25.056463856353332,29.092122980326625,29.092122980326625,29.08348897822914,25.045886822945533,22.89120894029591,18.55902430686649,29.08348897822914,29.08348897822914,23.16240599310186,29.375244264971272,25.045886822945533,29.08348897822914,29.08348897822914,25.515789515751795,29.08348897822914,24.89955751526592,22.157339574501712,22.596172155855033,13.8,5173591.195400185 
 05/01  04:00:00,13.9,94.0,19.272473411261373,95.05311540951968,22.375144478489712,50.96464128941833,22.697593368808413,100.0,20.00736500650793,85.69146296732653,18.4592937320622,63.65952741451804,22.613657446166627,50.23592103562893,7613.937426522475,0.48991777470702863,30.04269702606012,26.32469326137477,3399.225667037255,0.10659734775649343,30.04269702606012,22.413877930823375,0.0,0.0,0.0,0.0,7133.325850475785,0.395684877536478,30.04269702606012,25.729827412675682,1409.894629033126,-0.5907451031468298,25.67616011269065,25.67616011269065,25.67616011269065,29.71169955243684,29.71169955243684,29.70129315965145,25.667303660190182,22.697593368808413,18.4592937320622,29.70129315965145,29.70129315965145,22.413877930823375,30.04269702606012,25.667303660190182,29.70129315965145,29.70129315965145,26.32469326137477,29.70129315965145,25.729827412675682,22.375144478489712,22.613657446166627,13.9,5075620.664519253 
 05/01  05:00:00,13.9,95.0,19.161046903003477,95.71548216937805,22.6490059212218,50.632119742830874,22.41983887991715,100.0,19.848771525591513,86.53791127258229,18.35422597804394,64.43534047058576,22.704883437661284,50.46502713160186,5794.2671818904455,0.4173294133443156,29.484800169612793,26.163149570900107,7342.554659926411,0.252406363973232,29.484800169612793,22.525247713231224,0.0,0.0,0.0,0.0,5185.480188332341,0.3224642226824524,29.484800169612793,25.637625827863857,1435.330827712621,-0.5640350063360717,25.09628414665863,25.09628414665863,25.09628414665863,29.13193558526663,29.13193558526663,29.14167328652386,25.066906690749907,22.41983887991715,18.35422597804394,29.14167328652386,29.14167328652386,22.525247713231224,29.484800169612793,25.066906690749907,29.14167328652386,29.14167328652386,26.163149570900107,29.14167328652386,25.637625827863857,22.6490059212218,22.704883437661284,13.9,5167190.979765436 
 05/01  06:00:00,13.8,95.0,19.051952565541107,96.46461221019307,22.828714124627336,50.583324546636746,22.232617771343307,100.0,19.707109391394837,87.38856352091477,18.258098372407964,65.22838365498636,22.759027397747097,50.801319133648946,4068.6737778641404,0.3038592544820496,28.658272108628925,25.454718459512613,10120.808549645988,0.43285524294280786,28.658272108628925,23.064250665879715,0.0,0.0,0.0,0.0,3881.6273251580005,0.2554855025751426,28.658272108628925,25.023315971774213,1470.126284442865,-0.633015705313726,24.332935777332636,24.332935777332636,24.332935777332636,28.368348147474848,28.368348147474848,28.381173343199386,24.300774094513685,22.232617771343307,18.258098372407964,28.381173343199386,28.381173343199386,23.064250665879715,28.658272108628925,24.300774094513685,28.381173343199386,28.381173343199386,25.454718459512613,28.381173343199386,25.023315971774213,22.828714124627336,22.759027397747097,13.8,5292454.623994314 
 05/01  07:00:00,14.0,94.0,18.95058625243831,97.076957065247,22.80772932430658,51.09363529124408,22.177303755365326,100.0,19.578848894934755,88.08756021315887,18.167160280466387,65.96870916928891,22.684987587399007,51.478644115599145,2872.361467162505,0.1862957152090317,28.24909457467868,24.560199280107312,10752.136766627984,0.5438151709932613,28.24909457467868,23.51863251590944,0.0,0.0,0.0,0.0,3971.7127939280476,0.26208911379770705,28.24909457467868,24.623418872074307,1484.3310462772897,-0.41898121862591253,24.03026925996041,24.03026925996041,24.03026925996041,28.065564731733055,28.065564731733055,28.070650274497172,24.00602608806954,22.177303755365326,18.167160280466387,28.070650274497172,28.070650274497172,23.51863251590944,28.24909457467868,24.00602608806954,28.070650274497172,28.070650274497172,24.560199280107312,28.070650274497172,24.623418872074307,22.80772932430658,22.684987587399007,14.0,5343591.766598243 
 05/01  08:00:00,14.0,94.0,18.86081116512447,97.62292699802065,22.669886139228282,51.90421374020515,22.24012372399273,100.0,19.467470716963483,88.69966103959128,18.113133251265108,66.52966644601139,22.594984874295054,52.14346435893093,3339.119039038867,0.18939160861524423,28.306201538254975,24.087973193732232,9614.82728647845,0.49251298444812047,28.306201538254975,23.635493516240448,0.0,0.0,0.0,0.0,4748.650329533083,0.3102954069366353,28.306201538254975,24.644746035331984,1483.102406652834,-0.4201429679212243,24.05625492138172,24.05625492138172,24.05625492138172,28.091560432980877,28.091560432980877,28.091123809825493,24.037491374635138,22.24012372399273,18.113133251265108,28.091123809825493,28.091123809825493,23.635493516240448,28.306201538254975,24.037491374635138,28.091123809825493,28.091123809825493,24.087973193732232,28.091123809825493,24.644746035331984,22.669886139228282,22.594984874295054,14.0,5339168.663950202 
 05/01  09:00:00,16.4,88.0,18.84484525980579,97.72038338149858,23.632853565420653,49.58468926850995,23.105124565068564,97.13507832667327,19.44569481328088,88.81989523317522,18.331756950716958,66.09171800536703,22.78282407517981,52.198521116021595,1544.5037187313387,0.08839534878378387,28.431441713501066,27.037981401249112,5510.981710679174,0.2551254759970153,28.77288533808644,25.3191251957172,0.0,0.0,0.0,0.0,8776.430823976068,0.5088622451969949,30.118293647940455,26.026015403027607,1393.9358055563716,1.9188006265753033,26.223225983953974,26.223225983953974,26.223225983953974,30.258483802927532,30.258483802927532,30.165697478671078,26.30080412841646,23.105124565068564,18.331756950716958,30.165697478671078,30.165697478671078,26.66453350557121,30.118293647940455,26.30080412841646,30.165697478671078,30.165697478671078,28.724833335688494,30.165697478671078,26.026015403027607,23.632853565420653,22.78282407517981,16.4,5018168.900002938 
 05/01  10:00:00,20.0,78.0,18.90546047147984,97.25451816605245,24.976553761306782,46.678832360450514,24.271015530667395,93.19341896385305,19.629180300753504,87.7255561856695,18.80562105826779,64.81182543135868,23.419681651932407,51.242349060207665,0.0,0.0,28.431441713501073,28.431441713501073,0.0,0.0,28.94360715037913,28.94360715037913,0.0,0.0,0.0,0.0,2977.8560111531533,0.1136682107849631,35.4833757779467,34.22989296269814,238.9570790987301,17.072416338881276,31.877547350888626,31.877547350888626,31.877547350888626,32.68448826250871,32.68448826250871,35.7357359784487,34.99622601876627,24.271015530667395,18.80562105826779,35.7357359784487,35.7357359784487,32.907094032734506,32.907094032734506,34.99622601876627,35.7357359784487,35.7357359784487,32.907094032734506,35.7357359784487,31.653611217485945,24.976553761306782,23.419681651932407,20.0,860245.4847554283 
 05/01  11:00:00,22.0,69.0,19.036517453633518,96.46205505688232,25.76954793344807,45.64952516205532,26.069543018744163,86.08824816384536,20.066684558016576,85.37763204756467,19.290025787310544,63.761579922399164,24.300541416051338,49.8178957479424,0.0,0.0,28.43144171350107,28.43144171350107,0.0,0.0,28.943607150379126,28.943607150379126,0.0,0.0,0.0,0.0,0.0,0.0,35.4833757779467,35.4833757779467,0.0,22.0,31.91262011580471,31.91262011580471,31.91262011580471,31.91262011580471,31.91262011580471,35.77194631971775,35.77194631971775,26.069543018744163,19.290025787310544,35.77194631971775,35.77194631971775,32.30152793042665,32.30152793042665,35.77194631971775,35.77194631971775,35.77194631971775,32.30152793042665,35.77194631971775,32.30152793042665,25.76954793344807,24.300541416051338,22.0,0.0 
 05/01  12:00:00,24.2,62.0,19.199698318148553,95.48537857742238,25.577042897528067,47.500700358310894,27.25908520574329,82.79633607426845,20.619617530657976,82.51047503773955,19.728248021460253,63.090123594052116,24.687937453693696,50.069111571956384,0.0,0.0,28.431441713501073,28.431441713501073,0.0,0.0,28.94360715037913,28.94360715037913,0.0,0.0,0.0,0.0,0.0,0.0,35.4833757779467,35.4833757779467,0.0,24.2,31.912620115804714,31.912620115804714,31.912620115804714,31.912620115804714,31.912620115804714,35.771946319717756,35.771946319717756,27.25908520574329,19.728248021460253,35.771946319717756,35.771946319717756,32.236723669162444,32.236723669162444,35.771946319717756,35.771946319717756,35.771946319717756,32.236723669162444,35.771946319717756,32.236723669162444,25.577042897528067,24.687937453693696,24.2,0.0 
 05/01  13:00:00,25.0,61.0,19.382738018057278,94.4030097850586,24.96144487886462,50.53838023116026,28.201992164263846,81.35560649557,21.24746359443095,79.38530792793031,20.057680969365432,62.783702559017044,24.660700297893577,51.43800427411784,0.0,0.0,28.43144171350107,28.43144171350107,0.0,0.0,28.94360715037913,28.94360715037913,0.0,0.0,0.0,0.0,0.0,0.0,35.4833757779467,35.4833757779467,0.0,25.0,31.91262011580471,31.91262011580471,31.91262011580471,31.91262011580471,31.91262011580471,35.771946319717756,35.771946319717756,28.201992164263846,20.057680969365432,35.771946319717756,35.771946319717756,32.17190461675743,32.17190461675743,35.771946319717756,35.771946319717756,35.771946319717756,32.17190461675743,35.771946319717756,32.17190461675743,24.96144487886462,24.660700297893577,25.0,0.0 
 05/01  14:00:00,26.0,54.0,19.573123250309852,93.19920543156732,24.494252788403532,52.97224650110565,28.89709250979556,80.65154465996149,21.90601087867447,76.17392579663955,20.385451850116514,62.3919453006913,24.717199946795656,52.258333779652475,0.0,0.0,28.431441713501066,28.431441713501066,0.0,0.0,28.94360715037913,28.94360715037913,0.0,0.0,0.0,0.0,0.0,0.0,35.4833757779467,35.4833757779467,0.0,26.0,31.912620115804707,31.912620115804707,31.912620115804707,31.912620115804707,31.912620115804707,35.771946319717756,35.771946319717756,28.89709250979556,20.385451850116514,35.771946319717756,35.771946319717756,32.10708355782055,32.10708355782055,35.771946319717756,35.771946319717756,35.771946319717756,32.10708355782055,35.771946319717756,32.10708355782055,24.494252788403532,24.717199946795656,26.0,0.0 
 05/01  15:00:00,25.8,53.0,19.752104962661697,92.16893691227187,24.10909241766354,55.514183189050335,29.13832744306253,83.21790702184279,22.50489688401465,73.4457506936747,20.602250544878657,62.94798013537373,25.348899700216517,51.5442945976036,0.0,0.0,28.431441713501066,28.431441713501066,0.0,0.0,28.94360715037913,28.94360715037913,0.0,0.0,0.0,0.0,0.0,0.0,35.4833757779467,35.4833757779467,0.0,25.799999999999997,31.912620115804707,31.912620115804707,31.912620115804707,31.912620115804707,31.912620115804707,35.771946319717756,35.771946319717756,29.13832744306253,20.602250544878657,35.771946319717756,35.771946319717756,32.10708355782055,32.10708355782055,35.771946319717756,35.771946319717756,35.771946319717756,32.10708355782055,35.771946319717756,32.10708355782055,24.10909241766354,25.348899700216517,25.799999999999997,0.0 
 05/01  16:00:00,25.0,57.0,19.905900831853124,91.29380505237066,23.73562777396883,57.7747579043983,28.919232379781405,87.68736382782416,23.002869211073712,71.26073448495382,20.681097624218225,63.87534828373627,26.13024060982162,50.084867865970494,0.0,0.0,28.431441713501066,28.431441713501066,0.0,0.0,28.94360715037913,28.94360715037913,0.0,0.0,0.0,0.0,0.0,0.0,35.4833757779467,35.4833757779467,0.0,24.999999999999996,31.912620115804707,31.912620115804707,31.912620115804707,31.912620115804707,31.912620115804707,35.771946319717756,35.771946319717756,28.919232379781405,20.681097624218225,35.771946319717756,35.771946319717756,32.10708355782055,32.10708355782055,35.771946319717756,35.771946319717756,35.771946319717756,32.10708355782055,35.771946319717756,32.10708355782055,23.73562777396883,26.13024060982162,24.999999999999996,0.0 
 05/01  17:00:00,24.0,65.0,20.039047718817148,90.54374742649546,23.26355558784897,60.65515972888707,28.21748673942089,95.78209543021804,23.32883865900155,69.87000129595178,20.62133353916858,65.30068375868524,26.883373948995807,48.894641249712606,0.0,0.0,28.431441713501066,28.431441713501066,0.0,0.0,28.94360715037913,28.94360715037913,0.0,0.0,0.0,0.0,0.0,0.0,35.4833757779467,35.4833757779467,0.0,24.0,31.912620115804707,31.912620115804707,31.912620115804707,31.912620115804707,31.912620115804707,35.771946319717756,35.771946319717756,28.21748673942089,20.62133353916858,35.771946319717756,35.771946319717756,32.10708355782055,32.10708355782055,35.771946319717756,35.771946319717756,35.771946319717756,32.10708355782055,35.771946319717756,32.10708355782055,23.26355558784897,26.883373948995807,24.0,0.0 
 05/01  18:00:00,22.4,72.0,20.04796011212826,90.49367736966293,22.63439832252767,63.543301198683544,26.667479934023632,99.78782391067311,23.46983568137674,69.27791588339677,20.35352201837796,66.85317107406146,25.893547828648252,52.28158988989091,14102.26564280426,0.5990574207064815,30.88641748702,25.96435806913103,0.0,0.0,28.94360715037913,28.94360715037913,0.0,0.0,0.0,0.0,0.0,0.0,35.4833757779467,35.4833757779467,1075.1998602114147,10.819439702052076,28.30502699104047,28.30502699104047,28.30502699104047,31.53321405923084,31.53321405923084,32.4087739614356,28.954234030703546,26.667479934023632,20.35352201837796,32.4087739614356,32.4087739614356,31.647473878152272,31.647473878152272,28.954234030703546,32.4087739614356,32.4087739614356,26.725414460263305,32.4087739614356,31.647473878152272,22.63439832252767,25.893547828648252,22.4,3870719.496761093 
 05/01  19:00:00,20.0,83.0,19.918439484433318,91.2230343691889,22.69659005830615,63.62192007483378,25.149856461952666,99.99999999999997,23.398060339075094,69.57856521738107,19.980027564115893,68.70816499704837,24.474081823331687,57.184680560621786,15663.97040987317,0.7168578540442703,33.736510250128156,28.46870654566675,0.0,0.0,28.943607150379126,28.943607150379126,0.0,0.0,0.0,0.0,0.0,0.0,35.4833757779467,35.4833757779467,1251.1036277343212,5.435231794461136,29.89350990620426,29.89350990620426,29.89350990620426,33.928281995228204,33.928281995228204,33.84352637985762,29.959689707823255,25.149856461952666,19.980027564115893,33.84352637985762,33.84352637985762,33.736510250128156,33.736510250128156,29.959689707823255,33.84352637985762,33.84352637985762,28.46870654566675,33.84352637985762,33.736510250128156,22.69659005830615,24.474081823331687,19.999999999999996,4503973.059843557 
 05/01  20:00:00,19.0,83.0,19.73933777855821,92.24226013996642,23.726271912909866,59.910238282415946,23.98773501443135,100.0,23.172636231882127,70.5324368491519,19.66710721784825,70.24844984533905,23.268053517489523,61.607543359108504,3029.7936314335393,0.1391037964020181,36.20877810379319,35.166633991191304,0.0,0.0,28.94360715037913,28.94360715037913,0.0,0.0,0.0,0.0,0.0,0.0,35.4833757779467,35.4833757779467,235.31920488679594,16.069047659766845,32.54252328565138,32.54252328565138,32.54252328565138,33.349464197271466,33.349464197271466,36.41542260695003,35.667766607653604,23.98773501443135,19.66710721784825,36.41542260695003,36.41542260695003,33.58314016576652,33.58314016576652,35.667766607653604,36.41542260695003,36.41542260695003,32.54099605316463,36.41542260695003,33.58314016576652,23.726271912909866,23.268053517489523,19.0,847149.1375924654 
 05/01  21:00:00,18.4,87.0,19.55863142254922,93.3761053145252,24.68593473894268,56.779057983270995,23.022221952210938,100.0,22.82698992142175,72.0953531047013,19.414636805900475,71.71360644284319,22.10518294704712,66.37460746386367,0.0,0.0,36.20877810379319,36.20877810379319,322.9345984140926,0.008734694294707178,28.97414231813947,26.762830398038226,0.0,0.0,0.0,0.0,13598.851277674592,0.7129082691266935,31.565922220606385,28.132287429873884,1048.6976550313047,7.567503800892134,27.625891456162126,27.625891456162126,27.625891456162126,30.65249231996664,30.65249231996664,31.745710588304366,28.44969297280755,23.022221952210938,19.414636805900475,31.745710588304366,31.745710588304366,28.692623343673958,30.9039352637752,28.44969297280755,31.745710588304366,31.745710588304366,30.9039352637752,31.745710588304366,27.4703004730427,24.68593473894268,22.10518294704712,18.4,3775311.5581126967 
 05/01  22:00:00,18.0,88.0,19.389320908049143,94.36449565133387,24.758277584513447,56.66253564915634,22.199134083458343,99.99999999999999,22.43610778231974,73.82647829172373,19.211745340838192,72.92248193183804,21.942458063653163,67.17652289316436,0.0,0.0,36.20877810379319,36.20877810379319,8817.345017497668,0.3307333333333333,28.19215552265226,23.939768570356733,0.0,0.0,0.0,0.0,8907.830848657673,0.6584666666666666,29.2904742711108,26.18189985298915,1442.5861255516638,3.594232545114994,25.06173720832793,25.06173720832793,25.06173720832793,29.096841543653824,29.096841543653824,29.123585879015543,25.01637992415423,22.199134083458343,19.211745340838192,29.123585879015543,29.123585879015543,25.038087318815272,29.2904742711108,25.01637992415423,29.123585879015543,29.123585879015543,29.2904742711108,29.123585879015543,26.18189985298915,24.758277584513447,21.942458063653163,18.0,5193310.05198599 
 05/01  23:00:00,17.7,91.0,19.25775031743357,95.14049515008656,24.301613464253116,58.41873591477889,21.994862543185782,100.0,22.05898517966343,75.54102597237043,19.043910480864554,74.04190681172645,22.583496250239925,64.81123916878848,0.0,0.0,36.20877810379319,36.20877810379319,12206.258304915096,0.49610000000000004,28.602261406508195,22.715640248085442,0.0,0.0,0.0,0.0,5641.756018523588,0.49610000000000004,28.602261406508195,25.881453829807846,1471.619534067936,3.3260469014256984,24.300911689715846,24.300911689715846,24.300911689715846,28.33631169273654,28.33631169273654,28.31959435305127,24.298547038946644,21.994862543185782,19.043910480864554,28.31959435305127,28.31959435305127,22.715640248085442,28.602261406508195,24.298547038946644,28.31959435305127,28.31959435305127,28.602261406508195,28.31959435305127,25.881453829807846,24.301613464253116,22.583496250239925,17.7,5297830.322644571 
 05/01  24:00:00,17.4,92.0,19.158321525846905,95.731869485329,23.598648424493383,61.0875923554288,22.050325940061214,99.99999999999999,21.712478276171005,77.15613854477816,18.900510560826334,75.01895718457428,22.927951790172116,63.62168594951644,0.0,0.0,36.20877810379319,36.20877810379319,14021.560819224653,0.7425863470765832,28.28403449706675,23.65995911827201,0.0,0.0,0.0,0.0,3300.2530992576976,0.24961365292341675,28.28403449706675,24.910216842733444,1479.5567456440142,3.0310721234778204,24.132678995240838,24.132678995240838,24.132678995240838,28.168014026686986,28.168014026686986,28.174230893112437,24.107140747332274,22.050325940061214,18.900510560826334,28.174230893112437,28.174230893112437,23.65995911827201,28.28403449706675,24.107140747332274,28.174230893112437,28.174230893112437,28.28403449706675,28.174230893112437,24.910216842733444,23.598648424493383,22.927951790172116,17.4,5326404.284318451 
 05/02  01:00:00,17.0,94.0,19.071870237881843,96.24938252556458,22.624667808519867,65.00483879424917,22.393450310920237,99.84580138016968,21.37797117778575,78.75221502931699,18.759529288530768,76.16716163428787,22.8948352625282,63.95336571819954,5274.515430645764,0.27642067051418,27.935522412535438,23.200560124410444,10337.494658102249,0.6098846061831178,27.935522412535438,23.83706899981811,0.0,0.0,0.0,0.0,1836.1114608524276,0.1058947233027023,27.935522412535438,23.781684981517255,1497.6540607719426,2.6469605826669858,23.750796568344164,23.750796568344164,23.750796568344164,27.785984112008578,27.785984112008578,27.789449372262876,23.72810060797281,22.393450310920237,18.759529288530768,27.789449372262876,27.789449372262876,23.83706899981811,27.935522412535438,23.72810060797281,27.789449372262876,27.789449372262876,23.200560124410444,27.789449372262876,23.781684981517255,22.624667808519867,22.8948352625282,17.0,5391554.618778994 
 05/02  02:00:00,16.8,94.0,19.0042416477793,96.65639856922357,22.366596186661376,66.1582735172389,22.56289592584932,100.0,21.132652311518168,79.94619269179091,18.63275203198098,77.211881586543,22.698421684288018,64.84514767079513,6986.529807829779,0.4425757611358619,28.35867600963594,24.581808792297448,8742.296551400257,0.4449743693728819,28.35867600963594,23.658129400451926,0.0,0.0,0.0,0.0,2276.82453855086,0.10464986949125632,28.35867600963594,23.15334085416944,1484.2713595565658,2.430527142454064,24.031530794142874,24.031530794142874,24.031530794142874,28.066826757030928,28.066826757030928,28.062196980854804,24.016899864473697,22.56289592584932,18.63275203198098,28.062196980854804,28.062196980854804,23.658129400451926,28.35867600963594,24.016899864473697,28.062196980854804,28.062196980854804,24.581808792297448,28.062196980854804,23.15334085416944,22.366596186661376,22.698421684288018,16.8,5343376.894403637 
 05/02  03:00:00,16.6,94.0,18.950817722972815,96.97934249745555,22.438376966094577,65.88390964673214,22.627263817676802,100.0,20.916754822520122,81.01401296596504,18.529449537266203,78.03580633631442,22.463006409340224,65.79176278611867,5788.959447049109,0.4005062185916795,28.492941274809592,25.03477175016814,7469.389956075195,0.3501257997382133,28.492941274809592,23.388877935289685,0.0,0.0,0.0,0.0,4903.906918592098,0.2415679816701072,28.492941274809592,23.63605557412827,1479.5731029914657,2.222314741001295,24.13110107099105,24.13110107099105,24.13110107099105,28.166435489215058,28.166435489215058,28.164762463412238,24.11343035549592,22.627263817676802,18.529449537266203,28.164762463412238,28.164762463412238,23.388877935289685,28.492941274809592,24.11343035549592,28.164762463412238,28.164762463412238,25.03477175016814,28.164762463412238,23.63605557412827,22.438376966094577,22.463006409340224,16.6,5326463.170769276 
 05/02  04:00:00,17.0,94.0,18.901334252785034,97.27954820858642,22.574779983343824,65.39200780315977,22.62271155060646,100.0,20.71864931116034,82.0079728389718,18.45331110496348,78.71320325657152,22.35967949470296,66.25826925024788,5552.860838286744,0.36139500538290453,28.82413787352364,25.14807613994602,6481.546312406024,0.2694099892341909,28.82413787352364,23.06823990879718,0.0,0.0,0.0,0.0,6425.165076797895,0.36139500538290453,28.82413787352364,24.570600074074044,1467.569787781955,2.6186195072496705,24.387937376584855,24.387937376584855,24.387937376584855,28.423370991714254,28.423370991714254,28.419055509367315,24.37300496218247,22.62271155060646,18.45331110496348,28.419055509367315,28.419055509367315,23.06823990879718,28.82413787352364,24.37300496218247,28.419055509367315,28.419055509367315,25.14807613994602,28.419055509367315,24.570600074074044,22.574779983343824,22.35967949470296,17.0,5283251.236015039 
