Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 05/02  05:00:00,17.0,94.0,18.855058211557157,97.56124193616986,22.69071715667712,65.03124010246194,22.556317163254636,100.0,20.545828173951136,82.88628673559579,18.39037193783277,79.3511874251852,22.415010096670905,66.13445603626036,5112.975829048084,0.32391597561420726,28.894412295818583,25.11792469477445,7150.560195252881,0.2874035825836861,28.894412295818583,22.94197839998573,0.0,0.0,0.0,0.0,6062.91632284813,0.38088044180210673,28.894412295818583,25.08603827690278,1462.7092270991468,2.6140405859997635,24.492966261887528,24.492966261887528,24.492966261887528,28.528440441519397,28.528440441519397,28.52667569763844,24.47539327615076,22.556317163254636,18.39037193783277,28.52667569763844,28.52667569763844,22.94197839998573,28.894412295818583,24.47539327615076,28.52667569763844,28.52667569763844,25.11792469477445,28.52667569763844,25.08603827690278,22.69071715667712,22.415010096670905,17.0,5265753.217556928 
 05/02  06:00:00,16.2,96.0,18.812407404490823,97.8216821084104,22.742283133602673,64.82589294620334,22.46950130010712,100.0,20.394062737507554,83.66632793934346,18.316983477538116,79.97162837755891,22.535686146446007,65.64838686172703,4087.9316247243487,0.24491527743062155,28.75558719461435,24.76223767204116,8370.571486104078,0.35134410911779557,28.75558719461435,23.05562453140558,0.0,0.0,0.0,0.0,5752.600360684139,0.39594061345158293,28.75558719461435,25.279555481732032,1467.6824170852642,1.809798934150793,24.385510751562073,24.385510751562073,24.385510751562073,28.420943431738387,28.420943431738387,28.422748948856675,24.36435282766815,22.46950130010712,18.316983477538116,28.422748948856675,28.422748948856675,23.05562453140558,28.75558719461435,24.36435282766815,28.422748948856675,28.422748948856675,24.76223767204116,28.422748948856675,25.279555481732032,22.742283133602673,22.535686146446007,16.2,5283656.701506951 
 05/02  07:00:00,16.0,94.0,18.772155090904562,98.16547741405874,22.699706132526806,64.84444416580398,22.41267721275809,100.0,20.251337501171733,84.49118091073514,18.24699342110183,80.53440493202613,22.64860277409667,65.04981361727589,3723.777342010625,0.2092473377834679,28.622249313961486,24.364538974899183,9110.143919522407,0.40596360787048164,28.622249313961486,23.25328542796229,0.0,0.0,0.0,0.0,5284.698269849223,0.37698905434605057,28.622249313961486,25.268398011141187,1472.8533035838807,1.6045869705931963,24.27444581928966,24.27444581928966,24.27444581928966,28.309835602222144,28.309835602222144,28.311701766579425,24.253287678952436,22.41267721275809,18.24699342110183,28.311701766579425,28.311701766579425,23.25328542796229,28.622249313961486,24.253287678952436,28.311701766579425,28.311701766579425,24.364538974899183,28.311701766579425,25.268398011141187,22.699706132526806,22.64860277409667,16.0,5302271.89290197 
 05/02  08:00:00,17.0,94.0,18.737060896811844,98.38118163504416,22.637103239692816,65.0449489301965,22.4360742242065,100.0,20.124035077795046,85.15910866168906,18.241289818465642,80.7926069593022,22.753029379684982,64.59258716924717,4447.261450017785,0.258707892264209,28.450487448128364,24.33767503191998,9117.338168509737,0.430757868019571,28.450487448128364,23.386521667470248,0.0,0.0,0.0,0.0,4400.904612079417,0.30273423971622015,28.450487448128364,24.972433371497438,1479.155883845081,2.629233461117126,24.139968932957533,24.139968932957533,24.139968932957533,28.17530678521193,28.17530678521193,28.17756632789605,24.118411060851145,22.4360742242065,18.241289818465642,28.17756632789605,28.17756632789605,23.386521667470248,28.450487448128364,24.118411060851145,28.17756632789605,28.17756632789605,24.33767503191998,28.17756632789605,24.972433371497438,22.637103239692816,22.753029379684982,17.0,5324961.181842292 
 05/02  09:00:00,18.7,93.0,18.769060476569894,98.28181108639693,23.578280006732125,62.06685366176921,23.191532970107925,98.27864676493795,20.093686995711135,85.40377518193563,18.509078659868646,80.05218472401751,23.025352976475936,64.17552669162771,1697.8889687008195,0.10814089799177364,28.34761637119567,27.09546706829247,5813.835999482574,0.24812728425673466,29.510119592692615,25.6491602837853,0.0,0.0,0.0,0.0,3358.9394807655663,0.18544163081646664,29.510119592692615,26.674143706374483,953.5706974815873,9.109130917958097,25.674142702474583,25.674142702474583,25.674142702474583,28.36438143271598,28.36438143271598,29.630409432790515,27.005529865390994,23.191532970107925,18.509078659868646,29.630409432790515,29.630409432790515,24.587987340272065,28.448946649179383,27.005529865390994,29.630409432790515,29.630409432790515,27.19679734627618,29.630409432790515,25.612970762861252,23.578280006732125,23.025352976475936,18.699999999999996,3432854.510933715 
 05/02  10:00:00,21.0,83.0,18.8689710920583,97.66996666100526,25.090782713940463,57.406616692159304,24.49310123205605,93.74436088373865,20.261886008636342,84.51984229704293,18.95284244419417,78.49742575966376,23.310670087856646,63.867871709374604,0.0,0.0,28.347616371195674,28.347616371195674,0.0,0.0,30.091371203441092,30.091371203441092,0.0,0.0,0.0,0.0,0.0,0.0,30.091371203441092,30.091371203441092,0.0,21.0,26.528929190182225,26.528929190182225,26.528929190182225,26.528929190182225,26.528929190182225,30.441186151852357,30.441186151852357,24.49310123205605,18.95284244419417,30.441186151852357,30.441186151852357,26.92317088544497,26.92317088544497,30.441186151852357,30.441186151852357,30.441186151852357,26.92317088544497,30.441186151852357,26.92317088544497,25.090782713940463,23.310670087856646,21.0,0.0 
 05/02  11:00:00,23.0,78.0,18.999518902882137,96.8768927725404,25.673085181241674,56.60930337539351,25.860377240641576,89.3422284504422,20.608376439910618,82.73121527718693,19.351172169108743,77.55383436664623,23.33626246776658,65.09556640402822,0.0,0.0,28.347616371195677,28.347616371195677,0.0,0.0,30.091371203441092,30.091371203441092,0.0,0.0,0.0,0.0,0.0,0.0,30.091371203441092,30.091371203441092,0.0,23.000000000000004,26.52892919018223,26.52892919018223,26.52892919018223,26.52892919018223,26.52892919018223,30.441186151852364,30.441186151852364,25.860377240641576,19.351172169108743,30.441186151852364,30.441186151852364,26.857477832077336,26.857477832077336,30.441186151852364,30.441186151852364,30.441186151852364,26.857477832077336,30.441186151852364,26.857477832077336,25.673085181241674,23.33626246776658,23.000000000000004,0.0 
 05/02  12:00:00,24.5,71.0,19.16139638527303,95.9035454917094,25.506900314227025,59.27765273505588,27.072175030538713,87.94472671602763,21.09078023060149,80.31147274144215,19.73830461015632,77.59503438154049,23.249875865014136,67.83236036775051,0.0,0.0,28.347616371195677,28.347616371195677,0.0,0.0,30.091371203441092,30.091371203441092,0.0,0.0,0.0,0.0,0.0,0.0,30.091371203441092,30.091371203441092,0.0,24.5,26.52892919018223,26.52892919018223,26.52892919018223,26.52892919018223,26.52892919018223,30.441186151852364,30.441186151852364,27.072175030538713,19.73830461015632,30.441186151852364,30.441186151852364,26.857477832077336,26.857477832077336,30.441186151852364,30.441186151852364,30.441186151852364,26.857477832077336,30.441186151852364,26.857477832077336,25.506900314227025,23.249875865014136,24.5,0.0 
 05/02  13:00:00,24.0,69.0,19.341502266089538,94.73953525702842,24.91015772876072,62.07598869084525,28.035581619442294,85.88881953206908,21.63728258880697,77.5888123618078,20.02560941116684,76.98962420759483,23.20875333762504,68.72360719730193,0.0,0.0,28.347616371195674,28.347616371195674,0.0,0.0,30.091371203441092,30.091371203441092,0.0,0.0,0.0,0.0,0.0,0.0,30.091371203441092,30.091371203441092,0.0,24.0,26.528929190182225,26.528929190182225,26.528929190182225,26.528929190182225,26.528929190182225,30.44118615185236,30.44118615185236,28.035581619442294,20.02560941116684,30.44118615185236,30.44118615185236,26.791769784708013,26.791769784708013,30.44118615185236,30.44118615185236,30.44118615185236,26.791769784708013,30.44118615185236,26.791769784708013,24.91015772876072,23.20875333762504,24.0,0.0 
 05/02  14:00:00,25.0,65.0,19.523738259360208,93.67139881019847,24.41662683011785,64.43475068481204,28.695439847330942,85.41637939259368,22.198904031407505,74.97416616576609,20.2773105583111,76.49114469437305,23.422631197721223,68.37549218435187,0.0,0.0,28.34761637119567,28.34761637119567,0.0,0.0,30.09137120344109,30.09137120344109,0.0,0.0,0.0,0.0,0.0,0.0,30.09137120344109,30.09137120344109,0.0,24.999999999999996,26.528929190182225,26.528929190182225,26.528929190182225,26.528929190182225,26.528929190182225,30.44118615185236,30.44118615185236,28.695439847330942,20.2773105583111,30.44118615185236,30.44118615185236,26.72605970328719,26.72605970328719,30.44118615185236,30.44118615185236,30.44118615185236,26.72605970328719,30.44118615185236,26.72605970328719,24.41662683011785,23.422631197721223,24.999999999999996,0.0 
 05/02  15:00:00,25.7,64.0,19.695253322928075,92.58662618797119,24.03105291431428,66.77877382336062,28.994818584710156,88.27785073132083,22.714707404173907,72.58801725955206,20.469736438653474,76.6883414438976,24.114824891334205,66.42317095269611,0.0,0.0,28.34761637119567,28.34761637119567,0.0,0.0,30.09137120344109,30.09137120344109,0.0,0.0,0.0,0.0,0.0,0.0,30.09137120344109,30.09137120344109,0.0,25.7,26.528929190182225,26.528929190182225,26.528929190182225,26.528929190182225,26.528929190182225,30.44118615185236,30.44118615185236,28.994818584710156,20.469736438653474,30.44118615185236,30.44118615185236,26.72605970328719,26.72605970328719,30.44118615185236,30.44118615185236,30.44118615185236,26.72605970328719,30.44118615185236,26.72605970328719,24.03105291431428,24.114824891334205,25.7,0.0 
 05/02  16:00:00,25.0,65.0,19.84750026481374,91.71599264041365,23.61940530261459,68.81951680363834,28.828814111747224,91.74961082314061,23.174095501778858,70.5964273206537,20.55535264159802,76.90802546219504,25.05582648887834,63.13041090693909,0.0,0.0,28.347616371195674,28.347616371195674,0.0,0.0,30.091371203441092,30.091371203441092,0.0,0.0,0.0,0.0,0.0,0.0,30.091371203441092,30.091371203441092,0.0,25.0,26.528929190182225,26.528929190182225,26.528929190182225,26.528929190182225,26.528929190182225,30.44118615185236,30.44118615185236,28.828814111747224,20.55535264159802,30.44118615185236,30.44118615185236,26.791769784708013,26.791769784708013,30.44118615185236,30.44118615185236,30.44118615185236,26.791769784708013,30.44118615185236,26.791769784708013,23.61940530261459,25.05582648887834,25.0,0.0 
 05/02  17:00:00,25.0,65.0,19.978563333828653,90.97392042937147,23.275363393167737,70.46883191184628,28.17927187106277,98.24497008057148,23.4861901754157,69.27840021749165,20.559006836647683,77.28758452797882,25.95782965307603,60.01636364404863,0.0,0.0,28.34761637119567,28.34761637119567,0.0,0.0,30.09137120344109,30.09137120344109,0.0,0.0,0.0,0.0,0.0,0.0,30.09137120344109,30.09137120344109,0.0,24.999999999999996,26.528929190182225,26.528929190182225,26.528929190182225,26.528929190182225,26.528929190182225,30.44118615185236,30.44118615185236,28.17927187106277,20.559006836647683,30.44118615185236,30.44118615185236,26.72605970328719,26.72605970328719,30.44118615185236,30.44118615185236,30.44118615185236,26.72605970328719,30.44118615185236,26.72605970328719,23.275363393167737,25.95782965307603,24.999999999999996,0.0 
 05/02  18:00:00,23.1,73.0,19.993392525264372,90.8901947630868,22.651676084379226,73.33261349525296,26.638533417830118,99.95565964538865,23.60879538816203,68.7682286078186,20.32973063044023,78.68003435520177,25.049733125957165,63.47553101655164,13153.090384798208,0.5798665020992733,30.336707513989715,25.63117329833872,0.0,0.0,30.091371203441092,30.091371203441092,0.0,0.0,0.0,0.0,0.0,0.0,30.091371203441092,30.091371203441092,1088.6231736461639,11.546961230791656,26.832931647220764,26.832931647220764,26.832931647220764,30.061172754628736,30.061172754628736,30.857058998429462,27.583998694764592,26.638533417830118,20.32973063044023,30.857058998429462,30.857058998429462,30.038679806166048,30.038679806166048,27.583998694764592,30.857058998429462,30.857058998429462,25.333145590515052,30.857058998429462,30.038679806166048,22.651676084379226,25.049733125957165,23.1,3919043.4251261894 
 05/02  19:00:00,22.0,78.0,19.87198087971096,91.57694460632703,22.71361978989837,73.2630066597382,25.15971112866479,100.0,23.51526491289514,69.15700822162617,20.015134550648508,80.67003493781696,23.791110459810444,68.64438160997814,15589.36590512493,0.7009926243273764,33.554784068751644,28.172612659240112,0.0,0.0,30.091371203441092,30.091371203441092,0.0,0.0,0.0,0.0,0.0,0.0,30.091371203441092,30.091371203441092,1256.467714785107,7.4605134676860745,29.730572059063192,29.730572059063192,29.730572059063192,33.76536625957917,33.76536625957917,33.68145207478342,29.795951802644204,25.15971112866479,20.015134550648508,33.68145207478342,33.68145207478342,33.554784068751644,33.554784068751644,29.795951802644204,33.68145207478342,33.68145207478342,28.172612659240112,33.68145207478342,33.554784068751644,22.71361978989837,23.791110459810444,22.0,4523283.773226386 
 05/02  20:00:00,20.0,88.0,19.70042953995908,92.55712946305094,23.70395844855913,69.08159703069609,24.001169391087753,100.0,23.2930226659145,70.09077134723849,19.709674136962697,82.396142137915,22.465304100816468,74.46080653834922,3821.0250470811434,0.16760088346447088,36.31069623944115,34.94715804416913,0.0,0.0,30.091371203441092,30.091371203441092,0.0,0.0,0.0,0.0,13259.326330886981,0.5562121357522962,32.06412566883752,26.47868328013572,1274.5784093313305,5.476723900220755,29.6077966736987,29.6077966736987,29.6077966736987,33.64286372622434,33.64286372622434,33.729128075172206,29.500608540837828,24.001169391087753,19.709674136962697,33.729128075172206,33.729128075172206,33.61895692783753,33.61895692783753,29.500608540837828,33.729128075172206,33.729128075172206,32.255418732565516,33.729128075172206,28.03351453913573,23.70395844855913,22.465304100816468,20.0,4588482.273592791 
 05/02  21:00:00,19.6,89.0,19.537902277730815,93.58897464759247,24.66348295604513,65.32668330070418,23.13516675423429,100.0,22.976296859653765,71.51705796491005,19.478944931197844,83.92736005670322,22.231839833865614,75.63632760982402,0.0,0.0,36.31069623944115,36.31069623944115,0.0,0.0,30.091371203441092,30.091371203441092,0.0,0.0,0.0,0.0,16370.204807750462,0.9832000000000001,32.357644128528364,28.374408835959997,1302.7099824465163,5.098159986158412,28.376280686038612,28.376280686038612,28.376280686038612,32.411298723131175,32.411298723131175,32.35910190163191,28.410539774916977,23.13516675423429,19.478944931197844,32.35910190163191,32.35910190163191,32.357644128528364,32.357644128528364,28.410539774916977,32.35910190163191,32.35910190163191,32.357644128528364,32.35910190163191,28.374408835959997,24.66348295604513,22.231839833865614,19.6,4689755.936807458 
 05/02  22:00:00,20.0,88.0,19.40227838913831,94.38175371812534,24.806844179289037,64.76833354072775,22.297357583023377,100.0,22.635627191736063,73.00941314867784,19.331108059741727,84.83675967364853,23.44874520182908,70.26756824003655,0.0,0.0,36.31069623944115,36.31069623944115,17753.561578206463,0.950534068403264,26.759734192083634,22.282806191025486,0.0,0.0,0.0,0.0,0.0,0.0,35.10477054122229,35.10477054122229,1554.5237482896623,5.739387423147559,22.60469812353007,22.60469812353007,22.60469812353007,26.639443110743528,26.639443110743528,26.746363239809583,22.478425430164982,22.297357583023377,19.331108059741727,26.746363239809583,26.746363239809583,22.282806191025486,26.759734192083634,22.478425430164982,26.746363239809583,26.746363239809583,26.759734192083634,26.746363239809583,26.759734192083634,24.806844179289037,23.44874520182908,20.0,5596285.493842784 
 05/02  23:00:00,19.0,94.0,19.31221515244961,94.91224645910583,24.372323139020317,66.53650605918719,22.258502239895876,100.0,22.337065503867787,74.34609244743355,19.211332357476593,85.6348181500095,24.36140626121196,66.57512329911316,0.0,0.0,36.31069623944115,36.31069623944115,16548.2736572761,0.9832000000000001,28.061289933416283,24.034353692882455,0.0,0.0,0.0,0.0,0.0,0.0,35.10477054122229,35.10477054122229,1483.0422911717988,4.67352474099187,24.05784869816724,24.05784869816724,24.05784869816724,28.093154825745355,28.093154825745355,28.06086899186461,24.07088103229468,22.258502239895876,19.211332357476593,28.06086899186461,28.06086899186461,24.034353692882455,28.061289933416283,24.07088103229468,28.06086899186461,28.06086899186461,28.061289933416283,28.06086899186461,28.061289933416283,24.372323139020317,24.36140626121196,19.0,5338952.248218477 
 05/02  24:00:00,19.8,95.0,19.262306348943568,95.30206831304577,23.766278348209795,69.08698893243576,22.570210687968473,100.0,22.068283179162375,75.64792815099929,19.12856527244444,86.20452589429519,24.64229095022292,65.54411524408744,0.0,0.0,36.31069623944115,36.31069623944115,16683.314513490717,0.9832000000000001,29.090453276838485,25.030854818190427,0.0,0.0,0.0,0.0,0.0,0.0,35.10477054122229,35.10477054122229,1436.4785668516683,5.450857760693227,25.07059797292721,25.07059797292721,25.07059797292721,29.106254367057495,29.106254367057495,29.08989418749934,25.06767842847851,22.570210687968473,19.12856527244444,29.08989418749934,29.08989418749934,25.030854818190427,29.090453276838485,25.06767842847851,29.08989418749934,29.08989418749934,29.090453276838485,29.08989418749934,29.090453276838485,23.766278348209795,24.64229095022292,19.8,5171322.840666005 
 05/03  01:00:00,19.0,100.0,19.225800935041207,95.51908668403135,23.010376122089852,72.68697335836072,23.101768571300223,99.62953324923383,21.83538549766144,76.73070894907582,19.036233764552016,87.07197680369964,24.28935566694073,67.29120824291971,4501.44549414316,0.10258691979910631,36.3434400030335,32.844290735179186,9661.20688434154,0.4032535600299647,33.010510762285094,28.454079028737656,0.0,0.0,0.0,0.0,0.0,0.0,35.10477054122229,35.10477054122229,1253.255004054557,4.479545833771126,30.136137023487308,30.136137023487308,30.136137023487308,34.171087332589615,34.171087332589615,34.037085968655916,30.252338301969303,23.101768571300223,19.036233764552016,34.037085968655916,34.037085968655916,29.110736591521828,33.66716832506927,30.252338301969303,34.037085968655916,34.037085968655916,30.168019057214956,34.037085968655916,33.66716832506927,23.010376122089852,24.28935566694073,19.0,4511718.014596406 
 05/03  02:00:00,18.0,83.0,19.186233075904923,95.7549414598203,22.720648540174743,73.56462761004533,23.362070455868782,99.99999999999999,21.62107514809429,77.74242446219722,18.910080385302265,87.86288180848864,23.66361734530544,69.4841881150254,16807.840764911896,0.6332908804224009,33.993789641405456,27.625374285610615,0.0,0.0,34.438954841865694,34.438954841865694,0.0,0.0,0.0,0.0,0.0,0.0,35.10477054122229,35.10477054122229,1246.4631328703008,3.3914269806936996,30.023650382898282,30.023650382898282,30.023650382898282,34.05839076791702,34.05839076791702,34.11952238896538,29.94116462925038,23.362070455868782,18.910080385302265,34.11952238896538,34.11952238896538,33.993789641405456,33.993789641405456,29.94116462925038,34.11952238896538,34.11952238896538,27.625374285610615,34.11952238896538,33.993789641405456,22.720648540174743,23.66361734530544,18.0,4487267.278333084 
 05/03  03:00:00,17.8,74.0,19.136671955542177,96.14639353366928,23.321981447799438,68.6979953520636,23.21539628263843,99.99999999999999,21.41165405694141,78.82360653129695,18.790810030697994,87.59494467072531,22.85992573544948,70.63264455652188,0.0,0.0,36.01156925643611,36.01156925643611,0.0,0.0,34.438954841865694,34.438954841865694,0.0,0.0,0.0,0.0,10295.113645602058,0.2995125668956604,35.52004623985251,29.751677685717922,801.850433562696,8.010169788492595,31.95686129573871,31.95686129573871,31.95686129573871,34.646664334472334,34.646664334472334,35.9185569009669,33.2448940303488,23.21539628263843,18.790810030697994,35.9185569009669,35.9185569009669,34.56543259049978,34.56543259049978,33.2448940303488,35.9185569009669,35.9185569009669,34.56543259049978,35.9185569009669,28.79706403636519,23.321981447799438,22.85992573544948,17.8,2886661.560825706 
 05/03  04:00:00,17.0,77.0,19.079408781261932,96.49042081047767,24.07768468478442,62.73794334645342,22.76301376242281,99.99999999999999,21.19604998149354,79.87272369991439,18.677602615844496,86.66267036248311,23.201103701091505,66.13921191858296,0.0,0.0,36.01156925643611,36.01156925643611,17151.02805419067,0.5378303911545983,31.51408512020047,23.73056718644555,0.0,0.0,0.0,0.0,0.0,0.0,36.2844719631875,36.2844719631875,1337.7980116014364,2.4401966571951075,27.469115247042595,27.469115247042595,27.469115247042595,31.504308455401492,31.504308455401492,31.57567362838394,27.378712454028573,22.76301376242281,18.677602615844496,31.57567362838394,31.57567362838394,23.73056718644555,31.51408512020047,27.378712454028573,31.57567362838394,31.57567362838394,31.51408512020047,31.57567362838394,31.51408512020047,24.07768468478442,23.201103701091505,17.0,4816072.841765172 
 05/03  05:00:00,17.0,77.0,19.04006664835822,96.82322456834395,24.237892932714217,59.91843662200391,22.888147297002952,99.99999999999999,21.007319298010604,80.8838873410796,18.601414267945604,85.78396496483207,23.831199043278282,61.40993025762144,0.0,0.0,36.01156925643611,36.01156925643611,15330.29952482154,0.4636026227319334,33.008294815418154,24.980966915927162,0.0,0.0,0.0,0.0,0.0,0.0,36.2844719631875,36.2844719631875,1272.9616018080756,2.3786320655847146,29.253063669654864,29.253063669654864,29.253063669654864,33.28794859815574,33.28794859815574,33.213119444400576,29.311927377917243,22.888147297002952,18.601414267945604,33.213119444400576,33.213119444400576,24.980966915927162,33.008294815418154,29.311927377917243,33.213119444400576,33.213119444400576,33.008294815418154,33.213119444400576,33.008294815418154,24.237892932714217,23.831199043278282,17.0,4582661.766509072 
 05/03  06:00:00,16.6,75.0,19.01712360839083,96.96195926724695,23.88988000729735,59.923327686141945,23.132725354478367,100.0,20.85426155252212,81.64882984385648,18.53121507889202,85.37055011348403,23.953457285494373,59.703490073157354,0.0,0.0,36.01156925643611,36.01156925643611,8018.293599557857,0.2065051831900232,34.97776662488012,30.333205099406584,0.0,0.0,0.0,0.0,0.0,0.0,36.2844719631875,36.2844719631875,606.3157728963715,9.254431413371204,31.12220593294532,31.12220593294532,31.12220593294532,33.139558211995535,33.139558211995535,35.13945280358792,33.12991360607895,23.132725354478367,18.53121507889202,35.13945280358792,35.13945280358792,28.6157424882807,33.26030401375424,33.12991360607895,35.13945280358792,35.13945280358792,33.26030401375424,35.13945280358792,33.26030401375424,23.88988000729735,23.953457285494373,16.6,2182736.7824269375 
 05/03  07:00:00,16.0,77.0,18.991150474063073,97.11930098285237,23.257864546292687,61.348514964911004,23.339133061191603,99.99999999999999,20.70335811936114,82.41102121870358,18.44655983180062,85.24132325799799,23.57310647936071,60.1997831927071,0.0,0.0,36.01156925643611,36.01156925643611,0.0,0.0,34.97776662488012,34.97776662488012,0.0,0.0,0.0,0.0,0.0,0.0,36.2844719631875,36.2844719631875,0.0,16.0,31.13039174215468,31.13039174215468,31.13039174215468,31.13039174215468,31.13039174215468,35.14872468183633,35.14872468183633,23.339133061191603,18.44655983180062,35.14872468183633,35.14872468183633,31.33286720375827,31.33286720375827,35.14872468183633,35.14872468183633,35.14872468183633,31.33286720375827,35.14872468183633,31.33286720375827,23.257864546292687,23.57310647936071,16.0,0.0 
 05/03  08:00:00,16.0,77.0,18.954628149654447,97.43721780704863,22.671627546135483,62.97004500145813,23.207655477603403,100.0,20.570021797267373,83.17324648188134,18.404024617407867,85.12610211714886,23.042342918102364,61.57766696294066,8533.268462310309,0.3297292978115187,34.605241131392916,31.509592975782788,0.0,0.0,34.97776662488012,34.97776662488012,0.0,0.0,0.0,0.0,0.0,0.0,36.2844719631875,36.2844719631875,637.272576519773,8.682201704541662,30.15084532746179,30.15084532746179,30.15084532746179,32.16827759865808,32.16827759865808,34.21007127882997,32.116318556608945,23.207655477603403,18.404024617407867,34.21007127882997,34.21007127882997,32.23214419494899,32.23214419494899,32.116318556608945,34.21007127882997,34.21007127882997,29.136496039338862,34.21007127882997,32.23214419494899,22.671627546135483,23.042342918102364,16.0,2294181.275471183 
 05/03  09:00:00,18.4,70.0,18.964127607664615,97.47555178109747,23.901138655613433,58.446153784721005,23.479586272325996,99.97291996235175,20.483398403787778,83.70145314337674,18.616114341335134,84.03075929058346,22.6871651291949,62.893908563004544,3941.1486405333612,0.18308342373984757,33.507713817021724,32.220242636966745,0.0,0.0,34.97776662488012,34.97776662488012,0.0,0.0,0.0,0.0,12537.27822371409,0.5330163794705014,32.166368667526136,27.9324677764412,1292.2119711716632,3.794588882419483,28.681177920079715,28.681177920079715,28.681177920079715,32.71613709248936,32.71613709248936,32.734563501079066,28.64461324783322,23.479586272325996,18.616114341335134,32.734563501079066,32.734563501079066,32.617811578604496,32.617811578604496,28.64461324783322,32.734563501079066,32.734563501079066,31.330340398549517,32.734563501079066,28.38391068751956,23.901138655613433,22.6871651291949,18.4,4651963.096217986 
 05/03  10:00:00,19.0,56.0,19.030756504458175,97.07099906014133,25.879729818963558,51.064306681487864,24.40374267669056,96.90301600104625,20.609720765556382,83.0518118511964,19.006364760337718,81.3447713469651,23.252059214544904,59.74967419115826,0.0,0.0,33.50771381702172,33.50771381702172,0.0,0.0,34.97776662488011,34.97776662488011,0.0,0.0,0.0,0.0,2050.9057689689675,0.10134555249476623,33.92610539281648,33.2344867516252,177.22224654168693,16.9004924311416,30.442991498426714,30.442991498426714,30.442991498426714,31.01937786386963,31.01937786386963,34.19930405831574,33.69632356093237,24.40374267669056,19.006364760337718,34.19930405831574,34.19930405831574,31.363528464761153,31.363528464761153,33.69632356093237,34.19930405831574,34.19930405831574,31.363528464761153,34.19930405831574,30.67190982356987,25.879729818963558,23.252059214544904,19.0,638000.0875500729 
 05/03  11:00:00,20.0,53.0,19.206243830445057,96.01486565996227,26.90791869560002,47.37093572227281,25.992125140286134,90.90477019232554,20.97858159853162,81.187241010326,19.397259361810498,78.84868526993505,24.280064560771464,55.38667929175926,0.0,0.0,33.507713817021724,33.507713817021724,0.0,0.0,34.97776662488012,34.97776662488012,0.0,0.0,0.0,0.0,0.0,0.0,33.92610539281648,33.92610539281648,0.0,19.999999999999996,30.483377719438728,30.483377719438728,30.483377719438728,30.483377719438728,30.483377719438728,34.23494844476929,34.23494844476929,25.992125140286134,19.397259361810498,34.23494844476929,34.23494844476929,30.86142691639665,30.86142691639665,34.23494844476929,34.23494844476929,34.23494844476929,30.86142691639665,34.23494844476929,30.86142691639665,26.90791869560002,24.280064560771464,19.999999999999996,0.0 
 05/03  12:00:00,20.0,55.0,19.3598987844495,95.09994104595512,26.71703310129654,47.230964751816714,27.120422712373415,88.0718819346039,21.468892793431312,78.7810360797887,19.70658538109407,76.80039687390733,24.542179032692705,53.76058462404766,0.0,0.0,33.507713817021724,33.507713817021724,0.0,0.0,34.97776662488012,34.97776662488012,0.0,0.0,0.0,0.0,0.0,0.0,33.92610539281648,33.92610539281648,0.0,20.0,30.48337771943873,30.48337771943873,30.48337771943873,30.48337771943873,30.48337771943873,34.23494844476929,34.23494844476929,27.120422712373415,19.70658538109407,34.23494844476929,34.23494844476929,30.735422789461552,30.735422789461552,34.23494844476929,34.23494844476929,34.23494844476929,30.735422789461552,34.23494844476929,30.735422789461552,26.71703310129654,24.542179032692705,20.0,0.0 
 05/03  13:00:00,20.0,56.0,19.527430494638626,94.11398839065501,26.002770845090367,48.15770768062397,28.07715971183077,88.56430763156504,22.027017773049394,76.1392623570165,19.955480135929,74.72155374419583,24.449881549936205,52.84883309847173,0.0,0.0,33.507713817021724,33.507713817021724,0.0,0.0,34.97776662488012,34.97776662488012,0.0,0.0,0.0,0.0,0.0,0.0,33.92610539281648,33.92610539281648,0.0,20.0,30.48337771943873,30.48337771943873,30.48337771943873,30.48337771943873,30.48337771943873,34.23494844476929,34.23494844476929,28.07715971183077,19.955480135929,34.23494844476929,34.23494844476929,30.735422789461552,30.735422789461552,34.23494844476929,34.23494844476929,34.23494844476929,30.735422789461552,34.23494844476929,30.735422789461552,26.002770845090367,24.449881549936205,20.0,0.0 
 05/03  14:00:00,20.0,56.0,19.704734263851186,92.99113389287255,25.328512190937758,49.44739421346219,28.786822722630994,88.71595868065953,22.605657801591242,73.43242697215317,20.148737313736326,73.24798450002837,24.445953295315633,52.1505668159634,0.0,0.0,33.507713817021724,33.507713817021724,0.0,0.0,34.97776662488012,34.97776662488012,0.0,0.0,0.0,0.0,0.0,0.0,33.92610539281648,33.92610539281648,0.0,20.0,30.483377719438728,30.483377719438728,30.483377719438728,30.483377719438728,30.483377719438728,34.23494844476929,34.23494844476929,28.786822722630994,20.148737313736326,34.23494844476929,34.23494844476929,30.67241158640596,30.67241158640596,34.23494844476929,34.23494844476929,34.23494844476929,30.67241158640596,34.23494844476929,30.67241158640596,25.328512190937758,24.445953295315633,20.0,0.0 
 05/03  15:00:00,21.0,41.0,19.87247581512502,92.02832302155599,24.727651350760247,50.21204372057879,29.13766237083778,93.03662782745383,23.157787449100027,71.01670747652685,20.316505931713664,71.71571119026768,25.216311569353508,48.80214020935938,0.0,0.0,33.507713817021724,33.507713817021724,0.0,0.0,34.97776662488012,34.97776662488012,0.0,0.0,0.0,0.0,0.0,0.0,33.92610539281648,33.92610539281648,0.0,21.0,30.483377719438728,30.483377719438728,30.483377719438728,30.483377719438728,30.483377719438728,34.23494844476929,34.23494844476929,29.13766237083778,20.316505931713664,34.23494844476929,34.23494844476929,30.67241158640596,30.67241158640596,34.23494844476929,34.23494844476929,34.23494844476929,30.67241158640596,34.23494844476929,30.67241158640596,24.727651350760247,25.216311569353508,21.0,0.0 
 05/03  16:00:00,21.0,43.0,20.024167172068,91.16726630481946,24.24395818939957,51.01048306702231,29.024036919579864,97.64986650605086,23.666235105623606,68.87090466153329,20.409892785124942,70.8218698154698,26.21610128003011,45.388806671412006,0.0,0.0,33.507713817021724,33.507713817021724,0.0,0.0,34.97776662488012,34.97776662488012,0.0,0.0,0.0,0.0,0.0,0.0,33.92610539281648,33.92610539281648,0.0,21.0,30.48337771943873,30.48337771943873,30.48337771943873,30.48337771943873,30.48337771943873,34.23494844476929,34.23494844476929,29.024036919579864,20.409892785124942,34.23494844476929,34.23494844476929,30.735422789461552,30.735422789461552,34.23494844476929,34.23494844476929,34.23494844476929,30.735422789461552,34.23494844476929,30.735422789461552,24.24395818939957,26.21610128003011,21.0,0.0 
 05/03  17:00:00,20.0,49.0,20.139787411798867,90.51703412445988,23.661604990435997,52.259276709337456,28.285685805923514,99.99999999999999,23.99016035018547,67.5418105546544,20.379464930306803,70.54235439442354,26.891821550803872,43.13919585588356,0.0,0.0,33.507713817021724,33.507713817021724,0.0,0.0,34.97776662488012,34.97776662488012,0.0,0.0,0.0,0.0,0.0,0.0,33.92610539281648,33.92610539281648,0.0,20.0,30.483377719438728,30.483377719438728,30.483377719438728,30.483377719438728,30.483377719438728,34.23494844476929,34.23494844476929,28.285685805923514,20.379464930306803,34.23494844476929,34.23494844476929,30.67241158640596,30.67241158640596,34.23494844476929,34.23494844476929,34.23494844476929,30.67241158640596,34.23494844476929,30.67241158640596,23.661604990435997,26.891821550803872,20.0,0.0 
 05/03  18:00:00,18.4,61.0,20.136061847931124,90.53777046911091,22.903855607431822,54.65955350016854,26.71311415871788,99.99999999999997,24.068598879923755,67.22431925463765,20.1241454332836,71.62947484187022,25.879340694058452,45.7529175854867,10767.784739384406,0.3205670216792178,33.67839237589859,28.061330824318638,0.0,0.0,34.97776662488012,34.97776662488012,0.0,0.0,0.0,0.0,0.0,0.0,33.92610539281648,33.92610539281648,834.2498201745907,8.616073379296859,30.121189785142434,30.121189785142434,30.121189785142434,32.811074880102204,32.811074880102204,34.090459350998806,31.324527908332957,26.71311415871788,20.1241454332836,34.090459350998806,34.090459350998806,32.7962967423569,32.7962967423569,31.324527908332957,34.090459350998806,34.090459350998806,27.17923519077695,34.090459350998806,32.7962967423569,22.903855607431822,25.879340694058452,18.4,3003299.352628527 
 05/03  19:00:00,17.0,63.0,19.987396875447605,91.37533893389227,22.709151799325245,55.30631377823131,25.161497707866875,99.99999999999997,23.85515696969769,68.092219764158,19.77316530632999,73.20582133473637,24.476886409846728,49.7405598804163,16134.540716823256,0.6757655789614255,33.784023740257076,28.06942599871531,0.0,0.0,34.97776662488012,34.97776662488012,0.0,0.0,0.0,0.0,0.0,0.0,33.92610539281648,33.92610539281648,1250.6241447233497,2.31154065709953,29.88860228024264,29.88860228024264,29.88860228024264,33.92333007242179,33.92333007242179,33.89955952071723,29.893741568787743,25.161497707866875,19.77316530632999,33.89955952071723,33.89955952071723,33.784023740257076,33.784023740257076,29.893741568787743,33.89955952071723,33.89955952071723,28.06942599871531,33.89955952071723,33.784023740257076,22.709151799325245,24.476886409846728,16.999999999999996,4502246.921004059 
 05/03  20:00:00,17.0,63.0,19.79199363705085,92.48924279418083,23.663799608966094,52.20873029114017,23.97840410011632,100.0,23.50131661531098,69.55867769065681,19.491004522780475,74.50003320871217,23.268296108172642,53.48785867464546,2947.70469190465,0.13539858527102586,35.93463815715083,34.89298397943035,0.0,0.0,34.97776662488012,34.97776662488012,0.0,0.0,0.0,0.0,0.0,0.0,33.92610539281648,33.92610539281648,236.48833385858563,14.0493713308835,32.35814032242125,32.35814032242125,32.35814032242125,33.16508123404134,33.16508123404134,36.18597019633493,35.45577014943875,23.97840410011632,19.491004522780475,36.18597019633493,36.18597019633493,33.385076933932496,33.385076933932496,35.45577014943875,36.18597019633493,36.18597019633493,32.343422756212014,36.18597019633493,33.385076933932496,23.663799608966094,23.268296108172642,17.0,851358.0018909082 
 05/03  21:00:00,13.3,81.0,19.582978999522194,93.79018480666299,24.548136602503217,49.55746696416586,22.79564264773942,100.0,23.00204372337918,71.75985216436453,19.180418352439762,76.02992771011178,21.998958840806722,57.83800347928667,0.0,0.0,35.93463815715083,35.93463815715083,3606.350862691369,0.1463952758335829,31.268659605990774,27.992950574624317,0.0,0.0,0.0,0.0,11018.815852984535,0.5912210077621736,30.141151376206583,26.859731038804625,1102.9497072785557,2.442055955377822,26.42031752045747,26.42031752045747,26.42031752045747,29.44661725079322,29.44661725079322,30.569926767506736,27.189127131495574,22.79564264773942,19.180418352439762,30.569926767506736,30.569926767506736,26.548205213318973,29.823914244685422,27.189127131495574,30.569926767506736,30.569926767506736,29.823914244685422,30.569926767506736,26.542493907283465,24.548136602503217,21.998958840806722,13.3,3970618.9462028006 
 05/03  22:00:00,12.1,85.0,19.38485159759663,94.85916191186448,24.561205406217834,49.46795208131507,22.05669742352844,99.99999999999999,22.455432356667526,74.10580371290109,18.894231615019756,77.32346942679195,21.563787798875666,59.32560162957521,0.0,0.0,35.93463815715083,35.93463815715083,10665.693297965088,0.42669000658647394,27.71930278284212,21.62245341577821,0.0,0.0,0.0,0.0,6955.743615568737,0.5655099934135259,27.71930278284212,24.762361453162946,1511.3303148301352,-2.344580957467488,23.47170076299617,23.47170076299617,23.47170076299617,27.506780531070838,27.506780531070838,27.491107869777235,23.47004164957127,22.05669742352844,18.894231615019756,27.491107869777235,27.491107869777235,21.62245341577821,27.71930278284212,23.47004164957127,27.491107869777235,27.491107869777235,27.71930278284212,27.491107869777235,24.762361453162946,24.561205406217834,21.563787798875666,12.1,5440789.133388487 
 05/03  23:00:00,11.0,88.0,19.214620413795537,95.86985541305742,24.041732844053712,51.032755087282666,21.757985540489088,100.0,21.890202563639246,76.70169553702047,18.632569648027967,78.59897586966956,21.925329420153915,58.02868668388854,0.0,0.0,35.93463815715083,35.93463815715083,11519.534936061646,0.49610000000000004,28.159285982568868,22.60372799960941,0.0,0.0,0.0,0.0,6396.04730753896,0.49610000000000004,28.159285982568868,25.074646559803845,1493.0636163130835,-3.4693620564463075,23.84661665853315,23.84661665853315,23.84661665853315,27.88184120713882,27.88184120713882,27.870023635279733,23.83918727970663,21.757985540489088,18.632569648027967,27.870023635279733,27.870023635279733,22.60372799960941,28.159285982568868,23.83918727970663,27.870023635279733,27.870023635279733,28.159285982568868,27.870023635279733,25.074646559803845,24.041732844053712,21.925329420153915,11.0,5375029.0187270995 
 05/03  24:00:00,11.4,82.0,19.068831919886577,96.74538323751112,23.28659238229843,53.40784396867683,21.69360558819175,99.99999999999999,21.32697394521836,79.39093404359167,18.421365133231266,79.64595308459076,22.246228936268654,56.90429486705511,0.0,0.0,35.93463815715083,35.93463815715083,11307.386063572856,0.4961,28.6239902626293,23.170867148425508,0.0,0.0,0.0,0.0,6564.83069126406,0.4961,28.6239902626293,25.458021601247587,1470.4594408284447,-3.099101840670838,24.325791708806157,24.325791708806157,24.325791708806157,28.361201322087993,28.361201322087993,28.35324330273433,24.314444374836548,21.69360558819175,18.421365133231266,28.35324330273433,28.35324330273433,23.170867148425508,28.6239902626293,24.314444374836548,28.35324330273433,28.35324330273433,28.6239902626293,28.35324330273433,25.458021601247587,23.28659238229843,22.246228936268654,11.399999999999999,5293653.986982401 
 05/04  01:00:00,10.0,82.0,18.92814772770508,97.59865268104853,22.13666139377886,56.234070977452845,21.80495018265318,99.99999999999999,20.789596257440675,82.05596418294328,18.162221516582264,80.19998061867861,22.372756927521813,55.45057761894293,6622.148265682413,0.3307333333333333,28.314163013152445,23.523675866749603,7369.91751451834,0.3307333333333333,28.314163013152445,22.982736764806024,0.0,0.0,0.0,0.0,4442.895078545056,0.3307333333333333,28.314163013152445,25.100155895462194,1490.71134648918,-4.496209942586422,23.895912750974723,23.895912750974723,23.895912750974723,27.931156336370538,27.931156336370538,27.938919980054607,23.868856175672605,21.80495018265318,18.162221516582264,27.938919980054607,27.938919980054607,22.982736764806024,28.314163013152445,23.868856175672605,27.938919980054607,27.938919980054607,23.523675866749603,27.938919980054607,25.100155895462194,22.13666139377886,22.372756927521813,10.0,5366560.847361048 
 05/04  02:00:00,10.0,82.0,18.814322644754334,98.1982377809708,21.857671787515663,55.67446567026956,21.809827118299655,100.0,20.342100577764075,84.26896282677711,17.941402597731596,80.13055998714661,22.344699015719314,54.06115794167039,5671.199811029284,0.3307333333333333,28.499373308724294,24.396842205493876,7813.324080713025,0.3307333333333333,28.499373308724294,22.847235113394753,0.0,0.0,0.0,0.0,4935.749386002436,0.3307333333333333,28.499373308724294,24.928865118551993,1482.2835428709861,-4.50405962086901,24.073594626819304,24.073594626819304,24.073594626819304,28.108906835218203,28.108906835218203,28.105564922470556,24.057647479146873,21.809827118299655,17.941402597731596,28.105564922470556,28.105564922470556,22.847235113394753,28.499373308724294,24.057647479146873,28.105564922470556,28.105564922470556,24.396842205493876,28.105564922470556,24.928865118551993,21.857671787515663,22.344699015719314,10.0,5336220.754335551 
 05/04  03:00:00,10.6,72.0,18.698051439299196,98.91488116544188,21.813925692345514,53.62067931644054,21.77092171144448,100.0,19.873335387382333,86.74929049834051,17.79128076585998,79.17343190778953,22.291273222587954,52.09160494086069,5454.241086534752,0.3307333333333333,28.58671250532992,24.641145257121238,7940.208888324953,0.3307333333333333,28.58671250532992,22.84281016635921,0.0,0.0,0.0,0.0,5039.1275779638745,0.3307333333333333,28.58671250532992,24.94143602863069,1478.2285519424127,-3.9223286075560795,24.15969437862512,24.15969437862512,24.15969437862512,28.195039840092065,28.195039840092065,28.1936430903744,24.14179715070371,21.77092171144448,17.79128076585998,28.1936430903744,28.1936430903744,22.84281016635921,28.58671250532992,24.14179715070371,28.1936430903744,28.1936430903744,24.641145257121238,28.1936430903744,24.94143602863069,21.813925692345514,22.291273222587954,10.6,5321622.786992685 
 05/04  04:00:00,10.0,76.0,18.611120331127438,99.45451623832027,21.845362307854565,51.584972563756,21.71196523040031,100.0,19.492587381463583,88.82469285927257,17.653989759155174,78.27109122399679,22.221404239291118,50.42080160881791,5347.351069991068,0.3307333333333333,28.640231677597562,24.771997971629485,8002.431911675804,0.3307333333333333,28.640231677597562,22.8513323804504,0.0,0.0,0.0,0.0,5086.184307978057,0.3307333333333333,28.640231677597562,24.960924050829284,1475.719942036074,-4.522562809105099,24.2131601309352,24.2131601309352,24.2131601309352,28.24852624198644,28.24852624198644,28.24764184939572,24.194751467636387,21.71196523040031,17.653989759155174,28.24764184939572,28.24764184939572,22.8513323804504,28.640231677597562,24.194751467636387,28.24764184939572,28.24764184939572,24.771997971629485,28.24764184939572,24.960924050829284,21.845362307854565,22.221404239291118,10.0,5312591.791329866 
 05/04  05:00:00,9.7,72.0,18.529838203183978,99.96210371459627,21.888951830758174,49.72672031382774,21.68074009629109,100.0,19.207841963801748,90.41317144168895,17.533773290465057,77.38986705555345,22.18803534905075,48.83122073444726,5324.819635201336,0.3307333333333333,28.715580241272143,24.863659497343455,8085.883451657583,0.3307333333333333,28.715580241272143,22.866333819003064,0.0,0.0,0.0,0.0,5150.3540007888005,0.3307333333333333,28.715580241272143,24.989866175191032,1473.598486465437,-4.835691285068325,24.25849506623607,24.25849506623607,24.25849506623607,28.29387868674674,28.29387868674674,28.29313994500003,24.23995316384585,21.68074009629109,17.533773290465057,28.29313994500003,28.29313994500003,22.866333819003064,28.715580241272143,24.23995316384585,28.29313994500003,28.29313994500003,24.863659497343455,28.29313994500003,24.989866175191032,21.888951830758174,22.18803534905075,9.7,5304954.551275573 
 05/04  06:00:00,9.4,71.0,18.454969396007428,100.0,21.92718835926115,48.11727584258718,21.650901933518433,100.0,18.964110832737322,91.79839854382625,17.435237936754973,76.54492372673987,22.161320877765398,47.436833375511064,5284.626983946983,0.3307333333333333,28.74833135094324,24.92549155577213,8113.844726286077,0.3307333333333333,28.74833135094324,22.878867223066614,0.0,0.0,0.0,0.0,5164.309180819793,0.3307333333333333,28.74833135094324,25.01252810296068,1472.078516429671,-5.141984491349202,24.29104486236151,24.29104486236151,24.29104486236151,28.326441056148727,28.326441056148727,28.325894139397395,24.272295627266473,21.650901933518433,17.435237936754973,28.325894139397395,28.325894139397395,22.878867223066614,28.74833135094324,24.272295627266473,28.325894139397395,28.325894139397395,24.92549155577213,28.325894139397395,25.01252810296068,21.92718835926115,22.161320877765398,9.4,5299482.659146816 
 05/04  07:00:00,10.0,71.0,18.383560723992854,100.0,21.945823026588215,46.60365861993103,21.619295617157157,100.0,18.741004167867768,93.0873474283694,17.355308519353084,75.54057682879971,22.122724040060046,46.10417883308172,5258.48905875219,0.3307333333333333,28.76994975072644,24.966021764205905,8132.53141182929,0.3307333333333333,28.76994975072644,22.886973958045864,0.0,0.0,0.0,0.0,5173.832079622308,0.3307333333333333,28.76994975072644,25.027261608687553,1471.0847658053203,-4.537197405667682,24.312356839227796,24.312356839227796,24.312356839227796,28.347761262668502,28.347761262668502,28.347403169006963,24.293419110313106,21.619295617157157,17.355308519353084,28.347403169006963,28.347403169006963,22.886973958045864,28.76994975072644,24.293419110313106,28.347403169006963,28.347403169006963,24.966021764205905,28.347403169006963,25.027261608687553,21.945823026588215,22.122724040060046,10.0,5295905.156899153 
 05/04  08:00:00,9.0,76.0,18.317506284550582,100.0,21.95785819117321,45.17544397455403,21.593152923046173,100.0,18.54565712213229,94.23264710555085,17.2983687604848,74.38538946090368,22.089078293397165,44.815214817735175,5240.529449979534,0.3307333333333333,28.784572638360018,24.993639077721,8145.28762985261,0.3307333333333333,28.784572638360018,22.892373284879294,0.0,0.0,0.0,0.0,5180.24628498079,0.3307333333333333,28.784572638360018,25.037247166467868,1470.41171960816,-5.5377242123655,24.3268049795033,24.3268049795033,24.3268049795033,28.3622149832582,28.3622149832582,28.36197221892456,24.30775317635605,21.593152923046173,17.2983687604848,28.36197221892456,28.36197221892456,22.892373284879294,28.784572638360018,24.30775317635605,28.36197221892456,28.36197221892456,24.993639077721,28.36197221892456,25.037247166467868,21.95785819117321,22.089078293397165,9.0,5293482.190589376 
 05/04  09:00:00,12.0,71.0,18.319221404188283,99.93517424435507,23.244585911876875,41.267827871746746,22.420108184541892,97.14031534579195,18.44265312913938,94.8429302379313,17.483023039763804,72.80139751610542,22.345060369888714,43.57288244026177,2105.657492484679,0.13101277043003123,28.545958352871615,26.597213752062174,9684.611651845893,0.419547517105511,28.682005393086463,23.13879048942495,0.0,0.0,0.0,0.0,6087.670816579455,0.44163971246445777,28.682005393086463,25.347931453236654,1467.6998583833179,-2.5197795302823214,24.385723925494574,24.385723925494574,24.385723925494574,28.421156685133326,28.421156685133326,28.41666220874239,24.371091243436407,22.420108184541892,17.483023039763804,28.41666220874239,28.41666220874239,23.13879048942495,28.682005393086463,24.371091243436407,28.41666220874239,28.41666220874239,26.733260792277022,28.41666220874239,25.347931453236654,23.244585911876875,22.345060369888714,12.0,5283719.490179944 
 05/04  10:00:00,16.0,59.0,18.394675949874088,99.45770909323782,24.433179485168193,38.14740458330112,23.626382509672965,92.48631405704946,18.568306687181252,94.09910264570979,17.993669372948997,69.907925746288,22.953865891745078,41.703973129785986,0.0,0.0,28.498227293782435,28.498227293782435,2215.6732644945423,0.09922000000000002,29.0040696014038,27.93555391117637,0.0,0.0,0.0,0.0,6455.956342013746,0.3365006256936517,33.446651050112706,30.470428780508893,786.6601033218046,7.20653794101584,30.060767864209605,30.060767864209605,30.060767864209605,32.48182241121478,32.48182241121478,33.846648013350396,31.672942215898715,23.626382509672965,17.993669372948997,33.846648013350396,33.846648013350396,31.34984558416387,32.4183612743913,31.672942215898715,33.846648013350396,33.846648013350396,32.4183612743913,33.846648013350396,29.442139004787485,24.433179485168193,22.953865891745078,16.0,2831976.3719584965 
 05/04  11:00:00,19.0,49.0,18.545393515086154,98.42493990426141,25.154531570084455,36.335743122770694,25.458875959886598,85.28431739974084,18.987968858019947,91.57159311045578,18.513633154817384,67.16836776400012,23.702868692453603,39.63774719731323,0.0,0.0,28.498227293782428,28.498227293782428,0.0,0.0,29.004069601403792,29.004069601403792,0.0,0.0,0.0,0.0,1715.8994373437747,0.04515551183633695,38.40875167326488,37.11005795256543,159.14876255920194,16.879690918373853,35.479822228952216,35.479822228952216,35.479822228952216,36.05620859439514,36.05620859439514,39.15441154920632,38.67749230989015,25.458875959886598,18.513633154817384,39.15441154920632,39.15441154920632,36.3228582622845,36.3228582622845,38.67749230989015,39.15441154920632,39.15441154920632,36.3228582622845,39.15441154920632,35.024164541585044,25.154531570084455,23.702868692453603,19.0,572935.5452131269 
