Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 05/04  12:00:00,21.2,44.0,18.784542075414432,96.9630358905046,25.125862737160535,36.1534680160748,27.44054568486865,80.20008888203924,19.836605796928858,86.8638413819034,19.023393332440527,64.29119394415986,24.56800716732568,37.38208546064864,0.0,0.0,28.498227293782428,28.498227293782428,0.0,0.0,29.004069601403792,29.004069601403792,0.0,0.0,0.0,0.0,0.0,0.0,38.40875167326488,38.40875167326488,0.0,21.2,35.5313138707887,35.5313138707887,35.5313138707887,35.5313138707887,35.5313138707887,39.20496665374283,39.20496665374283,27.44054568486865,19.023393332440527,39.20496665374283,39.20496665374283,35.96314453496223,35.96314453496223,39.20496665374283,39.20496665374283,39.20496665374283,35.96314453496223,39.20496665374283,35.96314453496223,25.125862737160535,24.56800716732568,21.2,0.0 
 05/04  13:00:00,22.0,38.0,19.027885166637176,95.40564664751562,24.599999051001056,37.05013905929182,28.49827461805565,78.9431595429457,20.576743976093535,82.89324222284475,19.420601416108187,62.25408309578772,24.873705001963213,36.452083530724465,0.0,0.0,28.498227293782435,28.498227293782435,0.0,0.0,29.004069601403796,29.004069601403796,0.0,0.0,0.0,0.0,0.0,0.0,38.40875167326489,38.40875167326489,0.0,22.0,35.5313138707887,35.5313138707887,35.5313138707887,35.5313138707887,35.5313138707887,39.20496665374284,39.20496665374284,28.49827461805565,19.420601416108187,39.20496665374284,39.20496665374284,35.778124111274735,35.778124111274735,39.20496665374284,39.20496665374284,39.20496665374284,35.778124111274735,39.20496665374284,35.778124111274735,24.599999051001056,24.873705001963213,22.0,0.0 
 05/04  14:00:00,23.0,41.0,19.27126510896548,93.87564507252677,24.165982203372838,37.95964865897083,29.1606680822484,79.72072762177163,21.349678023137653,78.96759198981736,19.7976122378395,60.502679272049775,25.07145035057778,35.96170773023494,0.0,0.0,28.498227293782435,28.498227293782435,0.0,0.0,29.004069601403796,29.004069601403796,0.0,0.0,0.0,0.0,0.0,0.0,38.40875167326489,38.40875167326489,0.0,23.0,35.5313138707887,35.5313138707887,35.5313138707887,35.5313138707887,35.5313138707887,39.20496665374284,39.20496665374284,29.1606680822484,19.7976122378395,39.20496665374284,39.20496665374284,35.71642161426475,35.71642161426475,39.20496665374284,39.20496665374284,39.20496665374284,35.71642161426475,39.20496665374284,35.71642161426475,24.165982203372838,25.07145035057778,23.0,0.0 
 05/04  15:00:00,22.9,37.0,19.494851294040863,92.4865150453169,23.83417555804488,38.463558412294134,29.121557553746545,85.69750813602855,22.077404592312455,75.45680474206611,20.125024327397142,58.63126012352097,25.399353122002772,35.029204787599966,0.0,0.0,28.498227293782435,28.498227293782435,0.0,0.0,29.004069601403796,29.004069601403796,0.0,0.0,0.0,0.0,0.0,0.0,38.40875167326489,38.40875167326489,0.0,22.9,35.5313138707887,35.5313138707887,35.5313138707887,35.5313138707887,35.5313138707887,39.20496665374284,39.20496665374284,29.121557553746545,20.125024327397142,39.20496665374284,39.20496665374284,35.71642161426475,35.71642161426475,39.20496665374284,39.20496665374284,39.20496665374284,35.71642161426475,39.20496665374284,35.71642161426475,23.83417555804488,25.399353122002772,22.9,0.0 
 05/04  16:00:00,23.0,38.0,19.674172618087763,91.46144047023967,23.457484379758707,38.972957453704765,28.499800722341973,94.05117537131613,22.648493682683423,72.88034836905238,20.3045792248646,57.212410493750454,25.846394472173507,33.78665226585284,0.0,0.0,28.498227293782435,28.498227293782435,0.0,0.0,29.004069601403796,29.004069601403796,0.0,0.0,0.0,0.0,0.0,0.0,38.40875167326489,38.40875167326489,0.0,23.0,35.5313138707887,35.5313138707887,35.5313138707887,35.5313138707887,35.5313138707887,39.20496665374284,39.20496665374284,28.499800722341973,20.3045792248646,39.20496665374284,39.20496665374284,35.71642161426475,35.71642161426475,39.20496665374284,39.20496665374284,39.20496665374284,35.71642161426475,39.20496665374284,35.71642161426475,23.457484379758707,25.846394472173507,23.0,0.0 
 05/04  17:00:00,22.0,46.0,19.788435012162523,90.72482658490632,22.9583670715408,40.24725558857655,27.33051979473512,99.66377972126321,22.99358455296735,71.30060493772882,20.263776642724398,57.064445545439796,25.726109513960992,34.096558570050675,8447.341736332677,0.19771026178938061,32.02503443869543,26.90101647219424,0.0,0.0,29.004069601403796,29.004069601403796,0.0,0.0,0.0,0.0,0.0,0.0,38.40875167326489,38.40875167326489,598.8907171987705,14.63095225728704,33.5940082242304,33.5940082242304,33.5940082242304,35.611360503280615,35.611360503280615,37.520102764231346,35.341622066435455,27.33051979473512,20.263776642724398,37.520102764231346,37.520102764231346,35.66498284744158,35.66498284744158,35.341622066435455,37.520102764231346,37.520102764231346,30.54096488094039,37.520102764231346,35.66498284744158,22.9583670715408,25.726109513960992,22.0,2156006.5819155737 
 05/04  18:00:00,19.6,58.0,19.764560756277703,90.85926208435276,22.71092528986076,41.14410970088638,25.73486045067817,99.99999999999997,23.178479061654492,70.50757201675032,19.95116179978127,58.13529070996711,24.62286234771382,36.67441982655918,16431.319752509567,0.6003765834910144,34.27522993978498,27.297289669828984,0.0,0.0,29.004069601403792,29.004069601403792,0.0,0.0,0.0,0.0,0.0,0.0,38.40875167326489,38.40875167326489,1238.310382884277,4.9184530912413,30.366860984209755,30.366860984209755,30.366860984209755,34.40165599737743,34.40165599737743,34.43708128725591,30.31338984722821,25.73486045067817,19.95116179978127,34.43708128725591,34.43708128725591,34.27522993978498,34.27522993978498,30.31338984722821,34.43708128725591,34.43708128725591,27.297289669828984,34.43708128725591,34.27522993978498,22.71092528986076,24.62286234771382,19.599999999999998,4457917.378383397 
 05/04  19:00:00,19.0,68.0,19.644662160438834,91.53836340598171,23.494014114671145,39.27026518720135,24.449499930300345,100.0,23.042828427295582,71.08838035078108,19.627861261616374,59.30843982724063,23.5381242486589,39.16909338057113,2875.98777191373,0.13487547650267004,35.22754594271529,34.207293232625545,0.0,0.0,29.0040696014038,29.0040696014038,0.0,0.0,0.0,0.0,0.0,0.0,38.40875167326489,38.40875167326489,240.14532836936493,16.062391787596926,31.72886310347087,31.72886310347087,31.72886310347087,32.53580401509096,32.53580401509096,35.514494995463046,34.80056267759229,24.449499930300345,19.627861261616374,35.514494995463046,35.514494995463046,32.74424746775235,32.74424746775235,34.80056267759229,35.514494995463046,35.514494995463046,31.72399475766261,35.514494995463046,32.74424746775235,23.494014114671145,23.5381242486589,19.0,864523.1821297137 
 05/04  20:00:00,17.0,77.0,19.494687031954523,92.39569305842889,24.300246034891416,37.806063930053874,23.42005925094696,100.0,22.789408945957224,72.18798647104882,19.327352491854775,60.51484371721564,22.35759908047006,42.522249832048836,0.0,0.0,35.22754594271529,35.22754594271529,0.0,0.0,29.004069601403796,29.004069601403796,0.0,0.0,0.0,0.0,13374.208023749221,0.6195734317842313,33.231837899532536,29.016862402167718,1008.3241407017774,6.085598695938954,28.465192061142567,28.465192061142567,28.465192061142567,31.491602726345373,31.491602726345373,32.532845242663015,29.295077787638753,23.42005925094696,19.327352491854775,32.532845242663015,32.532845242663015,31.63805471464668,31.63805471464668,29.295077787638753,32.532845242663015,32.532845242663015,31.63805471464668,32.532845242663015,27.423079217281867,24.300246034891416,22.35759908047006,17.0,3629966.9065263984 
 05/04  21:00:00,16.2,79.0,19.339326922379794,93.20062895382488,24.32824959679864,38.17198092196421,22.43699871944355,99.99999999999999,22.409723453116037,73.79830292758021,19.080322672774553,61.48442055858527,22.149243095638234,43.540972894103206,0.0,0.0,35.22754594271528,35.22754594271528,7730.564539967329,0.2652384948934714,28.848170567962036,24.043623444205977,0.0,0.0,0.0,0.0,10119.522882750422,0.7239615051065285,29.99123036822224,26.771345307467396,1412.3276550307778,1.7056760910451285,25.743748059189823,25.743748059189823,25.743748059189823,29.77900749560176,29.77900749560176,29.815843274182406,25.687126474593853,22.43699871944355,19.080322672774553,29.815843274182406,29.815843274182406,25.18668324446618,29.99123036822224,25.687126474593853,29.815843274182406,29.815843274182406,29.99123036822224,29.815843274182406,26.771345307467396,24.32824959679864,22.149243095638234,16.2,5084379.5581108 
 05/04  22:00:00,16.0,88.0,19.201948972701132,93.90799437251518,23.85226463219105,40.308289436420395,22.02175036910712,100.0,21.992820061459454,75.62077122066663,18.88051732555401,62.530771659592205,22.78273521207951,42.98524871337213,0.0,0.0,35.22754594271529,35.22754594271529,13274.912156534576,0.5372421140190528,28.371564428184705,22.44060841112647,0.0,0.0,0.0,0.0,4490.906122600326,0.45495788598094733,28.371564428184705,26.012758376537054,1481.0429522226016,1.5952060235094434,24.100609352741436,24.100609352741436,24.100609352741436,28.135931991514774,28.135931991514774,28.130562241001165,24.087622756638535,22.02175036910712,18.88051732555401,28.130562241001165,28.130562241001165,22.44060841112647,28.371564428184705,24.087622756638535,28.130562241001165,28.130562241001165,28.371564428184705,28.130562241001165,26.012758376537054,23.85226463219105,22.78273521207951,16.0,5331754.628001366 
 05/04  23:00:00,16.0,82.0,19.088909187054895,94.47813562620625,23.162829328753016,42.83456336727652,21.954881888625938,99.99999999999999,21.593273668309195,77.41236373684137,18.723811174947066,63.307048586404726,23.00321075050941,43.238921168901335,0.0,0.0,35.22754594271528,35.22754594271528,15431.829358704395,0.8709440446525641,28.038517514251158,23.760060080664914,0.0,0.0,0.0,0.0,1557.0337052974155,0.11825595534743587,28.010818598564413,25.72713527284847,1487.6793455143934,1.5834850001291685,23.95969783175159,23.95969783175159,23.95969783175159,27.994966052357512,27.994966052357512,27.993820950033893,23.941860930646122,21.954881888625938,18.723811174947066,27.993820950033893,27.993820950033893,23.760060080664914,28.038517514251158,23.941860930646122,27.993820950033893,27.993820950033893,28.038517514251158,27.993820950033893,25.754834188535217,23.162829328753016,23.00321075050941,16.0,5355645.643851817 
 05/04  24:00:00,16.2,82.0,18.988705387640216,94.97601021552639,22.289558887759316,46.47278760992781,22.274003906932947,99.73708600803846,21.207771819270473,79.18388491351558,18.591246424934756,64.12199285071475,22.806291837396877,45.026281995611704,7644.28784936323,0.4266863828855594,27.98497728976819,23.697675570632768,7890.132435091173,0.4266863828855594,27.98497728976819,23.56059609626059,0.0,0.0,0.0,0.0,2497.383476342806,0.13882723422888135,27.98497728976819,23.653496630673864,1501.9037908684807,1.8003912072753003,23.662495430761993,23.662495430761993,23.662495430761993,27.697648873814252,27.697648873814252,27.703914423712504,23.636817070909906,22.274003906932947,18.591246424934756,27.703914423712504,27.703914423712504,23.56059609626059,27.98497728976819,23.636817070909906,27.703914423712504,27.703914423712504,23.697675570632768,27.703914423712504,23.653496630673864,22.289558887759316,22.806291837396877,16.2,5406853.64712653 
 05/05  01:00:00,17.0,94.0,18.915864772545945,95.40893926708307,22.160589112724143,49.36099064437143,22.418066258251358,100.0,20.938506126053547,80.50439434374844,18.499147302255096,65.5033881013541,22.601158096115835,48.053301411344236,6092.592440954203,0.4066442265789216,28.29763541115045,24.712986624292874,8436.143559123058,0.4066442265789216,28.29763541115045,23.334130619382265,0.0,0.0,0.0,0.0,3541.6894369783886,0.1789115468421569,28.29763541115045,23.561422687292776,1487.946763798776,2.6393278619599005,23.954005278497952,23.954005278497952,23.954005278497952,27.98927130053103,27.98927130053103,27.983867348454368,23.940227181703776,22.418066258251358,18.499147302255096,27.983867348454368,27.983867348454368,23.334130619382265,28.29763541115045,23.940227181703776,27.983867348454368,27.983867348454368,24.712986624292874,27.983867348454368,23.561422687292776,22.160589112724143,22.601158096115835,17.0,5356608.349675593 
 05/05  02:00:00,18.0,94.0,18.865589906217068,95.80452072131355,22.31531230615062,52.332495856647974,22.47949592006215,100.0,20.72837371249648,81.63362873485177,18.46127614274997,67.36464526284827,22.458320002639965,51.87994491679822,5375.4757725641175,0.35465051384468754,28.47640058860147,24.85003408907162,7792.419633563935,0.35465051384468754,28.47640058860147,23.21953204244194,0.0,0.0,0.0,0.0,5214.889795096437,0.28289897231062505,28.47640058860147,24.066090315946987,1482.8657997697223,3.654094932533404,24.061263290656463,24.061263290656463,24.061263290656463,28.096570736544624,28.096570736544624,28.094768537870447,24.043709480698002,22.47949592006215,18.46127614274997,28.094768537870447,28.094768537870447,23.21953204244194,28.47640058860147,24.043709480698002,28.094768537870447,28.094768537870447,24.85003408907162,28.094768537870447,24.066090315946987,22.31531230615062,22.458320002639965,18.0,5338316.879171001 
 05/05  03:00:00,18.6,93.0,18.826273904914984,96.04022665680631,22.480178770846386,55.224043780505816,22.50558861365329,100.0,20.564515231002954,82.4622706686952,18.44633251357673,69.29802511831873,22.43230331089715,55.38649114145326,5223.369716235597,0.3307333333333333,28.677498539533286,24.89895876655787,7678.441863907184,0.3307333333333333,28.677498539533286,23.122981139190774,0.0,0.0,0.0,0.0,5647.51313139694,0.3307333333333333,28.677498539533286,24.592137145516702,1475.339560760237,4.255884369809827,24.221280580255904,24.221280580255904,24.221280580255904,28.256649827611803,28.256649827611803,28.253961143156385,24.20469235042178,22.50558861365329,18.44633251357673,28.253961143156385,28.253961143156385,23.122981139190774,28.677498539533286,24.20469235042178,28.253961143156385,28.253961143156385,24.89895876655787,28.253961143156385,24.592137145516702,22.480178770846386,22.43230331089715,18.6,5311222.418736853 
 05/05  04:00:00,19.0,94.0,18.794918033182576,96.32452193872804,22.608074767718247,58.62830460002408,22.508190456165146,100.0,20.43915127687889,83.1854085073931,18.442411094639372,71.73416362733082,22.495111644092987,59.0324980062444,5275.192501683063,0.3319701686781066,28.788126256747322,24.986335986612048,7821.136799479427,0.32825966264378686,28.788126256747322,23.08777963241137,0.0,0.0,0.0,0.0,5453.361935867288,0.3319701686781066,28.788126256747322,24.857930659014812,1470.137691495958,4.662770410113733,24.332690727223625,24.332690727223625,24.332690727223625,28.368103004238947,28.368103004238947,28.36623103944013,24.315255351052933,22.508190456165146,18.442411094639372,28.36623103944013,28.36623103944013,23.08777963241137,28.788126256747322,24.315255351052933,28.36623103944013,28.36623103944013,24.986335986612048,28.36623103944013,24.857930659014812,22.608074767718247,22.495111644092987,19.0,5292495.689385449 
 05/05  05:00:00,17.0,68.0,18.769130264210364,96.57597113201162,22.650329059926676,58.84483636684115,22.461814634000767,100.0,20.34370129296681,83.76047552888632,18.370233042712584,72.7002098917264,22.544886868704513,59.22305142363504,4578.9542280924625,0.28102799913817134,28.741607859250145,24.843385767699946,8265.507630264266,0.3526495379139195,28.741607859250145,23.13402009556513,0.0,0.0,0.0,0.0,5532.123215936917,0.35852246294790924,28.741607859250145,25.049916877504195,1470.2703556156555,2.537540508950162,24.329841040078307,24.329841040078307,24.329841040078307,28.36525222574814,28.36525222574814,28.365300107353182,24.310468037159858,22.461814634000767,18.370233042712584,28.365300107353182,28.365300107353182,23.13402009556513,28.741607859250145,24.310468037159858,28.365300107353182,28.365300107353182,24.843385767699946,28.365300107353182,25.049916877504195,22.650329059926676,22.544886868704513,17.0,5292973.2802163595 
 05/05  06:00:00,17.0,86.0,18.743396663187724,96.82768881058493,22.658734294116982,58.61343683979155,22.434850690041912,100.0,20.24555116123637,84.35387538816997,18.307326794581464,73.290812031138,22.61885796396709,58.755687545461875,4432.208850266344,0.2659010899610259,28.65571307090429,24.667744273139338,8631.361785408588,0.38021616824273147,28.65571307090429,23.224455584710967,0.0,0.0,0.0,0.0,5168.573612022461,0.3460827417962426,28.65571307090429,25.0826357377069,1472.6156964287857,2.59780168512631,24.27953473880356,24.27953473880356,24.27953473880356,28.314926479655174,28.314926479655174,28.315771749642188,24.25938414496265,22.434850690041912,18.307326794581464,28.315771749642188,28.315771749642188,23.224455584710967,28.65571307090429,24.25938414496265,28.315771749642188,28.315771749642188,24.667744273139338,28.315771749642188,25.0826357377069,22.658734294116982,22.61885796396709,17.0,5301416.507143629 
 05/05  07:00:00,17.0,63.0,18.717293983634384,97.08223382730198,22.621550141844388,56.90452848796382,22.4233308084939,100.0,20.14586373027543,84.95987204236879,18.256619783604666,72.80356400039437,22.661258828002858,56.7675365580896,4558.589411403111,0.27699745491338557,28.54054534511018,24.60315252611139,8855.203548524772,0.40583839826017754,28.54054534511018,23.320197291838717,0.0,0.0,0.0,0.0,4667.512461797877,0.30936414682643715,28.54054534511018,24.93085829146519,1476.2813895911893,2.5266253444750326,24.20118060887392,24.20118060887392,24.20118060887392,28.236542095834377,28.236542095834377,28.237858638006884,24.18056425478711,22.4233308084939,18.256619783604666,28.237858638006884,28.237858638006884,23.320197291838717,28.54054534511018,24.18056425478711,28.237858638006884,28.237858638006884,24.60315252611139,28.237858638006884,24.93085829146519,22.621550141844388,22.661258828002858,17.0,5314613.002528281 
 05/05  08:00:00,17.0,52.0,18.693418432226807,97.32382789218047,22.601964391327027,53.83264622800533,22.447407157110558,100.0,20.05453331115083,85.52627554628617,18.234701908800897,71.25753097362039,22.685152213151973,53.56089523101566,4929.402260153129,0.308495494922333,28.513487084903115,24.69052454371112,8758.056281171703,0.4075777652894309,28.513487084903115,23.37243673799581,0.0,0.0,0.0,0.0,4376.042998579122,0.27612673978823615,28.513487084903115,24.72184159987813,1477.3937973569496,2.4919179963852898,24.17746824597795,24.17746824597795,24.17746824597795,28.212820568840716,28.212820568840716,28.21321899502156,24.157793435376576,22.447407157110558,18.234701908800897,28.21321899502156,28.21321899502156,23.37243673799581,28.513487084903115,24.157793435376576,28.21321899502156,28.21321899502156,24.69052454371112,28.21321899502156,24.72184159987813,22.601964391327027,22.685152213151973,17.0,5318617.670485019 
 05/05  09:00:00,17.0,55.0,18.732539187199997,97.18215827932772,23.577020964612416,48.8585954051805,23.158906136203964,96.39445649767401,20.035296955805677,85.71307934383857,18.419277883162895,69.28330592301342,22.910788983926118,50.86624285165507,1242.3037691428763,0.08140331799077842,28.444402668967186,27.531589811608807,4119.9177527853735,0.1799835424210217,29.112931170034408,26.340606288880778,0.0,0.0,0.0,0.0,9034.683119110228,0.37848192455882246,32.12316146849023,26.126648356189875,1317.505438423212,2.3494936636806343,28.50240376806464,28.50240376806464,28.50240376806464,32.53748873962719,32.53748873962719,32.37279643533013,28.65173956536816,23.158906136203964,18.419277883162895,32.37279643533013,32.37279643533013,29.3508365873366,32.12316146849023,28.65173956536816,32.37279643533013,32.37279643533013,31.210348611131856,32.37279643533013,26.126648356189875,23.577020964612416,22.910788983926118,17.0,4743019.578323563 
 05/05  10:00:00,18.0,56.0,18.827562659379453,96.70212973399913,24.92979504280297,44.07682073161727,24.19922345201543,91.84999593562284,20.165389523411964,85.10988376857422,18.788430522821564,67.00560122722815,23.490019233805448,48.05126618291527,0.0,0.0,28.444402668967186,28.444402668967186,0.0,0.0,29.335774003723483,29.335774003723483,0.0,0.0,0.0,0.0,2924.7610051559595,0.07592368130115235,38.44686401291198,36.60368787139997,223.94801868402624,15.03534527363243,34.927980212267585,34.927980212267585,34.927980212267585,35.73492112388767,35.73492112388767,38.89904508548518,38.11544048236999,24.19922345201543,18.788430522821564,38.89904508548518,38.89904508548518,35.92949919229093,35.92949919229093,38.11544048236999,38.89904508548518,38.89904508548518,35.92949919229093,38.89904508548518,34.086323050778915,24.92979504280297,23.490019233805448,18.0,806212.8672624944 
 05/05  11:00:00,18.0,59.0,19.025174298670127,95.51645414922011,25.464204454518445,42.00991105159561,25.860469107617963,84.38124508094472,20.484364865988386,83.44902294966256,19.119423316511064,65.03711557956109,24.248263574079154,45.181060243603085,0.0,0.0,28.444402668967182,28.444402668967182,0.0,0.0,29.33577400372348,29.33577400372348,0.0,0.0,0.0,0.0,0.0,0.0,38.44686401291198,38.44686401291198,0.0,18.0,34.94012743873723,34.94012743873723,34.94012743873723,34.94012743873723,34.94012743873723,38.9140898277004,38.9140898277004,25.860469107617963,19.119423316511064,38.9140898277004,38.9140898277004,35.34058724607729,35.34058724607729,38.9140898277004,38.9140898277004,38.9140898277004,35.34058724607729,38.9140898277004,35.34058724607729,25.464204454518445,24.248263574079154,18.0,0.0 
 05/05  12:00:00,17.5,61.0,19.171444751971375,94.64841029125031,25.244143190960674,42.040949359990975,26.97003354541246,81.01461524409584,20.878075646413503,81.44890915425312,19.38965551371571,63.46847693105404,24.509536459894917,43.934093266539676,0.0,0.0,28.444402668967186,28.444402668967186,0.0,0.0,29.33577400372348,29.33577400372348,0.0,0.0,0.0,0.0,0.0,0.0,38.44686401291198,38.44686401291198,0.0,17.5,34.94012743873723,34.94012743873723,34.94012743873723,34.94012743873723,34.94012743873723,38.91408982770041,38.91408982770041,26.97003354541246,19.38965551371571,38.91408982770041,38.91408982770041,35.207113643163915,35.207113643163915,38.91408982770041,38.91408982770041,38.91408982770041,35.207113643163915,38.91408982770041,35.207113643163915,25.244143190960674,24.509536459894917,17.5,0.0 
 05/05  13:00:00,18.0,56.0,19.32407754518446,93.75258962496216,24.55220553578089,43.09361222635867,27.87206153964057,78.9032994464921,21.325007639509657,79.24349162160375,19.602361958368967,62.02554114823833,24.36871003238336,43.57836674052757,0.0,0.0,28.444402668967186,28.444402668967186,0.0,0.0,29.33577400372348,29.33577400372348,0.0,0.0,0.0,0.0,0.0,0.0,38.44686401291198,38.44686401291198,0.0,18.0,34.94012743873723,34.94012743873723,34.94012743873723,34.94012743873723,34.94012743873723,38.91408982770041,38.91408982770041,27.87206153964057,19.602361958368967,38.91408982770041,38.91408982770041,35.14036716032794,35.14036716032794,38.91408982770041,38.91408982770041,38.91408982770041,35.14036716032794,38.91408982770041,35.14036716032794,24.55220553578089,24.36871003238336,18.0,0.0 
 05/05  14:00:00,17.6,56.0,19.476556826338403,92.86717864858029,23.871381612048005,43.706391011657445,28.465711123609058,79.90959952075175,21.777350582566264,77.0796426302248,19.741445625044502,60.49684468995275,24.2878121811851,42.63425147404791,0.0,0.0,28.444402668967186,28.444402668967186,0.0,0.0,29.33577400372348,29.33577400372348,0.0,0.0,0.0,0.0,0.0,0.0,38.44686401291198,38.44686401291198,0.0,17.6,34.94012743873723,34.94012743873723,34.94012743873723,34.94012743873723,34.94012743873723,38.91408982770041,38.91408982770041,28.465711123609058,19.741445625044502,38.91408982770041,38.91408982770041,35.14036716032794,35.14036716032794,38.91408982770041,38.91408982770041,38.91408982770041,35.14036716032794,38.91408982770041,35.14036716032794,23.871381612048005,24.2878121811851,17.6,0.0 
 05/05  15:00:00,17.3,54.0,19.620931893345293,92.03739736599802,23.369192461272327,44.15244641926856,28.70901917076643,81.9822817521871,22.21665183853853,75.04142602044499,19.84198720811035,59.39979938026596,24.824807250195402,40.464466430137854,0.0,0.0,28.444402668967186,28.444402668967186,0.0,0.0,29.33577400372348,29.33577400372348,0.0,0.0,0.0,0.0,0.0,0.0,38.44686401291198,38.44686401291198,0.0,17.3,34.94012743873723,34.94012743873723,34.94012743873723,34.94012743873723,34.94012743873723,38.91408982770041,38.91408982770041,28.70901917076643,19.84198720811035,38.91408982770041,38.91408982770041,35.0736205867853,35.0736205867853,38.91408982770041,38.91408982770041,38.91408982770041,35.0736205867853,38.91408982770041,35.0736205867853,23.369192461272327,24.824807250195402,17.3,0.0 
 05/05  16:00:00,16.6,56.0,19.7395349266767,91.36203375313409,22.89116382270445,44.78884729072361,28.468260529057915,86.19206877805014,22.588692167465407,73.36280952684692,19.857372381019545,58.81544997553585,25.649521195880812,37.96529305648311,10866.097719213081,0.24977537309218634,33.7994749273134,26.416804474020438,0.0,0.0,29.33577400372348,29.33577400372348,0.0,0.0,0.0,0.0,0.0,0.0,38.44686401291198,38.44686401291198,783.0708775825904,6.741453257438946,33.43221635267743,33.43221635267743,33.43221635267743,36.12201939141106,36.12201939141106,37.51677236908567,34.669389888069674,28.468260529057915,19.857372381019545,37.51677236908567,37.51677236908567,36.03146309110031,36.03146309110031,34.669389888069674,37.51677236908567,37.51677236908567,28.64879263780736,37.51677236908567,36.03146309110031,22.89116382270445,25.649521195880812,16.6,2819055.1592973256 
 05/05  17:00:00,16.0,59.0,19.856927210859524,90.69913507828296,23.020485544464044,43.613315351304664,27.642006046096533,95.75667093980744,22.979437566499193,71.6454914637883,19.79136693891877,58.33849244087379,26.4109467154562,35.610496693463354,8925.777269620541,0.2022484187445641,38.067798398366016,31.007363261961956,0.0,0.0,29.33577400372348,29.33577400372348,0.0,0.0,0.0,0.0,0.0,0.0,38.44686401291198,38.44686401291198,752.4532041102274,6.114038798118299,34.757701711455084,34.757701711455084,34.757701711455084,37.4475047501887,37.4475047501887,38.69206550871832,36.14659019138432,27.642006046096533,19.79136693891877,38.69206550871832,38.69206550871832,37.10507394259805,37.10507394259805,36.14659019138432,38.69206550871832,38.69206550871832,30.044638806193987,38.69206550871832,37.10507394259805,23.020485544464044,26.4109467154562,16.0,2708831.5347968186 
 05/05  18:00:00,14.0,63.0,19.85780008120992,90.69405231075696,23.455395226024237,42.06153789026975,26.008102455771787,99.68836635960824,23.005323632819927,71.53284695779269,19.518043737543962,58.97290388177852,25.32067261047675,37.60584017085427,0.0,0.0,38.58664433513759,38.58664433513759,0.0,0.0,29.33577400372348,29.33577400372348,0.0,0.0,0.0,0.0,0.0,0.0,38.44686401291198,38.44686401291198,0.0,13.999999999999996,35.317051975296295,35.317051975296295,35.317051975296295,35.317051975296295,35.317051975296295,39.27944003404178,39.27944003404178,26.008102455771787,19.518043737543962,39.27944003404178,39.27944003404178,35.71634542684448,35.71634542684448,39.27944003404178,39.27944003404178,39.27944003404178,35.71634542684448,39.27944003404178,35.71634542684448,23.455395226024237,25.32067261047675,13.999999999999996,0.0 
 05/05  19:00:00,13.0,72.0,19.735717963455453,91.38384577912771,23.376761311414644,41.91435577583306,24.536348507463764,99.99999999999997,22.74839148530318,72.65523379260776,19.22243255029811,59.762664679428966,23.839564141291874,40.75681140340191,0.0,0.0,38.58664433513759,38.58664433513759,0.0,0.0,29.33577400372348,29.33577400372348,0.0,0.0,0.0,0.0,0.0,0.0,38.44686401291198,38.44686401291198,0.0,12.999999999999998,35.317051975296295,35.317051975296295,35.317051975296295,35.317051975296295,35.317051975296295,39.27944003404178,39.27944003404178,24.536348507463764,19.22243255029811,39.27944003404178,39.27944003404178,35.71634542684448,35.71634542684448,39.27944003404178,39.27944003404178,39.27944003404178,35.71634542684448,39.27944003404178,35.71634542684448,23.376761311414644,23.839564141291874,12.999999999999998,0.0 
 05/05  20:00:00,11.0,82.0,19.550831836524964,92.43970262539841,22.801828161036916,43.13712165943923,23.38673567547649,100.0,22.37111583113577,74.33950380861566,18.88243775393328,60.76632065788985,22.373982090249662,44.26854619630477,3404.4899735813337,0.15266585121685805,34.09506311061043,31.34178658065922,0.0,0.0,29.33577400372348,29.33577400372348,0.0,0.0,0.0,0.0,11037.136530190775,0.41835770052694327,33.83675458393611,28.240346675051583,1007.2805697670152,0.03151996210064878,29.776156700660955,29.776156700660955,29.776156700660955,32.80254890289456,32.80254890289456,33.980308821501445,30.56272517671301,23.38673567547649,18.88243775393328,33.980308821501445,33.980308821501445,33.120853723541465,33.120853723541465,30.56272517671301,33.980308821501445,33.980308821501445,30.367577193590254,33.980308821501445,27.524445814656936,22.801828161036916,22.373982090249662,11.0,3626210.0511612548 
 05/05  21:00:00,10.6,82.0,19.268568189365592,94.07816339252257,22.17321833110721,44.30999906582614,21.96867847998632,100.0,21.75641679750968,77.17874807852209,18.54121895404826,61.53820694323667,21.50280988039496,46.15048088120153,5199.37818514,0.3307333333333333,27.488161602884205,23.72676332748577,8682.251445296837,0.3307333333333333,27.488161602884205,21.207140070548068,0.0,0.0,0.0,0.0,4489.8797257570895,0.3307333333333333,27.488161602884205,24.24003749386473,1529.7606359873844,-3.8519053818362723,23.093590082406358,23.093590082406358,23.093590082406358,27.128523837262335,27.128523837262335,27.14602097287529,23.05798029729952,21.96867847998632,18.54121895404826,27.14602097287529,27.14602097287529,21.207140070548068,27.488161602884205,23.05798029729952,27.14602097287529,27.14602097287529,23.72676332748577,27.14602097287529,24.24003749386473,22.17321833110721,21.50280988039496,10.6,5507138.289554583 
 05/05  22:00:00,11.0,76.0,19.047085467142523,95.38575445484442,22.02159760446787,44.26934172253442,21.53613381628557,100.0,21.14881759582005,80.10506346463205,18.283936345963852,62.097206974582775,21.71816044084854,45.08850923018389,5078.0287574039685,0.3307333333333333,27.82804924474653,24.154498530832093,8244.274463774214,0.3307333333333333,27.82804924474653,21.863971094446466,0.0,0.0,0.0,0.0,5053.996204907888,0.3307333333333333,27.82804924474653,24.17188417433344,1514.1636369473545,-3.4751168717917595,23.41001905524999,23.41001905524999,23.41001905524999,27.445075000521246,27.445075000521246,27.439022178738263,23.396784599870664,21.53613381628557,18.283936345963852,27.439022178738263,27.439022178738263,21.863971094446466,27.82804924474653,23.396784599870664,27.439022178738263,27.439022178738263,24.154498530832093,27.439022178738263,24.17188417433344,22.02159760446787,21.71816044084854,11.0,5450989.093010476 
 05/05  23:00:00,10.0,82.0,18.846491641506496,96.49235338772039,21.883649417911194,43.96380018857579,21.21092960631198,100.0,20.571385574975842,82.92032218627276,18.044313995718404,62.34444362137354,21.795195979558898,44.19348659754186,5103.352918426843,0.3307333333333333,28.059370484930486,24.367540613753704,8175.252937767245,0.3307333333333333,28.059370484930486,22.145289391803622,0.0,0.0,0.0,0.0,5122.490462903779,0.3307333333333333,28.059370484930486,24.35369627264496,1503.0996161600424,-4.483932162359543,23.637704199321654,23.637704199321654,23.637704199321654,27.672848068440175,27.672848068440175,27.669082708663876,23.622175426067425,21.21092960631198,18.044313995718404,27.669082708663876,27.669082708663876,22.145289391803622,28.059370484930486,23.622175426067425,27.669082708663876,27.669082708663876,24.367540613753704,27.669082708663876,24.35369627264496,21.883649417911194,21.795195979558898,10.0,5411158.618176153 
 05/05  24:00:00,8.8,85.0,18.698792268345706,97.38765607044434,21.806748873334307,43.48290019527138,21.20951814360415,100.0,20.053003370047357,85.61945552591473,17.815027957749503,62.55503311968205,21.752773432544934,43.61906019648199,5120.185071248898,0.3307333333333333,28.216293751404308,24.512315093501876,8149.724801319528,0.3307333333333333,28.216293751404308,22.3207242915488,0.0,0.0,0.0,0.0,5143.449905657929,0.3307333333333333,28.216293751404308,24.495485145177632,1495.633522123424,-5.698386759676884,23.79289257833051,23.79289257833051,23.79289257833051,27.828096378205935,27.828096378205935,27.825520793669973,23.776174843409436,21.20951814360415,17.815027957749503,27.825520793669973,27.825520793669973,22.3207242915488,28.216293751404308,23.776174843409436,27.825520793669973,27.825520793669973,24.512315093501876,27.825520793669973,24.495485145177632,21.806748873334307,21.752773432544934,8.8,5384280.679644326 
 05/06  01:00:00,10.0,76.0,18.601221031547936,97.98416623938954,21.823988635049552,42.723919224242586,21.2569907283201,100.0,19.600721383331283,88.05533012665111,17.667256409966626,62.43363089719072,21.787940284002637,42.81148331560966,5131.775783258254,0.3307333333333333,28.32770605674896,24.61536238451153,8138.968770967995,0.3307333333333333,28.32770605674896,22.439948973633403,0.0,0.0,0.0,0.0,5150.1842873637015,0.3307333333333333,28.32770605674896,24.602045611401323,1490.3615073738702,-4.508319505913617,23.903244635518444,23.903244635518444,23.903244635518444,27.938491053704304,27.938491053704304,27.93665706214872,23.885785656515417,21.2569907283201,17.667256409966626,27.93665706214872,27.93665706214872,22.439948973633403,28.32770605674896,23.885785656515417,27.93665706214872,27.93665706214872,24.61536238451153,27.93665706214872,24.602045611401323,21.823988635049552,21.787940284002637,10.0,5365301.426545932 
 05/06  02:00:00,8.0,87.0,18.505893882886816,98.57105052996951,21.760206879264146,42.15989235838708,21.227022315609894,100.0,19.206664903458673,90.24129912929382,17.48363978985688,62.415438428676254,21.7363812534361,42.215424091866566,5139.4622746218165,0.3307333333333333,28.410559236848428,24.69266987316682,8133.527372003671,0.3307333333333333,28.410559236848428,22.526761810087706,0.0,0.0,0.0,0.0,5152.7596017255455,0.3307333333333333,28.410559236848428,24.683050580647123,1486.4555921740634,-6.51202132580009,23.985420187551775,23.985420187551775,23.985420187551775,28.020698342172302,28.020698342172302,28.019331589570584,23.967494087967218,21.227022315609894,17.48363978985688,28.019331589570584,28.019331589570584,22.526761810087706,28.410559236848428,23.967494087967218,28.019331589570584,28.019331589570584,24.69266987316682,28.019331589570584,24.683050580647123,21.760206879264146,21.7363812534361,8.0,5351240.131826628 
 05/06  03:00:00,7.8,90.0,18.403228061534968,99.30573399138835,21.693741348706105,41.64563030545817,21.196115849123863,100.0,18.84219964085608,92.40897032177017,17.347901117557733,62.19346352023716,21.67749602877143,41.6818480415395,5145.310038923819,0.3307333333333333,28.470003624086537,24.747894568389775,8129.669105508783,0.3307333333333333,28.470003624086537,22.589013991022995,0.0,0.0,0.0,0.0,5154.662008211972,0.3307333333333333,28.470003624086537,24.741129368758266,1483.6662154484998,-6.711647042244767,24.044325979238565,24.044325979238565,24.044325979238565,28.079626882259706,28.079626882259706,28.078647547377354,24.02601264272368,21.196115849123863,17.347901117557733,28.078647547377354,28.078647547377354,22.589013991022995,28.470003624086537,24.02601264272368,28.078647547377354,28.078647547377354,24.747894568389775,28.078647547377354,24.741129368758266,21.693741348706105,21.67749602877143,7.8,5341198.375614598 
 05/06  04:00:00,8.0,87.0,18.309457777259194,99.79281415725148,21.677388108802706,40.94059870623663,21.195357873519516,100.0,18.55580748082524,93.98663285074018,17.24578504192082,61.68529995111817,21.664990703814016,40.9671742194531,5187.976199557632,0.3307333333333333,28.55248570224289,24.799526825282197,8172.753664075456,0.3307333333333333,28.55248570224289,22.640352100816507,0.0,0.0,0.0,0.0,5194.521781740309,0.3307333333333333,28.55248570224289,24.794791780283447,1481.195925952638,-6.51702743049133,24.09664850127771,24.09664850127771,24.09664850127771,28.131969613388264,28.131969613388264,28.131116056540428,24.07822356879405,21.195357873519516,17.24578504192082,28.131116056540428,28.131116056540428,22.640352100816507,28.55248570224289,24.07822356879405,28.131116056540428,28.131116056540428,24.799526825282197,28.131116056540428,24.794791780283447,21.677388108802706,21.664990703814016,8.0,5332305.333429497 
 05/06  05:00:00,8.0,87.0,18.23134162302136,100.0,21.656079503730655,40.31400198018824,21.189954226904362,100.0,18.311721830676724,95.43608340891613,17.157027912101817,61.154049441857005,21.646560068388602,40.33364959055257,5189.716838155797,0.3307333333333333,28.59244390677977,24.838233041486895,8174.077998801181,0.3307333333333333,28.59244390677977,22.679363599347088,0.0,0.0,0.0,0.0,5194.331216680579,0.3307333333333333,28.59244390677977,24.834895026998907,1479.3364876510268,-6.51879722773946,24.13612974276062,24.13612974276062,24.13612974276062,28.17146610314251,28.17146610314251,28.170802721077195,24.117497222610965,21.189954226904362,17.157027912101817,28.170802721077195,28.170802721077195,22.679363599347088,28.59244390677977,24.117497222610965,28.170802721077195,28.170802721077195,24.838233041486895,28.170802721077195,24.834895026998907,21.656079503730655,21.646560068388602,8.0,5325611.355543696 
 05/06  06:00:00,8.8,85.0,18.15994678641681,100.0,21.644660640229475,39.76226930854809,21.191722247648684,100.0,18.09525599105238,96.64677856240898,17.092173798831936,60.504603786087316,21.637550062164255,39.7763247778028,5191.94969774847,0.3307333333333333,28.62049062545461,24.864669565377476,8174.029251338706,0.3307333333333333,28.62049062545461,22.707453520881387,0.0,0.0,0.0,0.0,5195.234412864056,0.3307333333333333,28.62049062545461,24.86229342482804,1478.0432148970979,-5.7149643235553835,24.163639066860974,24.163639066860974,24.163639066860974,28.198986051841075,28.198986051841075,28.198523827463198,24.144805503695633,21.191722247648684,17.092173798831936,28.198523827463198,28.198523827463198,22.707453520881387,28.62049062545461,24.144805503695633,28.198523827463198,28.198523827463198,24.864669565377476,28.198523827463198,24.86229342482804,21.644660640229475,21.637550062164255,8.8,5320955.5736295525 
 05/06  07:00:00,9.0,81.0,18.095219697346433,100.0,21.66036859024539,39.286999446394134,21.204253058329503,100.0,17.914727299401655,97.84752347007449,17.046806125985164,59.97267535320875,21.65511601063125,39.2968516219134,5193.643387255612,0.3307333333333333,28.641192189977755,24.884149646279738,8173.445574278267,0.3307333333333333,28.641192189977755,22.728583167472223,0.0,0.0,0.0,0.0,5195.998553024676,0.3307333333333333,28.641192189977755,24.882445937085237,1477.0866869743454,-5.521505994229647,24.184011679750025,24.184011679750025,24.184011679750025,28.21936651559719,28.21936651559719,28.219024205831875,24.165059583612397,21.204253058329503,17.046806125985164,28.219024205831875,28.219024205831875,22.728583167472223,28.641192189977755,24.165059583612397,28.219024205831875,28.219024205831875,24.884149646279738,28.219024205831875,24.882445937085237,21.66036859024539,21.65511601063125,9.0,5317512.073107643 
 05/06  08:00:00,9.0,81.0,18.040199203390582,100.0,21.67362127291737,38.80224418310742,21.22272843447669,100.0,17.770644843328512,98.73959015119691,17.01725499150254,59.34007069334387,21.669762174227444,38.80903128194479,5194.6998435801215,0.3307333333333333,28.65776481108322,24.89996100730605,8173.047367697718,0.3307333333333333,28.65776481108322,22.74544852494749,0.0,0.0,0.0,0.0,5196.397270093452,0.3307333333333333,28.65776481108322,24.898733102710885,1476.318031439292,-5.522237622489451,24.200399067039015,24.200399067039015,24.200399067039015,28.235760244563995,28.235760244563995,28.235484895897624,24.181380878321477,21.22272843447669,17.01725499150254,28.235484895897624,28.235484895897624,22.74544852494749,28.65776481108322,24.181380878321477,28.235484895897624,28.235484895897624,24.89996100730605,28.235484895897624,24.898733102710885,21.67362127291737,21.669762174227444,9.0,5314744.913181451 
 05/06  09:00:00,11.2,77.0,18.055093080672584,99.86131036393533,22.9240173556263,35.96579004051081,22.059141167295575,96.42662105069934,17.730184713996024,98.9917454878189,17.204161532355386,58.327099453105056,21.943872080724134,38.16622609494613,2538.690624634495,0.16536666666666666,28.56692528932883,26.730449033863323,9601.712188907606,0.41341666666666665,28.586725475614124,22.987549524910044,0.0,0.0,0.0,0.0,5871.595921607623,0.41341666666666665,28.586725475614124,25.14104418932692,1473.5090569855156,-3.3091761998281966,24.260521029816218,24.260521029816218,24.260521029816218,28.295905428952963,28.295905428952963,28.293672920580853,24.24346599568979,22.059141167295575,17.204161532355386,28.293672920580853,28.293672920580853,22.987549524910044,28.586725475614124,24.24346599568979,28.293672920580853,28.293672920580853,26.750249220148618,28.293672920580853,25.14104418932692,22.9240173556263,21.943872080724134,11.2,5304632.605147856 
 05/06  10:00:00,16.0,68.0,18.151660223266617,99.35071258146323,24.13851019961556,34.322051409072245,23.46801981012636,89.79359945905811,17.919662619654456,97.91420802860587,17.715829014623964,56.723094390070656,22.60188300919749,37.64935457625552,283.239963785319,0.014013233418177807,28.641999149549257,27.674839637136113,3179.0839765745895,0.1307701879246339,29.638113428234796,27.15734081817915,0.0,0.0,0.0,0.0,12274.465114725557,0.7052729863618787,31.74714818185894,27.496102161817667,1329.2485877370905,1.3891626683275469,27.857770731848287,27.857770731848287,27.857770731848287,31.89285800694806,31.89285800694806,31.78042903969396,27.952710364873347,23.46801981012636,17.715829014623964,31.78042903969396,31.78042903969396,29.266375571803287,31.74714818185894,27.952710364873347,31.78042903969396,31.78042903969396,30.779988669445792,31.78042903969396,27.496102161817667,24.13851019961556,22.60188300919749,16.0,4785294.9158535255 
 05/06  11:00:00,16.3,52.0,18.315619974250694,98.33276245398957,24.834369681906374,32.68960619561522,25.155343613196354,81.55999906301992,18.316539485650168,95.50201007599448,18.19339838756226,54.52601023909808,23.40106838484134,35.621954604361044,0.0,0.0,28.641999149549257,28.641999149549257,0.0,0.0,29.887141997906177,29.887141997906177,0.0,0.0,0.0,0.0,2737.315675416933,0.13919882300592368,35.58249213346975,34.79840958247239,199.81579411749718,13.836549444591208,31.633200217779162,31.633200217779162,31.633200217779162,32.30565097746256,32.30565097746256,35.6158948023446,34.95819374210865,25.155343613196354,18.19339838756226,35.6158948023446,35.6158948023446,32.647376586203166,32.647376586203166,34.95819374210865,35.6158948023446,35.6158948023446,32.647376586203166,35.6158948023446,31.863294035205804,24.834369681906374,23.40106838484134,16.3,719336.8588229899 
 05/06  12:00:00,16.6,50.0,18.529505527598847,97.02286738852193,24.539961852283056,32.8442320353159,26.631761062360805,74.9813010566973,18.939158903089538,91.85168316703835,18.570579297486102,52.57318093932943,24.368562580113093,33.18259234424225,0.0,0.0,28.641999149549257,28.641999149549257,0.0,0.0,29.887141997906184,29.887141997906184,0.0,0.0,0.0,0.0,0.0,0.0,35.582492133469756,35.582492133469756,0.0,16.6,31.641706854390872,31.641706854390872,31.641706854390872,31.641706854390872,31.641706854390872,35.625343992596626,35.625343992596626,26.631761062360805,18.570579297486102,35.625343992596626,35.625343992596626,31.976249954290346,31.976249954290346,35.625343992596626,35.625343992596626,35.625343992596626,31.976249954290346,35.625343992596626,31.976249954290346,24.539961852283056,24.368562580113093,16.6,0.0 
 05/06  13:00:00,16.3,48.0,18.739875533741046,95.7533617143439,23.902454204589205,33.589742525607235,27.461239739042895,72.86154098667984,19.51610444186484,88.60745941869357,18.84144345448248,51.03732505804156,24.700713500925776,32.01795114805071,0.0,0.0,28.641999149549253,28.641999149549253,0.0,0.0,29.88714199790618,29.88714199790618,0.0,0.0,0.0,0.0,0.0,0.0,35.582492133469756,35.582492133469756,0.0,16.3,31.641706854390872,31.641706854390872,31.641706854390872,31.641706854390872,31.641706854390872,35.625343992596626,35.625343992596626,27.461239739042895,18.84144345448248,35.625343992596626,35.625343992596626,31.842434066527588,31.842434066527588,35.625343992596626,35.625343992596626,35.625343992596626,31.842434066527588,35.625343992596626,31.842434066527588,23.902454204589205,24.700713500925776,16.3,0.0 
 05/06  14:00:00,16.0,45.0,18.932616824535014,94.60669072497551,23.29834855299145,33.6932040261692,27.97094353330132,73.30146152937209,20.06051230449512,85.66454760378193,19.02494005783747,49.250654339127514,24.757423869850136,30.861184869765154,0.0,0.0,28.641999149549253,28.641999149549253,0.0,0.0,29.88714199790618,29.88714199790618,0.0,0.0,0.0,0.0,0.0,0.0,35.582492133469756,35.582492133469756,0.0,16.0,31.641706854390872,31.641706854390872,31.641706854390872,31.641706854390872,31.641706854390872,35.625343992596626,35.625343992596626,27.97094353330132,19.02494005783747,35.625343992596626,35.625343992596626,31.842434066527588,31.842434066527588,35.625343992596626,35.625343992596626,35.625343992596626,31.842434066527588,35.625343992596626,31.842434066527588,23.29834855299145,24.757423869850136,16.0,0.0 
 05/06  15:00:00,16.6,41.0,19.107369740838635,93.58026100554986,22.757076327016204,33.677203932830125,28.14571689814455,74.07790665653076,20.571933934460773,82.99950871397633,19.183877902399033,47.671448157002686,25.066210123008112,29.303242740398545,8327.503532596767,0.25918717802180874,31.096555591213612,27.253337456916114,0.0,0.0,29.887141997906184,29.887141997906184,0.0,0.0,0.0,0.0,0.0,0.0,35.582492133469756,35.582492133469756,629.6220273785694,9.222368916611662,30.633221349313366,30.633221349313366,30.633221349313366,32.650609851760386,32.650609851760386,34.6754464721414,32.580340766716716,28.14571689814455,19.183877902399033,34.6754464721414,34.6754464721414,32.663318514507516,32.663318514507516,32.580340766716716,34.6754464721414,34.6754464721414,28.82010038021002,34.6754464721414,32.663318514507516,22.757076327016204,25.066210123008112,16.6,2266639.29856285 
 05/06  16:00:00,15.0,51.0,19.276228233871866,92.69210853733844,22.86619965129314,33.1312086833608,27.860171886464745,78.02184263601998,21.30507981370225,79.42082618331725,19.297713065926416,46.90793321765209,25.573398246228045,28.154486599329303,15316.134516205235,0.5293739896762023,34.44080232520935,27.405170298656564,0.0,0.0,29.88714199790618,29.88714199790618,0.0,0.0,0.0,0.0,0.0,0.0,35.582492133469756,35.582492133469756,1224.8430920637472,0.22790673101321346,30.729213865844734,30.729213865844734,30.729213865844734,34.763920056804984,34.763920056804984,34.72829085562422,30.747850285856167,27.860171886464745,19.297713065926416,34.72829085562422,34.72829085562422,34.44080232520935,34.44080232520935,30.747850285856167,34.72829085562422,34.72829085562422,27.405170298656564,34.72829085562422,34.44080232520935,22.86619965129314,25.573398246228045,15.0,4409435.131429491 
 05/06  17:00:00,19.0,52.0,19.462425606998217,91.62426548451974,23.877566045528017,31.599725146305943,27.082465930732347,84.89581485674675,21.656147575744033,77.72950337711467,19.419081513085114,46.60953801146404,26.299422508405236,27.346071283564655,3607.358649832343,0.1113446885682192,37.983166786302306,36.045480146778345,0.0,0.0,29.887141997906184,29.887141997906184,0.0,0.0,0.0,0.0,0.0,0.0,35.582492133469756,35.582492133469756,282.7064852671787,15.296205008640626,34.477772102354216,34.477772102354216,34.477772102354216,35.48644824187932,35.48644824187932,38.3323058728663,37.407922367693644,27.082465930732347,19.419081513085114,38.3323058728663,38.3323058728663,35.61586832679613,35.61586832679613,37.407922367693644,38.3323058728663,38.3323058728663,33.67818168727217,38.3323058728663,35.61586832679613,23.877566045528017,26.299422508405236,19.0,1017743.3469618434 
