Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 05/06  18:00:00,14.0,54.0,19.507010619115277,91.46038244941603,24.45638916546692,30.409576051355316,25.42509906637057,96.33422172694765,21.88706804009722,76.7162123277395,19.167735194203377,47.125513466754924,24.96129856564998,29.500534937772844,0.0,0.0,37.983166786302306,37.983166786302306,0.0,0.0,29.887141997906177,29.887141997906177,0.0,0.0,0.0,0.0,0.0,0.0,35.58249213346975,35.58249213346975,0.0,13.999999999999996,34.52329980969754,34.52329980969754,34.52329980969754,34.52329980969754,34.52329980969754,38.37589264740406,38.37589264740406,25.42509906637057,19.167735194203377,38.37589264740406,38.37589264740406,34.911529096877636,34.911529096877636,38.37589264740406,38.37589264740406,38.37589264740406,34.911529096877636,38.37589264740406,34.911529096877636,24.45638916546692,24.96129856564998,13.999999999999996,0.0 
 05/06  19:00:00,13.0,62.0,19.422467736354015,91.9427394791801,24.361204327758248,30.410969916995057,24.021792866325576,99.99999999999997,21.719619759728864,77.50488177648825,18.87840442682158,47.563632698676436,23.48360936879652,32.05671901495161,0.0,0.0,37.983166786302306,37.983166786302306,0.0,0.0,29.887141997906177,29.887141997906177,0.0,0.0,0.0,0.0,0.0,0.0,35.58249213346975,35.58249213346975,0.0,12.999999999999998,34.52329980969754,34.52329980969754,34.52329980969754,34.52329980969754,34.52329980969754,38.37589264740406,38.37589264740406,24.021792866325576,18.87840442682158,38.37589264740406,38.37589264740406,34.911529096877636,34.911529096877636,38.37589264740406,38.37589264740406,38.37589264740406,34.911529096877636,38.37589264740406,34.911529096877636,24.361204327758248,23.48360936879652,12.999999999999998,0.0 
 05/06  20:00:00,13.0,62.0,19.264055528040714,92.85443425822804,23.85332339352968,31.333140959129626,22.811841590847244,100.0,21.425978275161263,78.91056439455642,18.64060314903747,48.078494241011,22.220313178121202,34.58687337385755,0.0,0.0,37.983166786302306,37.983166786302306,3726.587911101017,0.14253816510825787,29.117908981362717,25.598519671584498,0.0,0.0,0.0,0.0,11031.159748658432,0.5233638974003207,31.521977208156457,27.73779211509644,1063.6130927842999,2.0662861790703824,27.91334556610369,27.91334556610369,27.91334556610369,30.939664629471807,30.939664629471807,32.097607636190844,28.661827277502226,22.811841590847244,18.64060314903747,32.097607636190844,32.097607636190844,27.802497849259886,31.321887159038106,28.661827277502226,32.097607636190844,32.097607636190844,31.321887159038106,32.097607636190844,27.53770206597808,23.85332339352968,22.220313178121202,13.0,3829007.134023479 
 05/06  21:00:00,12.8,60.0,19.05982278330409,94.0445148986804,23.10390674137599,32.686864404842055,21.991395317343404,99.99999999999999,21.015215409414346,80.92508511089052,18.40282416408253,48.57116425261568,22.017382245610655,34.90963706819794,0.0,0.0,37.983166786302306,37.983166786302306,10756.70496044381,0.4211634683518162,28.134717422269624,21.874659158328384,0.0,0.0,0.0,0.0,6871.433460117276,0.5710365316481838,28.134717422269624,25.24492749938601,1491.3478963755945,-1.7155288023843824,23.88782347010687,23.88782347010687,23.88782347010687,27.923063943994478,27.923063943994478,27.909966782198836,23.883924106860135,21.991395317343404,18.40282416408253,27.909966782198836,27.909966782198836,21.874659158328384,28.134717422269624,23.883924106860135,27.909966782198836,27.909966782198836,28.134717422269624,27.909966782198836,25.24492749938601,23.10390674137599,22.017382245610655,12.8,5368852.42695214 
 05/06  22:00:00,12.0,62.0,18.84863003105525,95.292619419012,22.095090192076125,34.57668845335027,21.486649990671136,99.99999999999999,20.549292937411412,83.27995170249909,18.189063394442112,48.89887289469615,22.136346089990788,34.482985240021414,6295.441691035325,0.3307333333333333,27.86784242991364,23.31359875961715,7765.2510025465745,0.3307333333333333,27.86784242991364,22.25031041846332,0.0,0.0,0.0,0.0,4293.115781514489,0.3307333333333333,27.86784242991364,24.7621198573265,1511.6095434992658,-2.4991178301970782,23.46233943222134,23.46233943222134,23.46233943222134,27.49741558007266,27.49741558007266,27.49849719408118,23.442009678468988,21.486649990671136,18.189063394442112,27.49849719408118,27.49849719408118,22.25031041846332,27.86784242991364,23.442009678468988,27.49849719408118,27.49849719408118,23.31359875961715,27.49849719408118,24.7621198573265,22.095090192076125,22.136346089990788,12.0,5441794.356597357 
 05/06  23:00:00,9.0,76.0,18.709925023857693,96.12257589076425,21.818476349843387,35.069509661938724,21.431533261678286,100.0,20.1664049227852,85.27330969417493,17.94726049766296,49.477685205950415,22.135398188363872,34.39273634727141,5504.231880194748,0.3307333333333333,28.150565154091574,24.16875175700416,8004.920136568662,0.3307333333333333,28.150565154091574,22.359730221084128,0.0,0.0,0.0,0.0,4890.356407372041,0.3307333333333333,28.150565154091574,24.612835079788802,1498.7287395542762,-5.510896129964748,23.728403359164226,23.728403359164226,23.728403359164226,27.763582254808277,27.763582254808277,27.758924432600757,23.713772352625693,21.431533261678286,17.94726049766296,27.758924432600757,27.758924432600757,22.359730221084128,28.150565154091574,23.713772352625693,27.758924432600757,27.758924432600757,24.16875175700416,27.758924432600757,24.612835079788802,21.818476349843387,22.135398188363872,9.0,5395423.462395394 
 05/06  24:00:00,9.0,80.0,18.609266536889038,96.72993027475525,21.712137397939202,35.25036251575076,21.393238641360462,100.0,19.726068535544456,87.63199124629409,17.743406338483027,49.969746615569655,22.06894924553208,34.48591957139234,5346.11359039598,0.3307333333333333,28.304242084529143,24.436841393364382,8059.267238152335,0.3307333333333333,28.304242084529143,22.47413481832899,0.0,0.0,0.0,0.0,5012.63378917941,0.3307333333333333,28.304242084529143,24.678082061436534,1491.4778158302438,-5.510173900948859,23.879824763366397,23.879824763366397,23.879824763366397,27.91506213682186,27.91506213682186,27.912573512861734,23.863019424376635,21.393238641360462,17.743406338483027,27.912573512861734,27.912573512861734,22.47413481832899,28.304242084529143,23.863019424376635,27.912573512861734,27.912573512861734,24.436841393364382,27.912573512861734,24.678082061436534,21.712137397939202,22.06894924553208,9.0,5369320.136988878 
 05/07  01:00:00,8.0,87.0,18.513988120470415,97.3089724467988,21.641253244946945,35.441791206795735,21.321080317758685,100.0,19.323667911626572,89.85203142256522,17.532583691752937,50.48864225242434,21.92896453935355,34.819734550964206,5273.520714095968,0.3307333333333333,28.405113741757958,24.59024545090317,8083.708204965078,0.3307333333333333,28.405113741757958,22.55735400466298,0.0,0.0,0.0,0.0,5067.815718330787,0.3307333333333333,28.405113741757958,24.73905257773725,1486.719673167912,-6.512230595056886,23.979852975552532,23.979852975552532,23.979852975552532,28.015128980084075,28.015128980084075,28.013471450013483,23.962217344434464,21.321080317758685,17.532583691752937,28.013471450013483,28.013471450013483,22.55735400466298,28.405113741757958,23.962217344434464,28.013471450013483,28.013471450013483,24.59024545090317,28.013471450013483,24.73905257773725,21.641253244946945,21.92896453935355,8.0,5352190.8234044835 
 05/07  02:00:00,9.0,81.0,18.41205640365692,97.93273225868694,21.68545323661778,35.401005726351826,21.31710219824926,100.0,18.949457455966296,91.97340124057072,17.41376663126159,50.705683489669866,21.89829076123041,34.93960323005493,5234.488317558862,0.3307333333333333,28.473382528239455,24.68676266653309,8096.472071928467,0.3307333333333333,28.473382528239455,22.616408532343947,0.0,0.0,0.0,0.0,5098.6318882567475,0.3307333333333333,28.473382528239455,24.785040974245298,1483.5127358728505,-5.51584853868701,24.04757255372673,24.04757255372673,24.04757255372673,28.08287471210157,28.08287471210157,28.081750431957715,24.029404057707445,21.31710219824926,17.41376663126159,28.081750431957715,28.081750431957715,22.616408532343947,28.473382528239455,24.029404057707445,28.081750431957715,28.081750431957715,24.68676266653309,28.081750431957715,24.785040974245298,21.68545323661778,21.89829076123041,9.0,5340645.849142262 
 05/07  03:00:00,8.2,85.0,18.322129296972406,98.38949321350098,21.688985809200094,35.399978297498194,21.302266522891387,100.0,18.668583823627394,93.51010827903835,17.30193039884581,50.833417852862894,21.855146968470027,35.03876277433446,5248.36541014015,0.3307333333333333,28.563007023630323,24.766364774486163,8150.394636483026,0.3307333333333333,28.563007023630323,22.667050815191878,0.0,0.0,0.0,0.0,5155.692565413298,0.3307333333333333,28.563007023630323,24.833403863829783,1480.6965188905217,-6.319301954479821,24.107244148331706,24.107244148331706,24.107244148331706,28.142569352635125,28.142569352635125,28.141597004539694,24.088939817835943,21.302266522891387,17.30193039884581,28.141597004539694,28.141597004539694,22.667050815191878,28.563007023630323,24.088939817835943,28.141597004539694,28.141597004539694,24.766364774486163,28.141597004539694,24.833403863829783,21.688985809200094,21.855146968470027,8.2,5330507.468005878 
 05/07  04:00:00,8.0,87.0,18.247812405350707,98.84955902003713,21.687049887317624,35.45240416547916,21.285355081630613,100.0,18.427772451943817,94.93144818454333,17.208064564461345,50.96092165347139,21.815838234609835,35.17125393135135,5231.4637771450225,0.3307333333333333,28.607608474830553,24.82320086421807,8159.2422547441765,0.3307333333333333,28.607608474830553,22.705264541841323,0.0,0.0,0.0,0.0,5166.9224757856755,0.3307333333333333,28.607608474830553,24.86988963097016,1478.6211484053497,-6.519785627220605,24.1513407685695,24.1513407685695,24.1513407685695,28.186683000253904,28.186683000253904,28.18594206851926,24.132785012343184,21.285355081630613,17.208064564461345,28.18594206851926,28.18594206851926,22.705264541841323,28.607608474830553,24.132785012343184,28.18594206851926,28.18594206851926,24.82320086421807,28.18594206851926,24.86988963097016,21.687049887317624,21.815838234609835,8.0,5323036.134259259 
 05/07  05:00:00,7.0,87.0,18.17822925534916,99.38062179939405,21.689531892969324,35.42040680442927,21.263856038342038,100.0,18.201323988401573,96.38534315581069,17.11798394524872,51.097099815146564,21.78652989374332,35.20810701354994,5221.039992865169,0.3307333333333333,28.638449211838047,24.861587674085282,8164.518165527847,0.3307333333333333,28.638449211838047,22.732297434451684,0.0,0.0,0.0,0.0,5175.399334679945,0.3307333333333333,28.638449211838047,24.894603787099747,1477.1990536962664,-7.531545469954066,24.18161726364681,24.18161726364681,24.18161726364681,28.2169711921617,28.2169711921617,28.21646247243933,24.162829631878903,21.263856038342038,17.11798394524872,28.21646247243933,28.21646247243933,22.732297434451684,28.638449211838047,24.162829631878903,28.21646247243933,28.21646247243933,24.861587674085282,28.21646247243933,24.894603787099747,21.689531892969324,21.78652989374332,7.0,5317916.593306559 
 05/07  06:00:00,7.0,90.0,18.11116098131349,99.80035778414836,21.661840158333483,35.396280435490176,21.23042233004935,100.0,17.98424691960613,97.7097159815958,17.028724850259977,51.164477185889844,21.73355998696595,35.23873608882893,5213.838802708265,0.3307333333333333,28.659670417492748,24.88802199806456,8168.1544745471,0.3307333333333333,28.659670417492748,22.75089416273621,0.0,0.0,0.0,0.0,5181.239251118186,0.3307333333333333,28.659670417492748,24.91160424751288,1476.2217937854737,-7.5274780285731335,24.202451825878907,24.202451825878907,24.202451825878907,28.237813801143247,28.237813801143247,28.23746372919815,24.183506802771213,21.23042233004935,17.028724850259977,28.23746372919815,28.23746372919815,22.75089416273621,28.659670417492748,24.183506802771213,28.23746372919815,28.23746372919815,24.88802199806456,28.23746372919815,24.91160424751288,21.661840158333483,21.73355998696595,7.0,5314398.457627705 
 05/07  07:00:00,7.0,87.0,18.046696151518912,100.0,21.63708196970376,35.30883797522459,21.201159675231615,100.0,17.780583899516042,98.97086295818916,16.95359078930614,51.14725975192128,21.689702410420058,35.19296073039299,5209.054108293162,0.3307333333333333,28.673128090462246,24.904943310158068,8170.426498602836,0.3307333333333333,28.673128090462246,22.762712083914508,0.0,0.0,0.0,0.0,5185.629053436219,0.3307333333333333,28.673128090462246,24.92188879264964,1475.6061674842656,-7.533062683850108,24.215588602930485,24.215588602930485,24.215588602930485,28.25095565191301,28.25095565191301,28.25073492171243,24.196514728907403,21.201159675231615,16.95359078930614,28.25073492171243,28.25073492171243,22.762712083914508,28.673128090462246,24.196514728907403,28.25073492171243,28.25073492171243,24.904943310158068,28.25073492171243,24.92188879264964,21.63708196970376,21.689702410420058,7.0,5312182.202943356 
 05/07  08:00:00,7.0,87.0,17.98712591583471,100.0,21.641101153978255,35.14730708150662,21.19591781426434,100.0,17.59815443077978,100.0,16.91035200751358,51.02915499015691,21.679575070833835,35.06248708331843,5205.768946857873,0.3307333333333333,28.681282387351757,24.915475537201832,8171.743744713418,0.3307333333333333,28.681282387351757,22.769915808148152,0.0,0.0,0.0,0.0,5188.873060556417,0.3307333333333333,28.681282387351757,24.92769787073659,1475.2345209255755,-7.533416674812559,24.223523630537226,24.223523630537226,24.223523630537226,28.25889374421171,28.25889374421171,28.258760416209743,24.204363072028855,21.19591781426434,16.91035200751358,28.258760416209743,28.258760416209743,22.769915808148152,28.681282387351757,24.204363072028855,28.258760416209743,28.258760416209743,24.915475537201832,28.258760416209743,24.92769787073659,21.641101153978255,21.679575070833835,7.0,5310844.275332072 
 05/07  09:00:00,10.4,83.0,17.99237142511254,99.9181466743325,22.90062928201587,32.77092796051895,21.992524235437507,97.49924030831986,17.51575491079712,99.72846259140996,17.11015616767257,50.420223743703446,21.951881713488753,34.70890733546431,2862.9964091489505,0.1813192347221494,28.517053809547836,25.477315606988494,9391.578639160765,0.4054403826389253,28.55492960482075,22.971216740822385,0.0,0.0,0.0,0.0,5744.24351116953,0.4054403826389253,28.55492960482075,25.120146921809603,1474.8339371242064,-4.104673851568869,24.23217043256692,24.23217043256692,24.23217043256692,28.267543884076417,28.267543884076417,28.265764129470618,24.214841772603243,21.992524235437507,17.11015616767257,28.265764129470618,28.265764129470618,22.971216740822385,28.55492960482075,24.214841772603243,28.265764129470618,28.265764129470618,25.515191402261408,28.265764129470618,25.120146921809603,22.90062928201587,21.951881713488753,10.4,5309402.173647143 
 05/07  10:00:00,14.0,63.0,18.081331426139595,99.3557471899904,24.02547560382448,30.799789923746694,23.41451343798188,91.83774644509325,17.686925529181877,98.57599406434542,17.483802830417748,49.27263476269108,22.577032194462,33.61281022087676,383.45894527609505,0.017936738676220875,28.55171850323774,27.528757207326223,3442.8355105186965,0.14435786162549233,29.267673596684865,26.922305030598352,0.0,0.0,0.0,0.0,12033.454224120744,0.7063763271125514,31.492104096481267,27.394936071304638,1339.6789956991188,-0.639810236691779,27.579286263081208,27.579286263081208,27.579286263081208,31.61440215108273,31.61440215108273,31.507902165663708,27.667998081916178,23.41451343798188,17.483802830417748,31.507902165663708,31.507902165663708,29.14673553039475,31.492104096481267,27.667998081916178,31.507902165663708,31.507902165663708,30.46914280056975,31.507902165663708,27.394936071304638,24.02547560382448,22.577032194462,14.000000000000002,4822844.384516826 
 05/07  11:00:00,15.0,59.0,18.239480556850157,98.27593512048485,24.764174973496367,29.631445587493406,24.913154892398687,86.08004243940685,18.083257401256674,96.04477079796773,18.00666595768537,47.66235156743653,23.3813376832969,32.19263714078714,0.0,0.0,28.551718503237737,28.551718503237737,0.0,0.0,29.446662370046646,29.446662370046646,0.0,0.0,0.0,0.0,2733.3417076538335,0.14530715326790722,35.28818513285468,34.5381538087107,201.22713699742772,12.539060449574393,31.34337056942524,31.34337056942524,31.34337056942524,32.01582132910865,32.01582132910865,35.31870376751694,34.66329004536654,24.913154892398687,18.00666595768537,35.31870376751694,35.31870376751694,32.35721825725611,32.35721825725611,34.66329004536654,35.31870376751694,35.31870376751694,32.35721825725611,35.31870376751694,31.60718693311214,24.764174973496367,23.3813376832969,15.0,724417.6931907398 
 05/07  12:00:00,16.2,55.0,18.45509951804439,96.95557051981893,24.644364644207684,30.209259710584284,26.706488703047537,81.18748574766292,18.77740601068222,91.95544301218742,18.47954940081187,46.33878307396246,24.40647075864663,30.638856778806584,0.0,0.0,28.551718503237737,28.551718503237737,0.0,0.0,29.446662370046646,29.446662370046646,0.0,0.0,0.0,0.0,0.0,0.0,35.28818513285468,35.28818513285468,0.0,16.2,31.353145252876462,31.353145252876462,31.353145252876462,31.353145252876462,31.353145252876462,35.3291711360391,35.3291711360391,26.706488703047537,18.47954940081187,35.3291711360391,35.3291711360391,31.75381300040535,31.75381300040535,35.3291711360391,35.3291711360391,35.3291711360391,31.75381300040535,35.3291711360391,31.75381300040535,24.644364644207684,24.40647075864663,16.2,0.0 
 05/07  13:00:00,17.0,52.0,18.683629322387972,95.48321056532973,24.00053411832976,31.625736227282154,27.628191428247305,79.16261013393175,19.469263442069504,87.98444139661218,18.809528194813694,45.39616135673385,24.737946847582926,30.254499296531208,0.0,0.0,28.551718503237737,28.551718503237737,0.0,0.0,29.446662370046646,29.446662370046646,0.0,0.0,0.0,0.0,0.0,0.0,35.28818513285468,35.28818513285468,0.0,17.0,31.353145252876466,31.353145252876466,31.353145252876466,31.353145252876466,31.353145252876466,35.3291711360391,35.3291711360391,27.628191428247305,18.809528194813694,35.3291711360391,35.3291711360391,31.62027009084576,31.62027009084576,35.3291711360391,35.3291711360391,35.3291711360391,31.62027009084576,35.3291711360391,31.62027009084576,24.00053411832976,24.737946847582926,17.0,0.0 
 05/07  14:00:00,18.0,49.0,18.903475722166544,94.08642915816202,23.46552314045769,32.85179396506684,28.232209575879978,78.95624623259641,20.11643004139036,84.4378127405991,19.09680962856001,44.59349987593251,24.878084019916695,30.17963864760368,0.0,0.0,28.551718503237737,28.551718503237737,0.0,0.0,29.446662370046646,29.446662370046646,0.0,0.0,0.0,0.0,0.0,0.0,35.28818513285468,35.28818513285468,0.0,18.0,31.353145252876466,31.353145252876466,31.353145252876466,31.353145252876466,31.353145252876466,35.3291711360391,35.3291711360391,28.232209575879978,19.09680962856001,35.3291711360391,35.3291711360391,31.553488949659577,31.553488949659577,35.3291711360391,35.3291711360391,35.3291711360391,31.553488949659577,35.3291711360391,31.553488949659577,23.46552314045769,24.878084019916695,18.0,0.0 
 05/07  15:00:00,18.8,45.0,19.102434877921695,92.83307915540726,23.06813350864604,33.837651115179185,28.466913308493424,82.87003719428334,20.735667597146822,81.1901601581352,19.335724453783143,43.921847381034155,25.281106323094146,29.629698287298165,0.0,0.0,28.551718503237737,28.551718503237737,0.0,0.0,29.446662370046646,29.446662370046646,0.0,0.0,0.0,0.0,0.0,0.0,35.28818513285468,35.28818513285468,0.0,18.8,31.353145252876466,31.353145252876466,31.353145252876466,31.353145252876466,31.353145252876466,35.3291711360391,35.3291711360391,28.466913308493424,19.335724453783143,35.3291711360391,35.3291711360391,31.553488949659577,31.553488949659577,35.3291711360391,35.3291711360391,35.3291711360391,31.553488949659577,35.3291711360391,31.553488949659577,23.06813350864604,25.281106323094146,18.8,0.0 
 05/07  16:00:00,19.0,43.0,19.275576558522616,91.74538659550032,22.73039326869217,34.53333206888277,28.074463421753805,88.31318701936215,21.30213762329515,78.33422816153171,19.519256742901312,43.333238574511405,25.79504015955206,28.73672238442613,8732.28544246097,0.31151051083901726,30.482099621135944,27.12898081728813,0.0,0.0,29.446662370046646,29.446662370046646,0.0,0.0,0.0,0.0,0.0,0.0,35.28818513285468,35.28818513285468,652.2267557206258,11.658518314417197,29.839582143561053,29.839582143561053,29.839582143561053,31.857096013633313,31.857096013633313,33.894961498602456,31.765339641446026,28.074463421753805,19.519256742901312,33.894961498602456,33.894961498602456,31.9495942283769,31.9495942283769,31.765339641446026,33.894961498602456,33.894961498602456,28.596475424529086,33.894961498602456,31.9495942283769,22.73039326869217,25.79504015955206,19.0,2348016.3205942526 
 05/07  17:00:00,18.0,45.0,19.45405727398766,90.73202288448863,22.787651101209793,34.357988837800306,26.972081460068317,97.11503112341676,21.94764787656978,75.3026076232728,19.534870383108068,43.21774546496516,25.930728212055957,28.459852113159933,15685.810301384872,0.5966913055850152,33.622763915659995,27.295985528104225,0.0,0.0,29.446662370046646,29.446662370046646,0.0,0.0,0.0,0.0,0.0,0.0,35.28818513285468,35.28818513285468,1253.0574303741587,3.265392957116441,29.82117555685048,29.82117555685048,29.82117555685048,33.85593861299573,33.85593861299573,33.81948345471519,29.840677444682814,26.972081460068317,19.534870383108068,33.81948345471519,33.81948345471519,33.622763915659995,33.622763915659995,29.840677444682814,33.81948345471519,33.81948345471519,27.295985528104225,33.81948345471519,33.622763915659995,22.787651101209793,25.930728212055957,18.0,4511006.749346971 
 05/07  18:00:00,15.4,58.0,19.48150063029939,90.5768312097327,23.46431765991182,33.11519314910185,25.32975857217723,99.75312140664408,22.164122489116394,74.31370485084352,19.264657531188977,43.986704710085505,24.63148771541256,30.87657503276429,2407.5266899447256,0.09353702598929958,36.28247131017462,35.25620512153332,0.0,0.0,29.446662370046646,29.446662370046646,0.0,0.0,0.0,0.0,0.0,0.0,35.28818513285468,35.28818513285468,195.33359973458073,12.933816069687879,32.78028557722584,32.78028557722584,32.78028557722584,33.452736336909254,33.452736336909254,36.587700332201145,35.985594504111646,25.32975857217723,19.264657531188977,36.587700332201145,36.587700332201145,33.72979239340867,33.72979239340867,35.985594504111646,36.587700332201145,36.587700332201145,32.70352620476738,36.587700332201145,33.72979239340867,23.46431765991182,24.63148771541256,15.399999999999999,703200.9590444906 
 05/07  19:00:00,13.0,72.0,19.37997692995073,91.15096405859327,24.029939066726616,32.28401930766044,23.92844627986823,99.99349628228595,22.022792034679703,74.95658098191504,18.91650979529785,45.08112683091383,23.28440072765667,33.77019328445755,0.0,0.0,36.28247131017463,36.28247131017463,0.0,0.0,29.446662370046646,29.446662370046646,0.0,0.0,0.0,0.0,0.0,0.0,35.28818513285468,35.28818513285468,0.0,13.0,32.8187013891938,32.8187013891938,32.8187013891938,32.8187013891938,32.8187013891938,36.62280852764401,36.62280852764401,23.92844627986823,18.91650979529785,36.62280852764401,36.62280852764401,33.138167683510964,33.138167683510964,36.62280852764401,36.62280852764401,36.62280852764401,33.138167683510964,36.62280852764401,33.138167683510964,24.029939066726616,23.28440072765667,13.0,0.0 
 05/07  20:00:00,14.0,67.0,19.23830536603873,91.95895968379321,23.98703908085801,32.7192236476919,22.7399746141818,100.0,21.689254080920687,76.49924824781402,18.689313032483756,45.898963200745285,21.9703277265973,36.977194181363636,0.0,0.0,36.28247131017463,36.28247131017463,4506.988142682623,0.1878165313896342,28.450328155260827,25.458036995068035,0.0,0.0,0.0,0.0,10235.81200166463,0.554083468610366,30.534954108129263,27.31126337436212,1102.3182265292003,3.1215598649975678,26.553584378139806,26.553584378139806,26.553584378139806,29.579834877091177,29.579834877091177,30.702312036674414,27.31361772120602,22.7399746141818,18.689313032483756,30.702312036674414,30.702312036674414,26.989185679519714,29.981476839712506,27.31361772120602,30.702312036674414,30.702312036674414,29.981476839712506,30.702312036674414,26.757786105945364,23.98703908085801,21.9703277265973,14.0,3968345.615505121 
 05/07  21:00:00,13.6,73.0,19.059952074096074,92.98745351570577,23.534511710298187,34.0405361642619,21.998764894023644,99.99999999999999,21.246487757112654,78.60211627469408,18.481129193721774,46.726527302598974,21.832630686678286,37.737366050423084,0.0,0.0,36.28247131017463,36.28247131017463,10874.414215459252,0.4438862150760366,27.84569000264084,21.93012387236812,0.0,0.0,0.0,0.0,6770.858899529863,0.5483137849239634,27.84569000264084,24.878973996880497,1505.393204240148,-0.859729152150597,23.591743027294115,23.591743027294115,23.591743027294115,27.62686914933507,27.62686914933507,27.60978615173303,23.59070785082788,21.998764894023644,18.481129193721774,27.60978615173303,27.60978615173303,21.93012387236812,27.84569000264084,23.59070785082788,27.60978615173303,27.60978615173303,27.84569000264084,27.60978615173303,24.878973996880497,23.534511710298187,21.832630686678286,13.6,5419415.535264533 
 05/07  22:00:00,13.3,76.0,18.87593866996636,93.96841137537811,22.583632523664598,36.83886979481679,21.556153331561962,99.99999999999999,20.796173868704233,80.72768368601098,18.28391782384592,47.71463872308469,21.988090017717905,38.186832381712534,3962.718466994669,0.20854974606121518,27.921418928326858,23.210949773761513,8932.082748125596,0.3918251269693924,27.921418928326858,22.44939016447031,0.0,0.0,0.0,0.0,5118.776270868923,0.3918251269693924,27.921418928326858,24.777994333717057,1505.2338045968397,-1.1557216983726128,23.593580078237075,23.593580078237075,23.593580078237075,27.628706908318918,27.628706908318918,27.625398238227504,23.577640635571086,21.556153331561962,18.28391782384592,27.625398238227504,27.625398238227504,22.44939016447031,27.921418928326858,23.577640635571086,27.625398238227504,27.625398238227504,23.210949773761513,27.625398238227504,24.777994333717057,22.583632523664598,21.988090017717905,13.3,5418841.696548623 
 05/07  23:00:00,13.0,77.0,18.75557025775426,94.67804697220032,22.19349663164285,38.364455622733466,21.573737654845825,100.0,20.435914421263632,82.54072193726131,18.10944651081477,48.620164116706874,22.063938367274304,38.65917299888098,5391.7620451252515,0.3112044583846959,28.15396565047665,24.005754603666166,8005.596404866406,0.3404977708076521,28.15396565047665,22.526917887804608,0.0,0.0,0.0,0.0,4951.764234654851,0.3404977708076521,28.15396565047665,24.672802468551197,1497.9004915127266,-1.4639444038438567,23.745652966748352,23.745652966748352,23.745652966748352,27.78083852399606,27.78083852399606,27.7778808172312,23.729323445838876,21.573737654845825,18.10944651081477,27.7778808172312,27.7778808172312,22.526917887804608,28.15396565047665,23.729323445838876,27.7778808172312,27.7778808172312,24.005754603666166,27.7778808172312,24.672802468551197,22.19349663164285,22.063938367274304,13.0,5392441.769445816 
 05/07  24:00:00,12.6,82.0,18.652368672674903,95.29130602826001,21.967278311581993,39.79063405113351,21.598979654164083,100.0,20.058713222169956,84.48801550839839,17.95679637839151,49.6548275141962,22.099531091979983,39.464100075006044,5390.693470138015,0.3307333333333333,28.352119653043736,24.452478623232746,7982.030462087354,0.3307333333333333,28.352119653043736,22.577899014058115,0.0,0.0,0.0,0.0,5046.468319892903,0.3307333333333333,28.352119653043736,24.7014919509615,1489.2199763457115,-1.864985481207567,23.92722423988573,23.92722423988573,23.92722423988573,27.962479921368264,27.962479921368264,27.959764399653075,23.910623196084117,21.598979654164083,17.95679637839151,27.959764399653075,27.959764399653075,22.577899014058115,28.352119653043736,23.910623196084117,27.959764399653075,27.959764399653075,24.452478623232746,27.959764399653075,24.7014919509615,21.967278311581993,22.099531091979983,12.6,5361191.914844561 
 05/08  01:00:00,13.0,88.0,18.57720727674646,95.7407504402693,21.97180080405712,40.96475422136339,21.62825318202583,100.0,19.786340358585125,85.92631833958914,17.85609303911445,50.740762382082174,22.136323764075346,40.5509516519354,5309.325374147538,0.3307333333333333,28.500903388027215,24.660151577857377,8090.01069266952,0.3307333333333333,28.500903388027215,22.648611237416148,0.0,0.0,0.0,0.0,5143.030150200101,0.3307333333333333,28.500903388027215,24.780449099178767,1483.5370317271859,-1.4500627711407503,24.047058499603594,24.047058499603594,24.047058499603594,28.082360459445216,28.082360459445216,28.080420135228685,24.02973730481743,21.62825318202583,17.85609303911445,28.080420135228685,28.080420135228685,22.648611237416148,28.500903388027215,24.02973730481743,28.080420135228685,28.080420135228685,24.660151577857377,28.080420135228685,24.780449099178767,21.97180080405712,22.136323764075346,13.0,5340733.314217869 
 05/08  02:00:00,14.0,88.0,18.53171775328274,96.01395402011903,22.05025226548029,42.16695291259035,21.674468226906736,100.0,19.56921272001207,87.09273920449114,17.81559030364349,51.80152173142217,22.191797662990606,41.80132918867391,5264.20904892496,0.3307333333333333,28.587867665887817,24.7797687406562,8121.199393088817,0.3307333333333333,28.587867665887817,22.713038153422147,0.0,0.0,0.0,0.0,5163.206060792366,0.3307333333333333,28.587867665887817,24.852833728573323,1479.4804528016637,-0.4390845839655402,24.133069952042117,24.133069952042117,24.133069952042117,28.168405137778738,28.168405137778738,28.166959933489007,24.115213540883886,21.674468226906736,17.81559030364349,28.166959933489007,28.166959933489007,22.713038153422147,28.587867665887817,24.115213540883886,28.166959933489007,28.166959933489007,24.7797687406562,28.166959933489007,24.852833728573323,22.05025226548029,22.191797662990606,14.0,5326129.630085989 
 05/08  03:00:00,14.2,88.0,18.4892935492647,96.26953872061353,22.138053778871843,43.224156743204475,21.722203018335204,100.0,19.394923951701116,88.04191597029151,17.790976438961177,52.77219667073183,22.252124732634723,42.92244828954404,5240.27993735405,0.3307333333333333,28.654244969237737,24.863468269028935,8139.062130664921,0.3307333333333333,28.654244969237737,22.766512356606547,0.0,0.0,0.0,0.0,5173.777668801692,0.3307333333333333,28.654244969237737,24.91157547955071,1476.3970354334,-0.23893569405856674,24.198714064580827,24.198714064580827,24.198714064580827,28.234074596240184,28.234074596240184,28.23297161363962,24.18051870172873,21.722203018335204,17.790976438961177,28.23297161363962,28.23297161363962,22.766512356606547,28.654244969237737,24.18051870172873,28.23297161363962,28.23297161363962,24.863468269028935,28.23297161363962,24.91157547955071,22.138053778871843,22.252124732634723,14.2,5315029.32756024 
 05/08  04:00:00,14.0,88.0,18.44972521716196,96.50860520369442,22.21806130183242,43.96074351655743,21.76255273728941,100.0,19.25716210675063,88.8003965729148,17.763263883421786,53.56281727995017,22.306613168704576,43.72254437859865,5225.363818755931,0.3307333333333333,28.70760822911328,24.927631376762,8150.867840499201,0.3307333333333333,28.70760822911328,22.811350507675463,0.0,0.0,0.0,0.0,5179.697518931397,0.3307333333333333,28.70760822911328,24.96066592942792,1473.919723153833,-0.4443482295988854,24.251623184405688,24.251623184405688,24.251623184405688,28.287004150817953,28.287004150817953,28.28611514732801,24.233215937955126,21.76255273728941,17.763263883421786,28.28611514732801,28.28611514732801,22.811350507675463,28.70760822911328,24.233215937955126,28.28611514732801,28.28611514732801,24.927631376762,28.28611514732801,24.96066592942792,22.21806130183242,22.306613168704576,14.0,5306111.003353799 
 05/08  05:00:00,14.0,88.0,18.414991480073553,96.71901396123636,22.28593905795431,44.44586769164485,21.796750735556394,100.0,19.143870353995045,89.42966186061568,17.73705220290395,54.178250644650475,22.352858463198903,44.263708765765216,5215.334993720332,0.3307333333333333,28.75136056645245,24.9786463701822,8159.451077478075,0.3307333333333333,28.75136056645245,22.84890617937289,0.0,0.0,0.0,0.0,5183.254093121176,0.3307333333333333,28.75136056645245,25.00185332990105,1471.8923927354044,-0.4462672491484998,24.29503460102047,24.29503460102047,24.29503460102047,28.330432334102696,28.330432334102696,28.32970291541006,24.27646862648538,21.796750735556394,17.73705220290395,28.32970291541006,28.32970291541006,22.84890617937289,28.75136056645245,24.27646862648538,28.32970291541006,28.32970291541006,24.9786463701822,28.32970291541006,25.00185332990105,22.28593905795431,22.352858463198903,14.0,5298812.613847456 
 05/08  06:00:00,13.8,94.0,18.38481529045116,96.90223238148712,22.304890578703105,45.36944534768136,21.808085714778198,100.0,19.047594137486666,89.96835878666367,17.698769199414944,55.09301828643536,22.354455396686028,45.23158898132351,5208.303147926531,0.3307333333333333,28.787532504474395,25.01991157622381,8165.9538081972105,0.3307333333333333,28.787532504474395,22.88038432337444,0.0,0.0,0.0,0.0,5185.467885787534,0.3307333333333333,28.787532504474395,25.036430317374894,1470.2194825474166,-0.6350671116479454,24.330933748193267,24.330933748193267,24.330933748193267,28.366345369378624,28.366345369378624,28.365742174926122,24.31224207232438,21.808085714778198,17.698769199414944,28.365742174926122,28.365742174926122,22.88038432337444,28.787532504474395,24.31224207232438,28.365742174926122,28.365742174926122,25.01991157622381,28.365742174926122,25.036430317374894,22.304890578703105,22.354455396686028,13.8,5292790.1371707 
 05/08  07:00:00,14.0,94.0,18.357198874951532,97.0702513569676,22.323064802810794,46.504311989014624,21.817549374433817,100.0,18.962124221103785,90.44965026543417,17.66370168309762,56.194015440855274,22.359459170040946,46.400508749327244,5203.660422679093,0.3307333333333333,28.816281332388307,25.05202406846382,8170.515687610942,0.3307333333333333,28.816281332388307,22.90584127118542,0.0,0.0,0.0,0.0,5187.286020663094,0.3307333333333333,28.816281332388307,25.06386908845446,1468.895504684146,-0.4330788344103045,24.35939480276582,24.35939480276582,24.35939480276582,28.394817390067995,28.394817390067995,28.394339174712503,24.340578142701233,21.817549374433817,17.66370168309762,28.394339174712503,28.394339174712503,22.90584127118542,28.816281332388307,24.340578142701233,28.394339174712503,28.394339174712503,25.05202406846382,28.394339174712503,25.06386908845446,22.323064802810794,22.359459170040946,14.0,5288023.816862926 
 05/08  08:00:00,14.0,94.0,18.333014330474654,97.21766308403701,22.369560932169264,47.37850942782722,21.84633007411997,100.0,18.890946076472137,90.85267277010945,17.65480593977284,57.09290358427362,22.396213352954558,47.30103622521736,5200.44967661993,0.3307333333333333,28.83923306000962,25.077302542096202,8173.711713198967,0.3307333333333333,28.83923306000962,22.926487537877186,0.0,0.0,0.0,0.0,5188.656023747532,0.3307333333333333,28.83923306000962,25.08583390100115,1467.8397950586764,-0.43407703405192954,24.382120547861902,24.382120547861902,24.382120547861902,28.417551916325785,28.417551916325785,28.417170067784898,24.36320799365818,21.84633007411997,17.65480593977284,28.417170067784898,28.417170067784898,22.926487537877186,28.83923306000962,24.36320799365818,28.417170067784898,28.417170067784898,25.077302542096202,28.417170067784898,25.08583390100115,22.369560932169264,22.396213352954558,14.0,5284223.262211235 
 05/08  09:00:00,14.6,94.0,18.366656508910648,97.01270338580693,23.333200326345562,45.20188494121501,22.59876237740899,98.35359139664939,18.8988833163221,90.80764733075081,17.841749570358967,56.87850573575017,22.641758286441906,47.13141514072473,1270.6288426625251,0.08268333333333333,28.751198778618434,27.832040272672415,10164.973833047845,0.4522257515332687,28.67099242779878,23.2521966901568,0.0,0.0,0.0,0.0,6128.559935782413,0.45729091513339803,28.67099242779878,25.420136922866522,1464.63175639236,0.1728370445123275,24.45152373464021,24.45152373464021,24.45152373464021,28.486981904744475,28.486981904744475,28.483706168901886,24.435737741351346,22.59876237740899,17.841749570358967,28.483706168901886,28.483706168901886,23.2521966901568,28.67099242779878,24.435737741351346,28.483706168901886,28.483706168901886,27.751833921852764,28.483706168901886,25.420136922866522,23.333200326345562,22.641758286441906,14.6,5272674.323012496 
 05/08  10:00:00,17.0,88.0,18.45105127406078,96.40482358060581,24.010660254950327,43.97631196886947,23.326349198491013,97.5173233814001,19.054921203581834,89.83799098575736,18.308063621748552,55.696327890850185,23.15539736426578,46.29903845184441,0.0,0.0,28.75119877861843,28.75119877861843,3739.902299417743,0.17472846206866946,28.886114323838527,27.17915877300519,0.0,0.0,0.0,0.0,5377.79465390877,0.2557703266403392,32.9457522705864,29.23870712666489,878.3894033278581,7.305542876775377,29.830573237692846,29.830573237692846,29.830573237692846,32.520660583004485,32.520660583004485,33.60538634246919,31.16468806870922,23.326349198491013,18.308063621748552,33.60538634246919,33.60538634246919,30.56527975367109,32.27223530450442,31.16468806870922,33.60538634246919,33.60538634246919,32.27223530450442,33.60538634246919,28.56519016058292,24.010660254950327,23.15539736426578,17.0,3162201.8519802894 
 05/08  11:00:00,18.0,83.0,18.56894443426797,95.6952947876542,24.067465690656746,45.03386493579255,23.97005769933562,99.24179793006145,19.363381411649492,88.12747945471905,18.793517263906043,55.01363869521686,23.642920121827267,46.1926233584915,0.0,0.0,28.75119877861843,28.75119877861843,0.0,0.0,28.886114323838527,28.886114323838527,0.0,0.0,0.0,0.0,0.0,0.0,34.97557124396033,34.97557124396033,0.0,18.0,32.58995190465857,32.58995190465857,32.58995190465857,32.58995190465857,32.58995190465857,36.22784652069312,36.22784652069312,23.97005769933562,18.793517263906043,36.22784652069312,36.22784652069312,32.7732578682767,32.7732578682767,36.22784652069312,36.22784652069312,36.22784652069312,32.7732578682767,36.22784652069312,32.7732578682767,24.067465690656746,23.642920121827267,18.0,0.0 
 05/08  12:00:00,18.6,80.0,18.66532156370935,95.02496170137942,23.544584530829617,47.380399515959944,23.80406953294155,100.0,19.673470514613282,86.35866479910663,19.028826214887516,54.93201725008537,23.618185670635015,47.16389927388518,0.0,0.0,28.751198778618434,28.751198778618434,0.0,0.0,28.886114323838527,28.886114323838527,0.0,0.0,0.0,0.0,0.0,0.0,34.97557124396033,34.97557124396033,0.0,18.6,32.58995190465857,32.58995190465857,32.58995190465857,32.58995190465857,32.58995190465857,36.22784652069312,36.22784652069312,23.80406953294155,19.028826214887516,36.22784652069312,36.22784652069312,32.712155880697786,32.712155880697786,36.22784652069312,36.22784652069312,36.22784652069312,32.712155880697786,36.22784652069312,32.712155880697786,23.544584530829617,23.618185670635015,18.6,0.0 
 05/08  13:00:00,19.0,78.0,18.732065741089002,94.62891768125857,23.07493784401229,50.11213238446399,23.514739969816617,100.0,19.934424533682062,84.97185376856581,19.192502336469886,55.51673314578367,23.337476738416733,49.318323996245994,0.0,0.0,28.751198778618434,28.751198778618434,0.0,0.0,28.886114323838527,28.886114323838527,0.0,0.0,0.0,0.0,0.0,0.0,34.97557124396033,34.97557124396033,0.0,19.0,32.58995190465857,32.58995190465857,32.58995190465857,32.58995190465857,32.58995190465857,36.22784652069312,36.22784652069312,23.514739969816617,19.192502336469886,36.22784652069312,36.22784652069312,32.712155880697786,32.712155880697786,36.22784652069312,36.22784652069312,36.22784652069312,32.712155880697786,36.22784652069312,32.712155880697786,23.07493784401229,23.337476738416733,19.0,0.0 
 05/08  14:00:00,19.0,78.0,18.769438698097556,94.40796686678613,22.503042233515437,52.8895651443777,23.123125051747692,100.0,20.114932962011217,84.0271722771977,19.21574491684327,56.29763670684229,22.816500371012662,51.88953620208968,13544.476250600082,0.7983599476790096,28.915693303690517,24.865104522067046,0.0,0.0,28.886114323838527,28.886114323838527,0.0,0.0,0.0,0.0,4919.304330411317,0.19384005232099052,28.915693303690517,22.743210632037282,1456.9366018008611,4.591535406307328,24.625550129811003,24.625550129811003,24.625550129811003,28.661037786564922,28.661037786564922,28.79660952416511,24.46357372611844,23.123125051747692,19.21574491684327,28.79660952416511,28.79660952416511,28.915693303690517,28.915693303690517,24.46357372611844,28.79660952416511,28.79660952416511,24.865104522067046,28.79660952416511,22.743210632037282,22.503042233515437,22.816500371012662,19.0,5244971.7664831 
 05/08  15:00:00,17.0,94.0,18.76908234699343,94.41006355632746,22.720693042812222,53.33508461000546,22.464044639923763,100.0,20.12509635777372,83.97431061045279,19.131755833102517,57.5626162302037,22.55490265240153,53.87326946453091,3193.8160697759536,0.28349322789747594,27.5633123923768,24.86875973810197,9297.670491757179,0.3578040532982568,27.5633123923768,21.34299152992417,0.0,0.0,0.0,0.0,5550.820115723362,0.35090271880426727,27.5633123923768,23.778118815655255,1522.1581621608857,2.67094824953924,23.247269906012757,23.247269906012757,23.247269906012757,27.28226300293779,27.28226300293779,27.298089758537387,23.212531777079377,22.464044639923763,19.131755833102517,27.298089758537387,27.298089758537387,21.34299152992417,27.5633123923768,23.212531777079377,27.298089758537387,27.298089758537387,24.86875973810197,27.298089758537387,23.778118815655255,22.720693042812222,22.55490265240153,17.0,5479769.383779189 
 05/08  16:00:00,17.0,92.0,18.755125456217666,94.30446287116958,22.882110088141335,53.91570693778428,22.3713717678373,100.0,20.09140626296449,83.98213058975227,19.11234082925509,58.600359430409576,22.677527193021014,54.58552646217881,3117.3234551519763,0.1963070229055726,27.725115009167528,23.92569747912853,9436.987466689661,0.4083669541503886,27.725115009167528,22.19602348296346,0.0,0.0,0.0,0.0,5494.399317700238,0.387526022944039,27.725115009167528,24.332845569087496,1515.2174759630807,2.6585410766029867,23.388469233975957,23.388469233975957,23.388469233975957,27.42351685577683,27.42351685577683,27.419995665931378,23.37282384333333,22.3713717678373,19.11234082925509,27.419995665931378,27.419995665931378,22.19602348296346,27.725115009167528,23.37282384333333,27.419995665931378,27.419995665931378,23.92569747912853,27.419995665931378,24.332845569087496,22.882110088141335,22.677527193021014,17.0,5454782.913467091 
 05/08  17:00:00,17.0,88.0,18.74808866512785,94.25191575871041,22.788877883017022,55.108197997821605,22.41807068051854,100.0,20.0913966877927,83.89844917966718,19.00529097490089,59.8977219809546,22.874880789551103,54.818603497301396,2286.2615482522274,0.12438856645736687,27.691847952833452,23.2942336861644,10683.27735489817,0.5275623863664135,27.691847952833452,22.846752216422814,0.0,0.0,0.0,0.0,4653.833059178697,0.3402490471762196,27.691847952833452,24.419303412769597,1511.7116881539812,2.6425672591023392,23.460243695122063,23.460243695122063,23.460243695122063,27.495319033667773,27.495319033667773,27.494113046063312,23.44211668400013,22.41807068051854,19.00529097490089,27.494113046063312,27.494113046063312,22.846752216422814,27.691847952833452,23.44211668400013,27.494113046063312,27.494113046063312,23.2942336861644,27.494113046063312,24.419303412769597,22.788877883017022,22.874880789551103,17.0,5442162.077354332 
 05/08  18:00:00,15.2,98.0,18.724143767805298,94.29899706194114,22.40851748031642,57.10531412802582,22.18650941699269,100.0,20.005969439659935,84.25929225369613,18.70302584855778,61.90925054780834,22.635409870537252,56.32028403653244,5257.022250065487,0.3147080862094802,27.829236184912155,23.8120085170412,9366.624923579437,0.4860848324471504,27.829236184912155,23.1305113186449,0.0,0.0,0.0,0.0,3109.091978311328,0.19140708134336962,27.829236184912155,23.939439911045135,1506.4715514988288,0.8358314175785235,23.568426525200636,23.568426525200636,23.568426525200636,27.60354364139647,27.60354364139647,27.599642415644652,23.553160857674598,22.18650941699269,18.70302584855778,27.599642415644652,27.599642415644652,23.1305113186449,27.829236184912155,23.553160857674598,27.599642415644652,27.599642415644652,23.8120085170412,27.599642415644652,23.939439911045135,22.40851748031642,22.635409870537252,15.2,5423297.585395784 
 05/08  19:00:00,16.0,94.0,18.673335679875947,94.69375935796667,22.221435275841092,58.59503404914788,22.13658046342282,100.0,19.881364446187295,84.99724105604648,18.44096777855345,64.04733615538122,22.417555617690034,57.89826615426678,5639.609510078654,0.3493828153520285,28.30546649320141,24.443518459870436,7701.114428626328,0.3493828153520285,28.30546649320141,23.03182056630896,0.0,0.0,0.0,0.0,5062.6425708917905,0.29343436929594313,28.30546649320141,24.177604037441167,1491.2813720308422,1.6239568367918356,23.883943610106183,23.883943610106183,23.883943610106183,27.919182574252517,27.919182574252517,27.915964598457204,23.867776255364024,22.13658046342282,18.44096777855345,27.915964598457204,27.915964598457204,23.03182056630896,28.30546649320141,23.867776255364024,27.915964598457204,27.915964598457204,24.443518459870436,27.915964598457204,24.177604037441167,22.221435275841092,22.417555617690034,16.0,5368612.939311032 
 05/08  20:00:00,15.0,94.0,18.622891953790322,94.9932335771434,22.2213071607202,58.99929837322191,22.135196517460706,100.0,19.768512595273375,85.59430892546422,18.26578915562596,65.53415465280311,22.330179029083958,58.60844454927238,5329.959025221828,0.3307333333333333,28.552232920725984,24.696564260229746,7745.145838965182,0.3307333333333333,28.552232920725984,22.94942885770075,0.0,0.0,0.0,0.0,5457.076385702108,0.3307333333333333,28.552232920725984,24.604608126854327,1481.07556152665,0.5965231665906554,24.0992016574802,24.0992016574802,24.0992016574802,28.134523755656026,28.134523755656026,28.13090689049774,24.08353374826161,22.135196517460706,18.26578915562596,28.13090689049774,28.13090689049774,22.94942885770075,28.552232920725984,24.08353374826161,28.13090689049774,28.13090689049774,24.696564260229746,28.13090689049774,24.604608126854327,22.2213071607202,22.330179029083958,15.0,5331872.02149594 
 05/08  21:00:00,14.0,94.0,18.5773158443596,95.35980022862121,22.266851655733518,58.89587807773671,22.106099719358347,100.0,19.65139151894153,86.30500036169738,18.122972285243794,66.58742305974577,22.32136384347625,58.69982987115866,5306.480037977145,0.3307333333333333,28.669544889836576,24.83088236695382,7916.199667061982,0.3307333333333333,28.669544889836576,22.943033385387068,0.0,0.0,0.0,0.0,5327.728524701882,0.3307333333333333,28.669544889836576,24.815511392395454,1475.686638699914,-0.4256570047191204,24.2138709086165,24.2138709086165,24.2138709086165,28.249237294186198,28.249237294186198,28.247310568429477,24.19647571491211,22.106099719358347,18.122972285243794,28.247310568429477,28.247310568429477,22.943033385387068,28.669544889836576,24.19647571491211,28.247310568429477,28.247310568429477,24.83088236695382,28.247310568429477,24.815511392395454,22.266851655733518,22.32136384347625,14.0,5312471.899319691 
 05/08  22:00:00,14.0,94.0,18.535711581984376,95.60864084110712,22.313063016396313,58.53195153466986,22.069980282416605,100.0,19.526594908335454,86.97690146343926,18.012671402628552,67.26655014711433,22.34175221375871,58.428946024417094,5274.752695143591,0.3307333333333333,28.743798172164492,24.928100497947185,8002.532591609327,0.3307333333333333,28.743798172164492,22.954854734917586,0.0,0.0,0.0,0.0,5279.995264236181,0.3307333333333333,28.743798172164492,24.924308081534573,1472.2597611666245,-0.4288969777005054,24.287160557144897,24.287160557144897,24.287160557144897,28.322555231865444,28.322555231865444,28.321323785597055,24.269087771466445,22.069980282416605,18.012671402628552,28.321323785597055,28.321323785597055,22.954854734917586,28.743798172164492,24.269087771466445,28.321323785597055,28.321323785597055,24.928100497947185,28.321323785597055,24.924308081534573,22.313063016396313,22.34175221375871,14.0,5300135.140199848 
