Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 05/08  23:00:00,14.0,94.0,18.497318205568384,95.83892915037876,22.347384131157536,58.13350882803029,22.0358127919962,100.0,19.402808543322443,87.64917594560829,17.92661877321863,67.83195639845462,22.3632082055778,58.07670030211033,5251.8830199285285,0.3307333333333333,28.795880741582824,24.996736206555646,8056.280271818034,0.3307333333333333,28.795880741582824,22.968071353752766,0.0,0.0,0.0,0.0,5252.353263424996,0.3307333333333333,28.795880741582824,24.9963960384668,1469.8518668386791,-0.4311735436089137,24.338831851764265,24.338831851764265,24.338831851764265,28.37424650067728,28.37424650067728,28.373378295404446,24.320401199591736,22.0358127919962,17.92661877321863,28.373378295404446,28.373378295404446,22.968071353752766,28.795880741582824,24.320401199591736,28.373378295404446,28.373378295404446,24.996736206555646,28.373378295404446,24.9963960384668,22.347384131157536,22.3632082055778,14.0,5291466.7206192445 
 05/08  24:00:00,15.2,94.0,18.462829623601976,96.14207825769076,22.39350561180067,58.03108153547317,22.02624614550455,100.0,19.29197078430128,88.34408335639895,17.88989357445343,68.4837848659899,22.402677409639562,57.99793277434062,5235.512367385213,0.3307333333333333,28.833896900548396,25.046601578127955,8092.344905441884,0.3307333333333333,28.833896900548396,22.9800094761358,0.0,0.0,0.0,0.0,5234.6806526469145,0.3307333333333333,28.833896900548396,25.04720322876249,1468.0961173093408,0.7872084211887636,24.37660023223826,24.37660023223826,24.37660023223826,28.412029477673126,28.412029477673126,28.411394875725733,24.357938094342078,22.02624614550455,17.88989357445343,28.411394875725733,28.411394875725733,22.9800094761358,28.833896900548396,24.357938094342078,28.411394875725733,28.411394875725733,25.046601578127955,28.411394875725733,25.04720322876249,22.39350561180067,22.402677409639562,15.2,5285146.0223136265 
 05/09  01:00:00,15.6,92.0,18.434277075785573,96.31433347577335,22.43383101313648,58.11508960385958,22.0247392679181,100.0,19.209577918622784,88.79875587289693,17.872499520244965,69.19435233704134,22.439429070967353,58.09463318489384,5223.671130799032,0.3307333333333333,28.863362644108125,25.084638424747258,8117.356891389465,0.3307333333333333,28.863362644108125,22.991390172135656,0.0,0.0,0.0,0.0,5222.607817535248,0.3307333333333333,28.863362644108125,25.085407609384273,1466.7343290204674,1.1870604816799872,24.405947513290247,24.405947513290247,24.405947513290247,28.441388101706906,28.441388101706906,28.440894994983562,24.38714540208906,22.0247392679181,17.872499520244965,28.440894994983562,28.440894994983562,22.991390172135656,28.863362644108125,24.38714540208906,28.440894994983562,28.440894994983562,25.084638424747258,28.440894994983562,25.085407609384273,22.43383101313648,22.439429070967353,15.6,5280243.584473683 
 05/09  02:00:00,16.0,94.0,18.41170422573897,96.45075494196057,22.47148919282142,58.51162517817434,22.026966314997885,100.0,19.152791787844684,89.11365580389445,17.864089851063284,70.07241226473312,22.475068183462472,58.498328549978794,5215.14590743196,0.3307333333333333,28.886862286366643,25.114309329265197,8135.0796288818665,0.3307333333333333,28.886862286366643,23.002076078092294,0.0,0.0,0.0,0.0,5214.183893673947,0.3307333333333333,28.886862286366643,25.115005234597852,1465.649277487891,1.5992099863091678,24.429364626910843,24.429364626910843,24.429364626910843,28.464814229913376,28.464814229913376,28.464420765243258,24.410463547318447,22.026966314997885,17.864089851063284,28.464420765243258,28.464420765243258,23.002076078092294,28.886862286366643,24.410463547318447,28.464420765243258,28.464420765243258,25.114309329265197,28.464420765243258,25.115005234597852,22.47148919282142,22.475068183462472,16.0,5276337.398956407 
 05/09  03:00:00,15.2,96.0,18.3937441521303,96.65563296078801,22.500232392506387,58.905900142534506,22.02424434330488,100.0,19.108815467393264,89.4473811778076,17.833594041766773,71.0189838996287,22.50260928117604,58.8969084302154,5208.944037234116,0.3307333333333333,28.905824410040633,25.1377612131543,8147.91957640626,0.3307333333333333,28.905824410040633,23.01175534967338,0.0,0.0,0.0,0.0,5208.165493856596,0.3307333333333333,28.905824410040633,25.138324398442343,1464.7748889791762,0.7895841134084733,24.448257048282738,24.448257048282738,24.448257048282738,28.483713961627714,28.483713961627714,28.483396522201158,24.429280320423338,22.02424434330488,17.833594041766773,28.483396522201158,28.483396522201158,23.01175534967338,28.905824410040633,24.429280320423338,28.483396522201158,28.483396522201158,25.1377612131543,28.483396522201158,25.138324398442343,22.500232392506387,22.50260928117604,15.2,5273189.600325034 
 05/09  04:00:00,15.1,95.0,18.378284467119816,96.74939993552226,22.525200778097876,59.044016548367765,22.023769754549157,100.0,19.069862345559343,89.66500446359188,17.805091625868524,71.70132829282608,22.526587959589303,59.03862135493122,5206.117841773824,0.3312070683765345,28.917360044004198,25.156729982849523,8166.289555856832,0.3313610800403539,28.917360044004198,23.021196877147005,0.0,0.0,0.0,0.0,5188.5125915559765,0.3296318515831117,28.917360044004198,25.15153689521693,1464.1906326738574,0.6843804466486709,24.460891610868245,24.460891610868245,24.460891610868245,28.49635341633547,28.49635341633547,28.496141124366723,24.441809237577115,22.023769754549157,17.805091625868524,28.496141124366723,28.496141124366723,23.021196877147005,28.917360044004198,24.441809237577115,28.496141124366723,28.496141124366723,25.156729982849523,28.496141124366723,25.15153689521693,22.525200778097876,22.526587959589303,15.1,5271086.277625887 
 05/09  05:00:00,15.0,88.0,18.36444318261233,96.73709143573258,22.544840051094496,58.749576642059424,22.025672003781974,100.0,19.033420696864336,89.7797057085121,17.781880735565398,71.99624963212091,22.54484132026327,58.7492028507201,5079.67510778684,0.32529493467613196,28.867086615857357,25.13109497789966,8326.711949736002,0.34256051786789643,28.867086615857357,23.051634356248346,0.0,0.0,0.0,0.0,5073.498202533129,0.3243445474559716,28.867086615857357,25.12470415034303,1465.5793853314628,0.564208318302974,24.430874019800683,24.430874019800683,24.430874019800683,28.46632421866161,28.46632421866161,28.466828588323235,24.411064805040866,22.025672003781974,17.781880735565398,28.466828588323235,28.466828588323235,23.051634356248346,28.867086615857357,24.411064805040866,28.466828588323235,28.466828588323235,25.13109497789966,28.466828588323235,25.12470415034303,22.544840051094496,22.54484132026327,15.0,5276085.787193267 
 05/09  06:00:00,15.0,88.0,18.351868506954162,96.81343993389798,22.560607565593724,58.38679242458946,22.03496453156963,100.0,18.998977011554885,89.97293069590143,17.76448426763971,72.17181949322003,22.559504737735335,58.390365954636096,4995.900224596031,0.32021820610766677,28.813922687770912,25.08128273012781,8416.327202977847,0.3517644806816556,28.813922687770912,23.08966743299021,0.0,0.0,0.0,0.0,4999.833128066678,0.32021731321067765,28.813922687770912,25.078333881894654,1467.2812590625836,0.5658174350280607,24.394155252682616,24.394155252682616,24.394155252682616,28.429591269379017,28.429591269379017,28.4302082350869,24.37424403533489,22.03496453156963,17.76448426763971,28.4302082350869,28.4302082350869,23.08966743299021,28.813922687770912,24.37424403533489,28.4302082350869,28.4302082350869,25.08128273012781,28.4302082350869,25.078333881894654,22.560607565593724,22.559504737735335,15.0,5282212.532625301 
 05/09  07:00:00,14.0,100.0,18.339868850407314,96.88635433817304,22.51609772918323,58.39310263033486,22.01979759474586,100.0,18.961939926275896,90.18122403078688,17.72319138093357,72.57142425703434,22.514767094072482,58.39752129334711,4935.875518430434,0.31594250348756514,28.764914894279194,25.027205542869613,8474.613460915996,0.3595220112454585,28.764914894279194,23.12537338231053,0.0,0.0,0.0,0.0,4946.122883320854,0.3167354852669765,28.764914894279194,25.028822879266812,1468.9376758352585,-0.41622068365320075,24.358487583971765,24.358487583971765,24.358487583971765,28.3939098245727,28.3939098245727,28.3945091292374,24.3385961338927,22.01979759474586,17.72319138093357,28.3945091292374,28.3945091292374,23.12537338231053,28.764914894279194,24.3385961338927,28.3945091292374,28.3945091292374,25.027205542869613,28.3945091292374,25.028822879266812,22.51609772918323,22.514767094072482,14.0,5288175.63300693 
 05/09  08:00:00,14.0,100.0,18.325521886497864,96.97361738491567,22.47202484669259,58.52454645806946,22.007353382813086,100.0,18.908372648212872,90.48344633910634,17.68294910845993,73.06145217706751,22.47129419721842,58.52687901924399,5181.230490921719,0.3268098407175834,28.8604878219889,25.067467373152276,8131.1527765724095,0.3376816564282357,28.8604878219889,23.099565116090183,0.0,0.0,0.0,0.0,5189.740244126494,0.32770850285418096,28.8604878219889,25.07165617729787,1466.2044818431448,-0.418801974988968,24.417378720991596,24.417378720991596,24.417378720991596,28.452823701262965,28.452823701262965,28.451834185246792,24.39910233876577,22.007353382813086,17.68294910845993,28.451834185246792,28.451834185246792,23.099565116090183,28.8604878219889,24.39910233876577,28.451834185246792,28.451834185246792,25.067467373152276,28.451834185246792,25.07165617729787,22.47202484669259,22.47129419721842,14.0,5278336.134635321 
 05/09  09:00:00,14.0,96.0,18.31307344344836,97.04940315839085,22.476705460201927,58.34075530174769,22.033584340336517,100.0,18.855502430479138,90.78284690884504,17.70101652227678,73.23140279412841,22.47678610653886,58.34023935032708,5239.233509833699,0.3307333333333333,28.916564870355053,25.126592705677062,8086.196818395249,0.3307333333333333,28.916564870355053,23.06714800387939,0.0,0.0,0.0,0.0,5236.446835086884,0.3307333333333333,28.916564870355053,25.128608538661528,1464.2607086852422,-0.43135262701711774,24.459375765628987,24.459375765628987,24.459375765628987,28.494836973001462,28.494836973001462,28.494131319128172,24.440783082739323,22.033584340336517,17.70101652227678,28.494131319128172,28.494131319128172,23.06714800387939,28.916564870355053,24.440783082739323,28.494131319128172,28.494131319128172,25.126592705677062,28.494131319128172,25.128608538661528,22.476705460201927,22.47678610653886,14.0,5271338.551266872 
 05/09  10:00:00,14.0,88.0,18.31181034033876,97.0570998341836,22.58512244287029,57.23482773507084,22.1488690841617,100.0,18.824272513162548,90.96022469051326,17.83576302725259,72.5515458720112,22.574857564870747,57.2703472717601,5220.448497938525,0.3307333333333333,28.93815020970447,25.16177071089297,8125.330305519283,0.3307333333333333,28.93815020970447,23.060430929655723,0.0,0.0,0.0,0.0,5219.7281360928455,0.3307333333333333,28.93815020970447,25.16229180782685,1463.2873325808562,-0.4537099273013201,24.480442721214537,24.480442721214537,24.480442721214537,28.515912065524503,28.515912065524503,28.515558088791593,24.46149781612518,22.1488690841617,17.83576302725259,28.515558088791593,28.515558088791593,23.060430929655723,28.93815020970447,24.46149781612518,28.515558088791593,28.515558088791593,25.16177071089297,28.515558088791593,25.16229180782685,22.58512244287029,22.574857564870747,14.0,5267834.397291082 
 05/09  11:00:00,15.0,77.0,18.3312624164204,97.03524593406722,22.816381417894075,55.571200606908846,22.365273168152797,100.0,18.86119280431629,90.84095689397027,18.089381311803646,71.18935860917858,22.79190889877433,55.65361241967221,4768.228450483288,0.3071905751869913,28.76213751002742,25.048507703789046,8677.990330818533,0.37021835708860623,28.76213751002742,23.154103303951494,0.0,0.0,0.0,0.0,4851.467580646389,0.31479106772440263,28.76213751002742,25.074907971988477,1468.347312151541,0.5351656178211339,24.371191969098867,24.371191969098867,24.371191969098867,28.40661911656487,28.40661911656487,28.408454798233198,24.35002683707409,22.365273168152797,18.089381311803646,28.408454798233198,28.408454798233198,23.154103303951494,28.76213751002742,24.35002683707409,28.408454798233198,28.408454798233198,25.048507703789046,28.408454798233198,25.074907971988477,22.816381417894075,22.79190889877433,15.0,5286050.323745548 
 05/09  12:00:00,14.2,88.0,18.371204363631218,96.79238408524137,22.95754049638027,54.479390667765784,22.564300576894915,100.0,18.948782791758443,90.3452491998408,18.281937320568264,70.1209749022577,22.93511363516012,54.55338799920616,3216.720979770797,0.20431129163565515,28.22253951053041,24.45566045076048,10823.01383564383,0.5563469919340536,28.22253951053041,23.568145724866422,0.0,0.0,0.0,0.0,3526.9421806008995,0.23154171643029142,28.22253951053041,24.578108391664223,1485.1966062539361,-0.23013463837411408,24.011984325990692,24.011984325990692,24.011984325990692,28.04727273986458,28.04727273986458,28.05330831272237,23.986587338849446,22.564300576894915,18.281937320568264,28.05330831272237,28.05330831272237,23.568145724866422,28.22253951053041,23.986587338849446,28.05330831272237,28.05330831272237,24.45566045076048,28.05330831272237,24.578108391664223,22.95754049638027,22.93511363516012,14.2,5346707.78251417 
 05/09  13:00:00,13.0,100.0,18.415006286506454,96.3347407943116,22.91815899545505,54.24223800169542,22.781738965748566,100.0,18.973345649506868,90.02726733067907,18.40144620236243,69.40151646007436,22.929234718400142,54.20584187949893,1546.2696195139185,0.07757791135636591,28.205423833956182,23.436634353966127,13133.58898918318,0.7960679787117965,28.205423833956182,24.25817707804713,0.0,0.0,0.0,0.0,2206.8674930472957,0.11855410993183761,28.205423833956182,23.751726971755886,1478.6722187647326,-1.4236619042813015,24.150254389486026,24.150254389486026,24.150254389486026,28.185596205054804,28.185596205054804,28.18327292755368,24.13342873073765,22.781738965748566,18.40144620236243,28.18327292755368,28.18327292755368,24.25817707804713,28.205423833956182,24.13342873073765,28.18327292755368,28.18327292755368,23.436634353966127,28.18327292755368,23.751726971755886,22.91815899545505,22.929234718400142,13.0,5323219.987553038 
 05/09  14:00:00,13.0,100.0,18.450247172640587,96.02627600436958,22.723351494133187,54.746084673809115,22.99341271607518,100.0,18.962456853993373,89.99867526179015,18.45422768550026,69.14044242123131,22.78653176861934,54.53669947273784,4326.483487246659,0.22666377663039472,28.168345302135695,23.60151672560718,8422.627588768899,0.4949201230452278,28.168345302135695,24.096659417760424,0.0,0.0,0.0,0.0,3838.4132157956938,0.20488447503116897,28.168345302135695,23.68600882569,1476.937330795588,-1.4250517007246657,24.187194741309117,24.187194741309117,24.187194741309117,28.222550821847328,28.222550821847328,28.221930133017427,24.16849139449034,22.99341271607518,18.45422768550026,28.221930133017427,28.221930133017427,24.096659417760424,28.168345302135695,24.16849139449034,28.221930133017427,28.221930133017427,23.60151672560718,28.221930133017427,23.68600882569,22.723351494133187,22.78653176861934,13.0,5316974.390864117 
 05/09  15:00:00,13.2,96.0,18.47276185982242,95.79514573683602,22.605264326630927,54.91209843746838,23.039466320671036,100.0,18.955713847591415,89.94672432073708,18.456042763497514,69.07825858672861,22.671121836598473,54.69296306351167,8714.21986419607,0.5478719251282027,29.14491155282766,25.339593565392757,453.11548825058657,0.016823538301466157,29.14491155282766,22.701245078691283,0.0,0.0,0.0,0.0,7443.815716794091,0.4236342333786298,29.14491155282766,24.941072771780995,1433.2711306327126,-1.272990646547818,25.142530024752087,25.142530024752087,25.142530024752087,29.178172526023847,29.178172526023847,29.16212192750939,25.139547532986395,23.039466320671036,18.456042763497514,29.16212192750939,29.16212192750939,22.701245078691283,29.14491155282766,25.139547532986395,29.16212192750939,29.16212192750939,25.339593565392757,29.16212192750939,24.941072771780995,22.605264326630927,22.671121836598473,13.2,5159776.070277765 
 05/09  16:00:00,13.0,88.0,18.491258662205798,95.77973774352228,22.845161213415487,53.69697005464793,22.950587023237897,100.0,19.01426370693867,89.70806033002727,18.50361358190845,68.76701152404333,22.91352284774728,53.47486259097882,9011.613830821032,0.541251030887843,30.763250702467843,26.780092512936907,0.0,0.0,29.14491155282766,29.14491155282766,0.0,0.0,0.0,0.0,8455.952632924329,0.450948969112157,30.763250702467843,26.277254916018638,1373.2833226261225,-1.5534271008022937,26.5471334325853,26.5471334325853,26.5471334325853,30.582504670036588,30.582504670036588,30.558917542069544,26.551555830855545,22.950587023237897,18.50361358190845,30.558917542069544,30.558917542069544,30.763250702467843,30.763250702467843,26.551555830855545,30.558917542069544,30.558917542069544,26.780092512936907,30.558917542069544,26.277254916018638,22.845161213415487,22.91352284774728,13.0,4943819.961454041 
 05/09  17:00:00,13.0,88.0,18.51118529977775,95.75567914569123,23.197152811776974,52.330219019609885,22.67939244173717,100.0,19.118505864014924,89.2154572495911,18.478341586969265,68.81824819067882,23.337689026193537,51.887730936624095,2741.0081690579605,0.20480132751557661,29.720164096997816,28.119216561355238,11668.639849608278,0.4327093528319347,29.50338501163532,22.54779679285206,0.0,0.0,0.0,0.0,2225.591749787932,0.13758816864055712,29.720164096997816,27.785239924476166,1416.1573479856702,-1.5130265575186979,25.533088735127986,25.533088735127986,25.533088735127986,29.568655808409574,29.568655808409574,29.589517932453152,25.492281353342257,22.67939244173717,18.478341586969265,29.589517932453152,29.589517932453152,22.54779679285206,29.50338501163532,25.492281353342257,29.589517932453152,29.589517932453152,27.90243747599274,29.589517932453152,27.56846083911367,23.197152811776974,23.337689026193537,13.0,5098166.452748412 
 05/09  18:00:00,13.0,95.0,18.51414665301198,95.83336597700793,23.22997950494883,52.01923113922818,22.243859357823197,100.0,19.19552728987948,88.87656067786722,18.282155488431048,69.62208139171935,23.23061433792253,52.01691092339847,0.0,0.0,29.720164096997816,29.720164096997816,16980.84312057439,0.9832000000000001,28.391618251697118,24.259483161269863,0.0,0.0,0.0,0.0,0.0,0.0,29.720164096997816,29.720164096997816,1470.1264977029844,-1.4445399945924784,24.332967301218567,24.332967301218567,24.332967301218567,28.36837968510471,28.36837968510471,28.385318955741518,24.296964733345902,22.243859357823197,18.282155488431048,28.385318955741518,28.385318955741518,24.259483161269863,28.391618251697118,24.296964733345902,28.385318955741518,28.385318955741518,28.391618251697118,28.385318955741518,28.391618251697118,23.22997950494883,23.23061433792253,13.0,5292455.391730743 
 05/09  19:00:00,12.0,88.0,18.489068150702757,96.07969804679809,22.71996926767339,53.14282541678474,22.392498921590487,100.0,19.178268999458005,89.06083911214351,18.025769273190107,70.53321375690668,22.61177696285109,53.49279843578745,3473.7526900894295,0.18426110263089496,28.356900488196807,23.8344287126965,8975.772404635001,0.5186311709628971,28.356900488196807,24.21219517592136,0.0,0.0,0.0,0.0,5167.591513644249,0.28930772640620805,28.356900488196807,24.081882246492434,1479.5760524707962,-2.4674024894060915,24.13104121578994,24.13104121578994,24.13104121578994,28.166375613925073,28.166375613925073,28.169327809163676,24.10881284520357,22.392498921590487,18.025769273190107,28.169327809163676,28.169327809163676,24.21219517592136,28.356900488196807,24.10881284520357,28.169327809163676,28.169327809163676,23.8344287126965,28.169327809163676,24.081882246492434,22.71996926767339,22.61177696285109,12.0,5326473.788894867 
 05/09  20:00:00,13.0,88.0,18.449920023370957,96.31576293878484,22.333868741452967,53.6069778982105,22.459651092077486,100.0,19.084051129169254,89.58567745967665,17.859747927532375,70.83548615822706,22.305058686313323,53.70114888699723,5807.032864959786,0.3307333333333333,28.749835636566296,24.54909360109605,7066.904581534756,0.3307333333333333,28.749835636566296,23.637716620376548,0.0,0.0,0.0,0.0,5572.920020174051,0.3307333333333333,28.749835636566296,24.718448190902627,1470.839108051101,-1.4616562956300365,24.317629920795056,24.317629920795056,24.317629920795056,28.353036380860782,28.353036380860782,28.349631530685496,24.301752804125073,22.459651092077486,17.859747927532375,28.349631530685496,28.349631530685496,23.637716620376548,28.749835636566296,24.301752804125073,28.349631530685496,28.349631530685496,24.54909360109605,28.349631530685496,24.718448190902627,22.333868741452967,22.305058686313323,13.0,5295020.788983963 
 05/09  21:00:00,13.2,83.0,18.41040300467511,96.65077770202343,22.240354786912896,53.10006869726243,22.40700181585689,100.0,18.987583139939495,90.21631153244445,17.75508306005263,70.86467740831021,22.24841073616996,53.074191693165005,5490.2361186889,0.3307333333333333,28.901716417319612,24.930170433218144,7626.696518605725,0.3307333333333333,28.901716417319612,23.384690323064383,0.0,0.0,0.0,0.0,5445.267676706947,0.3307333333333333,28.901716417319612,24.962699860241656,1465.0132698023556,-1.2771913451379948,24.44310455300725,24.44310455300725,24.44310455300725,28.478559475780777,28.478559475780777,28.47654854749723,24.425853538841395,22.40700181585689,17.75508306005263,28.47654854749723,28.47654854749723,23.384690323064383,28.901716417319612,24.425853538841395,28.47654854749723,28.47654854749723,24.930170433218144,28.47654854749723,24.962699860241656,22.240354786912896,22.24841073616996,13.2,5274047.77128848 
 05/09  22:00:00,13.0,82.0,18.376521102306757,96.85638649834797,22.24142602569612,52.208612618216264,22.31175902520064,100.0,18.900048323459863,90.71084906501115,17.682019930421376,70.63047495885037,22.25566643340343,52.16350757957634,5384.327659080493,0.3307333333333333,28.943117636589115,25.04819180011399,7825.919384918311,0.3307333333333333,28.943117636589115,23.281988237251017,0.0,0.0,0.0,0.0,5363.512127065706,0.3307333333333333,28.943117636589115,25.063249381780224,1463.1636860124995,-1.4841912433722229,24.483120562395005,24.483120562395005,24.483120562395005,28.518590942717555,28.518590942717555,28.517918575188713,24.46447647304841,22.31175902520064,17.682019930421376,28.517918575188713,28.517918575188713,23.281988237251017,28.943117636589115,24.46447647304841,28.517918575188713,28.517918575188713,25.04819180011399,28.517918575188713,25.063249381780224,22.24142602569612,22.25566643340343,13.0,5267389.269644998 
 05/09  23:00:00,13.0,82.0,18.344834348832208,97.14558245282583,22.262228550449123,51.36348841701898,22.21762890620409,100.0,18.81724370369975,91.27211174478644,17.62703202166254,70.3801194097995,22.276361011867905,51.31940425265225,5325.231635208645,0.3307333333333333,28.958026253589555,25.10585216480856,7936.469430665071,0.3307333333333333,28.958026253589555,23.216931031538692,0.0,0.0,0.0,0.0,5313.6351674181815,0.3307333333333333,28.958026253589555,25.11424083516206,1462.4743527438761,-1.485049281271884,24.49805681224544,24.49805681224544,24.49805681224544,28.533532959877682,28.533532959877682,28.53328199412692,24.479008010503104,22.21762890620409,17.62703202166254,28.53328199412692,28.53328199412692,23.216931031538692,28.958026253589555,24.479008010503104,28.53328199412692,28.53328199412692,25.10585216480856,28.53328199412692,25.11424083516206,22.262228550449123,22.276361011867905,13.0,5264907.669877954 
 05/09  24:00:00,13.0,83.0,18.315201796902468,97.32638896117814,22.272948153046467,50.56834129616015,22.129841736594148,100.0,18.74067150153452,91.71019402189344,17.580159712956636,70.01405341157742,22.284861212229924,50.53171907404512,5287.677401480411,0.3307333333333333,28.962389814451242,25.137382561566934,8006.913061670764,0.3307333333333333,28.962389814451242,23.17033818030084,0.0,0.0,0.0,0.0,5280.298164031877,0.3307333333333333,28.962389814451242,25.14272056436444,1462.2602587451192,-1.482747266301832,24.50269821733938,24.50269821733938,24.50269821733938,28.538176157686436,28.538176157686436,28.538098170650848,24.483480435410733,22.129841736594148,17.580159712956636,28.538098170650848,28.538098170650848,23.17033818030084,28.962389814451242,24.483480435410733,28.538098170650848,28.538098170650848,25.137382561566934,28.538098170650848,25.14272056436444,22.272948153046467,22.284861212229924,13.0,5264136.93148243 
 05/10  01:00:00,13.0,77.0,18.287487741482085,97.49583584900985,22.28111132870673,49.5975473944396,22.053403000400348,100.0,18.670394764198175,92.1143412939878,17.53563634025567,69.48598735114885,22.290471575984494,49.56929189259259,5262.138140426688,0.3307333333333333,28.961360725318098,25.154827908127093,8054.887190289962,0.3307333333333333,28.961360725318098,23.134605210662606,0.0,0.0,0.0,0.0,5257.142720137554,0.3307333333333333,28.961360725318098,25.158441502213527,1462.295591236028,-1.497745942454566,24.501932152881,24.501932152881,24.501932152881,28.537409797340157,28.537409797340157,28.537422669109585,24.482624873667742,22.053403000400348,17.53563634025567,28.537422669109585,28.537422669109585,23.134605210662606,28.961360725318098,24.482624873667742,28.537422669109585,28.537422669109585,25.154827908127093,28.537422669109585,25.158441502213527,22.28111132870673,22.290471575984494,13.0,5264264.128449701 
 05/10  02:00:00,12.0,76.0,18.260908342478988,97.75562958996497,22.28744412356901,48.557684413025356,21.983291353391646,100.0,18.60267099815394,92.59755896538144,17.477882983720942,69.0010499393248,22.294552117653364,48.5366471025049,5244.109971364944,0.3307333333333333,28.9571098683807,25.163617530140755,8088.779929812682,0.3307333333333333,28.9571098683807,23.105835799567306,0.0,0.0,0.0,0.0,5240.624436802358,0.3307333333333333,28.9571098683807,25.16613890149453,1462.4819367825808,-2.51235974775447,24.497892416487982,24.497892416487982,24.497892416487982,28.533368501463038,28.533368501463038,28.533436378968663,24.478530743734197,21.983291353391646,17.477882983720942,28.533436378968663,28.533436378968663,23.105835799567306,28.9571098683807,24.478530743734197,28.533436378968663,28.533436378968663,25.163617530140755,28.533436378968663,25.16613890149453,22.28744412356901,22.294552117653364,12.0,5264934.97241729 
 05/10  03:00:00,10.8,82.0,18.233650611777428,97.92308650841942,22.251224581951927,47.551788177522475,21.8984181644739,100.0,18.524127158062463,93.05423751589873,17.38919653513158,68.52316019822807,22.25650637867626,47.53644718265714,5231.024711815257,0.3307333333333333,28.950462230922934,25.166434319900162,8113.4715556461715,0.3307333333333333,28.950462230922934,23.081324822241015,0.0,0.0,0.0,0.0,5228.553751907275,0.3307333333333333,28.950462230922934,25.16822176725014,1462.781675546801,-3.712701673903382,24.49139633395662,24.49139633395662,24.49139633395662,28.526869909021947,28.526869909021947,28.5269790592199,24.471993636463772,21.8984181644739,17.38919653513158,28.5269790592199,28.5269790592199,23.081324822241015,28.950462230922934,24.471993636463772,28.5269790592199,28.5269790592199,25.166434319900162,28.5269790592199,25.16822176725014,22.251224581951927,22.25650637867626,10.8,5266014.031968483 
 05/10  04:00:00,10.0,87.0,18.202711364614093,98.11354917994849,22.233384095865073,46.77032080194524,21.829457059575933,100.0,18.424042461993494,93.63983798746276,17.30852948872498,68.1926439756665,22.23759841904513,46.758259230489536,5221.699893236792,0.3307333333333333,28.940627171691915,25.163342883865543,8131.451098027729,0.3307333333333333,28.940627171691915,23.058480917061154,0.0,0.0,0.0,0.0,5219.933193030146,0.3307333333333333,28.940627171691915,25.164620883189194,1463.2335950391093,-4.511246492538779,24.481606479643553,24.481606479643553,24.481606479643553,28.51707627344655,28.51707627344655,28.517240767107513,24.46214822803863,21.829457059575933,17.30852948872498,28.517240767107513,28.517240767107513,23.058480917061154,28.940627171691915,24.46214822803863,28.517240767107513,28.517240767107513,25.163342883865543,28.517240767107513,25.164620883189194,22.233384095865073,22.23759841904513,10.0,5267640.942140793 
 05/10  05:00:00,10.0,82.0,18.16884320723878,98.3225245633118,22.189408764778534,46.055749439987736,21.759846648709633,100.0,18.308313643318815,94.322135711279,17.231635870786103,67.82010972205427,22.192436103181347,46.0471939221994,5214.6667453530745,0.3307333333333333,28.92901557792316,25.156816847218966,8144.876147631248,0.3307333333333333,28.92901557792316,23.037154608434264,0.0,0.0,0.0,0.0,5213.381874343858,0.3307333333333333,28.92901557792316,25.157746300437505,1463.7669207149538,-4.521003693378773,24.47005987982618,24.47005987982618,24.47005987982618,28.505525210470985,28.505525210470985,28.505719221839108,24.45057258536358,21.759846648709633,17.231635870786103,28.505719221839108,28.505719221839108,23.037154608434264,28.92901557792316,24.45057258536358,28.505719221839108,28.505719221839108,25.156816847218966,28.505719221839108,25.157746300437505,22.189408764778534,22.192436103181347,10.0,5269560.914573833 
 05/10  06:00:00,8.0,87.0,18.131745782498683,98.64976228325641,22.098910287829156,45.27161270848225,21.662734750068015,100.0,18.181372876208602,95.17129262902729,17.110584008402377,67.50913832911753,22.101059491507424,45.265615081048,5209.641000439262,0.3307333333333333,28.915574377433302,25.147008752933893,8154.60362225463,0.3307333333333333,28.915574377433302,23.016672919606165,0.0,0.0,0.0,0.0,5208.708855384095,0.3307333333333333,28.915574377433302,25.147683050800413,1464.387178021038,-6.5328714776154495,24.456640346312188,24.456640346312188,24.456640346312188,28.492100497153963,28.492100497153963,28.492325978306894,24.437121574446824,21.662734750068015,17.110584008402377,28.492325978306894,28.492325978306894,23.016672919606165,28.915574377433302,24.437121574446824,28.492325978306894,28.492325978306894,25.147008752933893,28.492325978306894,25.147683050800413,22.098910287829156,22.101059491507424,8.0,5271793.840875736 
 05/10  07:00:00,8.0,87.0,18.089504452663533,98.91204268753658,22.03091538737285,44.36189942617901,21.584270696741157,100.0,18.03329637819631,96.06128328034114,17.047098496658815,66.84677596625723,22.032452076477767,44.35767741194454,5206.364559901141,0.3307333333333333,28.898728765728197,25.132530232942248,8161.459935685375,0.3307333333333333,28.898728765728197,22.99486281828613,0.0,0.0,0.0,0.0,5205.689793791948,0.3307333333333333,28.898728765728197,25.133018347652843,1465.1701139090214,-6.53212629394346,24.439715227409483,24.439715227409483,24.439715227409483,28.475168841091154,28.475168841091154,28.47545322476773,24.420137132960406,21.584270696741157,17.047098496658815,28.47545322476773,28.47545322476773,22.99486281828613,28.898728765728197,24.420137132960406,28.47545322476773,28.47545322476773,25.132530232942248,28.47545322476773,25.133018347652843,22.03091538737285,22.032452076477767,8.0,5274612.4100724775 
 05/10  08:00:00,7.0,93.0,18.04406015797739,99.19508861771203,21.94144894633173,43.53822149250198,21.49628271587799,100.0,17.874707718866468,97.02483600226766,16.969090034874373,66.21848713788326,21.942518121318386,43.53531808806316,5203.97918519238,0.3307333333333333,28.8801065214964,25.11563017503426,8166.227045149633,0.3307333333333333,28.8801065214964,22.97278686142194,0.0,0.0,0.0,0.0,5203.5054999484455,0.3307333333333333,28.8801065214964,25.11597283145793,1466.0334700768014,-7.5315632552769625,24.421069727652107,24.421069727652107,24.421069727652107,28.45651613971807,28.45651613971807,28.45682943002912,24.401463289304708,21.49628271587799,16.969090034874373,28.45682943002912,28.45682943002912,22.97278686142194,28.8801065214964,24.401463289304708,28.45682943002912,28.45682943002912,25.11563017503426,28.45682943002912,25.11597283145793,21.94144894633173,21.942518121318386,7.0,5277720.492276485 
 05/10  09:00:00,10.2,88.0,18.067994957183856,99.14409083076924,23.3325224776077,39.8304276930765,22.37586732941333,96.78676706889958,17.788532736755858,97.64966409737202,17.135058691587933,65.22412501425484,22.136363062542486,42.81917595929886,1980.7729787702897,0.12293365964570337,28.601660750979164,26.628485777217932,9830.551043594045,0.4283378841081038,28.727938237444693,23.213869239306653,0.0,0.0,0.0,0.0,6085.040623683688,0.4409284562461929,28.727938237444693,25.392889668221116,1465.6864584112657,-4.304791372690879,24.428972769441938,24.428972769441938,24.428972769441938,28.464422237161664,28.464422237161664,28.461617470671882,24.41259092232579,22.37586732941333,17.135058691587933,28.461617470671882,28.461617470671882,23.213869239306653,28.727938237444693,24.41259092232579,28.461617470671882,28.461617470671882,26.754763263683458,28.461617470671882,25.392889668221116,23.3325224776077,22.136363062542486,10.2,5276471.250280557 
 05/10  10:00:00,12.0,88.0,18.1616548983704,98.56218371461695,24.340804059947814,37.614947844504655,23.571187534809184,93.81699985770564,17.918211880796473,96.85536633593968,17.45782780939232,63.61235659942024,22.784667246047285,41.312765120130024,0.0,0.0,28.549486250134215,28.549486250134215,0.0,0.0,29.335075355432622,29.335075355432622,0.0,0.0,0.0,0.0,14794.808543110688,0.7073772466698237,34.07255379840373,28.538979567503716,1238.4662782113264,-2.6971189138821643,30.386845920289936,30.386845920289936,30.386845920289936,34.421667363477,34.421667363477,34.28540998044153,30.505301348164906,23.571187534809184,17.45782780939232,34.28540998044153,34.28540998044153,34.07255379840373,34.07255379840373,30.505301348164906,34.28540998044153,34.28540998044153,34.07255379840373,34.28540998044153,28.538979567503716,24.340804059947814,22.784667246047285,12.0,4458478.601560775 
 05/10  11:00:00,14.0,67.0,18.305582288534218,97.67550530281397,24.74285069783998,36.44095813276981,25.101667353788628,86.49713509500775,18.272542037946497,94.72201700966109,17.931947325579088,61.20223799580962,23.58815676509913,39.0567417163568,0.0,0.0,28.549486250134215,28.549486250134215,0.0,0.0,29.335075355432622,29.335075355432622,0.0,0.0,0.0,0.0,2539.6653294421485,0.09427045758824412,37.79564088424285,36.72147008317853,189.6861304903256,11.52998417013081,34.11816452908133,34.11816452908133,34.11816452908133,34.790615288764734,34.790615288764734,38.017971852118485,37.38680558614436,25.101667353788628,17.931947325579088,38.017971852118485,38.017971852118485,35.09167505899258,35.09167505899258,37.38680558614436,38.017971852118485,38.017971852118485,35.09167505899258,38.017971852118485,34.01750425792826,24.74285069783998,23.58815676509913,13.999999999999996,682870.0697651722 
 05/10  12:00:00,14.9,57.0,18.506782641164914,96.45095791753208,24.42050441810447,36.23132391150192,26.711012487767178,79.91048874859734,18.768165469593672,91.82584474704802,18.350007247542845,58.41110820908212,24.56148209980153,35.932076402968505,0.0,0.0,28.549486250134215,28.549486250134215,0.0,0.0,29.335075355432622,29.335075355432622,0.0,0.0,0.0,0.0,0.0,0.0,37.79564088424285,37.79564088424285,0.0,14.900000000000002,34.14075342659236,34.14075342659236,34.14075342659236,34.14075342659236,34.14075342659236,38.03986066439878,38.03986066439878,26.711012487767178,18.350007247542845,38.03986066439878,38.03986066439878,34.53367001221148,34.53367001221148,38.03986066439878,38.03986066439878,38.03986066439878,34.53367001221148,38.03986066439878,34.53367001221148,24.42050441810447,24.56148209980153,14.900000000000002,0.0 
 05/10  13:00:00,16.0,51.0,18.702162242326732,95.27808692008387,23.727306383355554,37.0343920652453,27.60157887997123,77.52186745843656,19.32590714908344,88.68487650726763,18.6585412507256,56.51171499624273,24.86829274408005,34.58672260375104,0.0,0.0,28.549486250134215,28.549486250134215,0.0,0.0,29.335075355432622,29.335075355432622,0.0,0.0,0.0,0.0,0.0,0.0,37.79564088424285,37.79564088424285,0.0,16.0,34.14075342659236,34.14075342659236,34.14075342659236,34.14075342659236,34.14075342659236,38.03986066439878,38.03986066439878,27.60157887997123,18.6585412507256,38.03986066439878,38.03986066439878,34.40271057167399,34.40271057167399,38.03986066439878,38.03986066439878,38.03986066439878,34.40271057167399,38.03986066439878,34.40271057167399,23.727306383355554,24.86829274408005,16.0,0.0 
 05/10  14:00:00,15.6,46.0,18.89214990345682,94.15294408921092,23.111182188689487,37.40701752948598,28.16437309749943,76.9260860176414,19.89751615293702,85.5904756755379,18.866907792640497,54.882263828037026,24.914964365536093,33.56180175236716,0.0,0.0,28.549486250134212,28.549486250134212,0.0,0.0,29.335075355432622,29.335075355432622,0.0,0.0,0.0,0.0,0.0,0.0,37.79564088424284,37.79564088424284,0.0,15.599999999999998,34.14075342659236,34.14075342659236,34.14075342659236,34.14075342659236,34.14075342659236,38.03986066439877,38.03986066439877,28.16437309749943,18.866907792640497,38.03986066439877,38.03986066439877,34.337221352388305,34.337221352388305,38.03986066439877,38.03986066439877,38.03986066439877,34.337221352388305,38.03986066439877,34.337221352388305,23.111182188689487,24.914964365536093,15.599999999999998,0.0 
 05/10  15:00:00,15.2,44.0,19.067329681275837,93.12866632500445,22.58500466773024,37.4077578466973,28.358845931179708,78.31423240790284,20.446961676293704,82.73014596338507,19.013467299540544,53.383110665952806,25.21567313377009,31.92513658272557,9637.570190523642,0.39549779631763005,30.462862372133866,27.54800567378075,0.0,0.0,29.335075355432622,29.335075355432622,0.0,0.0,0.0,0.0,0.0,0.0,37.79564088424285,37.79564088424285,658.930468813333,7.849156894228871,31.05174894312089,31.05174894312089,31.05174894312089,33.06929788546109,33.06929788546109,35.120333094672034,32.88428541724168,28.358845931179708,19.013467299540544,35.120333094672034,35.120333094672034,33.323985269119035,33.323985269119035,32.88428541724168,35.120333094672034,35.120333094672034,30.409128570765915,35.120333094672034,33.323985269119035,22.58500466773024,25.21567313377009,15.2,2372149.687727999 
 05/10  16:00:00,15.0,48.0,19.244858203358653,92.10360207682149,22.708893929350438,36.274972879069594,28.099108363800344,81.71503312410269,21.24196260164377,78.78213206991565,19.113480099161603,52.2530807023221,25.740022025890006,30.228601160752262,16111.958744258794,0.7728297698204054,32.92322972853848,27.883590262243004,0.0,0.0,29.335075355432622,29.335075355432622,0.0,0.0,0.0,0.0,0.0,0.0,37.79564088424284,37.79564088424284,1279.8571118167893,0.2719545090471378,29.025195312495185,29.025195312495185,29.025195312495185,33.06008806599635,33.06008806599635,33.03185611668278,29.038392412724228,28.099108363800344,19.113480099161603,33.03185611668278,33.03185611668278,32.92322972853848,32.92322972853848,29.038392412724228,33.03185611668278,33.03185611668278,27.883590262243004,33.03185611668278,32.92322972853848,22.708893929350438,25.740022025890006,15.0,4607485.602540442 
 05/10  17:00:00,14.0,51.0,19.44768772529457,90.9481969567495,23.747000699335732,33.60086154445341,27.27981236571029,88.69520689887948,21.60191849289287,77.06131221488272,19.114544286066987,51.753394506720305,26.503005919059177,28.494609507644356,3745.648085601991,0.16934330824849347,36.025821440480364,34.70293471406549,0.0,0.0,29.335075355432622,29.335075355432622,0.0,0.0,0.0,0.0,0.0,0.0,37.79564088424285,37.79564088424285,295.2241093185253,10.294270101291543,32.38638594469249,32.38638594469249,32.38638594469249,33.3950620842176,33.3950620842176,36.23877439084228,35.31520337700577,27.27981236571029,19.114544286066987,36.23877439084228,36.23877439084228,33.558357847205784,33.558357847205784,35.31520337700577,36.23877439084228,36.23877439084228,32.235471120790905,36.23877439084228,33.558357847205784,23.747000699335732,26.503005919059177,14.0,1062806.793546691 
 05/10  18:00:00,12.0,64.0,19.4951314770327,90.6796526698796,24.590632460018227,31.76660059703991,25.647133373376022,98.98077053507942,21.786047239311415,76.19862159733823,18.898887406388127,52.181555752531054,25.312394773714793,30.409203454486693,0.0,0.0,36.025821440480364,36.025821440480364,0.0,0.0,29.335075355432622,29.335075355432622,0.0,0.0,0.0,0.0,0.0,0.0,37.79564088424285,37.79564088424285,0.0,12.0,32.43258003247328,32.43258003247328,32.43258003247328,32.43258003247328,32.43258003247328,36.28250734544168,36.28250734544168,25.647133373376022,18.898887406388127,36.28250734544168,36.28250734544168,32.82054071229915,32.82054071229915,36.28250734544168,36.28250734544168,36.28250734544168,32.82054071229915,36.28250734544168,32.82054071229915,24.590632460018227,25.312394773714793,12.0,0.0 
 05/10  19:00:00,10.0,76.0,19.432405953772584,91.03417634305139,24.42868386014384,31.861653459329084,24.24316528173155,99.99999999999997,21.58756927447037,77.12896347062104,18.60080132596893,52.71163200671539,23.676575714195675,33.3208034600652,0.0,0.0,36.025821440480364,36.025821440480364,0.0,0.0,29.335075355432622,29.335075355432622,0.0,0.0,0.0,0.0,0.0,0.0,37.79564088424285,37.79564088424285,0.0,9.999999999999998,32.43258003247328,32.43258003247328,32.43258003247328,32.43258003247328,32.43258003247328,36.28250734544168,36.28250734544168,24.24316528173155,18.60080132596893,36.28250734544168,36.28250734544168,32.82054071229915,32.82054071229915,36.28250734544168,36.28250734544168,36.28250734544168,32.82054071229915,36.28250734544168,32.82054071229915,24.42868386014384,23.676575714195675,9.999999999999998,0.0 
 05/10  20:00:00,9.0,81.0,19.253192464722655,92.05630681680998,23.87850218503866,32.840515523417324,22.859905914729694,100.0,21.214181368173623,78.91452713816874,18.336095854936033,53.36773660828064,22.25111233027539,36.22681631926717,0.0,0.0,36.025821440480364,36.025821440480364,3328.2224889444233,0.12874282744885746,29.115881299100135,25.32356635811484,0.0,0.0,0.0,0.0,10896.784916755156,0.4975427924765977,32.42448420541938,28.317425582061055,1045.9023629819612,-1.9500597237897939,27.830894841542175,27.830894841542175,27.830894841542175,30.857165138900044,30.857165138900044,31.976076110471404,28.616192012957118,22.859905914729694,18.336095854936033,31.976076110471404,31.976076110471404,27.356067313244168,31.148382254229464,28.616192012957118,31.976076110471404,31.976076110471404,31.148382254229464,31.976076110471404,27.041323630871133,23.87850218503866,22.25111233027539,9.0,3765248.5067350604 
 05/10  21:00:00,8.4,79.0,19.033618664184388,93.32487722378414,22.858724476112876,34.647550329429066,21.584882476473233,100.0,20.6562856386984,81.66915975953442,18.030710940219574,53.91592087932642,21.7562852646121,37.03094783505137,1270.3633316572473,0.07116227136529375,31.825379145735273,29.51012929987239,11023.51560360247,0.4605188643173531,27.690695182697834,21.95545413071022,0.0,0.0,0.0,0.0,5499.762600303044,0.4605188643173531,27.690695182697834,24.82548985982062,1514.1334120124739,-6.096069675955669,23.410926283964166,23.410926283964166,23.410926283964166,27.445982578255013,27.445982578255013,27.440716864311263,23.399904476839424,21.584882476473233,18.030710940219574,27.440716864311263,27.440716864311263,21.95545413071022,27.690695182697834,23.399904476839424,27.440716864311263,27.440716864311263,25.375445336834943,27.440716864311263,24.82548985982062,22.858724476112876,21.7562852646121,8.4,5450880.283244906 
 05/10  22:00:00,8.0,81.0,18.84309989324767,94.44205269142324,22.021265966317156,36.213583375860644,21.361162524781996,99.99999999999999,20.111057931823588,84.46631716617182,17.767433023828406,54.453431967536005,21.764887519834218,36.76739383935282,4851.712110840861,0.26142950660621295,27.877805339156595,23.265629334018627,8332.981250540879,0.3653852466968935,27.877805339156595,22.398979712255127,0.0,0.0,0.0,0.0,4951.746241519502,0.3653852466968935,27.877805339156595,24.6126419320675,1508.8406018120972,-6.501427492795926,23.519233889819127,23.519233889819127,23.519233889819127,27.554332008051556,27.554332008051556,27.550055668743322,23.50439108330994,21.361162524781996,17.767433023828406,27.550055668743322,27.550055668743322,22.398979712255127,27.877805339156595,23.50439108330994,27.550055668743322,27.550055668743322,23.265629334018627,27.550055668743322,24.6126419320675,22.021265966317156,21.764887519834218,8.0,5431826.16652355 
 05/10  23:00:00,7.0,81.0,18.667547846819673,95.48457537175895,21.63753949544509,36.777817379843285,21.281913253756727,100.0,19.63487058551442,86.99728290829447,17.539715807132055,54.88789866185915,21.761862522985588,36.48462639126922,5630.268034025079,0.3307333333333333,28.129114102352816,24.056120776746205,7863.3497316164085,0.3307333333333333,28.129114102352816,22.440686697954483,0.0,0.0,0.0,0.0,4922.581414436872,0.3307333333333333,28.129114102352816,24.568068495870016,1499.8980239338644,-7.5195069035365245,23.704096930410273,23.704096930410273,23.704096930410273,27.739266437812567,27.739266437812567,27.735783495218755,23.688291990190233,21.281913253756727,17.539715807132055,27.735783495218755,27.735783495218755,22.440686697954483,28.129114102352816,23.688291990190233,27.735783495218755,27.735783495218755,24.056120776746205,27.735783495218755,24.568068495870016,21.63753949544509,21.761862522985588,7.0,5399632.886161911 
 05/10  24:00:00,7.4,78.0,18.508297822320586,96.4415126945222,21.386974844915585,36.749357300542485,21.18148330515814,100.0,19.13335333368638,89.7551918993754,17.371226659242012,54.788348164432804,21.651458606612792,36.14548929364333,5365.129887480185,0.3307333333333333,28.279284305733324,24.39812250151417,7992.377672361179,0.3307333333333333,28.279284305733324,22.497558308492955,0.0,0.0,0.0,0.0,5063.079069262986,0.3307333333333333,28.279284305733324,24.616627574740704,1492.6994701303258,-7.127758323519206,23.854227788561452,23.854227788561452,23.854227788561452,27.889455279013557,27.889455279013557,27.88695405148994,23.837436128249276,21.18148330515814,17.371226659242012,27.88695405148994,27.88695405148994,22.497558308492955,28.279284305733324,23.837436128249276,27.88695405148994,27.88695405148994,24.39812250151417,27.88695405148994,24.616627574740704,21.386974844915585,21.651458606612792,7.4,5373718.092469173 
 05/11  01:00:00,7.0,76.0,18.37454082212765,97.25365839846297,21.40593940859956,36.08070658622628,21.15213565955142,100.0,18.715413796451664,92.1290790144186,17.255576182984456,54.478600263193755,21.63656714805247,35.56208005612353,5283.733505430323,0.3307333333333333,28.368748286215258,24.54648540144261,8039.263066586809,0.3307333333333333,28.368748286215258,22.553130066737843,0.0,0.0,0.0,0.0,5105.550259747652,0.3307333333333333,28.368748286215258,24.675383500876535,1488.477785522251,-7.538742709171021,23.942830954254276,23.942830954254276,23.942830954254276,27.978092660727988,27.978092660727988,27.97663090991402,23.924999656352327,21.15213565955142,17.255576182984456,27.97663090991402,27.97663090991402,22.553130066737843,28.368748286215258,23.924999656352327,27.97663090991402,27.97663090991402,24.54648540144261,27.97663090991402,24.675383500876535,21.40593940859956,21.63656714805247,7.0,5358520.027880103 
 05/11  02:00:00,7.0,76.0,18.258735430314545,97.96301269870791,21.438179350730177,35.49766101912631,21.127704612172657,100.0,18.352169648766633,94.24971978972277,17.151305638357762,54.26575505067715,21.61249922196994,35.10878401936769,5241.076881624393,0.3307333333333333,28.429526783101725,24.638132806765157,8064.904359235461,0.3307333333333333,28.429526783101725,22.595376569644408,0.0,0.0,0.0,0.0,5125.964683067366,0.3307333333333333,28.429526783101725,24.721404948369575,1485.6098038761081,-7.541477818288774,24.003261888623108,24.003261888623108,24.003261888623108,28.03854693322591,28.03854693322591,28.03754466981097,23.984971441593046,21.127704612172657,17.151305638357762,28.03754466981097,28.03754466981097,22.595376569644408,28.429526783101725,23.984971441593046,28.03754466981097,28.03754466981097,24.638132806765157,28.03754466981097,24.721404948369575,21.438179350730177,21.61249922196994,7.0,5348195.293953989 
