Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 05/11  03:00:00,6.4,81.0,18.162254605348934,98.55839659597319,21.386217958462908,34.98825999960274,21.079119902750065,100.0,18.078777547441803,95.88186508395505,17.021529585862762,53.93234082599262,21.522721263292855,34.685964502425456,5253.693400217149,0.3307333333333333,28.51276905902089,24.71226344231153,8127.372420625804,0.3307333333333333,28.51276905902089,22.633452894053896,0.0,0.0,0.0,0.0,5175.875058512021,0.3307333333333333,28.51276905902089,24.768556990907484,1483.0907698103924,-8.140998375924092,24.05650121255364,24.05650121255364,24.05650121255364,28.0918068192732,28.0918068192732,28.090938717054907,24.03809110909097,21.079119902750065,17.021529585862762,28.090938717054907,28.090938717054907,22.633452894053896,28.51276905902089,24.03809110909097,28.090938717054907,28.090938717054907,24.71226344231153,28.090938717054907,24.768556990907484,21.386217958462908,21.522721263292855,6.4,5339126.771317413 
 05/11  04:00:00,6.0,87.0,18.08233676134011,99.05470025249441,21.37306906060774,34.5183256668029,21.048662839100647,100.0,17.83897746001632,97.33979871632926,16.92458967638672,53.50234936705266,21.479104698298695,34.285064380327526,5236.376109927041,0.3307333333333333,28.550533084902405,24.762561574184378,8141.220090270663,0.3307333333333333,28.550533084902405,22.66121017970334,0.0,0.0,0.0,0.0,5182.44471742647,0.3307333333333333,28.550533084902405,24.801575306971493,1481.330897865594,-8.536857403555633,24.093785908398246,24.093785908398246,24.093785908398246,28.129105914557446,28.129105914557446,28.128479439875317,24.07511568695307,21.048662839100647,16.92458967638672,28.128479439875317,28.128479439875317,22.66121017970334,28.550533084902405,24.07511568695307,28.128479439875317,28.128479439875317,24.762561574184378,28.128479439875317,24.801575306971493,21.37306906060774,21.479104698298695,6.0,5332791.232316138 
 05/11  05:00:00,6.0,81.0,18.007994389245535,99.51890337632427,21.366010194727817,34.00607489088893,21.022171326424708,100.0,17.613035986200114,98.7362963697819,16.844298492342464,52.99233161985756,21.445900459282836,33.83141450255799,5225.619309540937,0.3307333333333333,28.57526664331967,24.795081033325054,8149.811936086597,0.3307333333333333,28.57526664331967,22.67973541916256,0.0,0.0,0.0,0.0,5187.587597024905,0.3307333333333333,28.57526664331967,24.82259297475448,1480.188665935287,-8.547305038008327,24.118025177356454,24.118025177356454,24.118025177356454,28.15335452978382,28.15335452978382,28.152947250642054,24.099136475747365,21.022171326424708,16.844298492342464,28.152947250642054,28.152947250642054,22.67973541916256,28.57526664331967,24.099136475747365,28.152947250642054,28.152947250642054,24.795081033325054,28.152947250642054,24.82259297475448,21.366010194727817,21.445900459282836,6.0,5328679.197367033 
 05/11  06:00:00,6.4,83.0,17.938395873535743,99.95569738403562,21.36379782146862,33.595834421441275,21.00297319671883,100.0,17.407670484749772,100.0,16.780678186187156,52.4976135766682,21.422942882954786,33.46673608204936,5218.270499938271,0.3307333333333333,28.59162282322466,24.81675625794901,8155.450852202316,0.3307333333333333,28.59162282322466,22.692017054015974,0.0,0.0,0.0,0.0,5191.160064295363,0.3307333333333333,28.59162282322466,24.836367789601056,1479.433303930786,-8.141278519603961,24.134071999422602,24.134071999422602,24.134071999422602,28.16940755461443,28.16940755461443,28.169137928406307,24.115047033855344,21.00297319671883,16.780678186187156,28.169137928406307,28.169137928406307,22.692017054015974,28.59162282322466,24.115047033855344,28.169137928406307,28.169137928406307,24.81675625794901,28.169137928406307,24.836367789601056,21.36379782146862,21.422942882954786,6.4,5325959.89415083 
 05/11  07:00:00,7.0,81.0,17.875306702156113,100.0,21.37002841632954,33.30713033804303,20.99414096031042,100.0,17.23122083811145,100.0,16.73609123520085,52.03149839286216,21.413450529201825,33.212009624430905,5213.119540798395,0.3307333333333333,28.602582280697415,24.831443867527533,8159.289303996212,0.3307333333333333,28.602582280697415,22.700202893910166,0.0,0.0,0.0,0.0,5193.666515451458,0.3307333333333333,28.602582280697415,24.845516065673785,1478.9270806030154,-7.539494783372694,24.144833892235546,24.144833892235546,24.144833892235546,28.18017360334709,28.18017360334709,28.17999277705878,24.125720942370492,20.99414096031042,16.73609123520085,28.17999277705878,28.17999277705878,22.700202893910166,28.602582280697415,24.125720942370492,28.17999277705878,28.17999277705878,24.831443867527533,28.17999277705878,24.845516065673785,21.37002841632954,21.413450529201825,7.0,5324137.490170855 
 05/11  08:00:00,8.0,100.0,17.820718391430802,100.0,21.381005012947497,33.88411332075976,20.996573155651625,100.0,17.09093082599154,100.0,16.712393644855805,52.00514424620996,21.412703280769918,33.81271632394029,5209.390813290669,0.3307333333333333,28.610436706032626,24.841997047017696,8161.971664286696,0.3307333333333333,28.610436706032626,22.706119134584206,0.0,0.0,0.0,0.0,5195.374768288946,0.3307333333333333,28.610436706032626,24.85213616342115,1478.5628757485247,-6.496285060067809,24.152580426433328,24.152580426433328,24.152580426433328,28.18792314035988,28.18792314035988,28.18779297932783,24.133417448341014,20.996573155651625,16.712393644855805,28.18779297932783,28.18779297932783,22.706119134584206,28.610436706032626,24.133417448341014,28.18779297932783,28.18779297932783,24.841997047017696,28.18779297932783,24.85213616342115,21.381005012947497,21.412703280769918,8.0,5322826.352694688 
 05/11  09:00:00,10.0,76.0,17.823359311736063,99.92351654243191,22.433714443713075,32.07197318621482,21.649733341670743,97.34863509932364,17.05262045106464,99.87605373282679,16.89105426310521,51.30086698352507,21.63462574837047,33.6643803723007,5073.672899364237,0.32689036798789123,28.53809040679161,24.82451504393672,8095.780655817851,0.3326548160060544,28.53809040679161,22.71530626110316,0.0,0.0,0.0,0.0,5138.21081714692,0.3326548160060544,28.53809040679161,24.842454221171824,1479.00563070697,-4.519127942600981,24.14316499225815,24.14316499225815,24.14316499225815,28.178504064220295,28.178504064220295,28.178833419584592,24.123526410465516,21.649733341670743,16.89105426310521,28.178833419584592,28.178833419584592,22.71530626110316,28.53809040679161,24.123526410465516,28.178833419584592,28.178833419584592,24.82451504393672,28.178833419584592,24.842454221171824,22.433714443713075,21.63462574837047,10.0,5324420.2705450915 
 05/11  10:00:00,13.0,72.0,17.903246396897494,99.31754924155611,23.649228583020683,30.393984983823813,22.99133666902105,91.20217016142115,17.214265189462026,98.72340089758914,17.25045414800728,50.25761633695957,22.194978942289328,33.18341375431511,1002.869972271831,0.06614666666666667,28.53032069705804,27.804848256722458,3792.74437334874,0.1653666666666667,28.564208977939188,26.352545939562425,0.0,0.0,0.0,0.0,11722.52753105232,0.7552866666666668,30.698813405969794,27.038845081234967,1373.8127486652436,-1.5947094535669053,26.65801602816871,26.65801602816871,26.65801602816871,30.69319307760007,30.69319307760007,30.616267108352808,26.715919729210555,22.99133666902105,17.25045414800728,30.616267108352808,30.616267108352808,28.487150367593024,30.698813405969794,26.715919729210555,30.616267108352808,30.616267108352808,29.973340965634208,30.616267108352808,27.038845081234967,23.649228583020683,22.194978942289328,13.0,4945725.895194876 
 05/11  11:00:00,16.0,68.0,18.055114849673004,98.37334100395512,24.692423454678142,29.924732138728718,24.428653088971643,86.8972018899677,17.57570706158141,96.49489672039877,17.81974217436938,49.05673485143752,23.251781451322742,32.61728673792015,0.0,0.0,28.53032069705804,28.53032069705804,0.0,0.0,28.57268104815948,28.57268104815948,0.0,0.0,0.0,0.0,2216.9367937495635,0.06805042924358655,36.12293894466688,34.56419005828257,230.09355798278276,13.044001405993203,32.77706143047573,32.77706143047573,32.77706143047573,33.58400234209582,33.58400234209582,36.46859264217299,35.82440455312894,24.428653088971643,17.81974217436938,36.46859264217299,36.46859264217299,33.685596851646956,33.685596851646956,35.82440455312894,36.46859264217299,36.46859264217299,33.685596851646956,36.46859264217299,32.12684796526265,24.692423454678142,23.251781451322742,16.0,828336.8087380179 
 05/11  12:00:00,17.4,62.0,18.272946252507484,96.94022239327887,24.6697264685774,30.789400338261196,26.31454502783364,79.88518083302225,18.29923146963712,92.10912285709786,18.333561252719765,47.86411071320605,23.997934841109725,32.03935638327323,0.0,0.0,28.53032069705803,28.53032069705803,0.0,0.0,28.572681048159478,28.572681048159478,0.0,0.0,0.0,0.0,0.0,0.0,36.55124444178039,36.55124444178039,0.0,17.399999999999995,33.89781477479758,33.89781477479758,33.89781477479758,33.89781477479758,33.89781477479758,37.49837520607532,37.49837520607532,26.31454502783364,18.333561252719765,37.49837520607532,37.49837520607532,34.32105357669255,34.32105357669255,37.49837520607532,37.49837520607532,37.49837520607532,34.32105357669255,37.49837520607532,34.32105357669255,24.6697264685774,23.997934841109725,17.399999999999995,0.0 
 05/11  13:00:00,19.0,56.0,18.512631381339954,95.49381723966181,24.07352232600277,33.139339836908505,27.24807968354271,77.34060839626194,19.015297382445958,88.07120244182278,18.74596365624364,47.256686542876295,24.210878020127293,32.85282232170807,0.0,0.0,28.530320697058038,28.530320697058038,0.0,0.0,28.57268104815948,28.57268104815948,0.0,0.0,0.0,0.0,0.0,0.0,36.5512444417804,36.5512444417804,0.0,19.0,33.89781477479759,33.89781477479759,33.89781477479759,33.89781477479759,33.89781477479759,37.49837520607534,37.49837520607534,27.24807968354271,18.74596365624364,37.49837520607534,37.49837520607534,34.13971438764384,34.13971438764384,37.49837520607534,37.49837520607534,37.49837520607534,34.13971438764384,37.49837520607534,34.13971438764384,24.07352232600277,24.210878020127293,19.0,0.0 
 05/11  14:00:00,18.0,68.0,18.738936970352352,94.05684548536765,23.53959780437771,36.4297949146018,27.69377790888696,76.9010401979063,19.660762278494794,84.51776363022411,19.020764943024925,47.64479057299951,24.243790144383087,34.91002219114599,0.0,0.0,28.530320697058034,28.530320697058034,0.0,0.0,28.57268104815948,28.57268104815948,0.0,0.0,0.0,0.0,0.0,0.0,36.5512444417804,36.5512444417804,0.0,18.0,33.89781477479759,33.89781477479759,33.89781477479759,33.89781477479759,33.89781477479759,37.49837520607534,37.49837520607534,27.69377790888696,19.020764943024925,37.49837520607534,37.49837520607534,34.079239546288115,34.079239546288115,37.49837520607534,37.49837520607534,37.49837520607534,34.079239546288115,37.49837520607534,34.079239546288115,23.53959780437771,24.243790144383087,18.0,0.0 
 05/11  15:00:00,18.6,52.0,18.93361009292061,92.9191189881155,23.13159092274403,38.09541760862882,27.62293440261059,79.01021365120204,20.20671886020977,81.70560592175464,19.28423906162393,47.32591786649165,24.481892242531664,35.1195693548874,0.0,0.0,28.530320697058038,28.530320697058038,0.0,0.0,28.57268104815948,28.57268104815948,0.0,0.0,0.0,0.0,0.0,0.0,36.5512444417804,36.5512444417804,0.0,18.6,33.89781477479759,33.89781477479759,33.89781477479759,33.89781477479759,33.89781477479759,37.49837520607534,37.49837520607534,27.62293440261059,19.28423906162393,37.49837520607534,37.49837520607534,34.01876462274872,34.01876462274872,37.49837520607534,37.49837520607534,37.49837520607534,34.01876462274872,37.49837520607534,34.01876462274872,23.13159092274403,24.481892242531664,18.6,0.0 
 05/11  16:00:00,17.7,56.0,19.076681595030326,92.0929222909077,22.681998751334802,39.48337426604293,26.973698947895926,84.10511885566858,20.64546452459463,79.52210754190531,19.373999906132866,47.29837610285436,24.715294438580255,34.93210021216193,12053.958247527587,0.4580036003519983,31.234241754101273,26.952846497977355,0.0,0.0,28.57268104815948,28.57268104815948,0.0,0.0,0.0,0.0,0.0,0.0,36.5512444417804,36.5512444417804,868.4775852957018,7.931702771705684,30.241663756485853,30.241663756485853,30.241663756485853,32.931670989984326,32.931670989984326,34.2346477424858,31.317201331299238,26.973698947895926,19.373999906132866,34.2346477424858,34.2346477424858,33.0838813705113,33.0838813705113,31.317201331299238,34.2346477424858,34.2346477424858,28.80248611438738,34.2346477424858,33.0838813705113,22.681998751334802,24.715294438580255,17.7,3126519.3070645267 
 05/11  17:00:00,16.9,60.0,19.171868093811245,91.54778515754911,22.780962782434656,39.511263098976286,25.800042978412332,92.36005784608774,21.12209043697345,77.22478085798718,19.300916838332924,47.71289285412955,24.47191944150455,35.68556423763158,15436.014150771713,0.6256664173990399,34.34739533914118,28.35584439270431,0.0,0.0,28.57268104815948,28.57268104815948,0.0,0.0,0.0,0.0,0.0,0.0,36.5512444417804,36.5512444417804,1229.7616395898237,2.1818549495539754,30.570841276019394,30.570841276019394,30.570841276019394,34.605569643948094,34.605569643948094,34.53401974992441,30.625538503967565,25.800042978412332,19.300916838332924,34.53401974992441,34.53401974992441,34.34739533914118,34.34739533914118,30.625538503967565,34.53401974992441,34.53401974992441,28.35584439270431,34.53401974992441,34.34739533914118,22.780962782434656,24.47191944150455,16.9,4427141.902523366 
 05/11  18:00:00,16.0,64.0,19.17934275054507,91.41420059928164,23.680755492119875,37.5923675840082,24.363045957764953,99.59829961845486,21.20980624332302,76.7328449902165,19.032292689791795,48.64074495185222,23.37500553641252,38.294445978973386,2981.5836152869074,0.11421721769307379,37.18569534715709,35.93667610115224,0.0,0.0,28.57268104815948,28.57268104815948,0.0,0.0,0.0,0.0,0.0,0.0,36.5512444417804,36.5512444417804,230.17878179605475,13.041722446020579,33.57747335572011,33.57747335572011,33.57747335572011,34.3844142673402,34.3844142673402,37.44933957638969,36.702452574576625,24.363045957764953,19.032292689791795,37.44933957638969,37.44933957638969,34.606524474652204,34.606524474652204,36.702452574576625,37.44933957638969,37.44933957638969,33.357505228647355,37.44933957638969,34.606524474652204,23.680755492119875,23.37500553641252,16.0,828643.614465797 
 05/11  19:00:00,16.0,72.0,19.08772580120349,92.0295329731576,24.37223749555627,36.47809345542446,23.212640508990646,100.0,21.108367945638385,77.28897972732003,18.775509199291285,49.74648674786542,22.152292153867272,41.72249254934953,0.0,0.0,37.18569534715709,37.18569534715709,0.0,0.0,28.57268104815948,28.57268104815948,0.0,0.0,0.0,0.0,13879.194563424178,0.6921089327926181,32.468131359562555,28.813569375871545,1022.2041201388472,5.075638233634001,28.531528195889592,28.531528195889592,28.531528195889592,31.55801442424862,31.55801442424862,32.652899844261135,29.353901724493127,23.212640508990646,18.775509199291285,32.652899844261135,32.652899844261135,31.797929353475826,31.797929353475826,29.353901724493127,32.652899844261135,32.652899844261135,31.797929353475826,32.652899844261135,28.14336736978482,24.37223749555627,22.152292153867272,16.0,3679934.8324998496 
 05/11  20:00:00,15.2,66.0,18.958727296847385,92.7736177364516,24.403615913121975,36.527783319533995,22.15688840710573,99.99999999999999,20.893695843412765,78.31575672259419,18.561480633027955,50.544523746889745,22.2379465875662,41.62804195206101,0.0,0.0,37.18569534715709,37.18569534715709,8936.934497854632,0.3277520636193129,28.424459521189974,24.07328563851191,0.0,0.0,0.0,0.0,9080.698726562938,0.6614479363806871,29.776111362874033,26.659500567802986,1424.720922355732,0.6643791531042496,25.48851648266373,25.48851648266373,25.48851648266373,29.523655730500927,29.523655730500927,29.561496172115767,25.431546654828594,22.15688840710573,18.561480633027955,29.561496172115767,29.561496172115767,25.424937480195968,29.776111362874033,25.431546654828594,29.561496172115767,29.561496172115767,29.776111362874033,29.561496172115767,26.659500567802986,24.403615913121975,22.2379465875662,15.2,5128995.320480635 
 05/11  21:00:00,14.5,69.0,18.842872639001236,93.4473655447566,23.89681867473407,37.74292268784184,21.715247664340712,100.0,20.6407062907292,79.5453418041898,18.380525290412702,51.247164320854296,22.567510151023747,40.896282292710495,0.0,0.0,37.18569534715709,37.18569534715709,12674.403915094237,0.49610000000000004,28.600220848380648,22.487829960296054,0.0,0.0,0.0,0.0,5201.558967378709,0.49610000000000004,28.600220848380648,26.091703550119966,1471.8100991144634,0.008959866859856724,24.296812261534036,24.296812261534036,24.296812261534036,28.3322106812183,28.3322106812183,28.32021908028763,24.28976675520801,21.715247664340712,18.380525290412702,28.32021908028763,28.32021908028763,22.487829960296054,28.600220848380648,24.28976675520801,28.32021908028763,28.32021908028763,28.600220848380648,28.32021908028763,26.091703550119966,23.89681867473407,22.567510151023747,14.5,5298516.356812067 
 05/11  22:00:00,14.0,67.0,18.74839747732625,94.00097370659574,23.161741840917394,39.357728432254184,21.613647807481932,99.99999999999999,20.36928423599504,80.88879145364767,18.233844702939756,51.72596837128647,22.79172543516058,40.24631634371589,0.0,0.0,37.18569534715709,37.18569534715709,13092.931708711112,0.6349184569064746,28.384042506648683,23.40690633620472,0.0,0.0,0.0,0.0,4424.523276590033,0.3572815430935253,28.384042506648683,25.409775480196608,1477.0786467699604,-0.49745232383106475,24.185242842563454,24.185242842563454,24.185242842563454,28.22059817280727,28.22059817280727,28.226418554770312,24.15999259946977,21.613647807481932,18.233844702939756,28.226418554770312,28.226418554770312,23.40690633620472,28.384042506648683,24.15999259946977,28.226418554770312,28.226418554770312,28.384042506648683,28.226418554770312,25.409775480196608,23.161741840917394,22.79172543516058,13.999999999999998,5317483.128371857 
 05/11  23:00:00,14.0,63.0,18.664868399100094,94.58729630412351,22.208150207849553,41.36669135858294,21.886212845464314,99.72547502463043,20.084259449187876,82.4087384515545,18.10895428856432,52.0624766895995,22.76492169064437,39.98693795165008,7274.389152191572,0.4083451021415274,28.049527851915514,23.78690433056197,8132.536909038579,0.4083451021415274,28.049527851915514,23.284321032108192,0.0,0.0,0.0,0.0,2626.7830431532907,0.1755097957169452,28.049527851915514,24.463349948849682,1498.9298802433718,-0.4875306688187984,23.724219454219984,23.724219454219984,23.724219454219984,27.759396734094466,27.759396734094466,27.763540351790983,23.700921591826614,21.886212845464314,18.10895428856432,27.763540351790983,27.763540351790983,23.284321032108192,28.049527851915514,23.700921591826614,27.763540351790983,27.763540351790983,23.78690433056197,27.763540351790983,24.463349948849682,22.208150207849553,22.76492169064437,13.999999999999998,5396147.568876139 
 05/11  24:00:00,13.2,68.0,18.604764777647024,94.94380949491946,22.01449473696627,41.51768297853317,22.006550267747713,100.0,19.870991737661743,83.50470598646258,17.99301085128386,52.319309795951874,22.61094231969337,40.03502082038478,6000.080355982257,0.39789338280036035,28.3387252898595,24.73087431152703,8593.56989705698,0.39789338280036035,28.3387252898595,23.171407900592662,0.0,0.0,0.0,0.0,3522.093179755588,0.19641323439927932,28.3387252898595,24.048418637820735,1486.4627676447165,-1.2952543482638479,23.98526877241919,23.98526877241919,23.98526877241919,28.02054686856213,28.02054686856213,28.016190596878847,23.9703979037292,22.006550267747713,17.99301085128386,28.016190596878847,28.016190596878847,23.171407900592662,28.3387252898595,23.9703979037292,28.016190596878847,28.016190596878847,24.73087431152703,28.016190596878847,24.048418637820735,22.01449473696627,22.61094231969337,13.2,5351265.9635209795 
 05/12  01:00:00,12.0,76.0,18.56563368019382,95.17676844552726,22.023154309302903,41.257271715196794,22.000521189149957,100.0,19.674965139601515,84.5266645044609,17.85226288822714,52.70518478960127,22.35720078840601,40.4235361318558,5415.676775407656,0.35714859579516306,28.50496995393794,24.87704265626816,8054.760934094483,0.35714859579516306,28.50496995393794,23.10913702651847,0.0,0.0,0.0,0.0,4888.374255126036,0.27790280840967396,28.50496995393794,24.296479964613322,1481.247755869677,-2.4945262278457943,24.095549189272738,24.095549189272738,24.095549189272738,28.130869886199502,28.130869886199502,28.129016903523134,24.078065619751108,22.000521189149957,17.85226288822714,28.129016903523134,28.129016903523134,23.10913702651847,28.50496995393794,24.078065619751108,28.129016903523134,28.129016903523134,24.87704265626816,28.129016903523134,24.296479964613322,22.023154309302903,22.35720078840601,12.0,5332491.921130837 
 05/12  02:00:00,14.0,55.0,18.521573817881,95.43983788755372,22.08172489410631,40.17115466441748,21.995914443705747,100.0,19.48137317138777,85.54975361521501,17.78321794614434,52.43514233695164,22.21208692363781,39.85056044352317,5221.675896376029,0.3307333333333333,28.681625614258582,24.90431186600837,7818.58755480476,0.3307333333333333,28.681625614258582,23.02572914562505,0.0,0.0,0.0,0.0,5510.561344543879,0.3307333333333333,28.681625614258582,24.695334710648886,1475.1391400978619,-0.5315244685708702,24.225560654758713,24.225560654758713,24.225560654758713,28.260931555180015,28.260931555180015,28.258747042603748,24.208458574094102,21.995914443705747,17.78321794614434,28.258747042603748,28.258747042603748,23.02572914562505,28.681625614258582,24.208458574094102,28.258747042603748,28.258747042603748,24.90431186600837,28.258747042603748,24.695334710648886,22.08172489410631,22.21208692363781,14.0,5310500.904352303 
 05/12  03:00:00,13.0,52.0,18.47584065272867,95.61880536956946,22.09231578452454,38.26191803515244,21.949015395049514,99.92183835500703,19.31713659308344,86.34289048672638,17.697271328251368,51.56195943337184,22.126146489901153,38.180536817354756,5254.057576440808,0.3307333333333333,28.754089512590415,24.95336433149752,7963.672498605345,0.3307333333333333,28.754089512590415,22.993259875864165,0.0,0.0,0.0,0.0,5341.739953486441,0.3307333333333333,28.754089512590415,24.889935902416397,1471.8024266398506,-1.5513591639974749,24.296963418175366,24.296963418175366,24.296963418175366,28.33236189622248,28.33236189622248,28.331162153980532,24.278853369926026,21.949015395049514,17.697271328251368,28.331162153980532,28.331162153980532,22.993259875864165,28.754089512590415,24.278853369926026,28.331162153980532,28.331162153980532,24.95336433149752,28.331162153980532,24.889935902416397,22.09231578452454,22.126146489901153,13.0,5298488.735903462 
 05/12  04:00:00,12.0,62.0,18.42705409117317,95.9117066492725,22.092287250576234,36.940204797788304,21.8582747112473,100.0,19.144301706038995,87.27782752146662,17.543312682980996,51.19665669605076,22.089462055156613,36.944302700740074,5245.0562467467635,0.3307333333333333,28.794480283161757,25.00027389155669,8032.246584588975,0.3307333333333333,28.794480283161757,22.984056162524702,0.0,0.0,0.0,0.0,5287.299648677742,0.3307333333333333,28.794480283161757,24.9697155566086,1469.9534065684672,-2.5379340195176656,24.336649971716096,24.336649971716096,24.336649971716096,28.372063777917294,28.372063777917294,28.371396946094023,24.31801520356333,21.8582747112473,17.543312682980996,28.371396946094023,28.371396946094023,22.984056162524702,28.794480283161757,24.31801520356333,28.371396946094023,28.371396946094023,25.00027389155669,28.371396946094023,24.9697155566086,22.092287250576234,22.089462055156613,12.0,5291832.2636464825 
 05/12  05:00:00,11.0,71.0,18.36978338790623,96.25682961568262,22.087946028348615,36.383052891753664,21.773222385278896,100.0,18.904169087113196,88.59575829658249,17.401866924050353,51.21899286314672,22.07362657164148,36.41281130443753,5234.25596577329,0.3307333333333333,28.816735554611263,25.030345984653657,8075.3421456727665,0.3307333333333333,28.816735554611263,22.975142886206637,0.0,0.0,0.0,0.0,5257.6761763618815,0.3307333333333333,28.816735554611263,25.013404122872593,1468.9342847948844,-3.5284559761744614,24.358560542186986,24.358560542186986,24.358560542186986,28.393982801510933,28.393982801510933,28.39361465013263,24.33963099791096,21.773222385278896,17.401866924050353,28.39361465013263,28.39361465013263,22.975142886206637,28.816735554611263,24.33963099791096,28.39361465013263,28.39361465013263,25.030345984653657,28.39361465013263,25.013404122872593,22.087946028348615,22.07362657164148,11.0,5288163.425261584 
 05/12  06:00:00,10.2,74.0,18.30780044291229,96.63191600515523,22.034366840630803,36.244254428360996,21.695037114644457,100.0,18.658472313094364,89.96743089412324,17.2901362476555,51.28218113097349,22.018473026816082,36.277653855457444,5224.82005239283,0.3307333333333333,28.827889187709157,25.04832745248716,8104.811083029282,0.3307333333333333,28.827889187709157,22.96498222948929,0.0,0.0,0.0,0.0,5239.152393521168,0.3307333333333333,28.827889187709157,25.037959637411884,1468.4243111785097,-4.330795405749514,24.369534485555892,24.369534485555892,24.369534485555892,28.404960991243577,28.404960991243577,28.404776601840275,24.350423106462777,21.695037114644457,17.2901362476555,28.404776601840275,28.404776601840275,22.96498222948929,28.827889187709157,24.350423106462777,28.404776601840275,28.404776601840275,25.04832745248716,28.404776601840275,25.037959637411884,22.034366840630803,22.018473026816082,10.2,5286327.520242635 
 05/12  07:00:00,11.0,62.0,18.247290482171408,96.9996825808699,22.033955271612147,35.80133899055246,21.65974251709649,100.0,18.457953612193563,91.10458419388445,17.2529025527822,50.983385232963876,22.019933320810487,35.830475415509135,5217.860017590838,0.3307333333333333,28.83180463946171,25.05727840018298,8124.696583175369,0.3307333333333333,28.83180463946171,22.95451388501694,0.0,0.0,0.0,0.0,5227.185785261178,0.3307333333333333,28.83180463946171,25.0505322715681,1468.2475835437006,-3.5488832481277583,24.373338954436516,24.373338954436516,24.373338954436516,28.40876693114236,28.40876693114236,28.408703006669928,24.35410818558934,21.65974251709649,17.2529025527822,28.408703006669928,28.408703006669928,22.95451388501694,28.83180463946171,24.35410818558934,28.408703006669928,28.408703006669928,25.05727840018298,28.408703006669928,25.0505322715681,22.033955271612147,22.019933320810487,11.0,5285691.300757322 
 05/12  08:00:00,11.0,66.0,18.19464769854545,97.22426607981521,22.052617423907126,35.32822689565847,21.640726672170562,100.0,18.308687619178734,91.87024974401766,17.229985065963863,50.625385317526664,22.041308215448815,35.35130863443173,5212.395371195691,0.3307333333333333,28.833037399626626,25.062464428218167,8138.677191542698,0.3307333333333333,28.833037399626626,22.94563361382941,0.0,0.0,0.0,0.0,5218.708270751978,0.3307333333333333,28.833037399626626,25.057897766109285,1468.1888248538073,-3.5400059030729185,24.374604052339862,24.374604052339862,24.374604052339862,28.4100325106068,28.4100325106068,28.410011253965408,24.355331936052288,21.640726672170562,17.229985065963863,28.410011253965408,28.410011253965408,22.94563361382941,28.833037399626626,24.355331936052288,28.410011253965408,28.410011253965408,25.062464428218167,28.410011253965408,25.057897766109285,22.052617423907126,22.041308215448815,11.0,5285479.769473706 
 05/12  09:00:00,11.2,64.0,18.171737667515888,97.36429583912458,22.485674406238303,34.15065656223083,21.91337512041536,99.92876614501594,18.222494416898932,92.36875147914348,17.336939754720525,50.02307621860891,22.19042166604337,34.76764042320141,5166.166872633837,0.3307333333333333,28.796946218511813,25.059807830593893,8099.78138158954,0.3307333333333333,28.796946218511813,22.937668986264327,0.0,0.0,0.0,0.0,5175.155329108062,0.3307333333333333,28.796946218511813,25.05330569728978,1468.4200952713109,-3.3423021112522644,24.36962525111675,24.36962525111675,24.36962525111675,28.405051786624746,28.405051786624746,28.405124117379437,24.35026083804933,21.91337512041536,17.336939754720525,28.405124117379437,28.405124117379437,22.937668986264327,28.796946218511813,24.35026083804933,28.405124117379437,28.405124117379437,25.059807830593893,28.405124117379437,25.05330569728978,22.485674406238303,22.19042166604337,11.2,5286312.342976719 
 05/12  10:00:00,19.0,40.0,18.226036551205862,97.03283180460566,23.740016284630574,31.480373209121627,23.23918961398517,93.28944585187439,18.33546977303156,91.7160746232225,17.926518545235016,47.96340595373492,22.823280901260027,33.2731155981222,1007.3023577270972,0.06614666666666667,28.72514735911407,27.99647533931892,3524.5898953926917,0.14692188294768083,28.90763562203291,26.611277079791183,0.0,0.0,0.0,0.0,7642.8790052243685,0.3941572311450313,32.128046416841805,28.286335498806046,1078.1548696301472,7.27789628534496,28.46739993848212,28.46739993848212,28.46739993848212,31.695530672805145,31.695530672805145,32.32077534073454,29.339656217162673,23.23918961398517,17.926518545235016,32.32077534073454,32.32077534073454,29.3090463753184,31.605404917560126,29.339656217162673,32.32077534073454,32.32077534073454,30.876732897764978,32.32077534073454,27.763693999524367,23.740016284630574,22.823280901260027,19.0,3881357.5306685297 
 05/12  11:00:00,13.0,51.0,18.377435658160756,96.11530856020127,24.72801874532535,29.075458808649294,24.590503185409773,87.84303784304393,18.715574555081236,89.55778054524103,18.303171155176372,46.22484551450147,23.265221196482305,31.745252286656182,0.0,0.0,28.72514735911407,28.72514735911407,0.0,0.0,28.95325768776262,28.95325768776262,0.0,0.0,0.0,0.0,0.0,0.0,35.35027618257689,35.35027618257689,0.0,13.0,32.31516233066101,32.31516233066101,32.31516233066101,32.31516233066101,32.31516233066101,36.08640842427324,36.08640842427324,24.590503185409773,18.303171155176372,36.08640842427324,36.08640842427324,32.631868977092424,32.631868977092424,36.08640842427324,36.08640842427324,36.08640842427324,32.631868977092424,36.08640842427324,32.631868977092424,24.72801874532535,23.265221196482305,13.0,0.0 
 05/12  12:00:00,13.2,49.0,18.548034419790163,95.09296395615823,24.61164025200944,28.517945639390852,25.981384906222225,83.66034048630472,19.16487972951364,87.07973695622351,18.54489392631754,44.83347296048011,23.287165235490093,30.88631087271824,0.0,0.0,28.72514735911407,28.72514735911407,0.0,0.0,28.95325768776262,28.95325768776262,0.0,0.0,0.0,0.0,0.0,0.0,35.35027618257689,35.35027618257689,0.0,13.200000000000001,32.31516233066101,32.31516233066101,32.31516233066101,32.31516233066101,32.31516233066101,36.08640842427324,36.08640842427324,25.981384906222225,18.54489392631754,36.08640842427324,36.08640842427324,32.631868977092424,32.631868977092424,36.08640842427324,36.08640842427324,36.08640842427324,32.631868977092424,36.08640842427324,32.631868977092424,24.61164025200944,23.287165235490093,13.200000000000001,0.0 
 05/12  13:00:00,13.0,41.0,18.72772855478292,94.02925842712106,23.938237319930888,28.834583116636598,27.008851436533874,80.51949108580682,19.676372642019437,84.3519490945985,18.712360777132275,43.68985370782263,23.040366786810324,30.4474048112534,0.0,0.0,28.725147359114068,28.725147359114068,0.0,0.0,28.953257687762616,28.953257687762616,0.0,0.0,0.0,0.0,0.0,0.0,35.35027618257689,35.35027618257689,0.0,13.0,32.315162330661,32.315162330661,32.315162330661,32.315162330661,32.315162330661,36.08640842427324,36.08640842427324,27.008851436533874,18.712360777132275,36.08640842427324,36.08640842427324,32.56852926822661,32.56852926822661,36.08640842427324,36.08640842427324,36.08640842427324,32.56852926822661,36.08640842427324,32.56852926822661,23.938237319930888,23.040366786810324,13.0,0.0 
 05/12  14:00:00,13.0,44.0,18.904846190271826,92.90138848333578,23.379553633902873,29.154654023684653,27.67514664972004,79.63734557365778,20.181451123109085,81.67094698998004,18.923612625143797,42.55367930476634,23.01496413017048,29.81343495938722,0.0,0.0,28.725147359114068,28.725147359114068,0.0,0.0,28.953257687762616,28.953257687762616,0.0,0.0,0.0,0.0,0.0,0.0,35.35027618257689,35.35027618257689,0.0,13.0,32.315162330661,32.315162330661,32.315162330661,32.315162330661,32.315162330661,36.08640842427324,36.08640842427324,27.67514664972004,18.923612625143797,36.08640842427324,36.08640842427324,32.50518759862334,32.50518759862334,36.08640842427324,36.08640842427324,36.08640842427324,32.50518759862334,36.08640842427324,32.50518759862334,23.379553633902873,23.01496413017048,13.0,0.0 
 05/12  15:00:00,13.0,45.0,19.06263787583071,91.99056986145129,22.90220832078735,29.39714402695139,27.642590750402263,82.30121575911024,20.646518232549646,79.35896611636949,19.07773519927605,41.61994369131402,23.385260285667226,28.55966414926003,7124.306205440825,0.15489482343520278,32.51592914468975,27.01419759166972,0.0,0.0,28.953257687762616,28.953257687762616,0.0,0.0,0.0,0.0,0.0,0.0,35.35027618257689,35.35027618257689,582.4157549230231,5.5691412888594884,32.59314067764086,32.59314067764086,32.59314067764086,34.610492956691076,34.610492956691076,36.48235312675692,34.47878153275629,27.642590750402263,19.07773519927605,36.48235312675692,36.48235312675692,34.374278386602946,34.374278386602946,34.47878153275629,36.48235312675692,36.48235312675692,28.872546833582916,36.48235312675692,34.374278386602946,22.90220832078735,23.385260285667226,13.0,2096696.7177228832 
 05/12  16:00:00,13.0,38.0,19.249468475846882,90.92553865384411,22.838636649225364,28.826484085963273,27.324295763769747,86.46317898622003,21.27396285754951,76.35692337511,19.15288190430519,40.89051745187265,24.141808261593475,26.655026323337918,15729.588371038883,0.46089194384728116,35.624674300063504,27.391273408860325,0.0,0.0,28.953257687762616,28.953257687762616,0.0,0.0,0.0,0.0,0.0,0.0,35.35027618257689,35.35027618257689,1191.3618281878882,-1.8543068240853664,31.877838759823135,31.877838759823135,31.877838759823135,35.912543317923564,35.912543317923564,35.93855368946812,31.832032273346282,27.324295763769747,19.15288190430519,35.93855368946812,35.93855368946812,35.624674300063504,35.624674300063504,31.832032273346282,35.93855368946812,35.93855368946812,27.391273408860325,35.93855368946812,35.624674300063504,22.838636649225364,24.141808261593475,13.0,4288902.581476398 
 05/12  17:00:00,12.0,44.0,19.392606712194368,90.11839009700913,23.699067047516596,26.5175785393591,26.55334023606437,95.27613815376625,21.535745298882958,75.1404142315576,19.087659944949117,40.313303751631324,24.830726229964647,24.77811515928392,0.0,0.0,37.58852689404561,37.58852689404561,0.0,0.0,28.953257687762616,28.953257687762616,0.0,0.0,0.0,0.0,0.0,0.0,35.35027618257689,35.35027618257689,0.0,12.0,31.311656422666328,31.311656422666328,31.311656422666328,31.311656422666328,31.311656422666328,35.357216185976036,35.357216185976036,26.55334023606437,19.087659944949117,35.357216185976036,35.357216185976036,31.576091279915186,31.576091279915186,35.357216185976036,35.357216185976036,35.357216185976036,31.576091279915186,35.357216185976036,31.576091279915186,23.699067047516596,24.830726229964647,12.0,0.0 
 05/12  18:00:00,9.0,58.0,19.391062096218796,90.0372376105486,24.21413007983401,25.372861112705017,24.909862687185857,99.29611733507743,21.546585472303594,75.01579524917724,18.74484746807445,40.781843727513795,23.64614093695835,26.255028718259798,0.0,0.0,37.58852689404561,37.58852689404561,0.0,0.0,28.953257687762616,28.953257687762616,0.0,0.0,0.0,0.0,0.0,0.0,35.350276182576884,35.350276182576884,0.0,9.0,31.311656422666324,31.311656422666324,31.311656422666324,31.311656422666324,31.311656422666324,35.357216185976036,35.357216185976036,24.909862687185857,18.74484746807445,35.357216185976036,35.357216185976036,31.71933116259269,31.71933116259269,35.357216185976036,35.357216185976036,35.357216185976036,31.71933116259269,35.357216185976036,31.71933116259269,24.21413007983401,23.64614093695835,9.0,0.0 
 05/12  19:00:00,8.0,64.0,19.262975352973903,90.7584988711477,24.050728732433804,25.232651588858232,23.427971390100048,99.99999999999997,21.25396132317743,76.37325049624542,18.386100247070697,41.15774133805389,21.812334010965756,28.90682338596647,0.0,0.0,37.58852689404561,37.58852689404561,0.0,0.0,28.953257687762616,28.953257687762616,0.0,0.0,0.0,0.0,17692.719687093828,0.9373456388901478,30.141130186272065,25.57487779436782,1396.9560756028807,-6.6378936678232945,25.994539880325554,25.994539880325554,25.994539880325554,30.03001783674894,30.03001783674894,30.130307701574328,25.87509267331268,23.427971390100048,18.386100247070697,30.130307701574328,30.130307701574328,30.141130186272065,30.141130186272065,25.87509267331268,30.130307701574328,30.130307701574328,30.141130186272065,30.130307701574328,25.57487779436782,24.050728732433804,21.812334010965756,7.999999999999999,5029041.872170371 
 05/12  20:00:00,7.0,70.0,19.08566329931455,91.85875726167262,23.434048889531915,26.049125041194024,21.984150313230465,100.0,20.76880452990902,78.76391983265634,18.044348477347228,41.806596142802846,22.021108895910896,28.38272754681194,0.0,0.0,37.58852689404561,37.58852689404561,10060.452416534263,0.35701824884578165,28.805959688976895,23.725773647096744,0.0,0.0,0.0,0.0,7781.550671933821,0.6329317511542185,29.792398744187288,27.008308123136867,1421.6498479636493,-7.611956865602011,25.532365331334876,25.532365331334876,25.532365331334876,29.56764809811368,29.56764809811368,29.590475581196575,25.490224042791077,21.984150313230465,18.044348477347228,29.590475581196575,29.590475581196575,24.712212702307138,29.792398744187288,25.490224042791077,29.590475581196575,29.590475581196575,29.792398744187288,29.590475581196575,27.008308123136867,23.434048889531915,22.021108895910896,7.0,5117939.452669137 
 05/12  21:00:00,6.4,75.0,18.886596712032137,93.00755060074289,22.440581971866436,27.571443660752255,21.344914238707386,99.99999999999999,20.190528765307484,81.6258227918767,17.74339643753109,42.3719227015616,22.27227666023929,27.855206020029748,3333.457388144695,0.1731813244029467,31.408690336645847,28.279006302506428,10324.736307370042,0.40950933779852666,28.447872724482494,22.403317238284053,0.0,0.0,0.0,0.0,4399.932882368467,0.40950933779852666,28.447872724482494,25.868403091993223,1480.4603361075824,-8.152530015123782,24.113620594691696,24.113620594691696,24.113620594691696,28.148948259721113,28.148948259721113,28.14986725101135,24.093460969611606,21.344914238707386,17.74339643753109,28.14986725101135,28.14986725101135,22.403317238284053,28.447872724482494,24.093460969611606,28.14986725101135,28.14986725101135,25.318188690343074,28.14986725101135,25.868403091993223,22.440581971866436,22.27227666023929,6.4,5329657.209987297 
 05/12  22:00:00,7.0,76.0,18.69812062432942,94.10992159526486,21.85623199410133,28.576799184407292,21.230965126718168,100.0,19.670903887876914,84.29720723587306,17.510780676210068,42.7967310058642,22.303857686667797,27.80903021529842,5975.802671749723,0.3307333333333333,28.378034375907585,24.055129256476235,8076.967233764739,0.3307333333333333,28.378034375907585,22.535143483720468,0.0,0.0,0.0,0.0,4385.838688489507,0.3307333333333333,28.378034375907585,25.205311720745847,1488.0933734843743,-7.538477739803477,23.950919461021336,23.950919461021336,23.950919461021336,27.98618429130097,27.98618429130097,27.98595772153992,23.93186148698085,21.230965126718168,17.510780676210068,27.98595772153992,27.98595772153992,22.535143483720468,28.378034375907585,23.93186148698085,27.98595772153992,27.98595772153992,24.055129256476235,27.98595772153992,25.205311720745847,21.85623199410133,22.303857686667797,7.0,5357136.144543748 
 05/12  23:00:00,12.0,50.0,18.53339374909094,95.08544522773238,21.515789093238478,28.93162136471613,21.231254593308606,98.39091252485616,19.165343798546488,86.99052315951334,17.443495799462582,42.326581115458524,22.15413106279776,27.826898575533704,5461.174207877021,0.3307333333333333,28.480679331106153,24.530076664997175,8175.808062434766,0.3307333333333333,28.480679331106153,22.56631588088802,0.0,0.0,0.0,0.0,4782.885359988841,0.3307333333333333,28.480679331106153,25.0207494817368,1483.0903735314375,-2.55333757542249,24.056509817674414,24.056509817674414,24.056509817674414,28.09181542771767,28.09181542771767,28.089987172001315,24.039047342540663,21.231254593308606,17.443495799462582,28.089987172001315,28.089987172001315,22.56631588088802,28.480679331106153,24.039047342540663,28.089987172001315,28.089987172001315,24.530076664997175,28.089987172001315,25.0207494817368,21.515789093238478,22.15413106279776,12.0,5339125.344713176 
 05/12  24:00:00,11.2,54.0,18.414529909314822,95.79641730380985,21.498254133448253,28.691451005047192,21.258374892325225,96.45129306395076,18.879985032147154,88.55349931403215,17.384172862969866,41.71362087660025,22.06421289974788,27.716859495555894,5370.222779376592,0.3307333333333333,28.574321181257243,24.68953000360635,8216.602071578825,0.3307333333333333,28.574321181257243,22.63047405437084,0.0,0.0,0.0,0.0,4964.220854571949,0.3307333333333333,28.574321181257243,24.983229680582035,1480.1264375787914,-3.3533054982070425,24.11934660976819,24.11934660976819,24.11934660976819,28.15467649050116,28.15467649050116,28.153668655413814,24.10107791285307,21.258374892325225,17.384172862969866,28.153668655413814,28.153668655413814,22.63047405437084,28.574321181257243,24.10107791285307,28.153668655413814,28.153668655413814,24.68953000360635,28.153668655413814,24.983229680582035,21.498254133448253,22.06421289974788,11.2,5328455.175283649 
 05/13  01:00:00,11.0,47.0,18.33303539098829,96.28739596978588,21.522958824198675,27.82486168966382,21.273186393838643,94.04375157219042,18.685081378672617,89.63934832043675,17.315053804203362,40.77824801278176,21.974153184137204,27.067373705881355,5307.204421587301,0.3307333333333333,28.619123251762932,24.779927451166916,8207.019558899492,0.3307333333333333,28.619123251762932,22.682220784284084,0.0,0.0,0.0,0.0,5041.363709200853,0.3307333333333333,28.619123251762932,24.972234825360022,1478.056686816714,-3.5722794332126693,24.163352294725435,24.163352294725435,24.163352294725435,28.198699168948664,28.198699168948664,28.197959765129973,24.14479435360367,21.273186393838643,17.315053804203362,28.197959765129973,28.197959765129973,22.682220784284084,28.619123251762932,24.14479435360367,28.197959765129973,28.197959765129973,24.779927451166916,28.197959765129973,24.972234825360022,21.522958824198675,21.974153184137204,11.0,5321004.0725401705 
 05/13  02:00:00,10.7,54.0,18.2660369755268,96.7893674156164,21.61434908482038,27.19149221439775,21.31267436081259,93.522108603297,18.518181155002107,90.67121213990528,17.270892214666855,40.124378771443965,21.96294092934419,26.617230333348164,5272.34570461031,0.3307333333333333,28.650365913149997,24.836392384001815,8196.85482679558,0.3307333333333333,28.650365913149997,22.72082542335779,0.0,0.0,0.0,0.0,5090.303351478118,0.3307333333333333,28.650365913149997,24.968080394411093,1476.6236029057886,-3.8607025589706847,24.193882680424082,24.193882680424082,24.193882680424082,28.22924134609897,28.22924134609897,28.228728360446745,24.17509940059023,21.31267436081259,17.270892214666855,28.228728360446745,28.228728360446745,22.72082542335779,28.650365913149997,24.17509940059023,28.228728360446745,28.228728360446745,24.836392384001815,28.228728360446745,24.968080394411093,21.61434908482038,21.96294092934419,10.7,5315844.970460839 
 05/13  03:00:00,10.4,54.0,18.20869999446084,97.13848648614967,21.741498177912323,26.78110120590726,21.364434367810116,96.03647296274184,18.369642269569407,91.51954523908931,17.24271808228253,39.78411213535499,22.006242036457284,26.350335187794983,5249.86785587062,0.3307333333333333,28.675036014778616,24.877327260369174,8189.358566407667,0.3307333333333333,28.675036014778616,22.750925241996754,0.0,0.0,0.0,0.0,5122.226977442725,0.3307333333333333,28.675036014778616,24.969661561866697,1475.4842881235838,-4.1640965460732495,24.218190475674017,24.218190475674017,24.218190475674017,28.25355852955971,28.25355852955971,28.253150098747575,24.19930468807754,21.364434367810116,17.24271808228253,28.253150098747575,28.253150098747575,22.750925241996754,28.675036014778616,24.19930468807754,28.253150098747575,28.253150098747575,24.877327260369174,28.253150098747575,24.969661561866697,21.741498177912323,22.006242036457284,10.4,5311743.437244901 
 05/13  04:00:00,9.0,57.0,18.159209940637428,97.44096489611542,21.591221397562663,26.706497856055545,21.27871022822642,95.98999785974684,18.230462017786213,92.32253776833284,17.10612642300109,39.47478781162231,21.785191758907697,26.390390786798605,5234.034237307853,0.3307333333333333,28.69640876498269,24.910157780182505,8185.162437328183,0.3307333333333333,28.69640876498269,22.775339483818854,0.0,0.0,0.0,0.0,5143.2701122827575,0.3307333333333333,28.69640876498269,24.97581569187732,1474.4925749558622,-5.569513454009497,24.23937508711038,24.23937508711038,24.23937508711038,28.274751324451437,28.274751324451437,28.27439537079245,24.220437651959557,21.27871022822642,17.10612642300109,28.27439537079245,28.27439537079245,22.775339483818854,28.69640876498269,24.220437651959557,28.27439537079245,28.27439537079245,24.910157780182505,28.27439537079245,24.97581569187732,21.591221397562663,21.785191758907697,9.0,5308173.269841104 
 05/13  05:00:00,8.5,46.0,18.106840031655366,97.76219924659172,21.447488343252004,25.47230880106145,21.19134960764292,92.32895357061453,18.07512220670055,93.22811586440598,16.97753041262024,38.260338218163625,21.588231351975065,25.252330060150125,5225.141042542444,0.3307333333333333,28.706529309141963,24.92671341399175,8180.288317576266,0.3307333333333333,28.706529309141963,22.788988795318556,0.0,0.0,0.0,0.0,5160.215844989452,0.3307333333333333,28.706529309141963,24.9736796665213,1474.0456885831331,-6.094053475598367,24.24892923332173,24.24892923332173,24.24892923332173,28.284309159261397,28.284309159261397,28.28414862610426,24.229793958610532,21.19134960764292,16.97753041262024,28.28414862610426,28.28414862610426,22.788988795318556,28.706529309141963,24.229793958610532,28.28414862610426,28.28414862610426,24.92671341399175,28.28414862610426,24.9736796665213,21.447488343252004,21.588231351975065,8.5,5306564.47889928 
 05/13  06:00:00,8.0,42.0,18.05013646889555,98.20888353991376,21.31414001241371,23.364050187431857,21.10660577369685,86.64170169916068,17.907628132350272,94.309404607518,16.860427795822428,36.29607403548132,21.41588494659419,23.217136994585793,5220.086825557517,0.3307333333333333,28.70692963726092,24.930769984111866,8174.751405267829,0.3307333333333333,28.70692963726092,22.793394582640634,0.0,0.0,0.0,0.0,5173.495528893538,0.3307333333333333,28.70692963726092,24.964473671527376,1474.0497358395346,-6.604178914467321,24.24884268344711,24.24884268344711,24.24884268344711,28.284222575959017,28.284222575959017,28.284224030210023,24.229546079426623,21.10660577369685,16.860427795822428,28.284224030210023,28.284224030210023,22.793394582640634,28.70692963726092,24.229546079426623,28.284224030210023,28.284224030210023,24.930769984111866,28.284224030210023,24.964473671527376,21.31414001241371,21.41588494659419,8.0,5306579.049022324 
 05/13  07:00:00,7.0,44.0,17.990402974080403,98.57858141490779,21.28743598098799,21.433583374975512,21.065517300920718,82.46214185110234,17.732626838291612,95.35492657341184,16.781590744219315,34.404913492494124,21.361449882985617,21.33489111812538,5217.545522110868,0.3307333333333333,28.699503780792533,24.925181143964746,8168.936335808234,0.3307333333333333,28.699503780792533,22.79017319605961,0.0,0.0,0.0,0.0,5184.057923906876,0.3307333333333333,28.699503780792533,24.949405752915197,1474.4159550220113,-7.6054584405050285,24.24101282371412,24.24101282371412,24.24101282371412,28.276389692137656,28.276389692137656,28.276521253060643,24.221586697646515,21.065517300920718,16.781590744219315,28.276521253060643,28.276521253060643,22.79017319605961,28.699503780792533,24.221586697646515,28.276521253060643,28.276521253060643,24.925181143964746,28.276521253060643,24.949405752915197,21.28743598098799,21.361449882985617,7.0,5307897.438079241 
