Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 05/13  08:00:00,6.0,81.0,17.93104581667332,99.04575707769571,21.25731918218521,21.962628398467505,21.019268877741766,81.5559888673054,17.550904698332825,96.55017926945318,16.700519091045777,34.10455353615795,21.311161597927256,21.88904481305754,5215.433625316381,0.3307333333333333,28.689082138439545,24.916285345994325,8164.6591413002925,0.3307333333333333,28.689082138439545,22.782842689780534,0.0,0.0,0.0,0.0,5191.316977295381,0.3307333333333333,28.689082138439545,24.93373110771517,1474.9114595186923,-8.552087186869022,24.23042407637979,24.23042407637979,24.23042407637979,28.265796855170517,28.265796855170517,28.265974772198298,24.210953047830007,21.019268877741766,16.700519091045777,28.265974772198298,28.265974772198298,22.782842689780534,28.689082138439545,24.210953047830007,28.265974772198298,28.265974772198298,24.916285345994325,28.265974772198298,24.93373110771517,21.25731918218521,21.311161597927256,6.0,5309681.254267292 
 05/13  09:00:00,7.6,48.0,17.937836685443028,99.10166137792243,22.562197989403337,20.015026735121992,21.779476389784858,76.40302943038594,17.42425792484542,97.42220407447275,16.800279879653232,33.25675906589187,21.38326085365035,21.49900165803596,4433.452139086667,0.28083366829402934,28.50458522095998,24.67174371229844,8413.814153623352,0.3556831658529853,28.50458522095998,22.828209390271688,0.0,0.0,0.0,0.0,5267.474776302914,0.3556831658529853,28.50458522095998,24.944748369174697,1478.285129613374,-6.991832824604607,24.158562988749367,24.158562988749367,24.158562988749367,28.193908013352285,28.193908013352285,28.19654787981274,24.136534339961635,21.779476389784858,16.800279879653232,28.19654787981274,28.19654787981274,22.828209390271688,28.50458522095998,24.136534339961635,28.19654787981274,28.19654787981274,24.67174371229844,28.19654787981274,24.944748369174697,22.562197989403337,21.38326085365035,7.6,5321826.466608146 
 05/13  10:00:00,9.0,57.0,18.019839331426326,98.59167871822207,23.72959670259543,18.883962841853915,23.227939312736297,69.15778961556488,17.495644847927228,96.98380257334948,17.102404267326264,32.14286195442048,21.97828351734656,20.995570982783406,0.0,0.0,28.512479584315585,28.512479584315585,2725.3976486553433,0.08599645061050906,30.22380008251238,26.435363656909598,0.0,0.0,0.0,0.0,13510.835639524616,0.901703549389491,31.25675112388877,27.70117387837887,1345.7080506408145,-5.692807383675404,27.28262449553138,27.28262449553138,27.28262449553138,31.31785372125242,31.31785372125242,31.239763544189422,27.341945928255136,23.227939312736297,17.102404267326264,31.239763544189422,31.239763544189422,27.468314698285987,31.25675112388877,27.341945928255136,31.239763544189422,31.239763544189422,31.25675112388877,31.239763544189422,27.70117387837887,23.72959670259543,21.97828351734656,9.0,4844548.982306932 
 05/13  11:00:00,9.0,61.0,18.13918571712783,97.95171152488152,24.161609355615468,19.58042769433117,24.260493778068348,65.99470136184794,17.73528298406398,95.62309595328479,17.34926354485529,32.018624117380014,22.991038832705307,21.004874430725067,0.0,0.0,28.512479584315585,28.512479584315585,0.0,0.0,30.32307574600601,30.32307574600601,0.0,0.0,0.0,0.0,7347.127014163839,0.30253296448461614,36.59599109189688,33.68675803946468,585.6108005072427,1.5741468167537875,32.92294411458984,32.92294411458984,32.92294411458984,34.940296393640054,34.940296393640054,36.85420076584577,34.97666197481527,24.260493778068348,17.34926354485529,36.85420076584577,36.85420076584577,34.926875695296545,34.926875695296545,34.97666197481527,36.85420076584577,36.85420076584577,34.926875695296545,36.85420076584577,32.017642642864345,24.161609355615468,22.991038832705307,9.0,2108198.881826074 
 05/13  12:00:00,8.8,63.0,18.288553138620504,97.03716390432314,23.72508210714684,21.321232244093842,25.294744154803208,62.956818213321775,18.053554541059178,93.72597908796621,17.62351830850832,31.985176423705397,23.653910493063247,21.40441636998518,0.0,0.0,28.512479584315585,28.512479584315585,0.0,0.0,30.32307574600601,30.32307574600601,0.0,0.0,0.0,0.0,0.0,0.0,36.88613151112629,36.88613151112629,0.0,8.8,33.21377485528745,33.21377485528745,33.21377485528745,33.21377485528745,33.21377485528745,37.19048051049652,37.19048051049652,25.294744154803208,17.62351830850832,37.19048051049652,37.19048051049652,33.480945362979,33.480945362979,37.19048051049652,37.19048051049652,37.19048051049652,33.480945362979,37.19048051049652,33.480945362979,23.72508210714684,23.653910493063247,8.8,0.0 
 05/13  13:00:00,10.0,57.0,18.43284595357711,96.1626611381343,22.849748702898346,23.115969229867506,26.147866524202968,60.53794605103238,18.419201962998585,91.59847008599453,17.85678662557211,31.80892844109619,23.803122902749244,21.816295662647622,6012.848332135822,0.20870845325058177,30.35730547339444,28.059873433900307,0.0,0.0,30.323075746006005,30.323075746006005,0.0,0.0,0.0,0.0,0.0,0.0,36.88613151112628,36.88613151112628,416.811037763492,5.074607457382045,32.10687700207036,32.10687700207036,32.10687700207036,33.45178540180937,33.45178540180937,36.15772229724355,34.69285060919135,26.147866524202968,17.85678662557211,36.15772229724355,36.15772229724355,33.62508762010001,33.62508762010001,34.69285060919135,36.15772229724355,36.15772229724355,31.327655580605878,36.15772229724355,33.62508762010001,22.849748702898346,23.803122902749244,10.0,1500519.7359485712 
 05/13  14:00:00,10.0,57.0,18.58712266613005,95.3318314838843,22.688471539655737,23.988697500732123,26.934901218831172,59.451403201170336,18.837669284680587,89.3182973905469,18.047349157880596,31.801504294680292,23.810900532338433,22.414561019695963,16454.156742989406,0.7210337531918296,33.25807186008625,27.789657431443292,0.0,0.0,30.323075746006005,30.323075746006005,0.0,0.0,0.0,0.0,0.0,0.0,36.88613151112628,36.88613151112628,1269.5814417719307,-4.758020644197442,29.317304370520322,29.317304370520322,29.317304370520322,33.3521407257349,33.3521407257349,33.36220468419684,29.29072542319201,26.934901218831172,18.047349157880596,33.36220468419684,33.36220468419684,33.25807186008625,33.25807186008625,29.29072542319201,33.36220468419684,33.36220468419684,27.789657431443292,33.36220468419684,33.25807186008625,22.688471539655737,23.810900532338433,10.0,4570493.190378951 
 05/13  15:00:00,9.9,59.0,18.747103625970627,94.38206223710372,23.286225544784344,23.64960828207624,27.07045348389137,60.93636508276187,19.502351144283832,85.69425690625143,18.167980795688678,31.911765328058813,24.018529978413227,22.629726144002703,0.0,0.0,35.95548511800214,35.95548511800214,0.0,0.0,30.323075746006005,30.323075746006005,0.0,0.0,0.0,0.0,0.0,0.0,36.88613151112628,36.88613151112628,0.0,9.899999999999999,29.282893189768565,29.282893189768565,29.282893189768565,29.282893189768565,29.282893189768565,33.328617810294595,33.328617810294595,27.07045348389137,18.167980795688678,33.328617810294595,33.328617810294595,29.547338432784706,29.547338432784706,33.328617810294595,33.328617810294595,33.328617810294595,29.547338432784706,33.328617810294595,29.547338432784706,23.286225544784344,24.018529978413227,9.899999999999999,0.0 
 05/13  16:00:00,10.0,57.0,18.891540585053626,93.53368872195006,24.21674220248771,22.541575522724813,26.75384896072383,63.22124153856233,19.822653501624607,84.00479576425322,18.24202574306093,31.924816449481703,24.43206008478829,22.252660768941297,0.0,0.0,35.95548511800214,35.95548511800214,0.0,0.0,30.32307574600601,30.32307574600601,0.0,0.0,0.0,0.0,0.0,0.0,36.88613151112629,36.88613151112629,0.0,10.0,29.282893189768565,29.282893189768565,29.282893189768565,29.282893189768565,29.282893189768565,33.328617810294595,33.328617810294595,26.75384896072383,18.24202574306093,33.328617810294595,33.328617810294595,29.554700659207565,29.554700659207565,33.328617810294595,33.328617810294595,33.328617810294595,29.554700659207565,33.328617810294595,29.554700659207565,24.21674220248771,24.43206008478829,10.0,0.0 
 05/13  17:00:00,10.0,57.0,18.990726347917537,93.04792018385882,24.206295958038964,22.6908561989599,25.916530385337534,67.68127222000138,19.959863204878886,83.37553322317754,18.212493802553034,32.13904260117767,24.822680576613866,21.86989581262759,0.0,0.0,35.95548511800214,35.95548511800214,0.0,0.0,30.323075746006005,30.323075746006005,0.0,0.0,0.0,0.0,0.0,0.0,36.88613151112628,36.88613151112628,0.0,10.0,29.282893189768565,29.282893189768565,29.282893189768565,29.282893189768565,29.282893189768565,33.328617810294595,33.328617810294595,25.916530385337534,18.212493802553034,33.328617810294595,33.328617810294595,29.486748861351344,29.486748861351344,33.328617810294595,33.328617810294595,33.328617810294595,29.486748861351344,33.328617810294595,29.486748861351344,24.206295958038964,24.822680576613866,10.0,0.0 
 05/13  18:00:00,8.6,63.0,18.9868396854043,93.07044507771874,23.655762933035447,23.539779036134927,24.32459279534784,76.00218217137032,19.927547700716318,83.54266126688928,17.991821336561987,32.682078184493115,23.482284920894692,23.790730647602185,0.0,0.0,35.95548511800214,35.95548511800214,0.0,0.0,30.32307574600601,30.32307574600601,0.0,0.0,0.0,0.0,0.0,0.0,36.88613151112629,36.88613151112629,0.0,8.6,29.282893189768565,29.282893189768565,29.282893189768565,29.282893189768565,29.282893189768565,33.328617810294595,33.328617810294595,24.32459279534784,17.991821336561987,33.328617810294595,33.328617810294595,29.690584542506677,29.690584542506677,33.328617810294595,33.328617810294595,33.328617810294595,29.690584542506677,33.328617810294595,29.690584542506677,23.655762933035447,23.482284920894692,8.6,0.0 
 05/13  19:00:00,8.8,63.0,18.87057190071467,93.74905466913235,22.750781636148297,24.96380575436221,22.662734330203897,85.90770235688434,19.680383534425506,84.83412445341766,17.76652744393714,33.24168400382795,21.78030965085755,26.493496496782434,2428.0478551923934,0.1463613798052143,31.012927113197932,28.515989328555108,3596.441703290715,0.15169082358008762,28.759963364399482,24.884538652517477,0.0,0.0,0.0,0.0,9015.076740607921,0.45838011147846996,30.345501946300274,26.647834062328215,1180.0166142470107,-2.8478424889915583,25.327796877828547,25.327796877828547,25.327796877828547,28.555836711665407,28.555836711665407,29.479190154695782,26.00743421518967,22.662734330203897,17.76652744393714,29.479190154695782,29.479190154695782,25.017381002917027,28.89280571479903,26.00743421518967,29.479190154695782,29.479190154695782,26.395867930156207,29.479190154695782,25.195137830826972,22.750781636148297,21.78030965085755,8.8,4248059.811289239 
 05/13  20:00:00,9.0,66.0,18.668742004406006,94.94010869823117,21.956992749553525,26.470648477826362,21.550971370499663,92.98149271083768,19.30345719945137,86.84641384681693,17.534357297929326,33.92920602956285,21.355284310232744,27.460092580668878,4886.40651643019,0.3049478588169976,27.50929583925526,23.65498198838651,8039.895669047106,0.32504952028935397,27.50929583925526,21.59161444660728,0.0,0.0,0.0,0.0,5056.827870554195,0.3622026208936484,27.50929583925526,24.14021340894314,1525.4339494938145,-5.50436929057363,23.180823973784506,23.180823973784506,23.180823973784506,27.21579141253894,27.21579141253894,27.20459640719755,23.172774200583696,21.550971370499663,17.534357297929326,27.20459640719755,27.20459640719755,21.59161444660728,27.50929583925526,23.172774200583696,27.20459640719755,27.20459640719755,23.65498198838651,27.20459640719755,24.14021340894314,21.956992749553525,21.355284310232744,9.0,5491562.218177732 
 05/13  21:00:00,9.0,64.0,18.479609796759934,96.16605827395176,21.62038489121883,27.233800201660824,21.171473243449622,96.36835643032913,18.953283959065033,88.8511132648646,17.354141087292483,34.50907691885427,21.271309222268137,27.82146505736783,5171.928241610731,0.3307333333333333,27.892429685808708,24.15096167058886,8096.6867636796305,0.3307333333333333,27.892429685808708,22.03513755961859,0.0,0.0,0.0,0.0,5119.9229723634135,0.3307333333333333,27.892429685808708,24.188583238554344,1511.1317703275513,-5.521945024710551,23.47214381750849,23.47214381750849,23.47214381750849,27.507223751497488,27.507223751497488,27.501852203726617,23.458227489587262,21.171473243449622,17.354141087292483,27.501852203726617,27.501852203726617,22.03513755961859,27.892429685808708,23.458227489587262,27.501852203726617,27.501852203726617,24.15096167058886,27.501852203726617,24.188583238554344,21.62038489121883,21.271309222268137,9.0,5440074.373179185 
 05/13  22:00:00,9.0,61.0,18.318392855185827,97.14317639727321,21.383618301023866,27.724351276342826,20.95761742046704,98.78554665030444,18.59538373590675,90.86178795635334,17.237113584130633,34.90606340458976,21.21725081340133,28.008109109277044,5137.224779036718,0.3307333333333333,28.088396459203945,24.372068408041535,8089.02231844053,0.3307333333333333,28.088396459203945,22.236703795218393,0.0,0.0,0.0,0.0,5183.527802323981,0.3307333333333333,28.088396459203945,24.33857226334417,1501.7717712599183,-5.536594958373659,23.66521207476198,23.66521207476198,23.66521207476198,27.700366566905267,27.700366566905267,27.697170572425154,23.649114822201366,20.95761742046704,17.237113584130633,27.697170572425154,27.697170572425154,22.236703795218393,28.088396459203945,23.649114822201366,27.697170572425154,27.697170572425154,24.372068408041535,27.697170572425154,24.33857226334417,21.383618301023866,21.21725081340133,9.0,5406378.376535706 
 05/13  23:00:00,9.0,61.0,18.20276297679711,97.8508808645899,21.341425216212336,27.79327609353257,20.930177438293704,99.69529817284077,18.344988608150913,92.29901428595795,17.148539482626738,35.194642541854535,21.230577349725966,27.98245116614742,5177.592065942028,0.3307333333333333,28.249079379179044,24.503577959761508,8136.168492949977,0.3307333333333333,28.249079379179044,22.363325876229048,0.0,0.0,0.0,0.0,5223.470255075432,0.3307333333333333,28.249079379179044,24.470389400228242,1495.4730991644742,-5.542606169851613,23.796240571551913,23.796240571551913,23.796240571551913,27.83144566736783,27.83144566736783,27.829330063423477,23.779097745406265,20.930177438293704,17.148539482626738,27.829330063423477,27.829330063423477,22.363325876229048,28.249079379179044,23.779097745406265,27.829330063423477,27.829330063423477,24.503577959761508,27.829330063423477,24.470389400228242,21.341425216212336,21.230577349725966,9.0,5383703.156992107 
 05/13  24:00:00,9.2,59.0,18.121759383178095,98.44726866607758,21.368342780267696,27.681472799208272,20.956106735499286,100.0,18.14067009709877,93.58310892694666,17.087811554734852,35.39112188759502,21.284999297016235,27.822986701718115,5182.56453426883,0.3307333333333333,28.343516706718205,24.594435127897388,8144.570987356241,0.3307333333333333,28.343516706718205,22.451711432670873,0.0,0.0,0.0,0.0,5218.226726460065,0.3307333333333333,28.343516706718205,24.568636999013425,1491.0244435086183,-5.349251167079938,23.889332551129453,23.889332551129453,23.889332551129453,27.924573596477344,27.924573596477344,27.92300942208272,23.871594519860558,20.956106735499286,17.087811554734852,27.92300942208272,27.92300942208272,22.451711432670873,28.343516706718205,23.871594519860558,27.92300942208272,27.92300942208272,24.594435127897388,27.92300942208272,24.568636999013425,21.368342780267696,21.284999297016235,9.2,5367687.996631026 
 05/14  01:00:00,9.0,57.0,18.055639061866998,98.8573522370039,21.406424961979543,27.398215139987535,20.9864138926355,100.0,17.962069979603218,94.64011821166686,17.035118010585755,35.440812916144935,21.345337804731255,27.500795969483534,5187.2158983178,0.3307333333333333,28.413541149531557,24.66110732422476,8150.575149128478,0.3307333333333333,28.413541149531557,22.51741218848076,0.0,0.0,0.0,0.0,5213.547600544391,0.3307333333333333,28.413541149531557,24.64205896147105,1487.7412180670353,-5.5577279279870435,23.958332425977407,23.958332425977407,23.958332425977407,27.99360012321916,27.99360012321916,27.992440755382766,23.94019282472552,20.9864138926355,17.035118010585755,27.992440755382766,27.992440755382766,22.51741218848076,28.413541149531557,23.94019282472552,27.992440755382766,27.992440755382766,24.66110732422476,27.992440755382766,24.64205896147105,21.406424961979543,21.345337804731255,9.0,5355868.385041327 
 05/14  02:00:00,9.0,61.0,17.999457135566793,99.20730652426168,21.471558023027985,27.177800281889358,21.02809744140907,100.0,17.806176965599477,95.57371349385797,16.998520841729942,35.491398350423204,21.42718054129053,27.251642365184896,5190.3870660096645,0.3307333333333333,28.467926522031778,24.7132084504778,8155.153295856675,0.3307333333333333,28.467926522031778,22.56850109058959,0.0,0.0,0.0,0.0,5209.568647652119,0.3307333333333333,28.467926522031778,24.69933252363112,1485.192349248499,-5.552532568162594,24.012074211482783,24.012074211482783,24.012074211482783,28.04736266007116,28.04736266007116,28.046459665831534,23.993680688232836,21.02809744140907,16.998520841729942,28.046459665831534,28.046459665831534,22.56850109058959,28.467926522031778,23.993680688232836,28.046459665831534,28.046459665831534,24.7132084504778,28.046459665831534,24.69933252363112,21.471558023027985,21.42718054129053,9.0,5346692.457294596 
 05/14  03:00:00,6.2,75.0,17.950279203144113,99.61291811423618,21.4617133832192,27.224503633340824,21.013301530052903,100.0,17.660993703490636,96.5475997479873,16.906077524640718,35.75787765603098,21.429471080682216,27.278207031801987,5192.238959684029,0.3307333333333333,28.51167204898435,24.755622185306645,8159.25182192327,0.3307333333333333,28.51167204898435,22.6092941092541,0.0,0.0,0.0,0.0,5206.164558108562,0.3307333333333333,28.51167204898435,24.74554844978133,1483.143322044062,-8.352801530200228,24.055388991382383,24.055388991382383,24.055388991382383,28.09069415916653,28.09069415916653,28.089966364379148,24.036821581447356,21.013301530052903,16.906077524640718,28.089966364379148,28.089966364379148,22.6092941092541,28.51167204898435,24.036821581447356,28.089966364379148,28.089966364379148,24.755622185306645,28.089966364379148,24.74554844978133,21.4617133832192,21.429471080682216,6.2,5339315.959358623 
 05/14  04:00:00,6.0,75.0,17.9015456443861,99.91896243869277,21.437569168796824,27.296711121263744,20.98999121516928,100.0,17.49712022858541,97.55141025431001,16.81734040073682,35.996332137441236,21.414129083095844,27.335828651725656,5193.773841277029,0.3307333333333333,28.54393321786563,24.78677881190455,8162.8312921268725,0.3307333333333333,28.54393321786563,22.638974994503585,0.0,0.0,0.0,0.0,5203.87750428018,0.3307333333333333,28.54393321786563,24.77946986408958,1481.6429445123465,-8.5558541030387,24.08716945059281,24.08716945059281,24.08716945059281,28.122486901763285,28.122486901763285,28.121952911644744,24.068407890165904,20.98999121516928,16.81734040073682,28.121952911644744,28.121952911644744,22.638974994503585,28.54393321786563,24.068407890165904,28.121952911644744,28.121952911644744,24.78677881190455,28.121952911644744,24.77946986408958,21.437569168796824,21.414129083095844,6.0,5333914.600244448 
 05/14  05:00:00,3.0,87.0,17.849375936024874,100.0,21.355125901207828,27.366072144955627,20.918336378432134,100.0,17.311462004586538,98.70285417938706,16.68387370563507,36.280883579662635,21.33808583523041,27.394575313074938,5194.987190704011,0.3307333333333333,28.566288631847094,24.808260528546548,8165.593222251222,0.3307333333333333,28.566288631847094,22.65933878137364,0.0,0.0,0.0,0.0,5202.318694531955,0.3307333333333333,28.566288631847094,24.802956954848778,1480.6085203627147,-11.563804964827026,24.109111788686846,24.109111788686846,24.109111788686846,28.14443771430097,28.14443771430097,28.14406902899635,24.090185421589652,20.918336378432134,16.68387370563507,28.14406902899635,28.14406902899635,22.65933878137364,28.566288631847094,24.090185421589652,28.14406902899635,28.14406902899635,24.808260528546548,28.14406902899635,24.802956954848778,21.355125901207828,21.33808583523041,3.0,5330190.673305773 
 05/14  06:00:00,2.0,90.0,17.789952886684137,100.0,21.23123527985316,27.33090935327529,20.82231311357146,100.0,17.088452430240356,100.0,16.536925997048215,36.47530366308753,21.218866114826472,27.35158114709874,5196.33939136185,0.3307333333333333,28.57762350324313,24.818619250973317,8167.641445270932,0.3307333333333333,28.57762350324313,22.66919516331859,0.0,0.0,0.0,0.0,5201.659672775507,0.3307333333333333,28.57762350324313,24.814770587721945,1480.0968697817125,-12.568195511448806,24.119974531860304,24.119974531860304,24.119974531860304,28.15530465283381,28.15530465283381,28.15512213200291,24.10086166733795,20.82231311357146,16.536925997048215,28.15512213200291,28.15512213200291,22.66919516331859,28.57762350324313,24.10086166733795,28.15512213200291,28.15512213200291,24.818619250973317,28.15512213200291,24.814770587721945,21.23123527985316,21.218866114826472,2.0,5328348.731214165 
 05/14  07:00:00,2.0,87.0,17.723091810796003,100.0,21.131341227910898,27.19068617869719,20.742346108674145,100.0,16.839797912886805,100.0,16.420391543803188,36.59427143170883,21.12235562706923,27.205634560797375,5197.9400417930565,0.3307333333333333,28.57874315322124,24.818581205898518,8168.450963903053,0.3307333333333333,28.57874315322124,22.669729537041725,0.0,0.0,0.0,0.0,5201.800940882663,0.3307333333333333,28.57874315322124,24.815788252204847,1480.065061391692,-12.571846506033285,24.120650057894782,24.120650057894782,24.120650057894782,28.155980439767177,28.155980439767177,28.155969089266552,24.101366331715028,20.742346108674145,16.420391543803188,28.155969089266552,28.155969089266552,22.669729537041725,28.57874315322124,24.101366331715028,28.155969089266552,28.155969089266552,24.818581205898518,28.155969089266552,24.815788252204847,21.131341227910898,21.12235562706923,2.0,5328234.221010092 
 05/14  08:00:00,2.0,87.0,17.653005478355695,100.0,21.153315480922387,26.924240145879967,20.72398381759769,100.0,16.592191818511633,100.0,16.372261946688543,36.57157681162326,21.1467462226761,26.935054442568664,5199.379554861388,0.3307333333333333,28.572982752444357,24.81177842802178,8168.334722848712,0.3307333333333333,28.572982752444357,22.66405158888195,0.0,0.0,0.0,0.0,5202.182011562377,0.3307333333333333,28.572982752444357,24.809751145313996,1480.3504704688728,-12.571573850562764,24.114589599531065,24.114589599531065,24.114589599531065,28.149917640759348,28.149917640759348,28.150019471381572,24.09519372073924,20.72398381759769,16.372261946688543,28.150019471381572,28.150019471381572,22.66405158888195,28.572982752444357,24.09519372073924,28.150019471381572,28.150019471381572,24.81177842802178,28.150019471381572,24.809751145313996,21.153315480922387,21.1467462226761,2.0,5329261.693687942 
 05/14  09:00:00,4.4,80.0,17.6367144692265,99.91235160097382,22.126475776090874,25.343155176647066,21.305011091672192,97.87046384772177,16.43998354770452,99.7097851549814,16.47349177044141,36.3306203818798,21.22846056170799,26.7698988481493,5115.714288988655,0.3307333333333333,28.496140770595822,24.795445866750292,8072.088468200609,0.3307333333333333,28.496140770595822,22.65681219009143,0.0,0.0,0.0,0.0,5131.853480611411,0.3307333333333333,28.496140770595822,24.7837708160204,1481.1222931848188,-10.161792056662993,24.098210396288675,24.098210396288675,24.098210396288675,28.133532111625325,28.133532111625325,28.133777671715148,24.078676290954036,21.305011091672192,16.47349177044141,28.133777671715148,28.133777671715148,22.65681219009143,28.496140770595822,24.078676290954036,28.133777671715148,28.133777671715148,24.795445866750292,28.133777671715148,24.7837708160204,22.126475776090874,21.22846056170799,4.4,5332040.255465348 
 05/14  10:00:00,9.0,57.0,17.68434732354693,99.57513603814476,23.167333261856086,23.740533712224334,22.425652085718735,93.17910642264411,16.47902134501089,99.28543510478082,16.832253286304795,35.470917699199035,21.68231677887492,25.982422042000486,1984.362393111257,0.12439802617959693,28.35445119207617,26.404623121746557,9570.268145634276,0.41411974474768826,28.50756186338407,22.9560578352637,0.0,0.0,0.0,0.0,6272.874139032583,0.4536822290727148,28.50756186338407,25.15753020039252,1475.3951889086302,-5.569730936073494,24.22098155002145,24.22098155002145,24.22098155002145,28.25635068219923,28.25635068219923,28.249567660524267,24.208773195483218,22.425652085718735,16.832253286304795,28.249567660524267,28.249567660524267,22.9560578352637,28.50756186338407,24.208773195483218,28.249567660524267,28.249567660524267,26.557733793054457,28.249567660524267,25.15753020039252,23.167333261856086,21.68231677887492,9.0,5311422.68007107 
 05/14  11:00:00,10.0,50.0,17.794667218854457,98.78923510223828,23.47963190585,23.070929073666083,23.338772620476895,90.79977247645006,16.736656526980788,97.58272800844571,17.24156663241577,34.380074668212245,22.507708333207738,24.4716484032577,0.0,0.0,28.304734265484836,28.304734265484836,0.0,0.0,29.430967733044895,29.430967733044895,0.0,0.0,0.0,0.0,15885.89037886222,0.9383212676890027,32.78403449515645,28.70707911755469,1284.7988737272713,-4.75841788431279,28.887233869420967,28.887233869420967,28.887233869420967,32.92215325821373,32.92215325821373,32.83669779049053,28.95370568670357,23.338772620476895,17.24156663241577,32.83669779049053,32.83669779049053,32.78403449515645,32.78403449515645,28.95370568670357,32.83669779049053,32.83669779049053,32.78403449515645,32.83669779049053,28.70707911755469,23.47963190585,22.507708333207738,10.0,4625275.945418176 
 05/14  12:00:00,11.4,44.0,17.934081061619587,97.92575060615397,23.299839398911523,22.973536942139972,23.854762108989657,90.3962544353354,17.120377407503394,95.23610662787783,17.823960461363182,32.89285989637731,23.55302231930567,22.627868267270635,0.0,0.0,28.304734265484836,28.304734265484836,0.0,0.0,29.430967733044895,29.430967733044895,0.0,0.0,0.0,0.0,0.0,0.0,36.271281785177585,36.271281785177585,0.0,11.4,29.627993844541948,29.627993844541948,29.627993844541948,29.627993844541948,29.627993844541948,33.626999370680146,33.626999370680146,23.854762108989657,17.823960461363182,33.626999370680146,33.626999370680146,29.93014081731426,29.93014081731426,33.626999370680146,33.626999370680146,33.626999370680146,29.93014081731426,33.626999370680146,29.93014081731426,23.299839398911523,23.55302231930567,11.4,0.0 
 05/14  13:00:00,12.0,47.0,18.112369433228853,96.8338237697024,22.92290292833399,23.335472364154988,24.69156666892075,88.10566779624797,17.78457558451453,91.32325755624365,18.31304733335348,31.74485505733718,24.58382412143966,21.117183161095443,11327.813278968973,0.3275194142550055,34.27879673445432,28.058756080973737,0.0,0.0,29.430967733044895,29.430967733044895,0.0,0.0,0.0,0.0,0.0,0.0,36.271281785177585,36.271281785177585,917.9110142398433,0.8932657217353741,30.62689982107758,30.62689982107758,30.62689982107758,33.6529282396529,33.6529282396529,34.62386408943524,31.636932876263103,24.69156666892075,18.31304733335348,34.62386408943524,34.62386408943524,33.470945552002384,33.470945552002384,31.636932876263103,34.62386408943524,34.62386408943524,27.25090489852181,34.62386408943524,33.470945552002384,22.92290292833399,24.58382412143966,12.0,3304479.651263436 
 05/14  14:00:00,12.0,37.0,18.32904655017707,95.43097002517906,23.439527383968976,22.18323713864964,25.546791936903826,85.12319214305964,18.441472160854303,87.54252275459373,18.66798525348518,30.735766762971462,25.165952583411496,20.001122753310945,4536.507368602213,0.12058425376434392,38.35102474572313,35.35094026735176,0.0,0.0,29.430967733044895,29.430967733044895,0.0,0.0,0.0,0.0,0.0,0.0,36.27128178517758,36.27128178517758,373.1513577755661,7.022518673355039,35.02382256878593,35.02382256878593,35.02382256878593,36.36872408815274,36.36872408815274,38.86629810163651,37.6421664235373,25.546791936903826,18.66798525348518,38.86629810163651,38.86629810163651,36.36581061395312,36.36581061395312,37.6421664235373,38.86629810163651,38.86629810163651,33.365726135581745,38.86629810163651,36.36581061395312,23.439527383968976,25.165952583411496,12.0,1343344.887992038 
 05/14  15:00:00,12.4,41.0,18.553117113440194,94.00691807822486,24.12636668118471,20.776900594068053,25.82020919632581,85.78192185338952,19.074494263547138,84.06155578332643,18.876595234380087,29.925928549883963,25.427824329901593,19.21960640788138,0.0,0.0,38.35102474572313,38.35102474572313,0.0,0.0,29.430967733044895,29.430967733044895,0.0,0.0,0.0,0.0,0.0,0.0,36.27128178517758,36.27128178517758,0.0,12.399999999999999,35.088852012660446,35.088852012660446,35.088852012660446,35.088852012660446,35.088852012660446,38.92846823023799,38.92846823023799,25.82020919632581,18.876595234380087,38.92846823023799,38.92846823023799,35.28232230934926,35.28232230934926,38.92846823023799,38.92846823023799,38.92846823023799,35.28232230934926,38.92846823023799,35.28232230934926,24.12636668118471,25.427824329901593,12.399999999999999,0.0 
 05/14  16:00:00,12.0,40.0,18.724668325181426,93.00250218193274,24.184654601316623,20.38892301227188,25.558812612074725,88.62058708145919,19.53515306723972,81.68347569713562,18.910037792056116,29.59234328801611,25.44644359567811,18.905477155968807,0.0,0.0,38.35102474572313,38.35102474572313,0.0,0.0,29.430967733044895,29.430967733044895,0.0,0.0,0.0,0.0,0.0,0.0,36.271281785177585,36.271281785177585,0.0,12.0,35.088852012660446,35.088852012660446,35.088852012660446,35.088852012660446,35.088852012660446,38.92846823023799,38.92846823023799,25.558812612074725,18.910037792056116,38.92846823023799,38.92846823023799,35.21783221076308,35.21783221076308,38.92846823023799,38.92846823023799,38.92846823023799,35.21783221076308,38.92846823023799,35.21783221076308,24.184654601316623,25.44644359567811,12.0,0.0 
 05/14  17:00:00,12.0,44.0,18.835754140100153,92.35865813839374,23.796016878509302,20.820653553468368,24.889869367962273,94.90615794812382,19.79945574344772,80.35358696241337,18.800208586910568,29.71862023572998,25.272345031031882,19.056475558635256,0.0,0.0,38.35102474572313,38.35102474572313,0.0,0.0,29.430967733044895,29.430967733044895,0.0,0.0,0.0,0.0,0.0,0.0,36.27128178517758,36.27128178517758,0.0,12.0,35.088852012660446,35.088852012660446,35.088852012660446,35.088852012660446,35.088852012660446,38.92846823023799,38.92846823023799,24.889869367962273,18.800208586910568,38.92846823023799,38.92846823023799,35.28232230934926,35.28232230934926,38.92846823023799,38.92846823023799,38.92846823023799,35.28232230934926,38.92846823023799,35.28232230934926,23.796016878509302,25.272345031031882,12.0,0.0 
 05/14  18:00:00,8.8,58.0,18.844933328136552,92.3056150698441,22.97852705837495,21.93237032719522,23.56058238909224,99.66436594484252,19.86382570959798,80.03335985562148,18.440713173084013,30.39747079393925,24.03925685053818,20.570655711770012,9543.261226826366,0.22227340094345197,37.955522272160884,31.595833937712698,0.0,0.0,29.430967733044895,29.430967733044895,0.0,0.0,0.0,0.0,0.0,0.0,36.271281785177585,36.271281785177585,685.040202366406,-0.13254700557843457,34.406297013350084,34.406297013350084,34.406297013350084,36.827119748210336,36.827119748210336,38.40344934913608,35.88547482367389,23.56058238909224,18.440713173084013,38.40344934913608,38.40344934913608,36.77963250785443,36.77963250785443,35.88547482367389,38.40344934913608,38.40344934913608,30.419944173406247,38.40344934913608,36.77963250785443,22.97852705837495,24.03925685053818,8.8,2466144.7285190616 
 05/14  19:00:00,8.0,66.0,18.721683161038328,93.01995120494644,22.518471917705057,22.795564215803644,21.77507627657815,100.0,19.659903668886102,81.05279739377389,18.024093824450162,31.285053616294498,21.991506770399603,23.54602476670207,3282.811681182102,0.30236009868765373,27.552237214423638,24.86509706748043,10139.590525325895,0.391557942676281,27.552237214423638,21.356160306229548,0.0,0.0,0.0,0.0,5829.975855228165,0.29828195863606544,27.552237214423638,22.84272586684897,1530.2572657583514,-6.508128268972233,23.086860045932315,23.086860045932315,23.086860045932315,27.121791205997962,27.121791205997962,27.281027145647066,22.9096726296048,21.77507627657815,18.024093824450162,27.281027145647066,27.281027145647066,21.356160306229548,27.552237214423638,22.9096726296048,27.281027145647066,27.281027145647066,24.86509706748043,27.281027145647066,22.84272586684897,22.518471917705057,21.991506770399603,8.0,5508926.156730065 
 05/14  20:00:00,8.0,61.0,18.55991106521352,93.96681881199203,22.24394346431215,23.283524112263144,21.181781388310615,99.99999999999999,19.339724914091583,82.68306507792926,17.704327118528177,31.943892408847802,21.53933193135634,24.303144879093853,4536.042414368348,0.3279842442953949,27.84420727620475,24.535418908420528,8141.616670032807,0.3321078778523025,27.84420727620475,21.978547175501664,0.0,0.0,0.0,0.0,5553.722052141855,0.3321078778523025,27.84420727620475,23.842956533328415,1511.7634614823892,-6.534680918837957,23.45919848555649,23.45919848555649,23.45919848555649,27.49427342050052,27.49427342050052,27.486280902514466,23.447891691986754,21.181781388310615,17.704327118528177,27.486280902514466,27.486280902514466,21.978547175501664,27.84420727620475,23.447891691986754,27.486280902514466,27.486280902514466,24.535418908420528,27.486280902514466,23.842956533328415,22.24394346431215,21.53933193135634,8.0,5442348.4613366015 
 05/14  21:00:00,7.4,61.0,18.40630883736585,94.87569140224377,22.028647859798554,23.62210222604952,21.032771267233244,100.0,18.9825273979886,84.54502141190096,17.45116604122716,32.44445395540073,21.382202945231526,24.570500024879884,4840.639543660702,0.3307333333333333,28.107849815424217,24.60607823179147,8182.715063708811,0.3307333333333333,28.107849815424217,22.188384249877856,0.0,0.0,0.0,0.0,5379.009470239407,0.3307333333333333,28.107849815424217,24.216615538867753,1500.7661693183297,-7.14954371495705,23.68607096934579,23.68607096934579,23.68607096934579,27.721233516840012,27.721233516840012,27.71765392309075,23.670359340179026,21.032771267233244,17.45116604122716,27.71765392309075,27.71765392309075,22.188384249877856,28.107849815424217,23.670359340179026,27.71765392309075,27.71765392309075,24.60607823179147,27.71765392309075,24.216615538867753,22.028647859798554,21.382202945231526,7.4,5402758.209545987 
 05/14  22:00:00,8.0,61.0,18.271335454216803,95.68252317607384,21.77852756535543,24.06247196121698,20.950386242122946,100.0,18.593598269675052,86.62597343817546,17.30001138061465,32.74801398844963,21.290708582186483,24.788287531310107,4951.723468205613,0.3307333333333333,28.24210077482318,24.659992873921208,8169.845287471577,0.3307333333333333,28.24210077482318,22.331983308917586,0.0,0.0,0.0,0.0,5294.66762237938,0.3307333333333333,28.24210077482318,24.411904915744923,1494.4124456897407,-6.551248751741626,23.818394458316632,23.818394458316632,23.818394458316632,27.853608107643673,27.853608107643673,27.851415926137616,23.801293699527903,20.950386242122946,17.30001138061465,27.851415926137616,27.851415926137616,22.331983308917586,28.24210077482318,23.801293699527903,27.851415926137616,27.851415926137616,24.659992873921208,27.851415926137616,24.411904915744923,21.77852756535543,21.290708582186483,8.0,5379884.804483065 
 05/14  23:00:00,8.0,61.0,18.168495978913704,96.30244714864183,21.690208370295114,24.305341742280877,20.951521191913834,100.0,18.31431454747379,88.15585668779617,17.19283175527403,32.98060338397574,21.30510062919056,24.88210108473988,5056.177957753515,0.3307333333333333,28.367916737097342,24.710267817767622,8201.630853881394,0.3307333333333333,28.367916737097342,22.43484110564367,0.0,0.0,0.0,0.0,5285.30766927423,0.3307333333333333,28.367916737097342,24.54451494104284,1489.8371124081743,-6.555617565544429,23.914256208398026,23.914256208398026,23.914256208398026,27.94950687925575,27.94950687925575,27.947954482336417,23.896541288151376,20.951521191913834,17.19283175527403,27.947954482336417,27.947954482336417,22.43484110564367,28.367916737097342,23.896541288151376,27.947954482336417,27.947954482336417,24.710267817767622,27.947954482336417,24.54451494104284,21.690208370295114,21.30510062919056,8.0,5363413.6046694275 
 05/14  24:00:00,8.0,63.0,18.092636624865683,96.76267316218593,21.622808134242383,24.606320027259223,20.961676156601307,100.0,18.084839449857515,89.43576325042118,17.099503176210263,33.23946897807619,21.321885802416702,25.06107821116821,5098.235721713451,0.3307333333333333,28.438353009182684,24.750291852533564,8195.195066189292,0.3307333333333333,28.438353009182684,22.509953020525977,0.0,0.0,0.0,0.0,5255.915874559692,0.3307333333333333,28.438353009182684,24.636226109278507,1486.540775191385,-6.555197269672112,23.983624083788957,23.983624083788957,23.983624083788957,28.018901544743535,28.018901544743535,28.01773599365787,23.965490327446016,20.961676156601307,17.099503176210263,28.01773599365787,28.01773599365787,22.509953020525977,28.438353009182684,23.965490327446016,28.01773599365787,28.01773599365787,24.750291852533564,28.01773599365787,24.636226109278507,21.622808134242383,21.321885802416702,8.0,5351546.790688986 
 05/15  01:00:00,9.0,53.0,18.02781693176357,97.15788125431432,21.62318214440646,24.6380838539835,21.005357456152552,100.0,17.884258947645304,90.57162895880332,17.05264560525011,33.31822051069356,21.395045788740255,24.982066639304577,5127.342024144745,0.3307333333333333,28.48929122368769,24.78018362435295,8189.2811431370965,0.3307333333333333,28.48929122368769,22.565183805445955,0.0,0.0,0.0,0.0,5237.981809416535,0.3307333333333333,28.48929122368769,24.70014705444833,1484.1720974602322,-5.568666903906546,24.03362900187229,24.03362900187229,24.03362900187229,28.06892575843904,28.06892575843904,28.06808555298272,24.015171494749076,21.005357456152552,17.05264560525011,28.06808555298272,28.06808555298272,22.565183805445955,28.48929122368769,24.015171494749076,28.06808555298272,28.06808555298272,24.78018362435295,28.06808555298272,24.70014705444833,21.62318214440646,21.395045788740255,9.0,5343019.550856836 
 05/15  02:00:00,9.0,61.0,17.973362569871433,97.4912981760069,21.614154575590508,24.810041329818212,21.037592965700615,100.0,17.723002343887725,91.49656715751279,17.006711999720867,33.47612916648932,21.44462929682147,25.06653287366826,5147.042997485721,0.3307333333333333,28.52953046171669,24.806178386830837,8184.780371175315,0.3307333333333333,28.52953046171669,22.608690283698504,0.0,0.0,0.0,0.0,5225.66069310127,0.3307333333333333,28.52953046171669,24.749306633430702,1482.294925161282,-5.555182914540984,24.073352803031476,24.073352803031476,24.073352803031476,28.108664902338965,28.108664902338965,28.10799744466062,24.054725101320013,21.037592965700615,17.006711999720867,28.10799744466062,28.10799744466062,22.608690283698504,28.52953046171669,24.054725101320013,28.10799744466062,28.10799744466062,24.806178386830837,28.10799744466062,24.749306633430702,21.614154575590508,21.44462929682147,9.0,5336261.730580615 
 05/15  03:00:00,9.0,61.0,17.92765570057376,97.77214487398889,21.642618204419588,24.958516407301804,21.078656484271836,100.0,17.592743830271043,92.25145641673953,16.976217568841964,33.63338241429823,21.517467664161916,25.1482296753041,5160.949072306486,0.3307333333333333,28.56175059691174,24.82834467685365,8181.490177811913,0.3307333333333333,28.56175059691174,22.64329966147376,0.0,0.0,0.0,0.0,5217.249446839236,0.3307333333333333,28.56175059691174,24.787617254699857,1480.79377287787,-5.556615556802633,24.105180291811443,24.105180291811443,24.105180291811443,28.140504699022834,28.140504699022834,28.13996991858501,24.08642053100909,21.078656484271836,16.976217568841964,28.13996991858501,28.13996991858501,22.64329966147376,28.56175059691174,24.08642053100909,28.13996991858501,28.13996991858501,24.82834467685365,28.13996991858501,24.787617254699857,21.642618204419588,21.517467664161916,9.0,5330857.582360332 
 05/15  04:00:00,9.0,61.0,17.88967613459707,97.90945199901951,21.612886689975802,25.23179662554452,21.08724252682175,100.0,17.485515447287817,92.78644401478775,16.928251386002376,33.83901783360279,21.521393559230624,25.37148484030951,5170.48392782947,0.3307333333333333,28.588807416245785,24.848508875744358,8179.592745024686,0.3307333333333333,28.588807416245785,22.671736744883102,0.0,0.0,0.0,0.0,5211.017359251969,0.3307333333333333,28.588807416245785,24.81918722297312,1479.5313839114806,-5.557705218816823,24.131987604886504,24.131987604886504,24.131987604886504,28.167322368557254,28.167322368557254,28.166871939642853,24.113144281200192,21.08724252682175,16.928251386002376,28.166871939642853,28.166871939642853,22.671736744883102,28.588807416245785,24.113144281200192,28.166871939642853,28.166871939642853,24.848508875744358,28.166871939642853,24.81918722297312,21.612886689975802,21.521393559230624,9.0,5326312.98208133 
 05/15  05:00:00,9.0,66.0,17.856232480745078,98.11587861901067,21.565944107068105,25.815747422682257,21.082091243587833,100.0,17.393230476851542,93.32907425870846,16.877941374531936,34.25138841845165,21.499420872049907,25.919284579389878,5177.745651243204,0.3307333333333333,28.609959256820563,24.86441141961564,8177.953411798894,0.3307333333333333,28.609959256820563,22.694080459844248,0.0,0.0,0.0,0.0,5207.0113931520245,0.3307333333333333,28.609959256820563,24.84324077051578,1478.5500017226502,-5.549083806244353,24.15285431270829,24.15285431270829,24.15285431270829,28.18819713241473,28.18819713241473,28.187846520397134,24.13391088332522,21.082091243587833,16.877941374531936,28.187846520397134,28.187846520397134,22.694080459844248,28.609959256820563,24.13391088332522,28.187846520397134,28.187846520397134,24.86441141961564,28.187846520397134,24.84324077051578,21.565944107068105,21.499420872049907,9.0,5322780.006201541 
 05/15  06:00:00,9.0,64.0,17.825551108136164,98.30567683630021,21.576907538021864,26.248726702323204,21.098654590102747,100.0,17.31205599920292,93.80932940599214,16.85271394943917,34.59348693276839,21.528430196019848,26.32510385756654,5183.450158011576,0.3307333333333333,28.625505568462344,24.87583391895774,8176.170801540805,0.3307333333333333,28.625505568462344,22.710920702885936,0.0,0.0,0.0,0.0,5204.613424583962,0.3307333333333333,28.625505568462344,24.860524559697335,1477.8322531301897,-5.5535915264424816,24.168130324290487,24.168130324290487,24.168130324290487,28.203479034100997,28.203479034100997,28.203222359658138,24.14909306051367,21.098654590102747,16.85271394943917,28.203222359658138,28.203222359658138,22.710920702885936,28.625505568462344,24.14909306051367,28.203222359658138,28.203222359658138,24.87583391895774,28.203222359658138,24.860524559697335,21.576907538021864,21.528430196019848,9.0,5320196.111268682 
 05/15  07:00:00,9.0,71.0,17.798866424962164,98.47109087951306,21.584584676155682,26.794655373397365,21.11119766846828,100.0,17.242307480079116,94.2242028528633,16.830289194733414,35.011684695498744,21.549295601741118,26.851115135204438,5187.366037522362,0.3307333333333333,28.63806847931846,24.88556636367044,8174.977167914033,0.3307333333333333,28.63806847931846,22.724350631748997,0.0,0.0,0.0,0.0,5202.69109997315,0.3307333333333333,28.63806847931846,24.874480327163077,1477.2491318029352,-5.540767299845125,24.180550253856907,24.180550253856907,24.180550253856907,28.215903775678314,28.215903775678314,28.215695090026,24.16146577419417,21.11119766846828,16.830289194733414,28.215695090026,28.215695090026,22.724350631748997,28.63806847931846,24.16146577419417,28.215695090026,28.215695090026,24.88556636367044,28.215695090026,24.874480327163077,21.584584676155682,21.549295601741118,9.0,5318096.874490567 
 05/15  08:00:00,9.0,71.0,17.775627447236392,98.61540087126689,21.596186795679095,27.339102933521968,21.123515403630268,100.0,17.181839954341072,94.58553340362485,16.812597133501594,35.44033785833327,21.57050624015243,27.38075812146198,5190.164287617552,0.3307333333333333,28.648312452369417,24.89378794235266,8174.22914219474,0.3307333333333333,28.648312452369417,22.735138617374833,0.0,0.0,0.0,0.0,5201.271530750825,0.3307333333333333,28.648312452369417,24.885753048990598,1476.7737008875763,-5.541220433607586,24.190682643784857,24.190682643784857,24.190682643784857,28.226040073537725,28.226040073537725,28.22586982452951,24.171559869572697,21.123515403630268,16.812597133501594,28.22586982452951,28.22586982452951,22.735138617374833,28.648312452369417,24.171559869572697,28.22586982452951,28.22586982452951,24.89378794235266,28.22586982452951,24.885753048990598,21.596186795679095,21.57050624015243,9.0,5316385.323195275 
 05/15  09:00:00,10.0,67.0,17.759919912219406,98.7130785233533,21.672758196250918,27.739263133499065,21.200855665920216,100.0,17.142448174139563,94.82176759250187,16.870243876561222,35.69628263001797,21.654077822500078,27.769756241900794,5192.026738206893,0.3307333333333333,28.658031355613993,24.902161314978486,8173.703685131466,0.3307333333333333,28.658031355613993,22.745240389784037,0.0,0.0,0.0,0.0,5200.082727307449,0.3307333333333333,28.658031355613993,24.8963336777886,1476.3191695564594,-4.540388489553958,24.200374787268146,24.200374787268146,24.200374787268146,28.235735960334722,28.235735960334722,28.23557310845982,24.181245127517037,21.200855665920216,16.870243876561222,28.23557310845982,28.23557310845982,22.745240389784037,28.658031355613993,24.181245127517037,28.23557310845982,28.23557310845982,24.902161314978486,28.23557310845982,24.8963336777886,21.672758196250918,21.654077822500078,10.0,5314749.010403254 
 05/15  10:00:00,12.0,58.0,17.77310267439728,98.72856384793073,22.029567873266465,27.56430790808995,21.560053935448366,99.18759163212042,17.18306246581492,94.67168901826079,17.11714088876753,35.49192378036241,21.923199322525583,27.742596164249917,5152.803093871436,0.3307333333333333,28.636622750177615,24.909122954342813,8123.850817442908,0.3307333333333333,28.636622750177615,22.759888919726215,0.0,0.0,0.0,0.0,5160.8016284343985,0.3307333333333333,28.636622750177615,24.903336873379175,1475.8728929872013,-2.5424881438042517,24.209895878797987,24.209895878797987,24.209895878797987,28.245260729121156,28.245260729121156,28.24507982081243,24.190782915816065,21.560053935448366,17.11714088876753,28.24507982081243,28.24507982081243,22.759888919726215,28.636622750177615,24.190782915816065,28.24507982081243,28.24507982081243,24.909122954342813,28.24507982081243,24.903336873379175,22.029567873266465,21.923199322525583,12.0,5313142.414753925 
 05/15  11:00:00,13.1,51.0,17.849980801084218,98.25161526397412,22.77482240333499,26.484914713269042,22.452364223500354,95.9451053603608,17.387458405624756,93.45565970789742,17.621757071634157,34.52188456845752,22.401145473404068,27.09070508696786,4199.921470205662,0.2630839214534186,28.574469931724266,24.646323206936874,8549.54694993201,0.36099923101869763,28.574469931724266,22.887535159160446,0.0,0.0,0.0,0.0,5417.901927377472,0.3681168475278839,28.574469931724266,25.023721414581175,1475.682442427879,-1.4500894869735377,24.21400302104469,24.21400302104469,24.21400302104469,28.249369458014936,28.249369458014936,28.250263869687032,24.1937431352127,22.452364223500354,17.621757071634157,28.250263869687032,28.250263869687032,22.887535159160446,28.574469931724266,24.1937431352127,28.250263869687032,28.250263869687032,24.646323206936874,28.250263869687032,25.023721414581175,22.77482240333499,22.401145473404068,13.099999999999998,5312456.7927403655 
 05/15  12:00:00,14.3,46.0,17.99497172745197,97.3590477621934,23.235028590935443,25.791685867908566,23.45703380584046,93.16813901140296,17.738956195008544,91.4047783507079,18.190856646349317,33.3625304909453,23.017421101915836,26.133467816714205,821.0680843608949,0.04558955616295656,28.4959281428926,27.418697276411216,2253.879761541644,0.10123022191852174,28.4959281428926,27.164200124381956,0.0,0.0,0.0,0.0,4571.219649828454,0.25981563702487326,31.41523214082808,29.394318947397053,689.1847228873144,6.976959918575982,27.969347996760206,27.969347996760206,27.969347996760206,29.986913470678157,29.986913470678157,31.750828998941177,29.89193066892641,23.45703380584046,18.190856646349317,31.750828998941177,31.750828998941177,28.716190965395718,30.047918983906364,29.89193066892641,31.750828998941177,31.750828998941177,28.970688117424977,31.750828998941177,28.027005790475336,23.235028590935443,23.017421101915836,14.3,2481065.0023943316 
