Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 05/15  13:00:00,17.0,42.0,18.19452216494033,96.05058691626445,23.388824090449642,25.641402361989968,24.792985403828574,88.69496162395744,18.38401394856467,87.68558047734321,18.708184472259823,32.3648346133245,23.640407852305657,25.25469812642372,0.0,0.0,28.4959281428926,28.4959281428926,0.0,0.0,28.4959281428926,28.4959281428926,0.0,0.0,0.0,0.0,0.0,0.0,32.388333473473246,32.388333473473246,0.0,17.0,29.33882260158412,29.33882260158412,29.33882260158412,29.33882260158412,29.33882260158412,33.029099081768805,33.029099081768805,24.792985403828574,18.708184472259823,33.029099081768805,33.029099081768805,29.64872947571351,29.64872947571351,33.029099081768805,33.029099081768805,33.029099081768805,29.64872947571351,33.029099081768805,29.64872947571351,23.388824090449642,23.640407852305657,17.0,0.0 
 05/15  14:00:00,16.0,55.0,18.410713756234856,94.75609231421164,23.221993389795735,26.339570744853066,25.799694178965186,86.52755146632012,19.036500085582976,84.17764844418565,19.014201030316027,32.03715363050287,23.95768294098958,25.19695777114324,0.0,0.0,28.4959281428926,28.4959281428926,0.0,0.0,28.4959281428926,28.4959281428926,0.0,0.0,0.0,0.0,0.0,0.0,32.388333473473246,32.388333473473246,0.0,16.0,29.338822601584116,29.338822601584116,29.338822601584116,29.338822601584116,29.338822601584116,33.029099081768805,33.029099081768805,25.799694178965186,19.014201030316027,33.029099081768805,33.029099081768805,29.58674968651726,29.58674968651726,33.029099081768805,33.029099081768805,33.029099081768805,29.58674968651726,33.029099081768805,29.58674968651726,23.221993389795735,23.95768294098958,16.0,0.0 
 05/15  15:00:00,15.6,57.0,18.619260208527884,93.52583411100068,22.926866507706464,27.481104048498658,26.331273574548057,86.6582094044248,19.656367968640282,80.99093875977033,19.142470313542375,32.21613115964138,24.269862158008266,25.347176015216892,9594.809386387169,0.2513294808780666,32.76163260618467,26.670797991309094,0.0,0.0,28.495928142892595,28.495928142892595,0.0,0.0,0.0,0.0,0.0,0.0,32.388333473473246,32.388333473473246,803.0718258129838,5.754957738701519,30.706409880269426,30.706409880269426,30.706409880269426,33.39621291900305,33.39621291900305,34.58495108791101,31.959235701399912,26.331273574548057,19.142470313542375,34.58495108791101,34.58495108791101,33.10457921811417,33.10457921811417,31.959235701399912,34.58495108791101,34.58495108791101,27.013744603238592,34.58495108791101,33.10457921811417,22.926866507706464,24.269862158008266,15.599999999999998,2891058.572926742 
 05/15  16:00:00,15.0,63.0,18.882316430657323,91.90935999199307,23.18359403785952,28.26483309796758,26.012490057432675,93.01832391097163,20.352450098009996,77.49721280187038,19.196447246524546,32.91169919356233,24.33261340758599,26.38335050628102,0.0,0.0,37.712733163053684,37.712733163053684,0.0,0.0,28.495928142892595,28.495928142892595,0.0,0.0,0.0,0.0,0.0,0.0,32.388333473473246,32.388333473473246,0.0,15.0,31.45798141505363,31.45798141505363,31.45798141505363,31.45798141505363,31.45798141505363,35.49123602109259,35.49123602109259,26.012490057432675,19.196447246524546,35.49123602109259,35.49123602109259,31.7217962409522,31.7217962409522,35.49123602109259,35.49123602109259,35.49123602109259,31.7217962409522,35.49123602109259,31.7217962409522,23.18359403785952,24.33261340758599,15.0,0.0 
 05/15  17:00:00,14.0,67.0,19.00223130873062,91.22275685100574,23.565799828866744,28.140757720408335,24.89231690061335,99.68343355292028,20.844939693841926,75.17865152001927,19.072548894678192,33.541392767012084,23.760401654851155,27.822918473201767,0.0,0.0,37.712733163053684,37.712733163053684,0.0,0.0,28.4959281428926,28.4959281428926,0.0,0.0,0.0,0.0,0.0,0.0,32.388333473473246,32.388333473473246,0.0,14.0,31.457981415053634,31.457981415053634,31.457981415053634,31.457981415053634,31.457981415053634,35.49123602109259,35.49123602109259,24.89231690061335,19.072548894678192,35.49123602109259,35.49123602109259,31.728951100560334,31.728951100560334,35.49123602109259,35.49123602109259,35.49123602109259,31.728951100560334,35.49123602109259,31.728951100560334,23.565799828866744,23.760401654851155,14.0,0.0 
 05/15  18:00:00,14.2,71.0,19.00152540736951,91.22669518504792,23.38722752297454,29.464095609597948,23.698709571396186,100.0,20.85287378554796,75.1413095527611,18.7783734027324,34.91021641626324,22.495569982471622,31.113102687151283,0.0,0.0,37.712733163053684,37.712733163053684,0.0,0.0,28.4959281428926,28.4959281428926,0.0,0.0,0.0,0.0,17076.900228762453,0.7207901594220171,32.565901997862476,26.158924696135387,1300.3572036208118,-0.4528329387319814,28.55399539909955,28.55399539909955,28.55399539909955,32.58901679473939,32.58901679473939,32.67454858788005,28.448402673283283,23.698709571396186,18.7783734027324,32.67454858788005,32.67454858788005,32.565901997862476,32.565901997862476,28.448402673283283,32.67454858788005,32.67454858788005,32.565901997862476,32.67454858788005,26.158924696135387,23.38722752297454,22.495569982471622,14.2,4681285.933034923 
 05/15  19:00:00,14.0,72.0,18.91052982655644,91.74664785914509,22.701986675600125,31.86534022750902,22.244833150748494,100.0,20.656622564374224,76.05507358054385,18.507417120946556,36.3567284672132,22.757354476078753,31.758400712152294,4025.701802474059,0.2353454058196921,27.80212084795458,23.38132098810614,11149.509908648317,0.436003645218657,27.80212084795458,21.635257867649784,0.0,0.0,0.0,0.0,2693.387254573176,0.320850948961651,27.80212084795458,25.800081810334458,1506.7845652281005,-0.4566490174704114,23.56700692787403,23.56700692787403,23.56700692787403,27.60212350300369,27.60212350300369,27.657293304479342,23.49327752814544,22.244833150748494,18.507417120946556,27.657293304479342,27.657293304479342,21.635257867649784,27.80212084795458,23.49327752814544,27.657293304479342,27.657293304479342,23.38132098810614,27.657293304479342,25.800081810334458,22.701986675600125,22.757354476078753,14.0,5424424.434821162 
 05/15  20:00:00,14.0,72.0,18.802959420904198,92.36549264516366,22.372931004312022,33.43306874337921,21.825266993340424,100.0,20.415170999563646,77.19648747934463,18.305113834248793,37.53796392449139,22.75213084040817,32.673556009213115,5220.52219155324,0.34282645231432646,27.727655450310998,24.067152405614614,9650.760445658296,0.43911698011494243,27.727655450310998,22.45096856814157,0.0,0.0,0.0,0.0,2922.223965339327,0.21025656757073122,27.727655450310998,24.38317804164626,1512.3162308591654,-0.4513971129013745,23.448127304038177,23.448127304038177,23.448127304038177,27.48319796403685,27.48319796403685,27.475253109100358,23.436905289647655,21.825266993340424,18.305113834248793,27.475253109100358,27.475253109100358,22.45096856814157,27.727655450310998,23.436905289647655,27.475253109100358,27.475253109100358,24.067152405614614,27.475253109100358,24.38317804164626,22.372931004312022,22.75213084040817,14.0,5444338.431092996 
 05/15  21:00:00,14.2,71.0,18.703146982623824,92.94382141035122,22.234162592674867,34.70150671494142,21.684788233677132,100.0,20.162783883898808,78.40991274644968,18.162860816218327,38.698245946509616,22.5944222104857,33.95330179395839,5737.009328281963,0.39367598877040677,28.100086688423406,24.61342484129773,8897.425254166925,0.39367598877040677,28.100086688423406,22.69268513193223,0.0,0.0,0.0,0.0,3504.2354693852385,0.20484802245918654,28.100086688423406,24.00724726732851,1498.0589259041187,-0.26512735904809936,23.742339271040567,23.742339271040567,23.742339271040567,27.777523548556676,27.777523548556676,27.774326132834794,23.726180957462063,21.684788233677132,18.162860816218327,27.774326132834794,27.774326132834794,22.69268513193223,28.100086688423406,23.726180957462063,27.774326132834794,27.774326132834794,24.61342484129773,27.774326132834794,24.00724726732851,22.234162592674867,22.5944222104857,14.2,5393012.133254827 
 05/15  22:00:00,14.0,77.0,18.63055332743355,93.36706363233004,22.238907265720552,35.75521786056034,21.740709457363508,100.0,19.948194255145808,79.45869114976706,18.061072424226793,39.840828271002245,22.418088466543654,35.37192366090496,5233.428400303539,0.35295093853996384,28.33826039907294,24.79069675336337,8235.985057053716,0.35295093853996384,28.33826039907294,22.755365413194014,0.0,0.0,0.0,0.0,4891.256788359238,0.28629812292007234,28.33826039907294,24.25073736549232,1489.2276668515037,-0.4600235555661438,23.92706208750144,23.92706208750144,23.92706208750144,27.962317704004136,27.962317704004136,27.959213905938498,23.91087265947794,21.740709457363508,18.061072424226793,27.959213905938498,27.959213905938498,22.755365413194014,28.33826039907294,23.91087265947794,27.959213905938498,27.959213905938498,24.79069675336337,27.959213905938498,24.25073736549232,22.238907265720552,22.418088466543654,14.0,5361219.600665414 
 05/15  23:00:00,14.0,63.0,18.57165362845924,93.71205908571963,22.272761591593344,36.250233616407115,21.79044868937066,100.0,19.753385207289135,80.42447060820771,17.9734398537067,40.69014977248288,22.306807720735595,36.17964076570869,5129.966146781452,0.3307333333333333,28.54617960676674,24.83518382815686,7990.938053158371,0.3307333333333333,28.54617960676674,22.765568870961218,0.0,0.0,0.0,0.0,5412.8943612911,0.3307333333333333,28.54617960676674,24.630514756343654,1481.3401720347226,-0.5047569019789346,24.09358923007145,24.09358923007145,24.09358923007145,28.128909160648558,28.128909160648558,28.12611109466193,24.077089151820577,21.79044868937066,17.9734398537067,28.12611109466193,28.12611109466193,22.765568870961218,28.54617960676674,24.077089151820577,28.12611109466193,28.12611109466193,24.83518382815686,28.12611109466193,24.630514756343654,22.272761591593344,22.306807720735595,14.0,5332824.619325002 
 05/15  24:00:00,14.0,54.0,18.521397330005797,94.00756186336761,22.304503314942757,36.10530028923161,21.816723008769397,100.0,19.579992149925285,81.29519461663878,17.89798281539879,41.14590139120141,22.275548317055865,36.17309900033115,5180.7215393298975,0.3307333333333333,28.64555351977515,24.897859325733435,8083.145384187677,0.3307333333333333,28.64555351977515,22.79826819553178,0.0,0.0,0.0,0.0,5283.640641634585,0.3307333333333333,28.64555351977515,24.823408437139037,1476.7655272175552,-0.533075141985611,24.19085688981437,24.19085688981437,24.19085688981437,28.22621438643615,28.22621438643615,28.22458005026981,24.17317865280142,21.816723008769397,17.89798281539879,28.22458005026981,28.22458005026981,22.79826819553178,28.64555351977515,24.17317865280142,28.22458005026981,28.22458005026981,24.897859325733435,28.22458005026981,24.823408437139037,22.304503314942757,22.275548317055865,14.0,5316355.897983199 
 05/16  01:00:00,14.0,67.0,18.478100131264316,94.26298117341769,22.346804817500583,36.02633810440952,21.841082324006305,100.0,19.42829005209779,82.06569292040827,17.84367265157617,41.548032176632,22.301287927810023,36.12995281242705,5189.325847010127,0.3307333333333333,28.711577538547953,24.95767091449411,8119.471405738528,0.3307333333333333,28.711577538547953,22.838032806070075,0.0,0.0,0.0,0.0,5245.447961378348,0.3307333333333333,28.711577538547953,24.917072736022785,1473.7243358222047,-0.5013483584193192,24.255802598073107,24.255802598073107,24.255802598073107,28.291185178682557,28.291185178682557,28.29009393086247,24.237592152195653,21.841082324006305,17.84367265157617,28.29009393086247,28.29009393086247,22.838032806070075,28.711577538547953,24.237592152195653,28.29009393086247,28.29009393086247,24.95767091449411,28.29009393086247,24.917072736022785,22.346804817500583,22.301287927810023,14.0,5305407.608959937 
 05/16  02:00:00,13.0,67.0,18.440339180218768,94.48637851493147,22.377307922856698,36.01481014376401,21.85068943803809,100.0,19.293463338379592,82.7573780373914,17.780857767133824,41.92805365364309,22.33322454980484,36.11490417819485,5191.662256423246,0.3307333333333333,28.76082599905276,25.005238094499376,8139.856122647528,0.3307333333333333,28.76082599905276,22.872549048602444,0.0,0.0,0.0,0.0,5226.041813086562,0.3307333333333333,28.76082599905276,24.98036832431952,1471.4495717030231,-1.5147673151778154,24.30453034834773,24.30453034834773,24.30453034834773,28.33993175455105,28.33993175455105,28.33911300826808,24.286051822473777,21.85068943803809,17.780857767133824,28.33911300826808,28.33911300826808,22.872549048602444,28.76082599905276,24.286051822473777,28.33911300826808,28.33911300826808,25.005238094499376,28.33911300826808,24.98036832431952,22.377307922856698,22.33322454980484,13.0,5297218.458130883 
 05/16  03:00:00,13.0,62.0,18.406079301592282,94.68957875557477,22.42630218232655,35.94022196292847,21.869280519643773,100.0,19.165405989374545,83.42041044607763,17.737866524437656,42.13137676167335,22.38916243464629,36.02473130240813,5192.121056337776,0.3307333333333333,28.7984612393478,25.042548202843165,8153.1246713887185,0.3307333333333333,28.7984612393478,22.900596588419234,0.0,0.0,0.0,0.0,5214.7120966262555,0.3307333333333333,28.7984612393478,25.02620613727747,1469.7143617305946,-1.5288975531024214,24.34178697408857,24.34178697408857,24.34178697408857,28.377202756035913,28.377202756035913,28.376576753216543,24.323116976179953,21.869280519643773,17.737866524437656,28.376576753216543,28.376576753216543,22.900596588419234,28.7984612393478,24.323116976179953,28.376576753216543,28.376576753216543,25.042548202843165,28.376576753216543,25.02620613727747,22.42630218232655,22.38916243464629,13.0,5290971.702230141 
 05/16  04:00:00,13.0,62.0,18.37459542216099,94.7829075455997,22.409610737670487,35.87768024797393,21.855403595663358,100.0,19.045840933380212,83.96173687133025,17.673672696316036,42.347278758258035,22.380425887821744,35.94450707147859,5191.692852828252,0.3307333333333333,28.82841657307799,25.072818676996786,8162.674155590296,0.3307333333333333,28.82841657307799,22.923652413458804,0.0,0.0,0.0,0.0,5207.139832851514,0.3307333333333333,28.82841657307799,25.061644547994803,1468.3329632124269,-1.5300591910540664,24.371500861634768,24.371500861634768,24.371500861634768,28.40692812840571,28.40692812840571,28.40642886178638,24.352705212816797,21.855403595663358,17.673672696316036,28.40642886178638,28.40642886178638,22.923652413458804,28.82841657307799,24.352705212816797,28.40642886178638,28.40642886178638,25.072818676996786,28.40642886178638,25.061644547994803,22.409610737670487,22.380425887821744,13.0,5285998.667564737 
 05/16  05:00:00,12.0,71.0,18.343069357782408,94.97055548873305,22.424054158210655,35.79992693093442,21.84747988943001,100.0,18.93180285306399,84.5616310022148,17.609738563231392,42.55752707151835,22.401766680867635,35.85149179414871,5191.596301787687,0.3307333333333333,28.850424907369515,25.094900813739482,8169.281213578901,0.3307333333333333,28.850424907369515,22.940887523911876,0.0,0.0,0.0,0.0,5202.407095650905,0.3307333333333333,28.850424907369515,25.087080445115944,1467.3246639542222,-2.519808077915183,24.39321973042295,24.39321973042295,24.39321973042295,28.428655385786882,28.428655385786882,28.428290455309142,24.374289594255764,21.84747988943001,17.609738563231392,28.428290455309142,28.428290455309142,22.940887523911876,28.850424907369515,24.374289594255764,28.428290455309142,28.428290455309142,25.094900813739482,28.428290455309142,25.087080445115944,22.424054158210655,22.401766680867635,12.0,5282368.7902352 
 05/16  06:00:00,11.4,70.0,18.31133509607816,95.06565062594564,22.35531822245954,35.84039284777478,21.799241277545843,100.0,18.816270007275925,85.08997822220003,17.511572809877247,42.897776787883494,22.338714314902855,35.879449338459054,5191.179662423787,0.3307333333333333,28.866581454320794,25.111361657519033,8174.509731821587,0.3307333333333333,28.866581454320794,22.95326641414119,0.0,0.0,0.0,0.0,5198.858795195442,0.3307333333333333,28.866581454320794,25.105806690578646,1466.5848699186845,-3.12906516859724,24.40917132215377,24.40917132215377,24.40917132215377,28.44461313041688,28.44461313041688,28.444345104532648,24.390144920746287,21.799241277545843,17.511572809877247,28.444345104532648,28.444345104532648,22.95326641414119,28.866581454320794,24.390144920746287,28.444345104532648,28.444345104532648,25.111361657519033,28.444345104532648,25.105806690578646,22.35531822245954,22.338714314902855,11.4,5279705.5317072645 
 05/16  07:00:00,11.0,71.0,18.27687655640987,95.36590978866519,22.27978285768093,35.90733363838719,21.747332140261165,100.0,18.69221608838188,85.83773667171434,17.414493596794788,43.38379969780076,22.267554820122555,35.93662431230731,5191.507878108908,0.3307333333333333,28.875496694796404,25.120041069811137,8177.7633155656895,0.3307333333333333,28.875496694796404,22.959830579227223,0.0,0.0,0.0,0.0,5197.009383542266,0.3307333333333333,28.875496694796404,25.116061366801784,1466.185224371469,-3.531535790989361,24.41779431913653,24.41779431913653,24.41779431913653,28.453239466115242,28.453239466115242,28.45309457839415,24.39864433861338,21.747332140261165,17.414493596794788,28.45309457839415,28.45309457839415,22.959830579227223,28.875496694796404,24.39864433861338,28.45309457839415,28.45309457839415,25.120041069811137,28.45309457839415,25.116061366801784,22.27978285768093,22.267554820122555,11.0,5278266.807737289 
 05/16  08:00:00,12.0,71.0,18.240687264627567,95.58284684416496,22.254570779101396,35.96571993241392,21.728127851410967,100.0,18.56783091648052,86.50877595297034,17.370258129508787,43.78241678842554,22.24560009735581,35.98761635051537,5192.207843264452,0.3307333333333333,28.878423047804603,25.122461603745275,8179.347908541352,0.3307333333333333,28.878423047804603,22.961611489137596,0.0,0.0,0.0,0.0,5196.169310194428,0.3307333333333333,28.878423047804603,25.119595940909722,1466.06114007357,-2.521009826405546,24.420472452367157,24.420472452367157,24.420472452367157,28.45591864646991,28.45591864646991,28.45587364702292,24.401223011264197,21.728127851410967,17.370258129508787,28.45587364702292,28.45587364702292,22.961611489137596,28.878423047804603,24.401223011264197,28.45587364702292,28.45587364702292,25.122461603745275,28.45587364702292,25.119595940909722,22.254570779101396,22.24560009735581,12.0,5277820.104264852 
 05/16  09:00:00,13.0,74.0,18.226685731137188,95.666925217192,22.66168328509398,35.294552823476636,22.010910738788567,100.0,18.491600975821356,86.92294043895882,17.52102191079679,43.643148801717054,22.397793849557367,35.86660130554432,4945.04838971245,0.31507196995440334,28.80424581849762,25.047780424657887,8244.408651598593,0.3385640150227983,28.80424581849762,22.977016999193154,0.0,0.0,0.0,0.0,5203.5974185443865,0.3385640150227983,28.80424581849762,25.12586860611068,1467.5021244039199,-1.5008688055215877,24.389412382306162,24.389412382306162,24.389412382306162,28.424846559343976,28.424846559343976,28.42578869367111,24.369148052380638,22.010910738788567,17.52102191079679,28.42578869367111,28.42578869367111,22.977016999193154,28.80424581849762,24.369148052380638,28.42578869367111,28.42578869367111,25.047780424657887,28.42578869367111,25.12586860611068,22.66168328509398,22.397793849557367,13.0,5283007.647854112 
 05/16  10:00:00,15.0,72.0,18.262161431197995,95.45406515823568,23.134170064957303,34.79202101108552,22.681610494540685,99.3810690046451,18.558543693363845,86.55912390952696,17.89209809584682,43.08235695912873,22.79520561072898,35.51462007885239,0.0,0.0,28.66139319602874,28.66139319602874,12204.049171129169,0.6092891640643792,28.40306369695017,23.61072287694312,0.0,0.0,0.0,0.0,5204.709005850178,0.38291083593562103,28.40306369695017,25.151164972281357,1475.0627532605952,0.5262344773058105,24.22720645979804,24.22720645979804,24.22720645979804,28.26257799498125,28.26257799498125,28.265269661304465,24.205227796435924,22.681610494540685,17.89209809584682,28.265269661304465,28.265269661304465,23.61072287694312,28.40306369695017,24.205227796435924,28.265269661304465,28.265269661304465,28.40306369695017,28.265269661304465,25.151164972281357,23.134170064957303,22.79520561072898,15.0,5310225.911738142 
 05/16  11:00:00,17.0,55.0,18.335218137982096,94.92330779495066,23.23212231816646,35.033272415059216,23.06133626852262,100.0,18.75433569558127,85.42018699166655,18.315835846828342,42.41583351623542,23.059015987486376,35.402445642937465,0.0,0.0,28.66139319602874,28.66139319602874,0.0,0.0,29.07009536664837,29.07009536664837,0.0,0.0,0.0,0.0,0.0,0.0,29.07009536664837,29.07009536664837,0.0,17.0,24.202743451242977,24.202743451242977,24.202743451242977,24.202743451242977,24.202743451242977,28.2395691585052,28.2395691585052,23.06133626852262,18.315835846828342,28.2395691585052,28.2395691585052,24.47710391942271,24.47710391942271,28.2395691585052,28.2395691585052,28.2395691585052,24.47710391942271,28.2395691585052,24.47710391942271,23.23212231816646,23.059015987486376,17.0,0.0 
 05/16  12:00:00,17.4,62.0,18.423142975040967,94.40119493778887,23.0006698750072,36.094882821939215,23.219544888057573,100.0,19.031155600370333,83.95550992199054,18.606570721883983,42.18102573287458,23.226598225919023,35.60567201537149,0.0,0.0,28.66139319602874,28.66139319602874,0.0,0.0,29.07009536664837,29.07009536664837,0.0,0.0,0.0,0.0,0.0,0.0,29.07009536664837,29.07009536664837,0.0,17.4,24.202743451242977,24.202743451242977,24.202743451242977,24.202743451242977,24.202743451242977,28.2395691585052,28.2395691585052,23.219544888057573,18.606570721883983,28.2395691585052,28.2395691585052,24.270545876006803,24.270545876006803,28.2395691585052,28.2395691585052,28.2395691585052,24.270545876006803,28.2395691585052,24.270545876006803,23.0006698750072,23.226598225919023,17.4,0.0 
 05/16  13:00:00,18.0,64.0,18.49045310854821,93.91055257086552,22.68676299392689,37.33260423067428,23.139661360307066,100.0,19.283094725932585,82.56517816688708,18.80290897541593,42.08433840964443,23.11155036137135,36.385635629985536,7410.23940767433,0.35432186519038944,29.813601770455172,27.311943361175334,0.0,0.0,29.07009536664837,29.07009536664837,0.0,0.0,0.0,0.0,0.0,0.0,29.07009536664837,29.07009536664837,671.5138383636787,10.708547552325788,25.753305209133963,25.753305209133963,25.753305209133963,27.77091776440198,27.77091776440198,29.737271107724055,27.81596878083016,23.139661360307066,18.80290897541593,29.737271107724055,29.737271107724055,27.652079322826108,27.652079322826108,27.81596878083016,29.737271107724055,29.737271107724055,25.15042091354627,29.737271107724055,27.652079322826108,22.68676299392689,23.11155036137135,18.0,2417449.818109243 
 05/16  14:00:00,16.0,72.0,18.556284932187417,93.52398977777113,22.742315624576733,38.13955612134151,22.875407649372246,100.0,19.598540326838485,80.96069721925929,18.909617521259488,42.53396904813393,22.73834915043974,38.151265142347874,6078.457742893326,0.4245256365228664,28.043632556111433,24.601424212338536,3815.6339651798326,0.13683834361569414,28.043632556111433,21.347200635356465,0.0,0.0,0.0,0.0,7562.749006063118,0.4302931046450983,28.043632556111433,23.835224502466012,1489.8359795727742,1.5542206642756984,23.91495859236293,23.91495859236293,23.91495859236293,27.950209535427412,27.950209535427412,28.009816615851886,23.834130814509926,22.875407649372246,18.909617521259488,28.009816615851886,28.009816615851886,21.347200635356465,28.043632556111433,23.834130814509926,28.009816615851886,28.009816615851886,24.601424212338536,28.009816615851886,23.835224502466012,22.742315624576733,22.73834915043974,16.0,5363409.526461988 
 05/16  15:00:00,17.2,65.0,18.613024942349966,93.19224258665861,22.890714626191063,38.67944472029362,22.66376948908406,100.0,19.997979632456328,78.97940309233559,18.976726411592193,43.10797287613446,22.813348188277033,38.86266530152649,2792.2037356387486,0.19608437392200723,27.384430707696644,23.976516044918476,10116.166809109603,0.4710702441367164,27.384430707696644,22.245424668065375,0.0,0.0,0.0,0.0,4263.669509419203,0.3250453819412764,27.384430707696644,24.2460575662409,1520.966671527733,2.7781391341445394,23.271366476441635,23.271366476441635,23.271366476441635,27.3063688762954,27.3063688762954,27.315062665812867,23.243473555655342,22.66376948908406,18.976726411592193,27.315062665812867,27.315062665812867,22.245424668065375,27.384430707696644,23.243473555655342,27.315062665812867,27.315062665812867,23.976516044918476,27.315062665812867,24.2460575662409,22.890714626191063,22.813348188277033,17.2,5475480.017499838 
 05/16  16:00:00,16.0,82.0,18.670368125328697,92.76618357787235,22.807418243420102,40.13717492056693,22.547977331900587,100.0,20.126338126069097,78.27600506907743,18.92241339475153,44.241030842582234,22.81218098418261,40.126701580125385,2451.7149090690336,0.1420983130915416,27.424166133125837,23.295989297325356,10689.065470907519,0.5801685878789318,27.424166133125837,23.015951083602488,0.0,0.0,0.0,0.0,3864.6120303075513,0.26993309902952667,27.424166133125837,23.998642189053722,1517.5482378973825,1.6109872032116375,23.340898011073083,23.340898011073083,23.340898011073083,27.375927262768954,27.375927262768954,27.374191611062255,23.323403021976194,22.547977331900587,18.92241339475153,27.374191611062255,27.374191611062255,23.015951083602488,27.424166133125837,23.323403021976194,27.374191611062255,27.374191611062255,23.295989297325356,27.374191611062255,23.998642189053722,22.807418243420102,22.81218098418261,16.0,5463173.656430577 
 05/16  17:00:00,16.0,82.0,18.689076100420756,92.56562563107936,22.550450931564185,42.64562052842332,22.44135456698261,100.0,20.15848251688954,78.04289756353143,18.756661267978355,46.191942319920756,22.65802269266858,42.36928155120759,4045.783217808894,0.2295461775614572,27.643928023117684,23.426912276815795,9726.593033435789,0.5387845529921927,27.643928023117684,23.324579099268995,0.0,0.0,0.0,0.0,3600.1880841091606,0.22386926944635016,27.643928023117684,23.796208672704005,1511.1507129439228,1.6051842904978688,23.471753397192238,23.471753397192238,23.471753397192238,27.50683318041107,27.50683318041107,27.50463448785516,23.45466734538649,22.44135456698261,18.756661267978355,27.50463448785516,27.50463448785516,23.324579099268995,27.643928023117684,23.45466734538649,27.50463448785516,27.50463448785516,23.426912276815795,27.50463448785516,23.796208672704005,22.550450931564185,22.65802269266858,16.0,5440142.566598122 
 05/16  18:00:00,16.0,88.0,18.670452864344853,92.58144911241828,22.32356732689139,45.230905069720336,22.405363666353608,100.0,20.110851221016084,78.19545522080932,18.522367910380606,48.4638830272306,22.45691226181696,44.86738510547449,5733.141572079478,0.3453608025906888,28.122447143530565,24.150693018001984,7857.1899012273225,0.3841191394215941,28.122447143530565,23.228446336836782,0.0,0.0,0.0,0.0,4565.039558513926,0.26272005798771725,28.122447143530565,23.965121463044223,1497.2616765508606,1.610523366349918,23.758941554975113,23.758941554975113,23.758941554975113,27.79413224410337,27.79413224410337,27.789306776133408,23.744518888609754,22.405363666353608,18.522367910380606,27.789306776133408,27.789306776133408,23.228446336836782,28.122447143530565,23.744518888609754,27.789306776133408,27.789306776133408,24.150693018001984,27.789306776133408,23.965121463044223,22.32356732689139,22.45691226181696,16.0,5390142.035583098 
 05/16  19:00:00,16.0,94.0,18.640040690845982,92.75784972641831,22.25561766339912,47.44467873681869,22.370511921310896,100.0,19.985499923450607,78.80476047625913,18.337339126457017,50.66118509965237,22.338243929193656,47.208945685216136,5434.290532022545,0.3307333333333333,28.502975193673656,24.57182431695578,7500.639106725227,0.3307333333333333,28.502975193673656,23.077033421404618,0.0,0.0,0.0,0.0,5588.406223500227,0.3307333333333333,28.502975193673656,24.46033744813668,1483.3607710992328,1.6156311123229994,24.050787530458607,24.050787530458607,24.050787530458607,28.086090930491515,28.086090930491515,28.081187199613968,24.036398395499024,22.370511921310896,18.337339126457017,28.081187199613968,28.081187199613968,23.077033421404618,28.502975193673656,24.036398395499024,28.081187199613968,28.081187199613968,24.57182431695578,28.081187199613968,24.46033744813668,22.25561766339912,22.338243929193656,16.0,5340098.775957238 
 05/16  20:00:00,16.0,94.0,18.60546635063199,92.95885525596812,22.29955789451578,48.88858573937884,22.32893324478705,100.0,19.854871405490623,79.44540730929735,18.221031999929075,52.33700340162629,22.34076378590695,48.76857807868989,5373.083365743111,0.3307333333333333,28.65681997427333,24.769974808041134,7779.39209494339,0.3307333333333333,28.65681997427333,23.02927048318633,0.0,0.0,0.0,0.0,5394.768306677086,0.3307333333333333,28.65681997427333,24.7542880966853,1476.2750653983514,1.6089476790875814,24.201315506244597,24.201315506244597,24.201315506244597,28.23667704263739,28.23667704263739,28.23414780202121,24.184511129304255,22.32893324478705,18.221031999929075,28.23414780202121,28.23414780202121,23.02927048318633,28.65681997427333,24.184511129304255,28.23414780202121,28.23414780202121,24.769974808041134,28.23414780202121,24.7542880966853,22.29955789451578,22.34076378590695,16.0,5314590.235434066 
 05/16  21:00:00,15.4,96.0,18.57291647519757,93.14853757077,22.39948500845018,49.22049756564988,22.296379129702697,100.0,19.741536666166304,80.00598696826144,18.14590058207744,53.118432769635085,22.420209870405884,49.16094307394583,5319.977453696694,0.3307333333333333,28.748149489632375,24.899737530070645,7911.034809779704,0.3307333333333333,28.748149489632375,23.025395729969336,0.0,0.0,0.0,0.0,5326.024490714418,0.3307333333333333,28.748149489632375,24.895363171385583,1472.0667749469933,1.0000535662267414,24.29129652831267,24.29129652831267,24.29129652831267,28.32669281764405,28.32669281764405,28.32518091491279,24.273498810475186,22.296379129702697,18.14590058207744,28.32518091491279,28.32518091491279,23.025395729969336,28.748149489632375,24.273498810475186,28.32518091491279,28.32518091491279,24.899737530070645,28.32518091491279,24.895363171385583,22.39948500845018,22.420209870405884,15.4,5299440.389809175 
 05/16  22:00:00,15.0,100.0,18.544475055355953,93.31463441914099,22.451291079887483,49.767313800357414,22.244723707681185,100.0,19.63908172828655,80.51658452596931,18.06983634059676,54.0176552300614,22.462291889434304,49.736374419971305,5283.3425235845425,0.3307333333333333,28.81211618486936,24.99021721202488,7992.323326604025,0.3307333333333333,28.81211618486936,23.030576908126665,0.0,0.0,0.0,0.0,5284.632256353813,0.3307333333333333,28.81211618486936,24.989284236673743,1469.1033508845642,0.6015332094030921,24.354923900042994,24.354923900042994,24.354923900042994,28.39034476423029,28.39034476423029,28.389275667709295,24.336692785608427,22.244723707681185,18.06983634059676,28.389275667709295,28.389275667709295,23.030576908126665,28.81211618486936,24.336692785608427,28.389275667709295,28.389275667709295,24.99021721202488,28.389275667709295,24.989284236673743,22.451291079887483,22.462291889434304,15.0,5288772.063184431 
 05/16  23:00:00,16.0,100.0,18.518825471973923,93.37171535610328,22.508476604226427,50.81973162853619,22.216528549470144,100.0,19.544171175062225,80.91226465008981,18.032408909951354,55.23180412941022,22.514617915206934,50.80292033323887,5257.801782789022,0.3307333333333333,28.858531399454616,25.05511671730455,8046.907475622252,0.3307333333333333,28.858531399454616,23.037519633877963,0.0,0.0,0.0,0.0,5257.711020873635,0.3307333333333333,28.858531399454616,25.055182373108217,1466.9578312687572,1.6187120523569796,24.401127716527927,24.401127716527927,24.401127716527927,28.436566426243612,28.436566426243612,28.43579008835132,24.382606241430242,22.216528549470144,18.032408909951354,28.43579008835132,28.43579008835132,23.037519633877963,28.858531399454616,24.382606241430242,28.43579008835132,28.43579008835132,25.05511671730455,28.43579008835132,25.055182373108217,22.508476604226427,22.514617915206934,16.0,5281048.192567526 
 05/16  24:00:00,16.0,94.0,18.497000916922804,93.49949524838048,22.57124373142382,51.786402522293294,22.204153279513164,100.0,19.468403222481893,81.29436668003963,18.00986657954589,56.423549615974835,22.57424929429962,51.77891135149974,5206.901272301106,0.33021037548010784,28.86540619399983,25.092848211453763,8156.668530017676,0.33590504370642804,28.86540619399983,23.055841607748036,0.0,0.0,0.0,0.0,5161.612227536256,0.3260845808134642,28.86540619399983,25.078344269946502,1466.1994130154872,1.5997288790630826,24.417488106588383,24.417488106588383,24.417488106588383,28.452933135296213,28.452933135296213,28.45265824045565,24.39846169267268,22.204153279513164,18.00986657954589,28.45265824045565,28.45265824045565,23.055841607748036,28.86540619399983,24.39846169267268,28.45265824045565,28.45265824045565,25.092848211453763,28.45265824045565,25.078344269946502,22.57124373142382,22.57424929429962,16.0,5278317.886855754 
 05/17  01:00:00,16.0,100.0,18.479075475814412,93.6045955360788,22.60675208477234,52.972814145576244,22.196669260394057,100.0,19.40955643427207,81.59253450847528,17.98810274607652,57.77167121367197,22.60608191914858,52.97674057515126,4878.066596979397,0.3140714501735935,28.732610567084162,25.016665208957512,8576.289915543444,0.3662587269179371,28.732610567084162,23.1303729417568,0.0,0.0,0.0,0.0,4865.279052443373,0.31186982290846943,28.732610567084162,25.000242587908087,1469.988671412965,1.6215671412344452,24.335892259734134,24.335892259734134,24.335892259734134,28.371305776692616,28.371305776692616,28.372676787789388,24.315201064330967,22.196669260394057,17.98810274607652,28.372676787789388,28.372676787789388,23.1303729417568,28.732610567084162,24.315201064330967,28.372676787789388,28.372676787789388,25.016665208957512,28.372676787789388,25.000242587908087,22.60675208477234,22.60608191914858,16.0,5291959.217086674 
 05/17  02:00:00,16.0,94.0,18.46416756788298,93.59879180243037,22.654895833467112,53.37853038463406,22.22104813125571,100.0,19.362207276758042,81.75183634006999,17.97676530982257,58.360997573361814,22.651601682532547,53.39088238827316,4724.594118912212,0.3031315173625153,28.631798119204085,24.902856693670177,8730.306306474225,0.38542037430385956,28.631798119204085,23.21245108525053,0.0,0.0,0.0,0.0,4739.9926726472095,0.30364810833362527,28.631798119204085,24.897067860522583,1473.2978978952033,1.606709500819461,24.264927556163983,24.264927556163983,24.264927556163983,28.300313661071716,28.300313661071716,28.30150604289032,24.24444656410238,22.22104813125571,17.97676530982257,28.30150604289032,28.30150604289032,23.21245108525053,28.631798119204085,24.24444656410238,28.30150604289032,28.30150604289032,24.902856693670177,28.30150604289032,24.897067860522583,22.654895833467112,22.651601682532547,16.0,5303872.432422732 
 05/17  03:00:00,16.2,98.0,18.45224770144832,93.66875325159735,22.63328505735863,54.04275520179872,22.237573700408742,100.0,19.323396220209343,81.94961620306178,17.962426997011843,59.02753058168271,22.629952099060663,54.055282693917285,4492.123393552406,0.28689706022751243,28.49829829221353,24.752188492514094,9012.604845894479,0.41566733764741653,28.49829829221353,23.310783434967007,0.0,0.0,0.0,0.0,4525.507619971982,0.289635602125071,28.49829829221353,24.760031615745103,1477.674417876186,1.826855587112611,24.171491255766142,24.171491255766142,24.171491255766142,28.206841258146724,28.206841258146724,28.208411218315035,24.15062292607329,22.237573700408742,17.962426997011843,28.208411218315035,28.208411218315035,23.310783434967007,28.49829829221353,24.15062292607329,28.208411218315035,28.208411218315035,24.752188492514094,28.208411218315035,24.760031615745103,22.63328505735863,22.629952099060663,16.2,5319627.90435427 
 05/17  04:00:00,16.0,100.0,18.44169738392684,93.63728049791274,22.617823902179435,54.30604541330336,22.277062459095216,100.0,19.2890969577453,82.04297238043281,17.94947261295865,59.2971058064257,22.61624055052253,54.31281758290264,4690.351602357604,0.2941991409083135,28.518730998528174,24.704398925521836,8685.905229286911,0.4011278335009476,28.518730998528174,23.338050747872852,0.0,0.0,0.0,0.0,4715.034841955374,0.29687302559073897,28.518730998528174,24.718861621478236,1477.4846160578888,1.6292356043697325,24.175533663613084,24.175533663613084,24.175533663613084,28.210885242518774,28.210885242518774,28.210817319857252,24.156337345193744,22.277062459095216,17.94947261295865,28.210817319857252,28.210817319857252,23.338050747872852,28.518730998528174,24.156337345193744,28.210817319857252,28.210817319857252,24.704398925521836,28.210817319857252,24.718861621478236,22.617823902179435,22.61624055052253,16.0,5318944.6178084 
 05/17  05:00:00,15.8,100.0,18.43238310336604,93.6919813294889,22.59156350474153,54.45437101734629,22.306414989113073,100.0,19.259350700334043,82.19514118686662,17.93164797341082,59.43056641054435,22.592898075749183,54.4515052782937,4794.416188076292,0.29953746465758435,28.549109813762627,24.719641773725563,8548.633949032845,0.39188409003827807,28.549109813762627,23.3300417967318,0.0,0.0,0.0,0.0,4799.464353088192,0.30077844530413766,28.549109813762627,24.73142625149395,1476.6480955619136,1.4245735856151942,24.193360467887867,24.193360467887867,24.193360467887867,28.228718931873146,28.228718931873146,28.22841939766771,24.174371056531935,22.306414989113073,17.93164797341082,28.22841939766771,28.22841939766771,23.3300417967318,28.549109813762627,24.174371056531935,28.22841939766771,28.22841939766771,24.719641773725563,28.22841939766771,24.73142625149395,22.59156350474153,22.592898075749183,15.8,5315933.1440228885 
 05/17  06:00:00,15.6,100.0,18.423702240166858,93.64943422766568,22.568256057725282,54.46779626532123,22.320109249926027,100.0,19.231300582232883,82.25674249314862,17.910590780577117,59.44155064705967,22.571234451773098,54.45949250954858,4940.10670026758,0.308049301020504,28.611088894669425,24.774293132697764,8367.462915829885,0.37710795263968916,28.611088894669425,23.302480551391284,0.0,0.0,0.0,0.0,4921.726859287345,0.30704274633980694,28.611088894669425,24.77603698968259,1474.7422258214065,1.2192432342207287,24.2340398573694,24.2340398573694,24.2340398573694,28.269414032662112,28.269414032662112,28.268730518755497,24.21543726637245,22.320109249926027,17.910590780577117,28.268730518755497,28.268730518755497,23.302480551391284,28.611088894669425,24.21543726637245,28.268730518755497,28.268730518755497,24.774293132697764,28.268730518755497,24.77603698968259,22.568256057725282,22.571234451773098,15.6,5309072.0129570635 
 05/17  07:00:00,16.0,100.0,18.415302028866012,93.79238659243603,22.56445427698433,54.517653418685995,22.327220010466426,100.0,19.204167059275072,82.47826923226957,17.900842864191972,59.519882563117555,22.56692185999355,54.5110369930394,5042.662350455039,0.3148646463076363,28.678892301226472,24.847230568445752,8249.615265281149,0.36464280731851995,28.678892301226472,23.266151686276732,0.0,0.0,0.0,0.0,5017.964739872732,0.3126925463738439,28.678892301226472,24.83951097478196,1472.4904575810533,1.6245312441237107,24.282217594334956,24.282217594334956,24.282217594334956,28.31761036205865,28.31761036205865,28.316800857701818,24.263736412443087,22.327220010466426,17.900842864191972,28.316800857701818,28.316800857701818,23.266151686276732,28.678892301226472,24.263736412443087,28.316800857701818,28.316800857701818,24.847230568445752,28.316800857701818,24.83951097478196,22.56445427698433,22.56692185999355,16.0,5300965.647291792 
 05/17  08:00:00,16.0,100.0,18.407682251907847,93.83721583359375,22.549822065314324,54.991365638679454,22.313623031529566,100.0,19.182114154928623,82.59172126359495,17.88840903015579,60.01748983350187,22.550323408937125,54.99119212532935,5033.286931194694,0.3157540052106808,28.7087388892175,24.89497878134382,8276.927614982347,0.36248089296392827,28.7087388892175,23.245696264142317,0.0,0.0,0.0,0.0,5018.6847628746145,0.31396510182539095,28.7087388892175,24.88437603981914,1471.2898206880427,1.6234002771158362,24.307957217292742,24.307957217292742,24.307957217292742,28.3433599414678,28.3433599414678,28.342927452168734,24.289090562832012,22.313623031529566,17.88840903015579,28.342927452168734,28.342927452168734,23.245696264142317,28.7087388892175,24.289090562832012,28.342927452168734,28.342927452168734,24.89497878134382,28.342927452168734,24.88437603981914,22.549822065314324,22.550323408937125,16.0,5296643.354476954 
 05/17  09:00:00,15.8,100.0,18.4042081948223,93.85765787709467,22.621391367003934,55.02538001276017,22.3574171119196,100.0,19.17340255891194,82.63658815628608,17.941579732092045,60.10611139292823,22.61995802719319,55.03162585921605,5089.377638733279,0.31908068915681065,28.76009296655981,24.944046624241928,8201.882508779143,0.35439396799800876,28.76009296655981,23.223065132373428,0.0,0.0,0.0,0.0,5092.164766385854,0.3187253428451806,28.76009296655981,24.937699985831966,1469.5202955628952,1.4178575837041283,24.345958421313238,24.345958421313238,24.345958421313238,28.381375838286157,28.381375838286157,28.380737324223183,24.327307766897093,22.3574171119196,17.941579732092045,28.380737324223183,28.380737324223183,23.223065132373428,28.76009296655981,24.327307766897093,28.380737324223183,28.380737324223183,24.944046624241928,28.380737324223183,24.937699985831966,22.621391367003934,22.61995802719319,15.8,5290273.064026423 
 05/17  10:00:00,16.0,100.0,18.41495957150452,93.79440030594772,22.77819898305286,54.599884413683284,22.490037626531624,100.0,19.20351493733613,82.48162258883346,18.107561942839265,59.583094117785926,22.767401487104568,54.63707637169837,4685.029290499342,0.2984589082361509,28.612480424498884,24.85687190312906,8761.90175642939,0.39415227523252494,28.612480424498884,23.29400823271441,0.0,0.0,0.0,0.0,4701.232987966798,0.2995888165313242,28.612480424498884,24.858096091691745,1473.658442762551,1.6256314541152967,24.257212274441237,24.257212274441237,24.257212274441237,28.29259541502802,28.29259541502802,28.294086568821864,24.23639264655833,22.490037626531624,18.107561942839265,28.294086568821864,28.294086568821864,23.29400823271441,28.612480424498884,24.23639264655833,28.294086568821864,28.294086568821864,24.85687190312906,28.294086568821864,24.858096091691745,22.77819898305286,22.767401487104568,16.0,5305170.393945184 
 05/17  11:00:00,17.0,94.0,18.448257072765642,93.59878126825907,22.94326600411357,54.53999636227652,22.70288395269518,100.0,19.298452457846025,81.99518021441779,18.359567432600485,59.177533390565195,22.920736475047203,54.615786926184796,3668.1269841124654,0.23058578942432295,28.261825564497464,24.4558003423693,10172.018514833082,0.5198032736686612,28.261825564497464,23.579862633258344,0.0,0.0,0.0,0.0,3801.9044658593693,0.24181093690701594,28.261825564497464,24.500117404242197,1484.30405481909,2.636200885060152,24.030839736798107,24.030839736798107,24.030839736798107,28.066135432793388,28.066135432793388,28.069939049055506,24.007706270132605,22.70288395269518,18.359567432600485,28.069939049055506,28.069939049055506,23.579862633258344,28.261825564497464,24.007706270132605,28.069939049055506,28.069939049055506,24.4558003423693,28.069939049055506,24.500117404242197,22.94326600411357,22.920736475047203,17.0,5343494.597348724 
 05/17  12:00:00,16.7,99.0,18.5032203661961,93.27688181675418,23.04853654216245,54.92947244383729,22.974572343905542,100.0,19.45745278791731,81.1877052191469,18.616925253413555,59.00569076406714,23.03398277382998,54.97905733232346,2633.175984459065,0.14669309941146141,28.10735956909538,23.81265544489503,10829.295199512108,0.6193803653205833,28.10735956909538,23.924186749060116,0.0,0.0,0.0,0.0,3240.4397189354654,0.19099516536756758,28.10735956909538,24.048120582088774,1481.1438382225174,2.3433964907491607,24.097753337288665,24.097753337288665,24.097753337288665,28.133074876102558,28.133074876102558,28.131950562867896,24.079670000362754,22.974572343905542,18.616925253413555,28.131950562867896,28.131950562867896,23.924186749060116,28.10735956909538,24.079670000362754,28.131950562867896,28.131950562867896,23.81265544489503,28.131950562867896,24.048120582088774,23.04853654216245,23.03398277382998,16.7,5332117.817601062 
 05/17  13:00:00,18.0,94.0,18.57461401264589,92.76796067014925,23.034490593844826,55.56715506424781,23.306592754802033,100.0,19.66642959010727,80.0600472773626,18.873543205336816,58.64413083984246,23.058377663034456,55.487978544579896,0.0,0.0,28.10735956909538,28.10735956909538,6677.220895995346,0.14277535360405302,35.74804443499603,30.153867195503675,0.0,0.0,0.0,0.0,0.0,0.0,28.10735956909538,28.10735956909538,590.2388725668699,10.685318758960356,32.405478998432926,32.405478998432926,32.405478998432926,34.42283127748314,34.42283127748314,36.16114151094752,34.41318519563046,23.306592754802033,18.873543205336816,36.16114151094752,36.16114151094752,28.755267303527067,34.34944454301942,34.41318519563046,36.16114151094752,36.16114151094752,34.34944454301942,36.16114151094752,34.34944454301942,23.034490593844826,23.058377663034456,18.0,2124859.9412407316 
 05/17  14:00:00,17.2,95.0,18.657037493038924,92.29045309036813,22.774965802596572,57.64601200748714,23.500226650750882,100.0,20.011354005375207,78.36581805756705,18.984914113165786,59.49899140874544,22.825090575698866,57.4722285599329,9610.791896805804,0.49609832889851735,29.252197535623054,24.62066063536549,0.0,0.0,35.74804443499603,35.74804443499603,0.0,0.0,0.0,0.0,8144.484741090498,0.38937921652441954,29.252197535623054,24.253392490019312,1434.4328926409999,2.7967416436841317,25.11670725112377,25.11670725112377,25.11670725112377,29.152354741018687,29.152354741018687,29.274038151755683,24.970982845224476,23.500226650750882,18.984914113165786,29.274038151755683,29.274038151755683,29.252197535623054,29.252197535623054,24.970982845224476,29.274038151755683,29.274038151755683,24.62066063536549,29.274038151755683,24.253392490019312,22.774965802596572,22.825090575698866,17.2,5163958.413507599 
 05/17  15:00:00,16.4,99.0,18.743770903619247,91.79092271347453,22.899678034701363,58.4807660896983,23.3507364471804,100.0,20.063745058472012,78.11166862533818,18.96600096925072,61.073909531086635,22.88941988244603,58.5182198984695,8576.145834106832,0.5257021294446316,30.22098997867144,26.318191388416306,0.0,0.0,35.74804443499603,35.74804443499603,0.0,0.0,0.0,0.0,7875.752771394363,0.42238887205470516,30.22098997867144,25.760286808270845,1385.457160204707,1.947639808764439,26.252425111418795,26.252425111418795,26.252425111418795,30.287853262854927,30.287853262854927,30.26712090092277,26.254188012931685,23.3507364471804,18.96600096925072,30.26712090092277,30.26712090092277,30.22098997867144,30.22098997867144,26.254188012931685,30.26712090092277,30.26712090092277,26.318191388416306,30.26712090092277,25.760286808270845,22.899678034701363,22.88941988244603,16.4,4987645.776736945 
 05/17  16:00:00,15.0,100.0,18.752446732647783,91.74112846275207,23.14648024020743,58.14206044821761,22.870420864803727,100.0,20.010643615528068,78.3689673551781,18.814634682538475,62.73364067318254,23.066809805647175,58.423830629724975,3665.1586424496372,0.17082182431644916,31.896092332762397,29.32958124841754,6861.070875900479,0.13813085410635986,35.34674254534947,29.40525855763086,0.0,0.0,0.0,0.0,4001.7470327669157,0.18090763961389178,31.896092332762397,29.250113004556475,1255.5566429753715,0.4012568530361209,29.84673645496319,29.84673645496319,29.84673645496319,33.88161932001684,33.88161932001684,33.792810948295106,29.9178512792117,22.870420864803727,18.814634682538475,33.792810948295106,33.792810948295106,27.47928250651404,33.42076649423265,29.9178512792117,33.792810948295106,33.792810948295106,30.85425540988779,33.792810948295106,30.774787166026726,23.14648024020743,23.066809805647175,15.0,4520003.914711338 
