Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 05/17  17:00:00,15.3,100.0,18.72554666431234,91.89563010461684,23.292960293763095,58.08582610146136,22.390714510876485,100.0,19.903485653338436,78.8910654738041,18.63169334142977,64.77369944065617,23.194025122892427,58.43470559208431,0.0,0.0,31.896092332762397,31.896092332762397,17953.58253768389,0.9823556058894765,28.33939275636606,23.966579110187926,0.0,0.0,0.0,0.0,0.0,0.0,31.896092332762397,31.896092332762397,1478.302770187692,0.9169271329446769,24.160091054793355,24.160091054793355,24.160091054793355,28.195436666966344,28.195436666966344,28.32394572654588,24.010172477138,22.390714510876485,18.63169334142977,28.32394572654588,28.32394572654588,23.966579110187926,28.33939275636606,24.010172477138,28.32394572654588,28.32394572654588,28.33939275636606,28.32394572654588,28.33939275636606,23.292960293763095,23.194025122892427,15.3,5321889.97267569 
 05/17  18:00:00,15.6,98.0,18.688222474095888,92.11047750881579,23.044475467585777,59.35296850726719,22.49028138044444,100.0,19.81312055497738,79.33438103598691,18.433622494468196,66.76402515582122,22.953138086977333,59.68241961767973,0.0,0.0,31.896092332762397,31.896092332762397,16563.892299863706,0.9832000000000001,29.246619261113157,25.216110195526305,0.0,0.0,0.0,0.0,0.0,0.0,31.896092332762397,31.896092332762397,1428.5690491157577,1.169758754089468,25.24856197102811,25.24856197102811,25.24856197102811,29.284183988026022,29.284183988026022,29.261340904491323,25.252669943148042,22.49028138044444,18.433622494468196,29.261340904491323,29.261340904491323,25.216110195526305,29.246619261113157,25.252669943148042,29.261340904491323,29.261340904491323,29.246619261113157,29.261340904491323,29.246619261113157,23.044475467585777,22.953138086977333,15.6,5142848.576816727 
 05/17  19:00:00,16.0,94.0,18.651371004599557,92.41540193499881,22.503820824888887,61.580095775952685,22.827753980586948,99.94207902838212,19.718077293179768,79.88343538464127,18.29202120592084,68.15506791342665,22.444725656125186,61.80182600680606,3474.9656248196875,0.18217334716546074,30.258179816833266,27.976324685820607,9192.316920256591,0.5562281834657381,29.015682115813647,24.824499065862412,0.0,0.0,0.0,0.0,5088.8756033271275,0.25379846936880135,29.015682115813647,23.377063629412298,1450.344050489241,1.5853459207311982,24.772231667065896,24.772231667065896,24.772231667065896,28.807712870011656,28.807712870011656,28.82539044342303,24.73419795339401,22.827753980586948,18.29202120592084,28.82539044342303,28.82539044342303,24.824499065862412,29.015682115813647,24.73419795339401,28.82539044342303,28.82539044342303,26.73382698480099,28.82539044342303,23.377063629412298,22.503820824888887,22.444725656125186,16.0,5221238.581761267 
 05/17  20:00:00,16.0,94.0,18.611787302145064,92.64469803513143,22.105710030964296,63.25670734015954,22.949642405935545,100.0,19.61654412144222,80.38871756596143,18.176382425720952,69.5189020783067,22.16657037897393,63.022647393118866,8863.525575995278,0.47136750960781937,29.38442163777995,24.88568644508682,1265.7079596402396,0.04946498078436137,29.38442163777995,23.263787187459904,0.0,0.0,0.0,0.0,8383.710803526883,0.47136750960781937,29.38442163777995,25.129216412437422,1442.9344179400978,1.5783573662869506,24.926648555329784,24.926648555329784,24.926648555329784,28.962290244843654,28.962290244843654,28.949777527442954,24.920538886992723,22.949642405935545,18.176382425720952,28.949777527442954,28.949777527442954,23.263787187459904,29.38442163777995,24.920538886992723,28.949777527442954,28.949777527442954,24.88568644508682,28.949777527442954,25.129216412437422,22.105710030964296,22.16657037897393,16.0,5194563.904584352 
 05/17  21:00:00,15.4,98.0,18.577972761936042,92.93373177088203,22.227047054321567,62.995558155159834,22.741769096506477,100.0,19.5461237525209,80.82186148831558,18.085258253416235,70.78313992698718,22.318207469709446,62.647216784480484,8506.625547007521,0.4747563397051763,30.564774024943706,26.278200656965094,1502.2470995115996,0.042687320589647464,30.564774024943706,22.14566377646578,0.0,0.0,0.0,0.0,8385.109189569797,0.4747563397051763,30.564774024943706,26.33943396019302,1390.632780627747,0.9296757428488114,26.12871252738104,26.12871252738104,26.12871252738104,30.164164571927202,30.164164571927202,30.1442195837879,26.129706373798527,22.741769096506477,18.085258253416235,30.1442195837879,30.1442195837879,22.14566377646578,30.564774024943706,26.129706373798527,30.1442195837879,30.1442195837879,26.278200656965094,30.1442195837879,26.33943396019302,22.227047054321567,22.318207469709446,15.4,5006278.010259889 
 05/17  22:00:00,15.0,100.0,18.547320492514274,93.11234187030338,22.56140899299796,61.79921155671276,22.35240397483753,100.0,19.47159877435695,81.19727556017963,18.017246248902403,71.60558540861385,22.637063221073323,61.51611298498463,5413.941266590909,0.37124173921988646,29.524476382625494,26.046099315186673,8019.227475200545,0.27591611302215036,29.524476382625494,22.418843701384155,0.0,0.0,0.0,0.0,5101.355995677689,0.3450421477579634,29.524476382625494,25.99971229260266,1435.3871810924138,0.5702998438342846,25.09902606354344,25.09902606354344,25.09902606354344,29.13459774067052,29.13459774067052,29.158146967018137,25.05541991011984,22.35240397483753,18.017246248902403,29.158146967018137,29.158146967018137,22.418843701384155,29.524476382625494,25.05541991011984,29.158146967018137,29.158146967018137,26.046099315186673,29.158146967018137,25.99971229260266,22.56140899299796,22.637063221073323,15.0,5167393.85193269 
 05/17  23:00:00,15.0,94.0,18.514434864652955,93.30437655393312,22.75015119949985,60.848844073529264,22.125366771979433,100.0,19.389962367426644,81.61072197029937,17.961442279069065,72.25778681996702,22.7877224177091,60.710549890513946,4294.520057364904,0.3135216293890498,28.66848041138178,25.391313851004295,10014.763246003644,0.42358278925027254,28.66848041138178,23.011902571080583,0.0,0.0,0.0,0.0,3730.213934635761,0.25509558136067767,28.66848041138178,25.169977892707667,1469.6110918359977,0.5854285954416518,24.344006644566974,24.344006644566974,24.344006644566974,28.37942329215178,28.37942329215178,28.385850536209407,24.318607247818093,22.125366771979433,17.961442279069065,28.385850536209407,28.385850536209407,23.011902571080583,28.66848041138178,24.318607247818093,28.385850536209407,28.385850536209407,25.391313851004295,28.385850536209407,25.169977892707667,22.75015119949985,22.7877224177091,15.0,5290599.930609592 
 05/17  24:00:00,14.6,98.0,18.48614821684991,93.56311215405674,22.75246271071495,60.59962951970863,22.095495037519257,100.0,19.316633815232144,82.06587191553407,17.914920615331027,72.90587455702459,22.739456231525626,60.647590836875956,3746.27768536294,0.2576584368647199,28.29345477209162,24.814772377756967,10488.438180788906,0.5156287249507236,28.29345477209162,23.426773538162273,0.0,0.0,0.0,0.0,3432.0502812413356,0.21891283818455654,28.29345477209162,24.542502036727246,1483.0452225976335,0.20213912570216408,24.057465240325175,24.057465240325175,24.057465240325175,28.092771219363065,28.092771219363065,28.097585820489808,24.033381987713035,22.095495037519257,17.914920615331027,28.097585820489808,28.097585820489808,23.426773538162273,28.29345477209162,24.033381987713035,28.097585820489808,28.097585820489808,24.814772377756967,28.097585820489808,24.542502036727246,22.75246271071495,22.739456231525626,14.6,5338962.80135148 
 05/18  01:00:00,15.0,94.0,18.460569832958136,93.7132404395376,22.642769180543116,60.643507361864025,22.149210032999434,100.0,19.24597708839939,82.42785406415237,17.88056571358537,73.40838924591914,22.589960585068784,60.83839426612106,3865.012143455107,0.24363764851857678,28.26555596658048,24.47008018283696,9666.960480628957,0.4921231246053168,28.26555596658048,23.565793249648532,0.0,0.0,0.0,0.0,4164.976898651299,0.25643922687610643,28.26555596658048,24.379689259729222,1484.907853478725,0.599606770622394,24.018082237789123,24.018082237789123,24.018082237789123,28.05337300672598,28.05337300672598,28.054034738131264,23.99819922180207,22.149210032999434,17.88056571358537,28.054034738131264,28.054034738131264,23.565793249648532,28.26555596658048,23.99819922180207,28.054034738131264,28.054034738131264,24.47008018283696,28.054034738131264,24.379689259729222,22.642769180543116,22.589960585068784,15.0,5345668.27252341 
 05/18  02:00:00,15.0,94.0,18.437255451083676,93.85031632707769,22.52099391002587,60.77993960655272,22.21841375419764,100.0,19.183195911276407,82.75099611321815,17.854096792925276,73.81412098636959,22.468103912004914,60.97577494977011,4665.379209845801,0.27969126824497975,28.499356709891355,24.50852932001841,8280.903331106596,0.3914713583086258,28.499356709891355,23.438399972580093,0.0,0.0,0.0,0.0,5183.579457033837,0.3210373734463946,28.499356709891355,24.63631791851763,1478.9297984356995,0.5939612498106328,24.144776074414736,24.144776074414736,24.144776074414736,28.18011578552628,28.18011578552628,28.177987016947416,24.127658454075036,22.21841375419764,17.854096792925276,28.177987016947416,28.177987016947416,23.438399972580093,28.499356709891355,24.127658454075036,28.177987016947416,28.177987016947416,24.50852932001841,28.177987016947416,24.63631791851763,22.52099391002587,22.468103912004914,15.0,5324147.274368518 
 05/18  03:00:00,14.8,98.0,18.416318893593463,93.97360023783355,22.434940218359372,60.952559991728826,22.245291536963528,100.0,19.12835009857886,83.03445907225225,17.82394453854972,74.23935989570845,22.41339490227604,61.03264115260667,5354.622136751601,0.32134407403328946,28.772063301918983,24.785416424182042,7731.82173706822,0.33542796298335537,28.772063301918983,23.25723744438459,0.0,0.0,0.0,0.0,5418.867103727541,0.33542796298335537,28.772063301918983,24.906983449016074,1470.4435317435423,0.39378618484829,24.326121824057562,24.326121824057562,24.326121824057562,28.36153156011296,28.36153156011296,28.358484505248725,24.309890337948005,22.245291536963528,17.82394453854972,28.358484505248725,28.358484505248725,23.25723744438459,28.772063301918983,24.309890337948005,28.358484505248725,28.358484505248725,24.785416424182042,28.358484505248725,24.906983449016074,22.434940218359372,22.41339490227604,14.8,5293596.714276752 
 05/18  04:00:00,15.0,94.0,18.39747513611458,94.08472432363348,22.402135599407487,60.90782872687465,22.22731107106421,100.0,19.0791461325542,83.28969166038038,17.79734649997139,74.6212713875296,22.40692180704699,60.89027175115048,5370.612949765242,0.3307333333333333,28.86753578003013,24.982516857137643,7883.839410278659,0.3307333333333333,28.86753578003013,23.164487435182085,0.0,0.0,0.0,0.0,5305.488011518444,0.3307333333333333,28.86753578003013,25.02962723723906,1466.5408718599429,0.5822614674708202,24.4101204454701,24.4101204454701,24.4101204454701,28.445562628510274,28.445562628510274,28.44415124476324,24.392210509852926,22.22731107106421,17.79734649997139,28.44415124476324,28.44415124476324,23.164487435182085,28.86753578003013,24.392210509852926,28.44415124476324,28.44415124476324,24.982516857137643,28.44415124476324,25.02962723723906,22.402135599407487,22.40692180704699,15.0,5279547.138695794 
 05/18  05:00:00,15.0,94.0,18.38018676856934,94.18680044210132,22.439740333992518,60.62842137639106,22.205148780107212,100.0,19.03625310869209,83.51290505444751,17.783523193951456,74.86054257949706,22.45457160902291,60.573935547502245,5301.331074327458,0.3307333333333333,28.906228302722116,25.07133392502184,7989.912205477816,0.3307333333333333,28.906228302722116,23.126459228595234,0.0,0.0,0.0,0.0,5275.884977712308,0.3307333333333333,28.906228302722116,25.089741206415077,1464.793721108961,0.5806115034181367,24.447849951232772,24.447849951232772,24.447849951232772,28.483306703529436,28.483306703529436,28.482672754978683,24.429178120010718,22.205148780107212,17.783523193951456,28.482672754978683,28.482672754978683,23.126459228595234,28.906228302722116,24.429178120010718,28.482672754978683,28.482672754978683,25.07133392502184,28.482672754978683,25.089741206415077,22.439740333992518,22.45457160902291,15.0,5273257.39599226 
 05/18  06:00:00,14.8,98.0,18.36512986821544,94.27580176301868,22.509338688494168,60.31366620569496,22.18804440822955,100.0,18.999608259663436,83.70413897029853,17.7752573154365,74.9636219917951,22.525317045301247,60.25528280578263,5266.706469500715,0.3307333333333333,28.929185409519867,25.119342083385956,8049.451233797139,0.3307333333333333,28.929185409519867,23.106353201248034,0.0,0.0,0.0,0.0,5252.182508401972,0.3307333333333333,28.929185409519867,25.12984846276774,1463.734574878032,0.38745386496342427,24.470759962428115,24.470759962428115,24.470759962428115,28.506225566848446,28.506225566848446,28.505840622186838,24.451847915800574,22.18804440822955,17.7752573154365,28.505840622186838,28.505840622186838,23.106353201248034,28.929185409519867,24.451847915800574,28.505840622186838,28.505840622186838,25.119342083385956,28.505840622186838,25.12984846276774,22.509338688494168,22.525317045301247,14.8,5269444.469560915 
 05/18  07:00:00,15.0,94.0,18.35265494636927,94.44358829162798,22.536387392565672,60.20434301644513,22.157531201207032,100.0,18.96769552094803,83.95461596241556,17.760932012754125,75.17415239870874,22.54867021966762,60.15956662360647,5220.078933409639,0.33223192972737015,28.903029147047366,25.14394355187285,8197.14706054475,0.3385552538346211,28.903029147047366,23.110347219257484,0.0,0.0,0.0,0.0,5093.3698219508515,0.3214128164380089,28.903029147047366,25.111725803517295,1464.2730770955457,0.5798525671612982,24.459108229875213,24.459108229875213,24.459108229875213,28.494569333914423,28.494569333914423,28.494765111714567,24.43960982901052,22.157531201207032,17.760932012754125,28.494765111714567,28.494765111714567,23.110347219257484,28.903029147047366,24.43960982901052,28.494765111714567,28.494765111714567,25.14394355187285,28.494765111714567,25.111725803517295,22.536387392565672,22.54867021966762,15.0,5271383.077543965 
 05/18  08:00:00,15.0,100.0,18.341610725674247,94.50905632100599,22.55182129858707,60.21080384168729,22.134031401159774,100.0,18.94031550874025,84.09828557552864,17.747525861850267,75.43272409625075,22.554876681533884,60.19974893433642,5065.437802585753,0.32509905214047735,28.841384861848173,25.113615129268993,8360.913349905486,0.35061498212872527,28.841384861848173,23.1361825897228,0.0,0.0,0.0,0.0,4996.7321764078315,0.31648596573079746,28.841384861848173,25.0641028581872,1466.1280558399794,0.5987267022980269,24.41902814120498,24.41902814120498,24.41902814120498,28.454473778434366,28.454473778434366,28.4551472223928,24.39905414011097,22.134031401159774,17.747525861850267,28.4551472223928,28.4551472223928,23.1361825897228,28.841384861848173,24.39905414011097,28.4551472223928,28.4551472223928,25.113615129268993,28.4551472223928,25.0641028581872,22.55182129858707,22.554876681533884,15.0,5278061.001023926 
 05/18  09:00:00,15.6,96.0,18.335618042237225,94.63867002809211,22.606081697143118,60.23111331728464,22.176365839237235,100.0,18.927739246437312,84.24811376332553,17.810280680360453,75.52130117590359,22.599967142110437,60.253582414947815,4987.442332739491,0.31915758478589845,28.80337396397397,25.064668078178197,8398.566446258466,0.3560606336040956,28.80337396397397,23.160117514296555,0.0,0.0,0.0,0.0,4994.887430038749,0.31698178161000595,28.80337396397397,25.033385794921205,1467.4291378324326,1.1990237859026855,24.390968155794226,24.390968155794226,24.390968155794226,28.426402945931258,28.426402945931258,28.426874422939896,24.371207692785774,22.176365839237235,17.810280680360453,28.426874422939896,28.426874422939896,23.160117514296555,28.80337396397397,24.371207692785774,28.426874422939896,28.426874422939896,25.064668078178197,28.426874422939896,25.033385794921205,22.606081697143118,22.599967142110437,15.6,5282744.896196757 
 05/18  10:00:00,16.0,94.0,18.351645986508917,94.54354677681938,22.84221832460902,59.596886492561104,22.424928780257673,100.0,18.973644022926372,84.0069473806211,18.05763031647602,74.75904084487227,22.768424561270404,59.86415040560254,4706.667259836873,0.3020560218587617,28.67797117601669,24.94996013645826,8725.87267431971,0.3833993237533118,28.67797117601669,23.23283531312932,0.0,0.0,0.0,0.0,4777.17545029532,0.3067446543879266,28.67797117601669,24.951949473788098,1471.2989521746558,1.6039698980248236,24.307761326588288,24.307761326588288,24.307761326588288,28.343163966606838,28.343163966606838,28.344562046445386,24.287055200485028,22.424928780257673,18.05763031647602,28.344562046445386,28.344562046445386,23.23283531312932,28.67797117601669,24.287055200485028,28.344562046445386,28.344562046445386,24.94996013645826,28.344562046445386,24.951949473788098,22.84221832460902,22.768424561270404,16.0,5296676.227828761 
 05/18  11:00:00,17.0,88.0,18.420757777179762,94.13465558247594,23.344660072319584,57.93259007355002,23.253095715160395,98.04249609361082,19.155812098970074,83.05762981442827,18.479836933757575,73.03656012452973,23.060309434930495,58.93643898683395,965.2020839713433,0.05867570924259963,28.23069056862168,26.918795395786532,7419.6603401577995,0.28077145720819774,31.702729738649644,26.937641090839488,0.0,0.0,0.0,0.0,1300.8098529779377,0.08611806838122932,28.23069056862168,27.02604643866482,906.6899408150032,7.332238472111175,28.35323920729558,28.35323920729558,28.35323920729558,31.043240038112206,31.043240038112206,32.174962022678784,29.680508746621562,23.253095715160395,18.479836933757575,32.174962022678784,32.174962022678784,26.140530273326753,30.90561892113691,29.680508746621562,32.174962022678784,32.174962022678784,29.59372374830176,32.174962022678784,29.700974791180048,23.344660072319584,23.060309434930495,17.0,3264083.7869340116 
 05/18  12:00:00,17.6,85.0,18.556449663012874,93.43039268777657,23.687960290532434,56.89957782267605,24.313632047992375,95.21209225321788,19.496812384161796,81.39351337475452,18.97364389273553,71.07443774001314,23.306660247613635,58.222814200779126,0.0,0.0,28.230690568621682,28.230690568621682,0.0,0.0,33.43874932366363,33.43874932366363,0.0,0.0,0.0,0.0,0.0,0.0,28.230690568621682,28.230690568621682,0.0,17.6,30.679255570211833,30.679255570211833,30.679255570211833,30.679255570211833,30.679255570211833,34.37853115827005,34.37853115827005,24.313632047992375,18.97364389273553,34.37853115827005,34.37853115827005,30.927787250110708,30.927787250110708,34.37853115827005,34.37853115827005,34.37853115827005,30.927787250110708,34.37853115827005,30.927787250110708,23.687960290532434,23.306660247613635,17.6,0.0 
 05/18  13:00:00,17.0,88.0,18.707237953764718,92.46068795602505,23.53775483962842,57.50979654814195,25.283589747309055,95.196057193036,19.909758029309103,79.2545613048243,19.311692516027936,69.8248929199953,23.265324302244448,58.46270387129462,0.0,0.0,28.230690568621682,28.230690568621682,0.0,0.0,33.43874932366363,33.43874932366363,0.0,0.0,0.0,0.0,0.0,0.0,28.230690568621682,28.230690568621682,0.0,17.0,30.679255570211833,30.679255570211833,30.679255570211833,30.679255570211833,30.679255570211833,34.37853115827005,34.37853115827005,25.283589747309055,19.311692516027936,34.37853115827005,34.37853115827005,30.927787250110708,30.927787250110708,34.37853115827005,34.37853115827005,34.37853115827005,30.927787250110708,34.37853115827005,30.927787250110708,23.53775483962842,23.265324302244448,17.0,0.0 
 05/18  14:00:00,17.5,85.0,18.870942157967217,91.42810550267399,23.229353236732315,58.62249327788625,26.124119397531864,94.08729319188951,20.379029514887698,76.90982995007647,19.53664145237726,68.98821365387666,23.245675784181863,58.56414948251141,0.0,0.0,28.23069056862168,28.23069056862168,0.0,0.0,33.43874932366363,33.43874932366363,0.0,0.0,0.0,0.0,0.0,0.0,28.23069056862168,28.23069056862168,0.0,17.5,30.67925557021183,30.67925557021183,30.67925557021183,30.67925557021183,30.67925557021183,34.37853115827005,34.37853115827005,26.124119397531864,19.53664145237726,34.37853115827005,34.37853115827005,30.8656543936877,30.8656543936877,34.37853115827005,34.37853115827005,34.37853115827005,30.8656543936877,34.37853115827005,30.8656543936877,23.229353236732315,23.245675784181863,17.5,0.0 
 05/18  15:00:00,18.0,82.0,19.030456023498083,90.431730783277,22.9579139749153,59.60935611888866,26.58871017196394,95.01755970579936,20.85806197436517,74.5974560149871,19.645381199911192,68.65969994086696,23.691776000269197,57.02610200248558,6648.962404812924,0.14473724121449427,32.09761765686066,26.602622557299018,0.0,0.0,33.43874932366363,33.43874932366363,0.0,0.0,0.0,0.0,0.0,0.0,28.230690568621682,28.230690568621682,584.4829211224129,10.658269486460124,31.6931371004366,31.6931371004366,31.6931371004366,33.710489379486816,33.710489379486816,35.52043505860455,33.56837239797044,26.58871017196394,19.645381199911192,35.52043505860455,35.52043505860455,33.38403309896374,33.38403309896374,33.56837239797044,35.52043505860455,35.52043505860455,27.889037999402092,35.52043505860455,33.38403309896374,22.9579139749153,23.691776000269197,18.0,2104138.5160406865 
 05/18  16:00:00,17.0,88.0,19.230682356993466,89.3099665094484,22.99294462107246,59.57337418989217,26.58834317245538,98.27478760510321,21.54652681129296,71.51262741783981,19.648473066470437,68.84541199162442,24.339944453542266,54.933011659155795,14042.380961238641,0.29246501432897165,38.24828477579092,26.684823586416016,0.0,0.0,33.43874932366363,33.43874932366363,0.0,0.0,0.0,0.0,0.0,0.0,28.23069056862168,28.23069056862168,1121.5072944111337,2.2739377667062755,34.82806439484548,34.82806439484548,34.82806439484548,38.862768952945906,38.862768952945906,38.809185899462406,34.86245401325013,26.58834317245538,19.648473066470437,38.809185899462406,38.809185899462406,38.24828477579092,38.24828477579092,34.86245401325013,38.809185899462406,38.809185899462406,26.684823586416016,38.809185899462406,38.24828477579092,22.99294462107246,24.339944453542266,17.0,4037426.2598800813 
 05/18  17:00:00,16.0,88.0,19.393808467363947,88.49502236980481,23.655107737078815,57.15319796511848,26.04473105230729,100.0,21.990635235605268,69.66593393097457,19.530269747753955,69.50049908053217,24.929795227337273,52.948576708246286,5989.219276811933,0.12922763642116752,39.99771423345347,34.4539017105852,0.0,0.0,33.43874932366363,33.43874932366363,0.0,0.0,0.0,0.0,0.0,0.0,28.230690568621682,28.230690568621682,374.429436524847,10.65455093677836,37.10941466886064,37.10941466886064,37.10941466886064,38.564410230822375,38.564410230822375,39.99885711672673,38.554765624905855,26.04473105230729,19.530269747753955,39.99885711672673,39.99885711672673,38.75022461762201,38.75022461762201,38.554765624905855,39.99885711672673,39.99885711672673,33.20641209475373,39.99885711672673,38.75022461762201,23.655107737078815,24.929795227337273,16.0,1347945.9714894493 
 05/18  18:00:00,15.9,92.0,19.4175825008947,88.36401178625468,24.135357935615342,55.493399646602604,24.662387278323084,100.0,22.093158609306,69.2315564877421,19.275604488470325,70.72486927101151,23.806651532663846,56.60432738565399,0.0,0.0,39.99771423345347,39.99771423345347,0.0,0.0,33.43874932366363,33.43874932366363,0.0,0.0,0.0,0.0,0.0,0.0,28.230690568621686,28.230690568621686,0.0,15.9,37.12882046164474,37.12882046164474,37.12882046164474,37.12882046164474,37.12882046164474,39.99999999999999,39.99999999999999,24.662387278323084,19.275604488470325,39.99999999999999,39.99999999999999,37.369940139417885,37.369940139417885,39.99999999999999,39.99999999999999,39.99999999999999,37.369940139417885,39.99999999999999,37.369940139417885,24.135357935615342,23.806651532663846,15.9,0.0 
 05/18  19:00:00,16.0,88.0,19.328546022582408,88.85523716957476,24.00089388979915,55.744541459463356,23.560011200219023,100.0,21.901756272064112,70.04463529611638,19.02950238658729,71.95092670329812,22.30210750923594,61.78864815841535,0.0,0.0,39.99771423345347,39.99771423345347,0.0,0.0,33.43874932366363,33.43874932366363,0.0,0.0,0.0,0.0,18259.150666862406,0.844536588059447,31.61493120017227,25.766541709494664,1343.0030838304913,1.4648379410991645,27.428367735423663,27.428367735423663,27.428367735423663,31.46359573655534,31.46359573655534,31.64046349263547,27.212348720997852,23.560011200219023,19.02950238658729,31.64046349263547,31.64046349263547,31.61493120017227,31.61493120017227,27.212348720997852,31.64046349263547,31.64046349263547,31.61493120017227,31.64046349263547,25.766541709494664,24.00089388979915,22.30210750923594,16.0,4834811.101789769 
 05/18  20:00:00,15.5,91.0,19.16637858691876,89.84728867410932,23.49277556085439,57.35471984223414,22.357410804595325,100.0,21.57744277650608,71.51827359218683,18.80215256111547,73.09349802922179,22.27440469088939,61.74944841853115,0.0,0.0,39.99771423345347,39.99771423345347,8886.562115906128,0.29164539980757115,30.521813450331127,24.531014780413887,0.0,0.0,0.0,0.0,8857.638671061313,0.698304600192429,30.427591466611748,27.554390944174976,1393.831506734721,1.0129802234010845,26.19248971776686,26.19248971776686,26.19248971776686,30.22768982777834,30.22768982777834,30.251940375443404,26.149044175319155,22.357410804595325,18.80215256111547,30.251940375443404,30.251940375443404,24.436792796694508,30.427591466611748,26.149044175319155,30.251940375443404,30.251940375443404,30.427591466611748,30.251940375443404,27.554390944174976,23.49277556085439,22.27440469088939,15.5,5017793.424244995 
 05/18  21:00:00,15.1,92.0,19.005904728720857,90.75111992989646,22.670173488080636,60.06406015656575,21.862897590117512,99.99999999999999,21.201583918344674,73.18477332687293,18.603959719688945,74.00251377379932,22.99706081100502,58.88712867895991,2792.0820229742462,0.17599487657790117,31.67485312413131,28.673350145114235,12638.776599511555,0.5581311463796139,27.922389547990768,22.46366680825775,0.0,0.0,0.0,0.0,2374.518671511886,0.258073977042485,28.057649030119883,26.61298896496659,1502.2607565081153,0.711462647696481,23.664660584004515,23.664660584004515,23.664660584004515,27.699814874860405,27.699814874860405,27.716195077621727,23.628815741607255,21.862897590117512,18.603959719688945,27.716195077621727,27.716195077621727,22.46366680825775,27.922389547990768,23.628815741607255,27.716195077621727,27.716195077621727,24.920886568973692,27.716195077621727,26.477729482837475,22.670173488080636,22.99706081100502,15.1,5408138.723429215 
 05/18  22:00:00,15.0,88.0,18.883105942064773,91.44949971545915,22.21442508067968,61.3262373673478,21.758975328404546,100.0,20.856664835635037,74.75241997825417,18.44780866221867,74.61537647881946,23.040706108258043,58.32609619971214,6990.593521569692,0.444536157371204,27.769055615233007,23.99978798094373,10719.416331795834,0.5459128919606692,27.769055615233007,23.04931104340987,0.0,0.0,0.0,0.0,27.865479541411606,0.0017509506681269822,27.596158398199076,25.692292795947324,1509.7757212955626,0.6054972708322479,23.50036048487764,23.50036048487764,23.50036048487764,27.535451315789434,27.535451315789434,27.525309382351097,23.49172907323089,21.758975328404546,18.44780866221867,27.525309382351097,27.525309382351097,23.04931104340987,27.769055615233007,23.49172907323089,27.525309382351097,27.525309382351097,23.99978798094373,27.525309382351097,25.865190012981255,22.21442508067968,23.040706108258043,15.0,5435192.5966640245 
 05/18  23:00:00,15.0,88.0,18.781776458738875,92.12193764179139,22.105163754253446,61.17649159932317,21.916634062435776,100.0,20.528800816121883,76.35359814873866,18.323251369762872,75.07362533133158,22.64766172012005,59.189611632384896,5681.91426334602,0.3867785599403604,28.16405627983601,24.648910920356002,8323.455638510655,0.3867785599403604,28.16405627983601,23.014928533895866,0.0,0.0,0.0,0.0,4094.91866120774,0.2186428801192792,28.16405627983601,23.680334580976947,1494.5512302763539,0.5908532740418408,23.81549416135568,23.81549416135568,23.81549416135568,27.8507066906069,27.8507066906069,27.847357858499443,23.799419118853645,21.916634062435776,18.323251369762872,27.847357858499443,27.847357858499443,23.014928533895866,28.16405627983601,23.799419118853645,27.847357858499443,27.847357858499443,24.648910920356002,27.847357858499443,23.680334580976947,22.105163754253446,22.64766172012005,15.0,5380384.428994874 
 05/18  24:00:00,15.2,88.0,18.715876879794507,92.50238884513251,22.172244092622822,60.30190544659404,22.00780794705404,100.0,20.289347615991247,77.49084920400567,18.226864664529852,75.31689348454987,22.422469124408046,59.3885651203981,5335.197412719467,0.3539266409557082,28.381390447069307,24.774818552428982,8049.9327675668255,0.3539266409557082,28.381390447069307,22.939668421182333,0.0,0.0,0.0,0.0,4984.105105418618,0.2843467180885838,28.381390447069307,24.187700421288465,1487.2501908473055,0.7871932794751917,23.968673574103807,23.968673574103807,23.968673574103807,28.003945261093328,28.003945261093328,28.001422958910467,23.951946515217067,22.00780794705404,18.226864664529852,28.001422958910467,28.001422958910467,22.939668421182333,28.381390447069307,23.951946515217067,28.001422958910467,28.001422958910467,24.774818552428982,28.001422958910467,24.187700421288465,22.172244092622822,22.422469124408046,15.2,5354100.6870503 
 05/19  01:00:00,15.0,94.0,18.670133711732138,92.76754011038531,22.264052739761578,59.67925612105714,22.042919538202842,100.0,20.0939554431664,78.43304564330104,18.150444259941903,75.62662733166647,22.336702784760757,59.41388212918418,5187.913930954877,0.3307333333333333,28.58737050060764,24.834462937365277,7857.227233593347,0.3307333333333333,28.58737050060764,22.903496808115804,0.0,0.0,0.0,0.0,5495.064716884006,0.3307333333333333,28.58737050060764,24.61227179793805,1479.4711416845637,0.5936731049164372,24.13326783907808,24.13326783907808,24.13326783907808,28.168603094144252,28.168603094144252,28.16583750525169,24.116743847806376,22.042919538202842,18.150444259941903,28.16583750525169,28.16583750525169,22.903496808115804,28.58737050060764,24.116743847806376,28.16583750525169,28.16583750525169,24.834462937365277,28.16583750525169,24.61227179793805,22.264052739761578,22.336702784760757,15.0,5326096.110064429 
 05/19  02:00:00,15.0,88.0,18.63041154916091,92.99848613522937,22.334513728323838,59.04399115938512,22.052368926235633,100.0,19.920251976857475,79.28148802551905,18.08371462943951,75.81543890698448,22.3270670259195,59.068919500137184,5226.362101591039,0.3307333333333333,28.689002550298795,24.90830017948102,7990.350560467059,0.3307333333333333,28.689002550298795,22.908856299347967,0.0,0.0,0.0,0.0,5334.179595574177,0.3307333333333333,28.689002550298795,24.830305994004743,1474.769880180936,0.5721490935831799,24.23344895691554,24.23344895691554,24.23344895691554,28.268822903988156,28.268822903988156,28.26713961454007,24.215820824277905,22.052368926235633,18.08371462943951,28.26713961454007,28.26713961454007,22.908856299347967,28.689002550298795,24.215820824277905,28.26713961454007,28.26713961454007,24.90830017948102,28.26713961454007,24.830305994004743,22.334513728323838,22.3270670259195,15.0,5309171.56865137 
 05/19  03:00:00,14.3,97.0,18.598731985512103,93.1831373058884,22.366634120423008,58.716395142304236,22.03159027232572,100.0,19.76198199398655,80.06354312844478,17.999570322713264,76.16164223463933,22.333025602986186,58.83506024801017,5223.5974767950265,0.3307333333333333,28.75652906888943,24.977838816325242,8052.76824160081,0.3307333333333333,28.75652906888943,22.93124926969531,0.0,0.0,0.0,0.0,5280.4291938603665,0.3307333333333333,28.75652906888943,24.93672740675257,1471.6551954115712,-0.11737429110740827,24.300120398848875,24.300120398848875,24.300120398848875,28.33552009621368,28.33552009621368,28.33439985182223,24.281938497591042,22.03159027232572,17.999570322713264,28.33439985182223,28.33439985182223,22.93124926969531,28.75652906888943,24.281938497591042,28.33439985182223,28.33439985182223,24.977838816325242,28.33439985182223,24.93672740675257,22.366634120423008,22.333025602986186,14.3,5297958.7034816565 
 05/19  04:00:00,14.0,100.0,18.562821854476155,93.39293929357675,22.40486078278161,58.5459831896752,22.018835312012907,100.0,19.6051363241908,80.84713158397247,17.92842294674286,76.53128429477614,22.3677203389608,58.67712095460307,5217.575056367823,0.3307333333333333,28.804851146140805,25.03052617154305,8090.920740669306,0.3307333333333333,28.804851146140805,22.951985803699948,0.0,0.0,0.0,0.0,5251.489492007493,0.3307333333333333,28.804851146140805,25.00599291614158,1469.425552268422,-0.4165576131696387,24.34799529639735,24.34799529639735,24.34799529639735,28.383413484529424,28.383413484529424,28.382609068363493,24.32950163046152,22.018835312012907,17.92842294674286,28.382609068363493,28.382609068363493,22.951985803699948,28.804851146140805,24.32950163046152,28.382609068363493,28.382609068363493,25.03052617154305,28.382609068363493,25.00599291614158,22.40486078278161,22.3677203389608,14.0,5289931.988166319 
 05/19  05:00:00,15.0,94.0,18.52571569527747,93.61029182980087,22.451488245526445,58.436784612824944,22.02239450389036,100.0,19.46481748183829,81.55546611029297,17.894863441024707,76.76573058283918,22.418800963752297,58.551947702080554,5211.78216643254,0.3307333333333333,28.84109919251711,25.07097125379051,8116.50855163076,0.3307333333333333,28.84109919251711,22.969734143435954,0.0,0.0,0.0,0.0,5233.660288291372,0.3307333333333333,28.84109919251711,25.055144936451676,1467.7537016391339,0.5826068430735223,24.383975077645893,24.383975077645893,24.383975077645893,28.4194071630039,28.4194071630039,28.41880261407023,24.365283444559378,22.02239450389036,17.894863441024707,28.41880261407023,28.41880261407023,22.969734143435954,28.84109919251711,24.365283444559378,28.41880261407023,28.41880261407023,25.07097125379051,28.41880261407023,25.055144936451676,22.451488245526445,22.418800963752297,15.0,5283913.325900882 
 05/19  06:00:00,14.8,92.0,18.49178262330715,93.71639385813552,22.48310404628895,58.20896830806007,22.022006864793653,100.0,19.35351875188989,82.04071789929255,17.863421524271644,76.84582553054376,22.456811772453552,58.301131646195216,5206.9374979833065,0.3307333333333333,28.8696819200039,25.103063694640145,8134.491977942951,0.3307333333333333,28.8696819200039,22.98531596591628,0.0,0.0,0.0,0.0,5221.703078140272,0.3307333333333333,28.8696819200039,25.0923825018375,1466.4349930943836,0.3725645521214975,24.412404685128173,24.412404685128173,24.412404685128173,28.447847741635073,28.447847741635073,28.44737005437961,24.393587387464642,22.022006864793653,17.863421524271644,28.44737005437961,28.44737005437961,22.98531596591628,28.8696819200039,24.393587387464642,28.44737005437961,28.44737005437961,25.103063694640145,28.44737005437961,25.0923825018375,22.48310404628895,22.456811772453552,14.8,5279165.975139781 
 05/19  07:00:00,14.0,94.0,18.461352382492663,93.89531154619206,22.499063418129076,57.93667421301969,22.009709638665317,100.0,19.260757105841225,82.51603388251309,17.811702905345488,77.00109079278138,22.47880104883725,58.00724588056772,5203.1819246661535,0.3307333333333333,28.892172215988584,25.128274768235354,8147.5369415090545,0.3307333333333333,28.892172215988584,22.998376084386148,0.0,0.0,0.0,0.0,5213.425092038589,0.3307333333333333,28.892172215988584,25.120865027025413,1465.399583105103,-0.4361347301637455,24.434757637793137,24.434757637793137,24.434757637793137,28.470209336658765,28.470209336658765,28.469833751861664,24.415838626548968,22.009709638665317,17.811702905345488,28.469833751861664,28.469833751861664,22.998376084386148,28.892172215988584,24.415838626548968,28.469833751861664,28.469833751861664,25.128274768235354,28.469833751861664,25.120865027025413,22.499063418129076,22.47880104883725,14.0,5275438.49917837 
 05/19  08:00:00,15.0,94.0,18.43363051473936,94.05864432665527,22.529737494795274,57.751474357724994,22.01498373177124,100.0,19.176362974923602,82.95116537917461,17.790601838951208,77.07784698901486,22.514483719654574,57.804297797057494,5200.295247740959,0.3307333333333333,28.909287917019835,25.147481725384836,8157.292318112961,0.3307333333333333,28.909287917019835,23.008439736796948,0.0,0.0,0.0,0.0,5207.525099734571,0.3307333333333333,28.909287917019835,25.142251771949788,1464.6140846423655,0.5799078943593781,24.451733581960315,24.451733581960315,24.451733581960315,28.487191837610617,28.487191837610617,28.486906599944543,24.432724411377187,22.01498373177124,17.790601838951208,28.486906599944543,28.486906599944543,23.008439736796948,28.909287917019835,24.432724411377187,28.486906599944543,28.486906599944543,25.147481725384836,28.486906599944543,25.142251771949788,22.529737494795274,22.514483719654574,15.0,5272610.704712516 
 05/19  09:00:00,15.0,92.0,18.428247709389936,94.09039405985777,22.90604330256254,56.416567950287885,22.280901378881136,100.0,19.135632575771076,83.16208914720069,17.90834897701918,76.50086525492178,22.655580281419795,57.2786131694229,3872.1664640771037,0.24124104339101313,28.625129953051683,24.73134768283866,9186.72816616029,0.40731533599787495,28.625129953051683,23.17263152155144,0.0,0.0,0.0,0.0,5041.343305135973,0.343643620611112,28.625129953051683,25.108471865997554,1472.3764801483262,0.5815381525386645,24.285174350984434,24.285174350984434,24.285174350984434,28.320568274759857,28.320568274759857,28.325684626444474,24.260601943886904,22.280901378881136,17.90834897701918,28.325684626444474,28.325684626444474,23.17263152155144,28.625129953051683,24.260601943886904,28.325684626444474,28.325684626444474,24.73134768283866,28.325684626444474,25.108471865997554,22.90604330256254,22.655580281419795,15.0,5300555.3285339745 
 05/19  10:00:00,16.0,88.0,18.46725140678086,93.76730788583833,23.238731439644184,55.25363586390402,22.93711843725133,99.42534286078181,19.21295534825902,82.67992342931225,18.23264529449856,74.90310438812648,23.009080531834798,56.02590196546144,0.0,0.0,28.502898281596497,28.502898281596497,11641.826128108201,0.5058112517003066,29.271234312763767,23.70999278201942,0.0,0.0,0.0,0.0,4416.041962735917,0.2420583693921744,29.271234312763767,24.890107690881315,1422.6473544965136,1.5400558543197196,25.38924483287463,25.38924483287463,25.38924483287463,29.42481785729957,29.42481785729957,29.396150952981912,25.399302978904757,22.93711843725133,18.23264529449856,29.396150952981912,29.396150952981912,23.70999278201942,29.271234312763767,25.399302978904757,29.396150952981912,29.396150952981912,29.271234312763767,29.396150952981912,24.890107690881315,23.238731439644184,23.009080531834798,16.0,5121530.476187449 
 05/19  11:00:00,16.0,88.0,18.5333515141049,93.37970916648979,23.13765475893468,55.66116703446975,23.191872851833956,100.0,19.37981626479269,81.82514031099048,18.56787673524862,73.39475046250121,23.124782371574828,55.70388737062038,0.0,0.0,28.502898281596497,28.502898281596497,0.0,0.0,29.683034251283782,29.683034251283782,0.0,0.0,0.0,0.0,0.0,0.0,29.683034251283782,29.683034251283782,0.0,16.0,25.88518875435351,25.88518875435351,25.88518875435351,25.88518875435351,25.88518875435351,29.8893463567217,29.8893463567217,23.191872851833956,18.56787673524862,29.8893463567217,29.8893463567217,26.019696218517062,26.019696218517062,29.8893463567217,29.8893463567217,29.8893463567217,26.019696218517062,29.8893463567217,26.019696218517062,23.13765475893468,23.124782371574828,16.0,0.0 
 05/19  12:00:00,16.4,88.0,18.588825262592575,93.05578795948418,22.741919917279187,57.19800539396944,23.027139387581215,100.0,19.565317197919438,80.88650001679719,18.737133244630613,72.74205231615518,22.911968823618803,56.61083042295169,10799.236332026816,0.563154610145707,29.371069785393086,24.77662434349884,0.0,0.0,29.683034251283782,29.683034251283782,0.0,0.0,0.0,0.0,5478.583666766213,0.23392640424424982,29.371069785393086,23.76812772783133,1418.8066585075685,1.9433721131681887,25.47095589688542,25.47095589688542,25.47095589688542,29.506534967750405,29.506534967750405,29.511648994359327,25.446122602276972,23.027139387581215,18.737133244630613,29.511648994359327,29.511648994359327,29.371069785393086,29.371069785393086,25.446122602276972,29.511648994359327,29.511648994359327,24.77662434349884,29.511648994359327,23.76812772783133,22.741919917279187,22.911968823618803,16.4,5107703.970627246 
 05/19  13:00:00,17.0,88.0,18.634521009894435,92.69757946984804,22.978446074410833,56.70235599276261,22.85579395344289,100.0,19.749923702782862,79.88478624719482,18.898531958715143,72.1754125001436,22.937719185876812,56.84198814879423,9860.735266628855,0.6372224947836351,30.62169245001447,26.919645527534872,0.0,0.0,29.683034251283782,29.683034251283782,0.0,0.0,0.0,0.0,6455.065106521208,0.26662306679086445,30.62169245001447,24.82971815643309,1367.5557451781026,2.50602349686773,26.68765598853607,26.68765598853607,26.68765598853607,30.72300009422591,30.72300009422591,30.703884040054955,26.687705829698963,22.85579395344289,18.898531958715143,30.703884040054955,30.703884040054955,30.62169245001447,30.62169245001447,26.687705829698963,30.703884040054955,30.703884040054955,26.919645527534872,30.703884040054955,24.82971815643309,22.978446074410833,22.937719185876812,17.0,4923200.682641169 
 05/19  14:00:00,17.0,88.0,18.67696989748055,92.45162278063002,23.437674388986437,55.4430738093038,22.667203699830992,100.0,20.032975482341165,78.49553137905224,19.025823339393888,71.79464736741525,23.10642405261069,56.562993539528506,1015.7113585964717,0.08916439437423479,28.195981887645235,26.833251133346767,13801.852799027445,0.5551152124799879,28.25366879665664,22.224315832230992,0.0,0.0,0.0,0.0,1937.5711488480445,0.12920707118088412,28.195981887645235,26.402063881435055,1472.9729727951476,2.6054585234522696,24.272067950534936,24.272067950534936,24.272067950534936,28.30745681350703,28.30745681350703,28.346639873207273,24.213414074739497,22.667203699830992,19.025823339393888,28.346639873207273,28.346639873207273,22.224315832230992,28.25366879665664,24.213414074739497,28.346639873207273,28.346639873207273,26.890938042358172,28.346639873207273,26.459750790446456,23.437674388986437,23.10642405261069,17.0,5302702.702062532 
 05/19  15:00:00,16.6,94.0,18.73683200865665,92.01425019832794,23.557406703135047,55.28602691003638,22.630039389027647,100.0,20.163344393451567,77.78675980475018,19.050273287204806,71.80614953692978,23.133209159308972,56.7192688227743,0.0,0.0,28.195981887645235,28.195981887645235,16480.139663396843,0.786997461438361,28.981021907563125,23.971082779484124,0.0,0.0,0.0,0.0,0.0,0.0,28.195981887645235,28.195981887645235,1438.9474091314814,2.1855018937503115,25.015373301547974,25.015373301547974,25.015373301547974,29.05104036174287,29.05104036174287,29.03993949636821,25.007216852373762,22.630039389027647,19.050273287204806,29.03993949636821,29.03993949636821,23.971082779484124,28.981021907563125,25.007216852373762,29.03993949636821,29.03993949636821,28.981021907563125,29.03993949636821,28.981021907563125,23.557406703135047,23.133209159308972,16.6,5180210.672873333 
 05/19  16:00:00,16.8,95.0,18.76507798016194,91.76026195311935,23.179532919268816,57.056101359076294,22.72266824813405,100.0,20.14004165420109,77.82133233487178,18.942617750832802,72.56866504145735,22.77181818920294,58.480612569837064,0.0,0.0,28.195981887645235,28.195981887645235,13497.607477572063,0.696063706039365,29.22424367055165,24.63305333751669,0.0,0.0,0.0,0.0,3316.968695184774,0.17659538388260396,28.328542926284964,26.081622315674615,1431.5389878925473,2.385854429880828,25.201032633509996,25.201032633509996,25.201032633509996,29.236483227248304,29.236483227248304,29.247216336031293,25.169840214731664,22.72266824813405,18.942617750832802,29.247216336031293,29.247216336031293,24.63305333751669,29.22424367055165,25.169840214731664,29.247216336031293,29.247216336031293,29.22424367055165,29.247216336031293,26.977323059941302,23.179532919268816,22.77181818920294,16.8,5153540.356413171 
 05/19  17:00:00,17.0,94.0,18.749698923929166,91.84856567400027,22.4904115432166,60.156473457223555,22.950047297266718,100.0,20.042620137516003,78.29205364069449,18.747385980497032,73.8826672158274,22.429477858137716,60.376623020341235,8217.128223896965,0.4174642387113928,28.74864008834836,24.03912900560096,1712.0169905352795,0.07489504745407621,28.74864008834836,23.279714976593805,0.0,0.0,0.0,0.0,8426.17354749897,0.4998407138345311,28.74864008834836,24.715117463020974,1469.7255500110086,2.6224688513006313,24.341546532567143,24.341546532567143,24.341546532567143,28.376962226715296,28.376962226715296,28.377567959706283,24.32262969568666,22.950047297266718,18.747385980497032,28.377567959706283,28.377567959706283,23.279714976593805,28.74864008834836,24.32262969568666,28.377567959706283,28.377567959706283,24.03912900560096,28.377567959706283,24.715117463020974,22.4904115432166,22.429477858137716,17.0,5291011.980039632 
 05/19  18:00:00,17.2,98.0,18.715927694375583,91.95094183531623,22.397767580299064,61.45834697161423,22.776736920019058,100.0,19.953660672637437,78.64610417941913,18.54386590889141,75.42182610890893,22.474983822612746,61.16849197880458,8981.953873374665,0.48462780783693954,30.389962314415545,25.956059104725277,805.2713908875805,0.02294438432612097,30.389962314415545,21.993630760303787,0.0,0.0,0.0,0.0,8539.116596814556,0.48462780783693954,30.389962314415545,26.174663837013068,1397.635249983956,2.772027393859368,25.962781859075566,25.962781859075566,25.962781859075566,29.998265936963517,29.998265936963517,29.971017517849422,25.971203685850348,22.776736920019058,18.54386590889141,29.971017517849422,29.971017517849422,21.993630760303787,30.389962314415545,25.971203685850348,29.971017517849422,29.971017517849422,25.956059104725277,29.971017517849422,26.174663837013068,22.397767580299064,22.474983822612746,17.2,5031486.899942242 
 05/19  19:00:00,17.0,100.0,18.678162150017975,92.16849266500522,22.66773244281729,61.21364384502854,22.403750936398502,100.0,19.874597885025047,79.03249418788153,18.41065069850559,76.56991962899534,22.76801468925624,60.840689063385895,5299.601123731487,0.36640475540384393,29.27857464243419,25.848964461042236,8309.173453503554,0.30240679763440476,29.27857464243419,22.321141206006587,0.0,0.0,0.0,0.0,4764.781922717524,0.3233884469617514,29.27857464243419,25.792771218842084,1444.734572927323,2.618782680158035,24.89645754664734,24.89645754664734,24.89645754664734,28.931947921366948,28.931947921366948,28.959695144933633,24.84827955670766,22.403750936398502,18.41065069850559,28.959695144933633,28.959695144933633,22.321141206006587,29.27857464243419,24.84827955670766,28.959695144933633,28.959695144933633,25.848964461042236,28.959695144933633,25.792771218842084,22.66773244281729,22.76801468925624,17.0,5201044.4625383625 
 05/19  20:00:00,17.0,94.0,18.639202252733046,92.39351259855351,22.824408770748015,61.30764059265829,22.200081612871955,100.0,19.80477691345056,79.37545572866175,18.304924693014495,77.628028116698,22.880998448216264,61.096423530700086,3813.0443094370767,0.2883988524244517,28.242358176356305,25.079071391876024,11100.246193271822,0.5180155566077558,28.242358176356305,23.11551478046725,0.0,0.0,0.0,0.0,2759.9000496411536,0.18578559096779257,28.242358176356305,24.6881605792937,1485.5480347869345,2.637677515657666,24.00456549502184,24.00456549502184,24.00456549502184,28.039851043686777,28.039851043686777,28.044997308243413,23.980725829165827,22.200081612871955,18.304924693014495,28.044997308243413,28.044997308243413,23.11551478046725,28.242358176356305,23.980725829165827,28.044997308243413,28.044997308243413,25.079071391876024,28.044997308243413,24.6881605792937,22.824408770748015,22.880998448216264,17.0,5347972.925232965 
