Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 05/19  21:00:00,17.1,98.0,18.60985857592904,92.47093608817467,22.813758107700743,62.0729599104718,22.229477388458324,100.0,19.749779445353887,79.56723129771567,18.255277480326523,78.44583979091705,22.78441211864515,62.18236098560494,3323.0197187621316,0.219258998850617,28.060547809590567,24.434450018930676,11467.479380471315,0.6243449624011846,28.060547809590567,23.66606898011267,0.0,0.0,0.0,0.0,2589.953339120273,0.1485960387481985,28.060547809590567,23.890426121984895,1490.9626340988605,2.7581150282389792,23.890629200689062,23.890629200689062,23.890629200689062,27.925870746801536,27.925870746801536,27.927785157049723,23.869468536506652,22.229477388458324,18.255277480326523,27.927785157049723,27.927785157049723,23.66606898011267,28.060547809590567,23.869468536506652,27.927785157049723,27.927785157049723,24.434450018930676,27.927785157049723,23.890426121984895,22.813758107700743,22.78441211864515,17.1,5367465.482755898 
 05/19  22:00:00,17.0,100.0,18.58724457099559,92.6019785693467,22.684925120354777,63.54641837468693,22.344839844384104,100.0,19.69924960006494,79.81720011643164,18.218144751189833,79.4477427169586,22.580675368461726,63.948640768127575,3454.870798533713,0.2049047513596489,28.094577189177024,24.060510294084295,9908.46965813471,0.5501038161446608,28.094577189177024,23.7850935130255,0.0,0.0,0.0,0.0,4153.6064553975,0.2371914324956904,28.094577189177024,23.904812216335632,1490.9991201420833,2.662625650241484,23.889863778760017,23.889863778760017,23.889863778760017,27.9251050292674,27.9251050292674,27.92511789024017,23.870590850031938,22.344839844384104,18.218144751189833,27.92511789024017,27.92511789024017,23.7850935130255,28.094577189177024,23.870590850031938,27.92511789024017,27.92511789024017,24.060510294084295,27.92511789024017,23.904812216335632,22.684925120354777,22.580675368461726,17.0,5367596.8325114995 
 05/19  23:00:00,16.0,100.0,18.56808094206909,92.620471968274,22.507343315827022,64.82501914081402,22.427737553047663,100.0,19.649260594502806,79.9852978752868,18.15174473829864,80.36710381935445,22.40801989358512,65.2163611741455,4471.899673097037,0.25325455231610117,28.372499307211804,24.147833805314345,8069.394096845499,0.40189581695828563,28.372499307211804,23.56869864501926,0.0,0.0,0.0,0.0,5540.139941929687,0.3370496307256133,28.372499307211804,24.439857274512462,1484.3740060842104,1.6366401393449248,24.029361310479658,24.029361310479658,24.029361310479658,28.06465643549306,28.06465643549306,28.06231253352467,24.012452233131697,22.427737553047663,18.15174473829864,28.06231253352467,28.06231253352467,23.56869864501926,28.372499307211804,24.012452233131697,28.06231253352467,28.06231253352467,24.147833805314345,28.06231253352467,24.439857274512462,22.507343315827022,22.40801989358512,16.0,5343746.421903158 
 05/19  24:00:00,16.2,100.0,18.548723565404252,92.7328474744649,22.44923941729061,65.2901950872981,22.476341981188895,100.0,19.587555686506366,80.29251767516534,18.109309410233237,80.857591589027,22.4124064719214,65.43535462890411,5604.130756979812,0.327479163306237,28.70583052742015,24.611572601983113,7478.39456453054,0.33236041834688157,28.70583052742015,23.322516818007394,0.0,0.0,0.0,0.0,5446.390705981333,0.33236041834688157,28.70583052742015,24.785252453967285,1473.8340289980126,1.8306422797766952,24.253456100718115,24.253456100718115,24.253456100718115,28.2888377750497,28.2888377750497,28.28507243081366,24.237951546378646,22.476341981188895,18.109309410233237,28.28507243081366,28.28507243081366,23.322516818007394,28.70583052742015,24.237951546378646,28.28507243081366,28.28507243081366,24.611572601983113,28.28507243081366,24.785252453967285,22.44923941729061,22.4124064719214,16.2,5305802.504392846 
 05/20  01:00:00,16.0,100.0,18.530332652085786,92.8397511469255,22.409282763612012,65.610695166091,22.433546562764903,100.0,19.527982456756078,80.59038004170613,18.05719448732066,81.42046861550587,22.413866584648385,65.59130834767544,5433.8458871396715,0.3307333333333333,28.824615167795162,24.893846442757134,7760.218207854552,0.3307333333333333,28.824615167795162,23.21098098227317,0.0,0.0,0.0,0.0,5363.637520890111,0.3307333333333333,28.824615167795162,24.944634200824204,1468.531190472542,1.6217175923016107,24.367234042090825,24.367234042090825,24.367234042090825,28.402659660869695,28.402659660869695,28.400747911289844,24.3498205419515,22.433546562764903,18.05719448732066,28.400747911289844,28.400747911289844,23.21098098227317,28.824615167795162,24.3498205419515,28.400747911289844,28.400747911289844,24.893846442757134,28.400747911289844,24.944634200824204,22.409282763612012,22.413866584648385,16.0,5286712.285701151 
 05/20  02:00:00,15.0,100.0,18.510934652713722,92.95266457794365,22.375899044648,65.47239695173519,22.340684032530934,100.0,19.4649770259957,80.90675624456456,17.974166122678113,82.02820575747957,22.394652560753283,65.39682979069183,5348.221045524297,0.3307333333333333,28.88341354580228,25.01459552505824,7902.139396646792,0.3307333333333333,28.88341354580228,23.16713161954141,0.0,0.0,0.0,0.0,5315.469633190168,0.3307333333333333,28.88341354580228,25.038287375706247,1465.8509800976192,0.6001790324266452,24.42500929849892,24.42500929849892,24.42500929849892,28.460457232177912,28.460457232177912,28.459486465599333,24.40667150676863,22.340684032530934,17.974166122678113,28.459486465599333,28.459486465599333,23.16713161954141,28.88341354580228,24.40667150676863,28.459486465599333,28.459486465599333,25.01459552505824,28.459486465599333,25.038287375706247,22.375899044648,22.394652560753283,15.0,5277063.528351429 
 05/20  03:00:00,15.2,96.0,18.488090044808494,93.17901081462107,22.35330129072091,64.8095760025369,22.24636609514656,100.0,19.386752101565303,81.38288461801454,17.89698837732207,82.45058111411845,22.37355676744079,64.72902257222962,5300.6331998979895,0.3307333333333333,28.917599980012568,25.083212524998988,7985.937517514597,0.3307333333333333,28.917599980012568,23.140709280563758,0.0,0.0,0.0,0.0,5281.706658721965,0.3307333333333333,28.917599980012568,25.096903661381248,1464.277918008833,0.7905027415204025,24.459003515328323,24.459003515328323,24.459003515328323,28.49446458282617,28.49446458282617,28.493893396205554,24.440275155648,22.24636609514656,17.89698837732207,28.493893396205554,28.493893396205554,23.140709280563758,28.917599980012568,24.440275155648,28.493893396205554,28.493893396205554,25.083212524998988,28.493893396205554,25.096903661381248,22.35330129072091,22.37355676744079,15.2,5271400.504831799 
 05/20  04:00:00,15.0,100.0,18.462617164320598,93.32790122043313,22.354381528620355,64.1461129006862,22.175665744069732,100.0,19.304261215982493,81.80191811460121,17.842441493461504,82.7184037053963,22.37198285363359,64.07689447864684,5270.46886614446,0.3307333333333333,28.93756253118962,25.12499908234319,8040.618084883074,0.3307333333333333,28.93756253118962,23.12112240126541,0.0,0.0,0.0,0.0,5258.416452705314,0.3307333333333333,28.93756253118962,25.133717583887453,1463.3581681258277,0.5975408311709742,24.478908787392022,24.478908787392022,24.478908787392022,28.514377547634364,28.514377547634364,28.514043089969817,24.459946355832017,22.175665744069732,17.842441493461504,28.514043089969817,28.514043089969817,23.12112240126541,28.93756253118962,24.459946355832017,28.514043089969817,28.514043089969817,25.12499908234319,28.514043089969817,25.133717583887453,22.354381528620355,22.37198285363359,15.0,5268089.405252979 
 05/20  05:00:00,15.0,100.0,18.437231675416818,93.47655041728255,22.345271843824232,63.77751178678069,22.114006256146464,100.0,19.22970339754104,82.18274804115816,17.798255629296847,83.00894822291696,22.359272814871076,63.72280030043223,5250.030340493657,0.3307333333333333,28.949126931944125,25.151350451707767,8078.03227252454,0.3307333333333333,28.949126931944125,23.105625279285245,0.0,0.0,0.0,0.0,5241.942812036013,0.3307333333333333,28.949126931944125,25.15720082272806,1462.823373523205,0.5970364253401197,24.49049280601853,24.49049280601853,24.49049280601853,28.52596604431451,28.52596604431451,28.52577140421081,24.471392184573688,22.114006256146464,17.798255629296847,28.52577140421081,28.52577140421081,23.105625279285245,28.949126931944125,24.471392184573688,28.52577140421081,28.52577140421081,25.151350451707767,28.52577140421081,25.15720082272806,22.345271843824232,22.359272814871076,15.0,5266164.144683538 
 05/20  06:00:00,13.8,98.0,18.411971964686437,93.62472663209353,22.25831467708063,62.64045260432039,22.01631040478247,99.86334247959131,19.155935369177165,82.56150252152717,17.696734460133996,82.85614700043719,22.26893134093953,62.59967148622814,5235.91277388286,0.3307333333333333,28.95477203919482,25.1672089709031,8104.14158225019,0.3307333333333333,28.95477203919482,23.092384966926005,0.0,0.0,0.0,0.0,5230.32716373744,0.3307333333333333,28.95477203919482,25.171249498622775,1462.5624445728508,-0.6299518297360933,24.496147386690318,24.496147386690318,24.496147386690318,28.53162279681888,28.53162279681888,28.531527786143688,24.476947812150627,22.01631040478247,17.696734460133996,28.531527786143688,28.531527786143688,23.092384966926005,28.95477203919482,24.476947812150627,28.531527786143688,28.531527786143688,25.1672089709031,28.531527786143688,25.171249498622775,22.25831467708063,22.26893134093953,13.8,5265224.800462263 
 05/20  07:00:00,13.0,94.0,18.38186498831621,93.89547965250826,22.240920705256233,60.50890729568372,21.95092003706951,100.0,19.056299135174815,83.15927672930077,17.602696928397673,82.08787895352873,22.24885915671095,60.47940273033101,5226.7158251035435,0.3307333333333333,28.95309434444889,25.17218387195144,8121.985466609884,0.3307333333333333,28.95309434444889,23.07779885570495,0.0,0.0,0.0,0.0,5222.795687151781,0.3307333333333333,28.95309434444889,25.175019627927355,1462.6464655414395,-1.4534224261008362,24.494326384592835,24.494326384592835,24.494326384592835,28.529801091370977,28.529801091370977,28.529831688690635,24.47500078519458,21.95092003706951,17.602696928397673,28.529831688690635,28.529831688690635,23.07779885570495,28.95309434444889,24.47500078519458,28.529831688690635,28.529831688690635,25.17218387195144,28.529831688690635,25.175019627927355,22.240920705256233,22.24885915671095,13.0,5265527.275949182 
 05/20  08:00:00,14.0,94.0,18.349118379195243,94.27655512851996,22.296400637733928,58.88671953501331,21.941338719780173,100.0,18.94154164034675,83.92450235318319,17.581224929797497,81.29681682055411,22.302283947389967,58.86540412844905,5219.788836362536,0.3307333333333333,28.947663278038593,25.171762685441625,8135.04226734558,0.3307333333333333,28.947663278038593,23.062921216427323,0.0,0.0,0.0,0.0,5217.008423543844,0.3307333333333333,28.947663278038593,25.1737739856568,1462.8982046092563,-0.43774794772057213,24.48887148312357,24.48887148312357,24.48887148312357,28.524344082982353,28.524344082982353,28.524435738760317,24.46948596250858,21.941338719780173,17.581224929797497,28.524435738760317,28.524435738760317,23.062921216427323,28.947663278038593,24.46948596250858,28.524435738760317,28.524435738760317,25.171762685441625,28.524435738760317,25.1737739856568,22.296400637733928,22.302283947389967,14.0,5266433.536593323 
 05/20  09:00:00,14.2,88.0,18.323430505002964,94.52278539949526,22.358801668134213,57.505158360395406,21.970295845054594,100.0,18.85955731096896,84.43955254139003,17.62339663684628,80.18132568429596,22.36310448861562,57.48990359415447,5213.891430573996,0.3307333333333333,28.94407675035885,25.172441578866618,8145.0744292995505,0.3307333333333333,28.94407675035885,23.052076580998552,0.0,0.0,0.0,0.0,5211.90535962246,0.3307333333333333,28.94407675035885,25.173878266828698,1463.054693931817,-0.25085073410331127,24.485481356619445,24.485481356619445,24.485481356619445,28.520952647065556,28.520952647065556,28.52100960953936,24.466132142231288,21.970295845054594,17.62339663684628,28.52100960953936,28.52100960953936,23.052076580998552,28.94407675035885,24.466132142231288,28.52100960953936,28.52100960953936,25.172441578866618,28.52100960953936,25.173878266828698,22.358801668134213,22.36310448861562,14.2,5266996.898154541 
 05/20  10:00:00,14.0,82.0,18.32154397650535,94.5339754450258,22.65424587177547,55.46788461707519,22.21464573170311,100.0,18.84748319318743,84.50329544946948,17.85360253456368,78.19863431150684,22.593479913687247,55.67280167116944,5208.539468344987,0.3307333333333333,28.94932347416572,25.181560764538013,8151.2223717472925,0.3307333333333333,28.94932347416572,23.05287747873751,0.0,0.0,0.0,0.0,5208.534967731295,0.3307333333333333,28.94932347416572,25.181564020200092,1462.7909641905276,-0.4702636700971059,24.491195062870904,24.491195062870904,24.491195062870904,28.52666856019662,28.52666856019662,28.526572555861,24.47200075449187,22.21464573170311,17.85360253456368,28.526572555861,28.526572555861,23.05287747873751,28.94932347416572,24.47200075449187,28.526572555861,28.526572555861,25.181560764538013,28.526572555861,25.181564020200092,22.65424587177547,22.593479913687247,14.0,5266047.4710858995 
 05/20  11:00:00,13.0,94.0,18.366006765008123,94.36453699314578,23.076442690193396,53.55785121250023,22.834232778130534,98.66884813170651,18.919233550924357,84.20913465248768,18.13838375896742,76.3699917190273,22.857634604538095,54.27253239159676,2136.717041769334,0.1369736923598397,28.648104427875776,26.782018375803673,10392.644382431143,0.5001612751901934,28.47358178171684,23.422926001628,0.0,0.0,0.0,0.0,4941.27623920086,0.3550650324499671,28.47358178171684,25.1235766701044,1472.4007799716433,-1.4451319783239347,24.284164878763022,24.284164878763022,24.284164878763022,28.31955841310389,28.31955841310389,28.323557907349667,24.26083993056915,22.834232778130534,18.13838375896742,28.323557907349667,28.323557907349667,23.422926001628,28.47358178171684,24.26083993056915,28.323557907349667,28.323557907349667,26.60749572964474,28.323557907349667,25.1235766701044,23.076442690193396,22.857634604538095,13.0,5300642.807897915 
 05/20  12:00:00,13.0,91.0,18.45807511099547,93.82133049734976,23.411634799217076,52.07993119397954,23.755869225282613,95.82206975281917,19.018242016605477,83.69012494806573,18.513542535470172,74.22772206587129,23.150823559133958,52.90728758496829,0.0,0.0,28.648104427875776,28.648104427875776,2459.822139100131,0.10563416760100391,29.31705849436209,27.92429552652847,0.0,0.0,0.0,0.0,1514.3236990395158,0.09412982973904699,29.31705849436209,28.35484960416052,355.2653971400288,9.37468168617311,25.482288144355977,25.482288144355977,25.482288144355977,26.4911854095029,26.4911854095029,29.43519858079348,28.462096514698434,23.755869225282613,18.513542535470172,29.43519858079348,29.43519858079348,25.296581420370305,26.68934438820392,28.462096514698434,29.43519858079348,29.43519858079348,26.68934438820392,29.43519858079348,25.72713549800235,23.411634799217076,23.150823559133958,13.0,1278955.4297041039 
 05/20  13:00:00,13.0,88.0,18.58989785481309,93.04968252334197,23.206931970759896,51.63458830743508,24.856486531233998,92.47102913905024,19.286898421478906,82.3000010939296,18.79583182964433,71.96307199152062,23.316821145862022,51.294263818304245,0.0,0.0,28.648104427875776,28.648104427875776,0.0,0.0,29.31705849436209,29.31705849436209,0.0,0.0,0.0,0.0,0.0,0.0,29.31705849436209,29.31705849436209,0.0,13.0,25.503318204872723,25.503318204872723,25.503318204872723,25.503318204872723,25.503318204872723,29.454786622965784,29.454786622965784,24.856486531233998,18.79583182964433,29.454786622965784,29.454786622965784,25.768793177104115,25.768793177104115,29.454786622965784,29.454786622965784,29.454786622965784,25.768793177104115,29.454786622965784,25.768793177104115,23.206931970759896,23.316821145862022,13.0,0.0 
 05/20  14:00:00,14.0,82.0,18.724073104127907,92.17968562434325,22.969929892704954,51.04442809268312,25.90172113045353,88.56768038076052,19.617656982234504,80.54377222418479,18.988771326623624,69.83291647407451,23.41617108445964,49.68575992948519,10160.760452207407,0.2936809200072604,33.76145754879829,27.35417279933089,0.0,0.0,29.31705849436209,29.31705849436209,0.0,0.0,0.0,0.0,0.0,0.0,29.31705849436209,29.31705849436209,916.9920211461725,2.9766416134143325,30.407857052482303,30.407857052482303,30.407857052482303,33.433946073371715,33.433946073371715,34.26421732637747,31.463764068138392,25.90172113045353,18.988771326623624,34.26421732637747,34.26421732637747,33.06062747886164,33.06062747886164,31.463764068138392,34.26421732637747,34.26421732637747,26.653342729394247,34.26421732637747,33.06062747886164,22.969929892704954,23.41617108445964,14.0,3301171.2761262213 
 05/20  15:00:00,14.0,82.0,18.87774415945601,91.29830005921451,23.40151728940928,49.06223030272665,26.481443875869623,87.22357173113274,20.013456641305737,78.59029410010604,19.085113254006384,68.70747796514762,23.6713891090849,48.26881838093356,4400.4657291110525,0.09746579807957792,39.664728127703484,36.06434379412951,0.0,0.0,29.317058494362087,29.317058494362087,0.0,0.0,0.0,0.0,0.0,0.0,29.317058494362087,29.317058494362087,329.82912687654795,9.474451099699717,36.436240235364885,36.436240235364885,36.436240235364885,37.66730699651359,37.66730699651359,39.94299093121181,38.82722375862683,26.481443875869623,19.085113254006384,39.94299093121181,39.94299093121181,37.73367675969439,37.73367675969439,38.82722375862683,39.94299093121181,39.94299093121181,34.13329242612042,39.94299093121181,37.73367675969439,23.40151728940928,23.6713891090849,13.999999999999998,1187384.8567555726 
 05/20  16:00:00,14.0,82.0,19.02717120413374,90.54040052610816,24.015855087640844,46.622016577275446,26.529787550728937,90.21489156415782,20.576180304879355,75.98058889101767,19.10043258063795,67.83511808506661,24.197216628034678,46.11596569013848,0.0,0.0,39.664728127703484,39.664728127703484,0.0,0.0,29.317058494362087,29.317058494362087,0.0,0.0,0.0,0.0,0.0,0.0,29.317058494362087,29.317058494362087,0.0,13.999999999999998,36.50096049477039,36.50096049477039,36.50096049477039,36.50096049477039,36.50096049477039,39.999999991839445,39.999999991839445,26.529787550728937,19.10043258063795,39.999999991839445,39.999999991839445,36.67726983697098,36.67726983697098,39.999999991839445,39.999999991839445,39.999999991839445,36.67726983697098,39.999999991839445,36.67726983697098,24.015855087640844,24.197216628034678,13.999999999999998,0.0 
 05/20  17:00:00,13.0,82.0,19.149616732973602,89.94078364775254,24.00175762537463,45.92288537225107,25.93869479286556,96.97437075746856,20.772195445935804,75.14198483309599,18.975407897404466,67.54413699102055,24.822705266182744,43.72058609888758,0.0,0.0,39.664728127703484,39.664728127703484,0.0,0.0,29.317058494362087,29.317058494362087,0.0,0.0,0.0,0.0,0.0,0.0,29.317058494362087,29.317058494362087,0.0,13.0,36.50096049477039,36.50096049477039,36.50096049477039,36.50096049477039,36.50096049477039,39.999999991839445,39.999999991839445,25.93869479286556,18.975407897404466,39.999999991839445,39.999999991839445,36.67726983697098,36.67726983697098,39.999999991839445,39.999999991839445,39.999999991839445,36.67726983697098,39.999999991839445,36.67726983697098,24.00175762537463,24.822705266182744,13.0,0.0 
 05/20  18:00:00,13.0,85.0,19.169037217459035,89.83185304765111,23.53124170738557,46.91961156826935,24.525246427774924,99.74367633870045,20.789765795163216,75.06069745464232,18.73377487200673,68.17435133150262,23.633201385300772,46.63299629530676,0.0,0.0,39.664728127703484,39.664728127703484,0.0,0.0,29.317058494362094,29.317058494362094,0.0,0.0,0.0,0.0,0.0,0.0,29.317058494362094,29.317058494362094,0.0,13.0,36.50096049477039,36.50096049477039,36.50096049477039,36.50096049477039,36.50096049477039,39.999999991839445,39.999999991839445,24.525246427774924,18.73377487200673,39.999999991839445,39.999999991839445,36.79480741892759,36.79480741892759,39.999999991839445,39.999999991839445,39.999999991839445,36.79480741892759,39.999999991839445,36.79480741892759,23.53124170738557,23.633201385300772,13.0,0.0 
 05/20  19:00:00,10.0,93.0,19.083872926880225,90.40009036450222,22.604333717024232,49.11554146724676,23.29417507547182,100.0,20.607174356761913,75.98539504576355,18.40737147809845,69.07265205121841,21.96890489434915,51.06194971281168,7270.5283697452705,0.3740919555496045,29.15060323641032,24.07142624559853,0.0,0.0,29.317058494362094,29.317058494362094,0.0,0.0,0.0,0.0,12450.193612833815,0.5908249157219885,29.15060323641032,24.152572463893545,1457.8805842530624,-4.503824740323435,24.62611296828687,24.62611296828687,24.62611296828687,28.661459645014858,28.661459645014858,28.863887393628467,24.395385113405425,23.29417507547182,18.40737147809845,28.863887393628467,28.863887393628467,29.15060323641032,29.15060323641032,24.395385113405425,28.863887393628467,28.863887393628467,24.07142624559853,28.863887393628467,24.152572463893545,22.604333717024232,21.96890489434915,10.0,5248370.103311024 
 05/20  20:00:00,10.0,93.0,18.91928429354352,91.33395240954232,22.30931556917854,49.52704246139744,21.93859568128603,100.0,20.26025588237868,77.63094904213494,18.10882246547836,69.9477784001294,21.809324863587083,51.05892874944621,5663.872223086548,0.3604612742552425,28.57173564503754,24.86390273975191,6861.273843374328,0.24238278502749638,28.386335863291148,23.3008338247639,0.0,0.0,0.0,0.0,5751.539556000523,0.3893559407172612,28.57173564503754,25.097094694637043,1477.932495141792,-4.484785966229921,24.190693158964326,24.190693158964326,24.190693158964326,28.225930832845794,28.225930832845794,28.232678084675662,24.16464009171282,21.93859568128603,18.10882246547836,28.232678084675662,28.232678084675662,23.48623360651029,28.57173564503754,24.16464009171282,28.232678084675662,28.232678084675662,24.86390273975191,28.232678084675662,25.097094694637043,22.30931556917854,21.809324863587083,10.0,5320556.982510451 
 05/20  21:00:00,9.4,95.0,18.737880950095345,92.37546816000744,22.178000645267737,49.471046679886896,21.277813781264037,99.99999999999999,19.85509748082289,79.60306926397736,17.858640895461562,70.65282452574542,21.85485060583571,50.455660436611495,4674.467918942662,0.3307333333333333,28.120214468526193,24.738655259311727,8833.306308160456,0.3307333333333333,28.120214468526193,21.730107865929043,0.0,0.0,0.0,0.0,4745.177359346325,0.3307333333333333,28.120214468526193,24.687503306759954,1498.4511828776708,-5.068894862644801,23.73417789869326,23.73417789869326,23.73417789869326,27.76935902597213,27.76935902597213,27.765507216879428,23.718755477333573,21.277813781264037,17.858640895461562,27.765507216879428,27.765507216879428,21.730107865929043,28.120214468526193,23.718755477333573,27.765507216879428,27.765507216879428,24.738655259311727,27.765507216879428,24.687503306759954,22.178000645267737,21.85485060583571,9.4,5394424.258359615 
 05/20  22:00:00,9.0,100.0,18.579903868249392,93.3858679796343,22.073959620016176,49.414322038552065,21.083603541435714,100.0,19.46772743988982,81.62214341060492,17.65458173243561,71.23499665762976,21.856522098134157,50.074313249534114,4916.458435095725,0.3307333333333333,28.25345153137173,24.696856505799367,8483.113907954401,0.3307333333333333,28.25345153137173,22.116716903036657,0.0,0.0,0.0,0.0,5009.716305248745,0.3307333333333333,28.25345153137173,24.629393212510116,1493.7600050629333,-5.468934359480142,23.832034488716104,23.832034488716104,23.832034488716104,27.867253405741785,27.867253405741785,27.86567428320836,23.81432220711538,21.083603541435714,17.65458173243561,27.86567428320836,27.86567428320836,22.116716903036657,28.25345153137173,23.81432220711538,27.86567428320836,27.86567428320836,24.696856505799367,27.86567428320836,24.629393212510116,22.073959620016176,21.856522098134157,9.0,5377536.01822656 
 05/20  23:00:00,10.0,93.0,18.445849026161348,94.17353493231796,21.97290805974908,49.1281490786284,21.04899204746614,100.0,19.073214745051196,83.65261566871251,17.51990226664722,71.24672067318855,21.841391393339467,49.52448061037131,4997.616040765748,0.3307333333333333,28.347022333702846,24.731733608850995,8348.232380374193,0.3307333333333333,28.347022333702846,22.307888844407863,0.0,0.0,0.0,0.0,5069.33807913334,0.3307333333333333,28.347022333702846,24.679849695683522,1489.3624485129785,-4.474122725799755,23.924229420944172,23.924229420944172,23.924229420944172,27.959483943467024,27.959483943467024,27.957930625140328,23.906490716314124,21.04899204746614,17.51990226664722,27.957930625140328,27.957930625140328,22.307888844407863,28.347022333702846,23.906490716314124,27.957930625140328,27.957930625140328,24.731733608850995,27.957930625140328,24.679849695683522,21.97290805974908,21.841391393339467,10.0,5361704.814646723 
 05/20  24:00:00,9.4,95.0,18.34473130808423,94.86663616621578,21.992953651324704,48.8173464484571,21.11020401908161,100.0,18.801019320530337,85.17114782433974,17.432726208751834,71.40377645869644,21.89512432555784,49.11008436742406,5084.4764099196145,0.3307333333333333,28.457907263130988,24.779803027941725,8321.173404000067,0.3307333333333333,28.457907263130988,22.43838024176739,0.0,0.0,0.0,0.0,5136.022295765248,0.3307333333333333,28.457907263130988,24.74251479494579,1485.534218230342,-5.0815332671262485,24.00485712213315,24.00485712213315,24.00485712213315,28.040142775281833,28.040142775281833,28.038829490878694,23.98689935488497,21.11020401908161,17.432726208751834,28.038829490878694,28.038829490878694,22.43838024176739,28.457907263130988,23.98689935488497,28.038829490878694,28.038829490878694,24.779803027941725,28.038829490878694,24.74251479494579,21.992953651324704,21.89512432555784,9.4,5347923.185629231 
 05/21  01:00:00,10.0,93.0,18.271712902790014,95.30237950238283,21.958491095981767,48.59349095386398,21.155788615422694,100.0,18.581929381591483,86.34684158107598,17.345702176110137,71.44159899477899,21.883099225808156,48.81810884709809,5114.595183927577,0.3307333333333333,28.523973649822906,24.824093229306296,8281.098115637073,0.3307333333333333,28.523973649822906,22.533455988776193,0.0,0.0,0.0,0.0,5151.148837110414,0.3307333333333333,28.523973649822906,24.797650443348466,1482.456218472078,-4.480869017182677,24.069936262458786,24.069936262458786,24.069936262458786,28.10524705795138,28.10524705795138,28.104153568029446,24.051733220476983,21.155788615422694,17.345702176110137,28.104153568029446,28.104153568029446,22.533455988776193,28.523973649822906,24.051733220476983,28.104153568029446,28.104153568029446,24.824093229306296,28.104153568029446,24.797650443348466,21.958491095981767,21.883099225808156,10.0,5336842.386499481 
 05/21  02:00:00,9.0,93.0,18.208727583793845,95.68005918768296,21.904925400220986,48.19309372399159,21.17855732334027,100.0,18.388115845933925,87.40212233246413,17.261927417901727,71.26184618720188,21.848605703370623,48.35966364351808,5136.233264609294,0.3307333333333333,28.57450676096974,24.858982414802252,8253.556529984675,0.3307333333333333,28.57450676096974,22.603927028750263,0.0,0.0,0.0,0.0,5162.281763098581,0.3307333333333333,28.57450676096974,24.84013906689885,1480.120131731582,-5.495478641177289,24.11948052509368,24.11948052509368,24.11948052509368,28.154810455273946,28.154810455273946,28.15397798967803,24.10101617015045,21.17855732334027,17.261927417901727,28.15397798967803,28.15397798967803,22.603927028750263,28.57450676096974,24.10101617015045,28.15397798967803,28.15397798967803,24.858982414802252,28.15397798967803,24.84013906689885,21.904925400220986,21.848605703370623,9.0,5328432.474233695 
 05/21  03:00:00,9.0,97.0,18.15058684272266,96.03018208887167,21.87703944893677,47.73372365642732,21.203692749622967,100.0,18.20841671032668,88.39351111910516,17.19281552331321,71.00348467369989,21.83554831901496,47.855420687816675,5151.804622063953,0.3307333333333333,28.612619549857186,24.885837759321184,8233.815626577976,0.3307333333333333,28.612619549857186,22.656331143200166,0.0,0.0,0.0,0.0,5170.473354694264,0.3307333333333333,28.612619549857186,24.872332920158406,1478.3628883327272,-5.489487658715836,24.156835486902175,24.156835486902175,24.156835486902175,28.192179837106828,28.192179837106828,28.191552181893567,24.138167274226586,21.203692749622967,17.19281552331321,28.191552181893567,28.191552181893567,22.656331143200166,28.612619549857186,24.138167274226586,28.191552181893567,28.191552181893567,24.885837759321184,28.191552181893567,24.872332920158406,21.87703944893677,21.83554831901496,9.0,5322106.397997818 
 05/21  04:00:00,9.0,100.0,18.09724207034381,96.3526901566155,21.855916109252057,47.386879501201626,21.223566641441682,100.0,18.0438139814952,89.31271174374842,17.13189626585042,70.78044019740163,21.82549526105407,47.47560371037075,5163.049234780234,0.3307333333333333,28.641702840383093,24.90679196133178,8219.4711120881,0.3307333333333333,28.641702840383093,22.695799425442573,0.0,0.0,0.0,0.0,5176.489614344901,0.3307333333333333,28.641702840383093,24.89706929211598,1477.0229923367888,-5.485014804828216,24.185369054885783,24.185369054885783,24.185369054885783,28.220724432419587,28.220724432419587,28.220244998102512,24.16655355963011,21.223566641441682,17.13189626585042,28.220244998102512,28.220244998102512,22.695799425442573,28.641702840383093,24.16655355963011,28.220244998102512,28.220244998102512,24.90679196133178,28.220244998102512,24.89706929211598,21.855916109252057,21.82549526105407,9.0,5317282.77241244 
 05/21  05:00:00,8.8,97.0,18.04841953882749,96.64892437457921,21.82429506018455,47.046331455938166,21.229246320432978,100.0,17.89520308994205,90.15184497472941,17.070057509835323,70.52492694261,21.802068703033697,47.110838491128,5171.292008264596,0.3307333333333333,28.66385514093103,24.922985471138297,8208.940953195905,0.3307333333333333,28.66385514093103,22.72557546462334,0.0,0.0,0.0,0.0,5180.999786924502,0.3307333333333333,28.66385514093103,24.915962944719006,1476.0037390170387,-5.694223096892202,24.20710380320312,24.20710380320312,24.20710380320312,28.242467579245833,28.242467579245833,28.242102381889364,24.18817462682688,21.229246320432978,17.070057509835323,28.242102381889364,28.242102381889364,22.72557546462334,28.66385514093103,24.18817462682688,28.242102381889364,28.242102381889364,24.922985471138297,28.242102381889364,24.915962944719006,21.82429506018455,21.802068703033697,8.8,5313613.460461339 
 05/21  06:00:00,8.6,97.0,18.003079219884775,96.92494877963472,21.78582495993839,46.64375329699589,21.22402435610729,100.0,17.759535151164695,90.92563432392394,17.009220116918204,70.1779609545517,21.76962508379074,46.69050594628551,5177.5105104018,0.3307333333333333,28.680061377275457,24.93469620307626,8201.048069688337,0.3307333333333333,28.680061377275457,22.747495954098646,0.0,0.0,0.0,0.0,5184.537119568688,0.3307333333333333,28.680061377275457,24.929613216337074,1475.2607834531302,-5.897394219983571,24.22296277499322,24.22296277499322,24.22296277499322,28.258332684733244,28.258332684733244,28.25806621481376,24.203935124503992,21.22402435610729,17.009220116918204,28.25806621481376,28.25806621481376,22.747495954098646,28.680061377275457,24.203935124503992,28.25806621481376,28.25806621481376,24.93469620307626,28.25806621481376,24.929613216337074,21.78582495993839,21.76962508379074,8.6,5310938.820431269 
 05/21  07:00:00,7.0,100.0,17.959433909696507,97.28781196241653,21.704384905312853,46.09973194097303,21.182261965607967,100.0,17.62834954436636,91.7718241337179,16.918118197229674,69.7787902839604,21.692603797820947,46.13348079760773,5182.311001307999,0.3307333333333333,28.690959790803316,24.94212393574633,8194.998465160794,0.3307333333333333,28.690959790803316,22.762773684145937,0.0,0.0,0.0,0.0,5187.403737012584,0.3307333333333333,28.690959790803316,24.938439897832577,1474.7646039663446,-7.511711475337584,24.233561694199146,24.233561694199146,24.233561694199146,28.268935684813634,28.268935684813634,28.268757597086456,24.214445839241613,21.182261965607967,16.918118197229674,28.268757597086456,28.268757597086456,22.762773684145937,28.690959790803316,24.214445839241613,28.268757597086456,28.268757597086456,24.94212393574633,28.268757597086456,24.938439897832577,21.704384905312853,21.692603797820947,7.0,5309152.574278841 
 05/21  08:00:00,7.0,100.0,17.914592636960652,97.65938687015827,21.662642583951055,45.41822827771077,21.156813613459367,100.0,17.48695347775543,92.68633796798174,16.85197405753915,69.25112978616787,21.65406057036608,45.442571052766056,5186.393894942383,0.3307333333333333,28.695488280135354,24.9436997051671,8190.079482393846,0.3307333333333333,28.695488280135354,22.770861795422796,0.0,0.0,0.0,0.0,5190.087208672855,0.3307333333333333,28.695488280135354,24.941027996743394,1474.568439401065,-7.512063282066958,24.237753650067003,24.237753650067003,24.237753650067003,28.273129254107914,28.273129254107914,28.27305881902174,24.21852983244443,21.156813613459367,16.85197405753915,28.27305881902174,28.27305881902174,22.770861795422796,28.695488280135354,24.21852983244443,28.27305881902174,28.27305881902174,24.9436997051671,28.27305881902174,24.941027996743394,21.662642583951055,21.65406057036608,7.0,5308446.381843834 
 05/21  09:00:00,8.8,97.0,17.93215432300095,97.5515032004977,22.739419358708297,42.246807777102575,21.909077977497745,97.43294149663245,17.403968016982752,93.17360551838122,16.968384666077323,68.28476373969723,21.80061498854518,44.723843484533965,4215.678179429318,0.2650565202617373,28.553547031282992,24.63910192140942,8622.016677329075,0.3635717398691314,28.553547031282992,22.852394854948667,0.0,0.0,0.0,0.0,5359.849184356806,0.3635717398691314,28.553547031282992,24.99919249107517,1476.943426120971,-5.693693022943804,24.187153110429946,24.187153110429946,24.187153110429946,28.222509177124298,28.222509177124298,28.22472016579534,24.16554001885185,21.909077977497745,16.968384666077323,28.22472016579534,28.22472016579534,22.852394854948667,28.553547031282992,24.16554001885185,28.22472016579534,28.22472016579534,24.63910192140942,28.22472016579534,24.99919249107517,22.739419358708297,21.80061498854518,8.8,5316996.334035495 
 05/21  10:00:00,13.0,88.0,18.044174487837395,96.8665392655914,23.877832357871814,39.73657143999211,23.38668478484623,91.41954673672713,17.526465522256228,92.45546118852859,17.30501351636688,66.79589119885273,22.355210134848008,43.56866670283763,709.5512353100526,0.041020479582281485,28.404650874945677,27.576956711218468,3432.2629758854478,0.14406739569783936,28.952126902555108,26.658341594268585,0.0,0.0,0.0,0.0,12201.27909861251,0.7944515270280523,30.92528845672825,27.33344082829083,1363.067965982669,-1.5650904434148183,26.92196593903324,26.92196593903324,26.92196593903324,30.95716288122425,30.95716288122425,30.875700721545105,26.98462034821148,23.38668478484623,17.30501351636688,30.875700721545105,30.875700721545105,28.631503148441727,30.92528845672825,26.98462034821148,30.875700721545105,30.875700721545105,30.09759429300104,30.875700721545105,27.33344082829083,23.877832357871814,22.355210134848008,13.0,4907044.677537609 
 05/21  11:00:00,13.0,88.0,18.194953218466814,95.95289195604516,24.636917818898436,38.55601787064708,24.834751942609145,88.05127469124007,17.837768571617122,90.65801012324788,17.730150987855644,65.02418614031976,23.207336392791277,42.01147811782744,0.0,0.0,28.404650874945677,28.404650874945677,0.0,0.0,29.088995909457466,29.088995909457466,0.0,0.0,0.0,0.0,0.0,0.0,35.00020257617084,35.00020257617084,0.0,13.0,28.97857833349125,28.97857833349125,28.97857833349125,28.97857833349125,28.97857833349125,32.991591249686145,32.991591249686145,24.834751942609145,17.730150987855644,32.991591249686145,32.991591249686145,29.336629361096016,29.336629361096016,32.991591249686145,32.991591249686145,32.991591249686145,29.336629361096016,32.991591249686145,29.336629361096016,24.636917818898436,23.207336392791277,13.0,0.0 
 05/21  12:00:00,16.2,67.0,18.379354573973615,94.94257745229213,24.451936471126068,39.178781356245764,26.516592867478536,81.88574245835176,18.30746188420716,88.10703045231155,18.202023580641995,63.02047653736866,24.148078767225805,39.89631759080952,0.0,0.0,28.404650874945673,28.404650874945673,0.0,0.0,29.088995909457463,29.088995909457463,0.0,0.0,0.0,0.0,0.0,0.0,35.00020257617084,35.00020257617084,0.0,16.2,28.97857833349125,28.97857833349125,28.97857833349125,28.97857833349125,28.97857833349125,32.991591249686145,32.991591249686145,26.516592867478536,18.202023580641995,32.991591249686145,32.991591249686145,29.382973298007222,29.382973298007222,32.991591249686145,32.991591249686145,32.991591249686145,29.382973298007222,32.991591249686145,29.382973298007222,24.451936471126068,24.148078767225805,16.2,0.0 
 05/21  13:00:00,18.0,59.0,18.57709839556203,93.68043284294457,23.9047649086771,40.508043472601486,27.468785267558772,80.06969411547296,18.942866780957743,84.5874896112603,18.593327765206414,61.268259736537445,24.51169942057079,39.05620658659421,0.0,0.0,28.404650874945673,28.404650874945673,0.0,0.0,29.088995909457463,29.088995909457463,0.0,0.0,0.0,0.0,0.0,0.0,35.00020257617084,35.00020257617084,0.0,18.0,28.97857833349125,28.97857833349125,28.97857833349125,28.97857833349125,28.97857833349125,32.991591249686145,32.991591249686145,27.468785267558772,18.593327765206414,32.991591249686145,32.991591249686145,29.24818810377639,29.24818810377639,32.991591249686145,32.991591249686145,32.991591249686145,29.24818810377639,32.991591249686145,29.24818810377639,23.9047649086771,24.51169942057079,18.0,0.0 
 05/21  14:00:00,18.0,59.0,18.780665942336476,92.40304566334146,23.387692988322936,41.802852215443664,28.11449743578706,79.85708297182944,19.59904771613733,81.11912906846369,18.892370484522274,59.9020171360811,24.620078563136765,38.81685079227756,0.0,0.0,28.404650874945673,28.404650874945673,0.0,0.0,29.08899590945746,29.08899590945746,0.0,0.0,0.0,0.0,0.0,0.0,35.000202576170835,35.000202576170835,0.0,18.0,28.97857833349125,28.97857833349125,28.97857833349125,28.97857833349125,28.97857833349125,32.991591249686145,32.991591249686145,28.11449743578706,18.892370484522274,32.991591249686145,32.991591249686145,29.180785730146663,29.180785730146663,32.991591249686145,32.991591249686145,32.991591249686145,29.180785730146663,32.991591249686145,29.180785730146663,23.387692988322936,24.620078563136765,18.0,0.0 
 05/21  15:00:00,19.4,55.0,18.97431100731517,91.2013212096915,22.973795332907983,42.97063326037554,28.416684495780018,82.9765919620612,20.24500015646121,77.858492833818,19.13623533023722,58.69143557510963,24.96269205858522,38.12851260218854,9258.400318308682,0.21406537894301053,35.32627462863374,28.406770777158123,0.0,0.0,29.08899590945746,29.08899590945746,0.0,0.0,0.0,0.0,0.0,0.0,35.000202576170835,35.000202576170835,792.2292514438324,9.57093398907178,32.049729705603895,32.049729705603895,32.049729705603895,34.73953274433752,34.73953274433752,35.980807140645496,33.376323530931984,28.416684495780018,19.13623533023722,35.980807140645496,35.980807140645496,34.443603020485504,34.443603020485504,33.376323530931984,35.980807140645496,35.980807140645496,27.524099169009887,35.980807140645496,34.443603020485504,22.973795332907983,24.96269205858522,19.4,2852025.305197797 
 05/21  16:00:00,19.0,56.0,19.197058279778652,90.03198628059204,23.228754908315466,42.51433386103769,28.379354923239,87.78135300442094,21.124613137558974,73.82598477321773,19.314703568952652,57.89218485555022,25.810986584792026,36.42950068257805,0.0,0.0,37.77123939082054,37.77123939082054,0.0,0.0,29.08899590945746,29.08899590945746,0.0,0.0,0.0,0.0,0.0,0.0,35.000202576170835,35.000202576170835,0.0,19.0,31.88226136795453,31.88226136795453,31.88226136795453,31.88226136795453,31.88226136795453,35.93330964166795,35.93330964166795,28.379354923239,19.314703568952652,35.93330964166795,35.93330964166795,32.14697277985781,32.14697277985781,35.93330964166795,35.93330964166795,35.93330964166795,32.14697277985781,35.93330964166795,32.14697277985781,23.228754908315466,25.810986584792026,19.0,0.0 
 05/21  17:00:00,18.0,59.0,19.469461385784044,88.51840969464051,24.056387615770713,40.51465822462102,27.626463996884688,95.945154557141,21.772226390492413,70.95331729445408,19.353161014124456,57.51541996896773,26.418106559393678,35.202353091106616,0.0,0.0,37.77123939082054,37.77123939082054,0.0,0.0,29.08899590945746,29.08899590945746,0.0,0.0,0.0,0.0,0.0,0.0,35.000202576170835,35.000202576170835,0.0,18.0,31.88226136795453,31.88226136795453,31.88226136795453,31.88226136795453,31.88226136795453,35.93330964166795,35.93330964166795,27.626463996884688,19.353161014124456,35.93330964166795,35.93330964166795,32.086385287378576,32.086385287378576,35.93330964166795,35.93330964166795,35.93330964166795,32.086385287378576,35.93330964166795,32.086385287378576,24.056387615770713,26.418106559393678,18.0,0.0 
 05/21  18:00:00,15.0,72.0,19.533030003111538,88.16829009683167,23.962231999431275,40.783480369273704,25.873030343964363,99.53468232375101,21.881509671984617,70.48012450498905,19.11593508701729,58.260181578786174,24.997934650114704,38.33811881278591,0.0,0.0,37.77123939082054,37.77123939082054,0.0,0.0,29.088995909457463,29.088995909457463,0.0,0.0,0.0,0.0,0.0,0.0,35.00020257617084,35.00020257617084,0.0,15.0,31.882261367954534,31.882261367954534,31.882261367954534,31.882261367954534,31.882261367954534,35.93330964166795,35.93330964166795,25.873030343964363,19.11593508701729,35.93330964166795,35.93330964166795,32.29048919007034,32.29048919007034,35.93330964166795,35.93330964166795,35.93330964166795,32.29048919007034,35.93330964166795,32.29048919007034,23.962231999431275,24.997934650114704,15.0,0.0 
 05/21  19:00:00,15.0,72.0,19.464012609514622,88.54754413184529,23.455912040836672,42.11894289834063,24.451047504377584,99.988189386985,21.753359444141672,71.0340135715858,18.871726833257984,58.95459995857439,23.49120462089232,42.03764642019619,0.0,0.0,37.77123939082054,37.77123939082054,0.0,0.0,29.088995909457463,29.088995909457463,0.0,0.0,0.0,0.0,0.0,0.0,35.00020257617084,35.00020257617084,0.0,15.0,31.882261367954534,31.882261367954534,31.882261367954534,31.882261367954534,31.882261367954534,35.93330964166795,35.93330964166795,24.451047504377584,18.871726833257984,35.93330964166795,35.93330964166795,32.29048919007034,32.29048919007034,35.93330964166795,35.93330964166795,35.93330964166795,32.29048919007034,35.93330964166795,32.29048919007034,23.455912040836672,23.49120462089232,15.0,0.0 
 05/21  20:00:00,14.0,88.0,19.290635861333403,89.50877908113223,22.623844808504625,45.008493629398366,23.312386879874566,100.0,21.488910771418144,72.19268296731269,18.62698925702866,60.093391653845174,22.154361047614895,46.32373420529757,5675.78052769488,0.2880649515034286,31.265449536896543,27.43622460698509,0.0,0.0,29.088995909457463,29.088995909457463,0.0,0.0,0.0,0.0,8929.286952848082,0.42673028830785276,30.572690333234117,26.8324055121618,1094.012332392864,3.1553978600419805,26.41954589729041,26.41954589729041,26.41954589729041,29.44607488044947,29.44607488044947,30.592523883891705,27.284304953342893,23.312386879874566,18.62698925702866,30.592523883891705,30.592523883891705,29.861246314456395,29.861246314456395,27.284304953342893,30.592523883891705,30.592523883891705,26.03202138454494,30.592523883891705,26.120961493384073,22.623844808504625,22.154361047614895,14.0,3938444.39661431 
 05/21  21:00:00,13.8,77.0,19.036382738209298,90.93918900973115,22.174354498814616,46.80115911462161,21.941447679158795,100.0,21.052508705311894,74.15146279287575,18.38910714497407,61.095043730793286,21.676966290381323,48.2421970385263,4797.591758090587,0.3307333333333333,27.46042920014122,23.98969158575779,8666.689635832925,0.3307333333333333,27.46042920014122,21.190657208284776,0.0,0.0,0.0,0.0,4890.3078180142475,0.3307333333333333,27.46042920014122,23.922617696766483,1531.0005724543812,-0.6228354783523016,23.06863634346341,23.06863634346341,23.06863634346341,27.103560462493263,27.103560462493263,27.118701313235448,23.03432216360302,21.941447679158795,18.38910714497407,27.118701313235448,27.118701313235448,21.190657208284776,27.46042920014122,23.03432216360302,27.118701313235448,27.118701313235448,23.98969158575779,27.118701313235448,23.922617696766483,22.174354498814616,21.676966290381323,13.8,5511602.060835773 
 05/21  22:00:00,13.0,82.0,18.850369420426546,92.00132264564505,22.040813086383544,47.23624458815897,21.508750903439093,100.0,20.648727748155277,76.01706565259849,18.178042485716,61.81289574627489,21.658968100944033,48.34941762266024,4967.354105042774,0.3307333333333333,27.807109056818064,24.213619063904375,8235.384000380367,0.3307333333333333,27.807109056818064,21.849456474682654,0.0,0.0,0.0,0.0,5173.737428834779,0.3307333333333333,27.807109056818064,24.06431696146915,1515.1907354767322,-1.4356542403593915,23.389018039308798,23.389018039308798,23.389018039308798,27.424065872146826,27.424065872146826,27.417998819955663,23.375797500018727,21.508750903439093,18.178042485716,27.417998819955663,27.417998819955663,21.849456474682654,27.807109056818064,23.375797500018727,27.417998819955663,27.417998819955663,24.213619063904375,27.417998819955663,24.06431696146915,22.040813086383544,21.658968100944033,13.0,5454686.647716235 
 05/21  23:00:00,12.0,88.0,18.68898871297153,93.02632167549704,21.92400726516686,47.4864412113007,21.209817298635798,100.0,20.235899362465418,78.0562969239903,17.979901544005227,62.43081722487081,21.673086907757927,48.21912056979528,5041.796289288493,0.3307333333333333,28.041959032150597,24.394656959316414,8167.618215981838,0.3307333333333333,28.041959032150597,22.133396062376512,0.0,0.0,0.0,0.0,5191.3166798983,0.3307333333333333,28.041959032150597,24.28649193242449,1503.940143654388,-2.445518905501279,23.620311969045993,23.620311969045993,23.620311969045993,27.655449121640554,27.655449121640554,27.6516188928388,23.60484831803914,21.209817298635798,17.979901544005227,27.6516188928388,27.6516188928388,22.133396062376512,28.041959032150597,23.60484831803914,27.6516188928388,27.6516188928388,24.394656959316414,27.6516188928388,24.28649193242449,21.92400726516686,21.673086907757927,12.0,5414184.517155796 
 05/21  24:00:00,12.0,84.0,18.577530255324746,93.67764094016023,21.89876243542367,47.285938657132704,21.25811012661476,100.0,19.86586270543218,79.8653930317418,17.82908530129547,62.74105089918422,21.723486149854125,47.79445423684255,5082.0050045210855,0.3307333333333333,28.203657736123663,24.52729659903619,8143.658262076596,0.3307333333333333,28.203657736123663,22.312473306941452,0.0,0.0,0.0,0.0,5187.096242067186,0.3307333333333333,28.203657736123663,24.451272797127054,1496.2362830037546,-2.462152524889472,23.780316664295746,23.780316664295746,23.780316664295746,27.815515608277426,27.815515608277426,27.812858099509924,23.763680901034895,21.25811012661476,17.82908530129547,27.812858099509924,27.812858099509924,22.312473306941452,28.203657736123663,23.763680901034895,27.812858099509924,27.812858099509924,24.52729659903619,27.812858099509924,24.451272797127054,21.89876243542367,21.723486149854125,12.0,5386450.618813517 
 05/22  01:00:00,12.0,88.0,18.511261200023956,94.06728493421126,21.910797171244074,47.08679346939962,21.31832940536745,100.0,19.583219432953264,81.27889200451169,17.712917752399992,62.97840837679208,21.77546983789915,47.477198121838086,5142.432251055952,0.3307333333333333,28.35991069035497,24.639863824231323,8178.307074081612,0.3307333333333333,28.35991069035497,22.44370526151594,0.0,0.0,0.0,0.0,5215.703773819702,0.3307333333333333,28.35991069035497,24.586859042578162,1490.1663895429979,-2.4585835507088607,23.9073409428614,23.9073409428614,23.9073409428614,27.942588943040803,27.942588943040803,27.940527894319157,23.890142709441808,21.31832940536745,17.712917752399992,27.940527894319157,27.940527894319157,22.44370526151594,28.35991069035497,23.890142709441808,27.940527894319157,27.940527894319157,24.639863824231323,27.940527894319157,24.586859042578162,21.910797171244074,21.77546983789915,12.0,5364599.002354792 
