Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 05/22  02:00:00,12.0,82.0,18.456448622857888,94.39100015703484,21.92941552249768,46.70250248425121,21.36070092336457,100.0,19.347371696090374,82.48003504564778,17.62631619424937,63.001617409777744,21.825209995862004,47.000395225990346,5156.876803055598,0.3307333333333333,28.45881247107558,24.728334041868273,8177.697594137123,0.3307333333333333,28.45881247107558,22.54307594282792,0.0,0.0,0.0,0.0,5208.3537774459655,0.3307333333333333,28.45881247107558,24.69109566098426,1485.5199415372435,-2.4769907709177232,24.005158449588503,24.005158449588503,24.005158449588503,28.040444227256852,28.040444227256852,28.03880065232275,23.987501881893483,21.36070092336457,17.62631619424937,28.03880065232275,28.03880065232275,22.54307594282792,28.45881247107558,23.987501881893483,28.03880065232275,28.03880065232275,24.728334041868273,28.03880065232275,24.69109566098426,21.92941552249768,21.825209995862004,12.0,5347871.789534077 
 05/22  03:00:00,11.2,86.0,18.400983599115072,94.71984845656971,21.948190516972605,46.25356007689764,21.393386594187866,100.0,19.1351040805289,83.57817522689808,17.538355779759456,62.997598227516804,21.87014257276844,46.47439038194736,5167.53456055625,0.3307333333333333,28.53474399294521,24.79656934325493,8177.285884295835,0.3307333333333333,28.53474399294521,22.61932679781485,0.0,0.0,0.0,0.0,5204.073555106218,0.3307333333333333,28.53474399294521,24.77013717496438,1481.9787594810957,-3.281363534504356,24.080051640811767,24.080051640811767,24.080051640811767,28.11536634299032,28.11536634299032,28.114107952987002,24.062011105344716,21.393386594187866,17.538355779759456,28.114107952987002,28.114107952987002,22.61932679781485,28.53474399294521,24.062011105344716,28.114107952987002,28.114107952987002,24.79656934325493,28.114107952987002,24.77013717496438,21.948190516972605,21.87014257276844,11.2,5335123.534131944 
 05/22  04:00:00,11.0,87.0,18.346698910966182,95.04293833291064,21.94851283081962,45.84832815324241,21.41323421510618,100.0,18.938504061084174,84.60993937584801,17.45036537822104,62.9769416218809,21.890973624399628,46.00967081114725,5174.947138849351,0.3307333333333333,28.593874386310215,24.850348099434385,8177.16094349413,0.3307333333333333,28.593874386310215,22.678564312091545,0.0,0.0,0.0,0.0,5201.087482833418,0.3307333333333333,28.593874386310215,24.83143832852722,1479.2281278913545,-3.484302950540533,24.138433098461054,24.138433098461054,24.138433098461054,28.173770363714304,28.173770363714304,28.172789411226333,24.120116913351048,21.41323421510618,17.45036537822104,28.172789411226333,28.172789411226333,22.678564312091545,28.593874386310215,24.120116913351048,28.172789411226333,28.172789411226333,24.850348099434385,28.172789411226333,24.83143832852722,21.94851283081962,21.890973624399628,11.0,5325221.260408876 
 05/22  05:00:00,10.0,87.0,18.294122603405594,95.35704904861288,21.91893482054034,45.312457915364575,21.407730155167577,100.0,18.75280281738968,85.59767277328413,17.343620823668,62.88157125138037,21.876816921929425,45.42923858994298,5180.409242515023,0.3307333333333333,28.639577512433423,24.892108159914415,8177.037891466189,0.3307333333333333,28.639577512433423,22.724369377683953,0.0,0.0,0.0,0.0,5199.205197934822,0.3307333333333333,28.639577512433423,24.878511306154493,1477.1090676300157,-4.498590168879369,24.183534725160165,24.183534725160165,24.183534725160165,28.218889402140253,28.218889402140253,28.21813158388647,24.16499628125095,21.407730155167577,17.343620823668,28.21813158388647,28.21813158388647,22.724369377683953,28.639577512433423,24.16499628125095,28.21813158388647,28.21813158388647,24.892108159914415,28.21813158388647,24.878511306154493,21.91893482054034,21.876816921929425,10.0,5317592.643468057 
 05/22  06:00:00,10.0,90.0,18.242018501657235,95.76411366512725,21.895683643486347,44.84473662414289,21.401851988303292,100.0,18.570956181905164,86.66311505210349,17.25349471920863,62.778172908690486,21.86495266699497,44.929133231788754,5184.69632487761,0.3307333333333333,28.6734603776161,24.922895860079887,8176.754143342247,0.3307333333333333,28.6734603776161,22.758467090258893,0.0,0.0,0.0,0.0,5198.254659692726,0.3307333333333333,28.6734603776161,24.913087877839835,1475.5454035303542,-4.494123448176573,24.21688574228245,24.21688574228245,24.21688574228245,28.252253292250003,28.252253292250003,28.251692913176683,24.198150276059536,21.401851988303292,17.25349471920863,28.251692913176683,28.251692913176683,22.758467090258893,28.6734603776161,24.198150276059536,28.251692913176683,28.251692913176683,24.922895860079887,28.251692913176683,24.913087877839835,21.895683643486347,21.86495266699497,10.0,5311963.452709275 
 05/22  07:00:00,10.0,87.0,18.191222584204834,96.07011390588931,21.895816490962904,44.31358186418598,21.404305074304183,100.0,18.39945202002321,87.59968356339292,17.20527682058793,62.47194119458284,21.873399490657818,44.374469215702746,5187.970063854229,0.3307333333333333,28.69826637971551,24.945338124720955,8176.298327800467,0.3307333333333333,28.69826637971551,22.783609849706416,0.0,0.0,0.0,0.0,5197.770699964625,0.3307333333333333,28.69826637971551,24.938248437671316,1474.4032732538894,-4.501337376458308,24.24128390783713,24.24128390783713,24.24128390783713,28.27666088096008,28.27666088096008,28.27625093170361,24.222398804032892,21.404305074304183,17.20527682058793,28.27625093170361,28.27625093170361,22.783609849706416,28.69826637971551,24.222398804032892,28.27625093170361,28.27625093170361,24.945338124720955,28.27625093170361,24.938248437671316,21.895816490962904,21.873399490657818,10.0,5307851.783714002 
 05/22  08:00:00,10.0,87.0,18.143712412437395,96.35731704230162,21.88048729247992,43.85499001470182,21.397784506392398,100.0,18.244418172839517,88.456102985454,17.156803190941407,62.17011987064195,21.864172513439932,43.898897554371366,5190.258753486954,0.3307333333333333,28.716792780813613,24.962212238002312,8176.0310636536315,0.3307333333333333,28.716792780813613,22.802334830448178,0.0,0.0,0.0,0.0,5197.354249018819,0.3307333333333333,28.716792780813613,24.957079428496883,1473.5501239277148,-4.502148157870037,24.259529856638093,24.259529856638093,24.259529856638093,28.294913876811872,28.294913876811872,28.29460729994487,24.240542165649124,21.397784506392398,17.156803190941407,28.29460729994487,28.29460729994487,22.802334830448178,28.716792780813613,24.240542165649124,28.29460729994487,28.29460729994487,24.962212238002312,28.29460729994487,24.957079428496883,21.88048729247992,21.864172513439932,10.0,5304780.446139773 
 05/22  09:00:00,11.6,86.0,18.170777270842827,96.28867455839384,23.08518615900896,40.81081891997687,22.315634389746002,96.22913570038507,18.173653918943266,88.93794638455078,17.28644648237151,61.586130439004435,22.067775190400596,43.40597068446877,2348.9571511270888,0.15061623039683664,28.538968658950914,26.67012123028944,9708.440209417955,0.4207918848015817,28.61014934961544,23.057762101894134,0.0,0.0,0.0,0.0,5912.968705681977,0.4207918848015817,28.61014934961544,25.211293562867336,1471.9470957984563,-2.886158213939941,24.294059781653743,24.294059781653743,24.294059781653743,28.32945714545033,28.32945714545033,28.327300554024642,24.27693365722062,22.315634389746002,17.28644648237151,28.327300554024642,28.327300554024642,23.057762101894134,28.61014934961544,24.27693365722062,28.327300554024642,28.327300554024642,26.741301920953966,28.327300554024642,25.211293562867336,23.08518615900896,22.067775190400596,11.6,5299009.544874443 
 05/22  10:00:00,14.0,82.0,18.282422873492497,95.61602211935292,24.131389111527376,38.84938267570577,23.578646134886476,90.73917869786692,18.28440253004461,88.32156196679668,17.704271828859056,60.181525550734825,22.65459461788674,42.467703196555576,0.0,0.0,28.510827052584332,28.510827052584332,2199.576060970951,0.09922000000000002,28.87441161895923,27.813652278144847,0.0,0.0,0.0,0.0,13275.657089643522,0.7033505125489768,32.57505897447989,27.888248127023573,1296.9161771449094,-0.6294180760620833,28.739740909529605,28.739740909529605,28.739740909529605,32.77472554457526,32.77472554457526,32.65310793388903,28.843700088235252,23.578646134886476,17.704271828859056,32.65310793388903,32.65310793388903,31.5142996336655,32.57505897447989,28.843700088235252,32.65310793388903,32.65310793388903,32.57505897447989,32.65310793388903,27.888248127023573,24.131389111527376,22.65459461788674,14.000000000000002,4668898.237721673 
 05/22  11:00:00,16.0,72.0,18.436754223339026,94.69482086100977,24.69222018321929,38.06022638375036,25.48708715445953,82.61155688929003,18.617606175033995,86.49594524127856,18.12333236657023,58.82201654650309,23.47333615816978,40.94550009977738,0.0,0.0,28.510827052584325,28.510827052584325,0.0,0.0,28.874411618959222,28.874411618959222,0.0,0.0,0.0,0.0,2305.2713677194074,0.10820769393437647,36.207449075516394,35.47935148684445,168.6369391118611,13.894276798123714,32.325555324129084,32.325555324129084,32.325555324129084,32.901941689572006,32.901941689572006,36.288236785570916,35.72998141434198,25.48708715445953,18.12333236657023,36.288236785570916,36.288236785570916,33.298508669719766,33.298508669719766,35.72998141434198,36.288236785570916,36.288236785570916,33.298508669719766,36.288236785570916,32.57041108104782,24.69222018321929,23.47333615816978,15.999999999999996,607092.9808026999 
 05/22  12:00:00,17.9,67.0,18.639329647763816,93.50077868685389,24.532584932263248,38.945581452919086,27.22144341274627,77.08536433496609,19.158053920332566,83.62431608593728,18.554658288350577,57.5075318857965,24.54734396686961,38.90709198303272,0.0,0.0,28.510827052584325,28.510827052584325,0.0,0.0,28.874411618959222,28.874411618959222,0.0,0.0,0.0,0.0,0.0,0.0,36.2074490755164,36.2074490755164,0.0,17.9,32.335764122878814,32.335764122878814,32.335764122878814,32.335764122878814,32.335764122878814,36.298878625425424,36.298878625425424,27.22144341274627,18.554658288350577,36.298878625425424,36.298878625425424,32.735130778830104,32.735130778830104,36.298878625425424,36.298878625425424,36.298878625425424,32.735130778830104,36.298878625425424,32.735130778830104,24.532584932263248,24.54734396686961,17.9,0.0 
 05/22  13:00:00,20.0,60.0,18.842546613997236,92.31971722282644,23.98015015089373,40.75725619526069,28.178427110521675,76.1006324665935,19.76289141184671,80.53653642439156,18.931123191737647,56.42119654789559,24.95775573084039,38.43639229318219,0.0,0.0,28.510827052584332,28.510827052584332,0.0,0.0,28.874411618959225,28.874411618959225,0.0,0.0,0.0,0.0,0.0,0.0,36.2074490755164,36.2074490755164,0.0,20.0,32.335764122878814,32.335764122878814,32.335764122878814,32.335764122878814,32.335764122878814,36.298878625425424,36.298878625425424,28.178427110521675,18.931123191737647,36.298878625425424,36.298878625425424,32.60202152422763,32.60202152422763,36.298878625425424,36.298878625425424,36.298878625425424,32.60202152422763,36.298878625425424,32.60202152422763,23.98015015089373,24.95775573084039,20.0,0.0 
 05/22  14:00:00,20.0,60.0,19.049670698838703,91.04323691850117,23.503820346356356,42.28127295259941,28.825709165746048,77.01191497953342,20.428533344404595,77.20936117041828,19.228479168916994,55.52098538759863,25.1025920022658,38.41629916065399,0.0,0.0,28.51082705258433,28.51082705258433,0.0,0.0,28.874411618959225,28.874411618959225,0.0,0.0,0.0,0.0,0.0,0.0,36.207449075516394,36.207449075516394,0.0,20.0,32.335764122878814,32.335764122878814,32.335764122878814,32.335764122878814,32.335764122878814,36.29887862542542,36.29887862542542,28.825709165746048,19.228479168916994,36.29887862542542,36.29887862542542,32.53545724197476,32.53545724197476,36.29887862542542,36.29887862542542,36.29887862542542,32.53545724197476,36.29887862542542,32.53545724197476,23.503820346356356,25.1025920022658,20.0,0.0 
 05/22  15:00:00,20.5,53.0,19.24331777030608,89.95049994718,23.186704052300882,43.4775597155067,28.757181453725483,83.76662928799975,21.07931602784819,74.1762490448947,19.542260571182965,54.632735868894486,25.349599669245862,38.19113685427853,0.0,0.0,28.51082705258433,28.51082705258433,0.0,0.0,28.874411618959225,28.874411618959225,0.0,0.0,0.0,0.0,0.0,0.0,36.207449075516394,36.207449075516394,0.0,20.5,32.335764122878814,32.335764122878814,32.335764122878814,32.335764122878814,32.335764122878814,36.29887862542542,36.29887862542542,28.757181453725483,19.542260571182965,36.29887862542542,36.29887862542542,32.53545724197476,32.53545724197476,36.29887862542542,36.29887862542542,36.29887862542542,32.53545724197476,36.29887862542542,32.53545724197476,23.186704052300882,25.349599669245862,20.5,0.0 
 05/22  16:00:00,19.7,58.0,19.424038668936213,88.94395506163863,22.86920171450473,44.585117823821875,28.62496375348578,90.45730746430897,21.633524764527166,71.69845700185611,19.658084485462812,54.369360518687586,25.980837613682528,37.00898297704852,15939.418295139722,0.43881736308692365,33.95471353045356,25.138371546921142,0.0,0.0,28.874411618959225,28.874411618959225,0.0,0.0,0.0,0.0,0.0,0.0,36.207449075516394,36.207449075516394,1241.7670190659157,5.022010815545274,30.178369043811863,30.178369043811863,30.178369043811863,34.21310696732163,34.21310696732163,34.25813352424608,30.111478330549883,28.62496375348578,19.658084485462812,34.25813352424608,34.25813352424608,33.95471353045356,33.95471353045356,30.111478330549883,34.25813352424608,34.25813352424608,25.138371546921142,34.25813352424608,33.95471353045356,22.86920171450473,25.980837613682528,19.7,4470361.268637298 
 05/22  17:00:00,19.0,64.0,19.64820524261447,87.71346988556445,23.21094111830115,44.170787227734465,27.940693374250483,99.02407754870356,22.26237364132754,69.00006864894587,19.652140273373313,54.65866624270946,26.752721841621725,35.769425928522104,0.0,0.0,35.887404563650186,35.887404563650186,0.0,0.0,28.874411618959225,28.874411618959225,0.0,0.0,0.0,0.0,0.0,0.0,36.207449075516394,36.207449075516394,0.0,19.0,29.501666694634856,29.501666694634856,29.501666694634856,29.501666694634856,29.501666694634856,33.61808419756746,33.61808419756746,27.940693374250483,19.652140273373313,33.61808419756746,33.61808419756746,29.769673371086906,29.769673371086906,33.61808419756746,33.61808419756746,33.61808419756746,29.769673371086906,33.61808419756746,29.769673371086906,23.21094111830115,26.752721841621725,19.0,0.0 
 05/22  18:00:00,17.7,70.0,19.710605427607383,87.37365471321596,24.001203804999136,42.33857383177816,26.198095921817497,99.99199758999475,22.55010888943298,67.80233481994564,19.457510293402194,55.45430569978208,25.49249933011457,38.743019330391554,0.0,0.0,35.887404563650186,35.887404563650186,0.0,0.0,28.874411618959222,28.874411618959222,0.0,0.0,0.0,0.0,0.0,0.0,36.2074490755164,36.2074490755164,0.0,17.7,29.501666694634856,29.501666694634856,29.501666694634856,29.501666694634856,29.501666694634856,33.61808419756746,33.61808419756746,26.198095921817497,19.457510293402194,33.61808419756746,33.61808419756746,29.91648183348314,29.91648183348314,33.61808419756746,33.61808419756746,33.61808419756746,29.91648183348314,33.61808419756746,29.91648183348314,24.001203804999136,25.49249933011457,17.7,0.0 
 05/22  19:00:00,14.0,88.0,19.62502198585365,87.839405086666,23.919600758370276,42.88138110962597,24.768926169626155,99.99999999999997,22.431433962682533,68.29288645587577,19.157114198733765,56.70971388020742,23.982885967740177,42.73754537985328,0.0,0.0,35.887404563650186,35.887404563650186,0.0,0.0,28.874411618959222,28.874411618959222,0.0,0.0,0.0,0.0,0.0,0.0,36.2074490755164,36.2074490755164,0.0,13.999999999999996,29.501666694634856,29.501666694634856,29.501666694634856,29.501666694634856,29.501666694634856,33.61808419756746,33.61808419756746,24.768926169626155,19.157114198733765,33.61808419756746,33.61808419756746,29.91648183348314,29.91648183348314,33.61808419756746,33.61808419756746,33.61808419756746,29.91648183348314,33.61808419756746,29.91648183348314,23.919600758370276,23.982885967740177,13.999999999999996,0.0 
 05/22  20:00:00,14.0,94.0,19.472399120392318,88.76455754581617,23.484640788681688,44.37256808891565,23.563348702995654,100.0,22.144579495409086,69.56443674075484,18.914599783482064,57.82022880547331,22.746997584773013,46.41591195124408,0.0,0.0,35.887404563650186,35.887404563650186,0.0,0.0,28.874411618959225,28.874411618959225,0.0,0.0,0.0,0.0,8582.489291943566,0.35427250933307014,34.136778097984916,31.087230778649136,658.2598257598684,6.710672165295094,28.768990020671794,28.768990020671794,28.768990020671794,30.786531867318892,30.786531867318892,32.88841581088007,30.772727483908874,23.563348702995654,18.914599783482064,32.88841581088007,32.88841581088007,30.922165353258162,30.922165353258162,30.772727483908874,32.88841581088007,32.88841581088007,30.922165353258162,32.88841581088007,27.87261803392238,23.484640788681688,22.746997584773013,14.0,2369735.372735526 
 05/22  21:00:00,13.0,89.0,19.22170687210221,90.1613163987659,22.509876690790513,47.43307477997431,22.150134696622203,100.0,21.6563282988917,71.66929440829114,18.629379720293837,59.097556855984266,21.830237932729617,49.44524405037054,4469.472087317995,0.25423838239767504,27.368882592484972,23.01455609077577,8789.407494669045,0.3447272474529062,27.368882592484972,21.278028449706795,0.0,0.0,0.0,0.0,5357.171223655609,0.39323437014941875,27.368882592484972,24.09659527558836,1536.1314640095245,-1.3990486043320063,22.966718049181235,22.966718049181235,22.966718049181235,27.001602814852788,27.001602814852788,27.07183471430605,22.879708541513168,22.150134696622203,18.629379720293837,27.07183471430605,27.07183471430605,21.278028449706795,27.368882592484972,22.879708541513168,27.07183471430605,27.07183471430605,23.01455609077577,27.07183471430605,24.09659527558836,22.509876690790513,21.830237932729617,13.0,5530073.270434288 
 05/22  22:00:00,12.0,88.0,19.020392310108775,91.29998735634892,22.165795843776166,48.43385855675915,21.70719899333426,100.0,21.167220833397728,73.8496489242837,18.37146366216658,60.09152564874772,21.899649370128664,49.233518951788774,5330.876948685121,0.32854119873127685,27.732494021074793,23.850359165570016,8080.653541692512,0.33182940063436156,27.732494021074793,21.905974635839204,0.0,0.0,0.0,0.0,4935.8051214853385,0.33182940063436156,27.732494021074793,24.173533171752844,1518.6485850680313,-2.4319721592172554,23.318487999027152,23.318487999027152,23.318487999027152,27.35350859694122,27.35350859694122,27.344528303241766,23.308193503640595,21.70719899333426,18.37146366216658,27.344528303241766,27.344528303241766,21.905974635839204,27.732494021074793,23.308193503640595,27.344528303241766,27.344528303241766,23.850359165570016,27.344528303241766,24.173533171752844,22.165795843776166,21.899649370128664,12.0,5467134.906244912 
 05/22  23:00:00,11.0,94.0,18.83474902416988,92.36455561042533,21.915064016693456,48.976036427702596,21.36679076562354,100.0,20.65959093511708,76.19175024378217,18.127092303306235,60.95484828344527,21.90088562791923,49.0251263529031,5212.980676881645,0.3307333333333333,28.020521361950937,24.249378375217415,8087.076687774968,0.3307333333333333,28.020521361950937,22.170217201427413,0.0,0.0,0.0,0.0,5097.26213777468,0.3307333333333333,28.020521361950937,24.333090781716486,1504.9718890000827,-3.444995711016058,23.598984978342543,23.598984978342543,23.598984978342543,27.634113894920084,27.634113894920084,27.62957051526748,23.584228786120434,21.36679076562354,18.127092303306235,27.62957051526748,27.62957051526748,22.170217201427413,28.020521361950937,23.584228786120434,27.62957051526748,27.62957051526748,24.249378375217415,27.62957051526748,24.333090781716486,21.915064016693456,21.90088562791923,11.0,5417898.800400298 
 05/22  24:00:00,11.0,95.0,18.700747099105232,93.23372064304505,21.865113086377683,48.970841055634295,21.359181568364242,100.0,20.200885440941498,78.45766444574201,17.936835810314143,61.680810953708765,21.888164329826694,48.90798731348656,5181.695699096559,0.3307333333333333,28.201246906286567,24.45276832218719,8097.275745957619,0.3307333333333333,28.201246906286567,22.343615256441957,0.0,0.0,0.0,0.0,5132.817061271649,0.3307333333333333,28.201246906286567,24.488127505329867,1496.3553180531453,-3.4511952606171556,23.777834224909668,23.777834224909668,23.777834224909668,27.81303221163856,27.81303221163856,27.810069067287905,23.761503694653005,21.359181568364242,17.936835810314143,27.810069067287905,27.810069067287905,22.343615256441957,28.201246906286567,23.761503694653005,27.810069067287905,27.810069067287905,24.45276832218719,27.810069067287905,24.488127505329867,21.865113086377683,21.888164329826694,11.0,5386879.144991323 
 05/23  01:00:00,11.0,87.0,18.595237968999236,93.8514795038083,21.854398698276253,48.57485012327576,21.37528418157342,100.0,19.792090000859716,80.46979095571649,17.778730487564232,62.09678402806793,21.880218544996836,48.503609886718024,5170.767502004265,0.3307333333333333,28.32737419114044,24.586823725124823,8104.717546494074,0.3307333333333333,28.32737419114044,22.464394471893005,0.0,0.0,0.0,0.0,5144.576715684563,0.3307333333333333,28.32737419114044,24.60577022735171,1490.37888726575,-3.474277068779622,23.90287984921755,23.90287984921755,23.90287984921755,27.93812612436229,27.93812612436229,27.936049951806226,23.88566280812318,21.37528418157342,17.778730487564232,27.936049951806226,27.936049951806226,22.464394471893005,28.32737419114044,23.88566280812318,27.936049951806226,27.936049951806226,24.586823725124823,27.936049951806226,24.60577022735171,21.854398698276253,21.880218544996836,11.0,5365363.994156701 
 05/23  02:00:00,10.6,90.0,18.519262590109584,94.29914640126461,21.843992956632583,47.9602397394619,21.374752272397185,100.0,19.434605185836357,82.27701439653295,17.63524025502535,62.31682664681024,21.865706137745768,47.90120764330422,5165.837754115287,0.3307333333333333,28.41936336729735,24.68239553896313,8109.740851026338,0.3307333333333333,28.41936336729735,22.552775584283083,0.0,0.0,0.0,0.0,5149.6930616094305,0.3307333333333333,28.41936336729735,24.69407461201445,1486.0397905283894,-3.8770145725672327,23.99418936703708,23.99418936703708,23.99418936703708,28.029470908369507,28.029470908369507,28.027952116783112,23.976415245086887,21.374752272397185,17.63524025502535,28.027952116783112,28.027952116783112,22.552775584283083,28.41936336729735,23.976415245086887,28.027952116783112,28.027952116783112,24.68239553896313,28.027952116783112,24.69407461201445,21.843992956632583,21.865706137745768,10.6,5349743.245902201 
 05/23  03:00:00,10.3,88.0,18.447910296149715,94.72178617628056,21.840597862412277,47.171868283713856,21.3800693462291,100.0,19.16396067808515,83.6754857519285,17.508108400210283,62.35213582267364,21.858186886416735,47.1250252841489,5200.925311460155,0.3307333333333333,28.527241778086292,24.764911028089298,8158.323413348431,0.3307333333333333,28.527241778086292,22.625539829237532,0.0,0.0,0.0,0.0,5190.264201184619,0.3307333333333333,28.527241778086292,24.772623237093793,1482.341915000594,-4.188468762379513,24.072357381197822,24.072357381197822,24.072357381197822,28.107669111756145,28.107669111756145,28.10639659758286,24.054358031473537,21.3800693462291,17.508108400210283,28.10639659758286,28.10639659758286,22.625539829237532,28.527241778086292,24.054358031473537,28.10639659758286,28.10639659758286,24.764911028089298,28.10639659758286,24.772623237093793,21.840597862412277,21.858186886416735,10.3,5336430.894002139 
 05/23  04:00:00,10.0,87.0,18.38156953159203,95.02286188356854,21.83957522246815,46.23818986990521,21.384296607879858,100.0,18.931576722435395,84.81400651769552,17.405141123286427,62.13397890025908,21.853370089000936,46.202413703507354,5198.3272767290355,0.3307333333333333,28.587643591630243,24.827203118110518,8164.055975793157,0.3307333333333333,28.587643591630243,22.681811795143027,0.0,0.0,0.0,0.0,5191.023031748866,0.3307333333333333,28.587643591630243,24.832486967508554,1479.5248196012305,-4.4966455795285505,24.1321271186426,24.1321271186426,24.1321271186426,28.16746191888893,28.16746191888893,28.166457640378777,24.11383396025403,21.384296607879858,17.405141123286427,28.166457640378777,28.166457640378777,22.681811795143027,28.587643591630243,24.11383396025403,28.166457640378777,28.166457640378777,24.827203118110518,28.166457640378777,24.832486967508554,21.83957522246815,21.853370089000936,10.0,5326289.35056443 
 05/23  05:00:00,10.0,87.0,18.317482538384468,95.40570688150592,21.839843098309423,45.3936603591898,21.38721224268852,100.0,18.716287077545893,85.9631359287705,17.331609089264255,61.842451338411145,21.8502913880123,45.36733568724819,5197.628695027661,0.3307333333333333,28.632025811032843,24.872098684603838,8167.279335736123,0.3307333333333333,28.632025811032843,22.723874820383077,0.0,0.0,0.0,0.0,5192.513383284286,0.3307333333333333,28.632025811032843,24.875799064240894,1477.4711543118708,-4.498597282166273,24.175820406966483,24.175820406966483,24.175820406966483,28.21117209661819,28.21117209661819,28.210437941553835,24.157257523075934,21.38721224268852,17.331609089264255,28.210437941553835,28.210437941553835,22.723874820383077,28.632025811032843,24.157257523075934,28.210437941553835,28.210437941553835,24.872098684603838,28.210437941553835,24.875799064240894,21.839843098309423,21.8502913880123,10.0,5318896.155522735 
 05/23  06:00:00,10.2,88.0,18.257090923601012,95.67352348672382,21.843942710563958,44.69767643370968,21.391901298370367,100.0,18.522736060942034,86.9252963367573,17.2723914251213,61.51302220019027,21.85169578198051,44.67871871194461,5197.301010103599,0.3307333333333333,28.665257869838783,24.905573757820413,8169.198371567629,0.3307333333333333,28.665257869838783,22.755728045454624,0.0,0.0,0.0,0.0,5193.671430338491,0.3307333333333333,28.665257869838783,24.908199365486713,1475.9346085933812,-4.295416152615928,24.208578879528602,24.208578879528602,24.208578879528602,28.24394322119701,28.24394322119701,28.24339279819889,24.189833722920582,21.391901298370367,17.2723914251213,28.24339279819889,28.24339279819889,22.755728045454624,28.665257869838783,24.189833722920582,28.24339279819889,28.24339279819889,24.905573757820413,28.24339279819889,24.908199365486713,21.843942710563958,21.85169578198051,10.2,5313364.590936173 
 05/23  07:00:00,10.0,87.0,18.201652754163863,96.10205918982588,21.840251570104755,44.186134352120085,21.38940098110409,100.0,18.35324184298683,87.9407876613019,17.21417793011846,61.31728527854813,21.845941121328796,44.17263190569096,5197.168608684245,0.3307333333333333,28.69044839669758,24.930864593179404,8170.426391423318,0.3307333333333333,28.69044839669758,22.780037355249917,0.0,0.0,0.0,0.0,5194.573186876372,0.3307333333333333,28.69044839669758,24.932742097360407,1474.7709878242274,-4.501163387793868,24.233425280762333,24.233425280762333,24.233425280762333,28.268799227834947,28.268799227834947,28.26838174696205,24.21454801526324,21.38940098110409,17.21417793011846,28.26838174696205,28.26838174696205,22.780037355249917,28.69044839669758,24.21454801526324,28.26838174696205,28.26838174696205,24.930864593179404,28.26838174696205,24.932742097360407,21.840251570104755,21.845941121328796,10.0,5309175.556167219 
 05/23  08:00:00,10.0,87.0,18.15088380491155,96.40907396745106,21.825352588364982,43.697970657666694,21.380022287063152,100.0,18.20318872845213,88.77307784712693,17.158543847314498,61.04386288006495,21.829495684343843,43.688458633891464,5197.1889500879815,0.3307333333333333,28.709201789467404,24.949606641606994,8171.2668010473635,0.3307333333333333,28.709201789467404,22.798188102622237,0.0,0.0,0.0,0.0,5195.324603592111,0.3307333333333333,28.709201789467404,24.950955291445805,1473.9067538403124,-4.501984713330582,24.251900570964047,24.251900570964047,24.251900570964047,28.28728164755308,28.28728164755308,28.286971217288492,24.232916678558347,21.380022287063152,17.158543847314498,28.286971217288492,28.286971217288492,22.798188102622237,28.709201789467404,24.232916678558347,28.286971217288492,28.286971217288492,24.949606641606994,28.286971217288492,24.950955291445805,21.825352588364982,21.829495684343843,10.0,5306064.313825125 
 05/23  09:00:00,11.8,82.0,18.151234769021293,96.50212544284571,22.694160574290283,41.38169260456519,22.002179386156705,97.60863489878636,18.119836938027085,89.32732126762656,17.280427293218906,60.43105541112537,22.003312189171464,43.154796714259454,4450.623442800801,0.2805550463994721,28.57946989844589,24.731441134990426,8468.97402876215,0.3558224768002639,28.57946989844589,22.866720708449847,0.0,0.0,0.0,0.0,5296.049903528718,0.3558224768002639,28.57946989844589,25.00040866634353,1475.9326335882492,-2.6891631872110446,24.208725777227777,24.208725777227777,24.208725777227777,28.244090175775078,28.244090175775078,28.246296995750292,24.187103013105556,22.002179386156705,17.280427293218906,28.246296995750292,28.246296995750292,22.866720708449847,28.57946989844589,24.187103013105556,28.246296995750292,28.246296995750292,24.731441134990426,28.246296995750292,25.00040866634353,22.694160574290283,22.003312189171464,11.8,5313357.480917697 
 05/23  10:00:00,14.0,77.0,18.222760768262873,95.97477560028163,23.355899191090757,39.97723487226927,22.987558220590362,94.52879863083724,18.21350762351527,88.71557444374571,17.690344543092078,58.79582976865626,22.557008065920733,41.959247774642265,0.0,0.0,28.59887636518224,28.59887636518224,5346.176983174451,0.1969693874319961,29.51685313704799,25.172641177882426,0.0,0.0,0.0,0.0,11021.076518495564,0.7553389138703743,30.39918874251898,26.958680589523063,1382.607152422242,-0.5615658048044185,26.394319351214513,26.394319351214513,26.394319351214513,30.429720122445374,30.429720122445374,30.354871740541817,26.452723427587234,22.987558220590362,17.690344543092078,30.354871740541817,30.354871740541817,26.054976783353418,30.39918874251898,26.452723427587234,30.354871740541817,30.354871740541817,30.39918874251898,30.354871740541817,26.958680589523063,23.355899191090757,22.557008065920733,13.999999999999998,4977385.748720072 
 05/23  11:00:00,17.0,55.0,18.314471044883703,95.42380520092502,23.40803373598068,39.855755287968925,23.36199126340407,95.27733875172187,18.43895681977572,87.46937058634212,18.202419917294694,56.780221046013004,23.357034322910955,39.97951415537398,0.0,0.0,28.59887636518224,28.59887636518224,0.0,0.0,29.655031424616297,29.655031424616297,0.0,0.0,0.0,0.0,0.0,0.0,35.16087800884347,35.16087800884347,0.0,17.0,28.739405113722512,28.739405113722512,28.739405113722512,28.739405113722512,28.739405113722512,32.612220256009024,32.612220256009024,23.36199126340407,18.202419917294694,32.612220256009024,32.612220256009024,28.995139382369892,28.995139382369892,32.612220256009024,32.612220256009024,32.612220256009024,28.995139382369892,32.612220256009024,28.995139382369892,23.40803373598068,23.357034322910955,17.0,0.0 
 05/23  12:00:00,18.0,51.0,18.405898300387378,94.87803862540206,22.97690397508872,40.368650549754996,23.12810357470202,99.3383317095904,18.740605893972052,85.83258270013174,18.519868919934282,55.20553329742363,24.151817485643814,37.609602421330635,8999.63092218561,0.21232074273048512,36.00975458767886,29.218613063243264,0.0,0.0,29.655031424616297,29.655031424616297,0.0,0.0,0.0,0.0,0.0,0.0,35.16087800884347,35.16087800884347,778.4738429832155,8.136254745700002,32.84135261980613,32.84135261980613,32.84135261980613,35.531155658539745,35.531155658539745,36.734776827454986,34.16820966915107,23.12810357470202,18.519868919934282,36.734776827454986,36.734776827454986,35.189737147663585,35.189737147663585,34.16820966915107,36.734776827454986,36.734776827454986,28.398595623227987,36.734776827454986,35.189737147663585,22.97690397508872,24.151817485643814,18.0,2802505.834739576 
 05/23  13:00:00,18.0,56.0,18.488734899481937,94.29338483814382,23.384868069058143,39.26324824800818,22.85483126661564,100.0,19.197133995265556,83.3387152023011,18.76810748994578,54.168069481764064,24.45373811030935,36.81878382471757,6546.620203804191,0.14105600876957716,39.890906143241445,34.339291944344595,9512.574979750572,0.20751077631580045,31.926354515734598,26.442938951751252,0.0,0.0,0.0,0.0,0.0,0.0,35.16087800884347,35.16087800884347,1071.6880970871637,4.414206865485592,33.24306994772844,33.24306994772844,33.24306994772844,36.95186857321057,36.95186857321057,36.99971432498258,33.17217665297656,22.85483126661564,18.76810748994578,36.99971432498258,36.99971432498258,31.560876311063826,37.04429187504717,33.17217665297656,36.99971432498258,36.99971432498258,31.492677676150322,36.99971432498258,37.04429187504717,23.384868069058143,24.45373811030935,18.0,3858077.1495137885 
 05/23  14:00:00,18.0,49.0,18.574913454707136,93.6929886520268,24.004370992045907,37.52671780710702,22.824977649754416,99.99999999999999,19.536579504740377,81.5150797019657,18.958860174905308,53.247663741009475,24.217613304222205,37.04716493686766,0.0,0.0,39.890906143241445,39.890906143241445,16553.351252766148,0.4952683685182677,31.65566318128091,23.64040024105004,0.0,0.0,0.0,0.0,0.0,0.0,35.16087800884347,35.16087800884347,1327.1720168732263,3.34935994134343,27.721856021813675,27.721856021813675,27.721856021813675,31.757000416437698,31.757000416437698,31.799114988697845,27.664399445489554,22.824977649754416,18.958860174905308,31.799114988697845,31.799114988697845,23.64040024105004,31.65566318128091,27.664399445489554,31.799114988697845,31.799114988697845,31.65566318128091,31.799114988697845,31.65566318128091,24.004370992045907,24.217613304222205,18.0,4777819.260743615 
 05/23  15:00:00,18.2,56.0,18.65902808057084,93.1086475484829,24.12020448004236,37.2752846987256,23.011571091310756,100.0,19.95272068660701,79.35865215341609,19.063950235801162,52.79713946021753,23.709662381835486,38.20578365261099,0.0,0.0,39.890906143241445,39.890906143241445,14926.76995789912,0.40806214313798317,33.82985620949152,24.69093061745029,0.0,0.0,0.0,0.0,0.0,0.0,35.16087800884347,35.16087800884347,1244.9548697162065,3.4982692676956963,30.172811540432193,30.172811540432193,30.172811540432193,34.20766063537651,34.20766063537651,34.13239296331467,30.230785863206975,23.011571091310756,19.063950235801162,34.13239296331467,34.13239296331467,24.69093061745029,33.82985620949152,30.230785863206975,34.13239296331467,34.13239296331467,33.82985620949152,34.13239296331467,33.82985620949152,24.12020448004236,23.709662381835486,18.2,4481837.530978343 
 05/23  16:00:00,18.0,64.0,18.752908807067122,92.56340710335604,23.778872322032424,38.3244195626763,23.228869051706294,99.99999999999999,20.15866979634361,78.35232823001112,19.050329851497064,52.95414825442735,23.091475088757626,39.94574578746172,0.0,0.0,39.890906143241445,39.890906143241445,0.0,0.0,35.29710286409227,35.29710286409227,0.0,0.0,0.0,0.0,0.0,0.0,35.16087800884347,35.16087800884347,0.0,18.0,31.957623926659764,31.957623926659764,31.957623926659764,31.957623926659764,31.957623926659764,35.877608818726884,35.877608818726884,23.228869051706294,19.050329851497064,35.877608818726884,35.877608818726884,32.155143834147395,32.155143834147395,35.877608818726884,35.877608818726884,35.877608818726884,32.155143834147395,35.877608818726884,32.155143834147395,23.778872322032424,23.091475088757626,18.0,0.0 
 05/23  17:00:00,17.0,72.0,18.77511723427601,92.34330584495969,23.169891255591516,40.53040381554746,22.99100243756196,99.99999999999999,20.236611032627085,77.8983038684067,18.888435064142747,53.826528380006735,22.49914296421575,42.20896800633033,0.0,0.0,39.890906143241445,39.890906143241445,243.64621183283967,0.006793801589153275,33.67075442825597,30.810864833345143,0.0,0.0,0.0,0.0,17541.00172978272,0.9119340249189746,31.20319743950182,26.571503315162538,1354.143268906382,2.439871787071988,27.03056530166858,27.03056530166858,27.03056530166858,31.06584318540594,31.06584318540594,31.15918962195497,26.9150494204519,22.99100243756196,18.888435064142747,31.15918962195497,31.15918962195497,28.343307844590996,31.20319743950182,26.9150494204519,31.15918962195497,31.15918962195497,31.20319743950182,31.15918962195497,26.571503315162538,23.169891255591516,22.49914296421575,17.0,4874915.768062975 
 05/23  18:00:00,17.0,75.0,18.746860333855764,92.50664943456098,22.259810878243066,43.94529392830072,22.428852045126085,99.99999999999999,20.233788127879272,77.91189242463905,18.666958991254496,55.133362106195534,22.892189340286762,42.28146206611301,7861.104391034514,0.4478661290543516,27.794957975581788,23.59139027748278,9414.323449075197,0.4154812089006255,27.794957975581788,22.35035200992194,0.0,0.0,0.0,0.0,1183.832614814765,0.12885266204502288,27.794957975581788,25.612899632988118,1513.9803952821185,2.6008606816057576,23.41485589036541,23.41485589036541,23.41485589036541,27.449913703269658,27.449913703269658,27.502497524484355,23.343682672832823,22.428852045126085,18.666958991254496,27.502497524484355,27.502497524484355,22.35035200992194,27.794957975581788,23.343682672832823,27.502497524484355,27.502497524484355,23.59139027748278,27.502497524484355,25.612899632988118,22.259810878243066,22.892189340286762,17.0,5450329.423015628 
 05/23  19:00:00,17.0,72.0,18.703607934426437,92.75728290154836,22.054134756686498,45.57077305099585,22.203559009602245,100.0,20.154879987012883,78.29307591985675,18.419700987505003,56.571436611049954,22.8590508378406,43.39330442618138,6667.709809733998,0.4692950154452559,28.23112498302803,24.83181143668443,10176.345938850207,0.4692950154452559,28.23112498302803,23.04304817864889,0.0,0.0,0.0,0.0,1047.478092450052,0.053609969109488245,28.23112498302803,23.556359079744624,1489.4327151434602,2.5679544806619727,23.922752570915353,23.922752570915353,23.922752570915353,27.958006523076524,27.958006523076524,27.94509370964889,23.916840017349756,22.203559009602245,18.419700987505003,27.94509370964889,27.94509370964889,23.04304817864889,28.23112498302803,23.916840017349756,27.94509370964889,27.94509370964889,24.83181143668443,27.94509370964889,23.556359079744624,22.054134756686498,22.8590508378406,17.0,5361957.774516457 
 05/23  20:00:00,16.0,88.0,18.65557229516518,92.94434949475209,22.148097737306543,46.97258042854263,22.1627727288812,100.0,19.985727034058733,79.0389857640458,18.260815352532127,58.0765807085738,22.486916514902873,46.01902520246749,5522.991316750635,0.38998786059492374,28.396184395323573,24.99108418990656,8526.703099681938,0.38998786059492374,28.396184395323573,23.150445976160512,0.0,0.0,0.0,0.0,4099.893302502846,0.2122242788101527,28.396184395323573,23.584440646319713,1483.9686944871626,1.5971730395126906,24.037966868470363,24.037966868470363,24.037966868470363,28.073265311797428,28.073265311797428,28.07196025554313,24.019708064807297,22.1627727288812,18.260815352532127,28.07196025554313,28.07196025554313,23.150445976160512,28.396184395323573,24.019708064807297,28.07196025554313,28.07196025554313,24.99108418990656,28.07196025554313,23.584440646319713,22.148097737306543,22.486916514902873,16.0,5342287.300153785 
 05/23  21:00:00,15.6,94.0,18.603745442435503,93.24639465844535,22.243070679972842,49.31360303148877,22.14185893636442,100.0,19.818695435400382,79.861542679109,18.13080885402023,60.224062513421906,22.217794955004248,49.39104837380104,5057.2563495167415,0.3307333333333333,28.57561154433795,24.917218878193324,7660.729569394493,0.3307333333333333,28.57561154433795,23.033880032810323,0.0,0.0,0.0,0.0,5842.93829097451,0.3307333333333333,28.57561154433795,24.34886069068993,1480.225851504653,1.2046233414233285,24.117235552175984,24.117235552175984,24.117235552175984,28.15256461531236,28.15256461531236,28.15060187866015,24.099986533897855,22.14185893636442,18.13080885402023,28.15060187866015,28.15060187866015,23.033880032810323,28.57561154433795,24.099986533897855,28.15060187866015,28.15060187866015,24.917218878193324,28.15060187866015,24.34886069068993,22.243070679972842,22.217794955004248,15.6,5328813.065416751 
 05/23  22:00:00,15.3,95.0,18.56120952393793,93.4951268220679,22.319467578287192,51.45610150356058,22.124579288277868,100.0,19.681941743033445,80.54225095402961,18.040730645257305,62.2358641292427,22.17618447143822,51.90789673420171,5190.192477870183,0.3307333333333333,28.693044462932065,24.93850758999575,7888.1390560927475,0.3307333333333333,28.693044462932065,22.986838176512716,0.0,0.0,0.0,0.0,5472.0149361673175,0.3307333333333333,28.693044462932065,24.73463984986671,1474.5909876497178,0.8969070246188142,24.23727174025837,24.23727174025837,24.23727174025837,28.272647173612697,28.272647173612697,28.27063026993267,24.21999520545839,22.124579288277868,18.040730645257305,28.27063026993267,28.27063026993267,22.986838176512716,28.693044462932065,24.21999520545839,28.27063026993267,28.27063026993267,24.93850758999575,28.27063026993267,24.73463984986671,22.319467578287192,22.17618447143822,15.3,5308527.555538984 
 05/23  23:00:00,15.0,94.0,18.524356047091022,93.61826291569551,22.36075085759321,52.971979565549134,22.090442916128612,100.0,19.55929320006683,81.07778558275872,17.96501194030444,63.854137834670645,22.201748898245043,53.487230205913136,5207.887101862658,0.3307333333333333,28.763420689386532,24.996096382101985,7986.095563951926,0.3307333333333333,28.763420689386532,22.98637304032887,0.0,0.0,0.0,0.0,5365.098069961737,0.3307333333333333,28.763420689386532,24.882371815899393,1471.3612016466484,0.58601386197242,24.30642591524567,24.30642591524567,24.30642591524567,28.3418280586557,28.3418280586557,28.3406660982211,24.28828041277675,22.090442916128612,17.96501194030444,28.3406660982211,28.3406660982211,22.98637304032887,28.763420689386532,24.28828041277675,28.3406660982211,28.3406660982211,24.996096382101985,28.3406660982211,24.882371815899393,22.36075085759321,22.201748898245043,15.0,5296900.325927935 
 05/23  24:00:00,15.0,96.0,18.49047721898721,93.72406237880094,22.380201953881695,54.250114232923075,22.055319975146652,100.0,19.439048200318812,81.60518862906578,17.903077706553137,65.35089323458708,22.23975254119633,54.71514669556642,5209.830562008408,0.3307333333333333,28.811452265035257,25.04273073719981,8044.248347392495,0.3307333333333333,28.811452265035257,22.992350940867496,0.0,0.0,0.0,0.0,5308.003963017243,0.3307333333333333,28.811452265035257,24.971713416110546,1469.1418365458824,0.5898851909852763,24.35409616036349,24.35409616036349,24.35409616036349,28.389516713526724,28.389516713526724,28.38871573605867,24.33559836472595,22.055319975146652,17.903077706553137,28.38871573605867,28.38871573605867,22.992350940867496,28.811452265035257,24.33559836472595,28.38871573605867,28.38871573605867,25.04273073719981,28.38871573605867,24.971713416110546,22.380201953881695,22.23975254119633,15.0,5288910.611565176 
 05/24  01:00:00,15.0,94.0,18.459285688488567,93.81413469240036,22.401777195114132,55.17730582671005,22.032513445452537,100.0,19.332060858745752,82.06873310358169,17.85567517160835,66.65901058581157,22.288443645411675,55.558068295444095,5207.953780637596,0.3307333333333333,28.845972259913875,25.0786146064721,8082.5382930951455,0.3307333333333333,28.845972259913875,22.99918218068235,0.0,0.0,0.0,0.0,5273.369410867547,0.3307333333333333,28.845972259913875,25.031293895578358,1467.5475370641843,0.5829449399115383,24.388416811023127,24.388416811023127,24.388416811023127,28.423850611327218,28.423850611327218,28.423273940028707,24.36969689424427,22.032513445452537,17.85567517160835,28.423273940028707,28.423273940028707,22.99918218068235,28.845972259913875,24.36969689424427,28.423273940028707,28.423273940028707,25.0786146064721,28.423273940028707,25.031293895578358,22.401777195114132,22.288443645411675,15.0,5283171.133431064 
 05/24  02:00:00,16.0,94.0,18.432419924384863,93.87877234226197,22.46718780782541,55.89177103527767,22.044698189785507,100.0,19.24865712903762,82.41409233152044,17.85278420562067,67.67459249401126,22.3795899594001,56.189082095217415,5205.352712524589,0.3307333333333333,28.8719363766142,25.106464968741008,8109.081952044324,0.3307333333333333,28.8719363766142,23.005952278926756,0.0,0.0,0.0,0.0,5250.46108004833,0.3307333333333333,28.8719363766142,25.07383427538611,1466.3481758737198,1.5998691935225509,24.41427787543915,24.41427787543915,24.41427787543915,28.449721673970874,28.449721673970874,28.449287144242405,24.395417174351287,22.044698189785507,17.85278420562067,28.449287144242405,28.449287144242405,23.005952278926756,28.8719363766142,24.395417174351287,28.449287144242405,28.449287144242405,25.106464968741008,28.449287144242405,25.07383427538611,22.46718780782541,22.3795899594001,16.0,5278853.433145392 
 05/24  03:00:00,16.2,89.0,18.412148489165933,93.9045562280082,22.51407806307884,56.44055292254342,22.054709041417606,100.0,19.19564401945832,82.60445294840231,17.853913050364554,68.51336542639316,22.448172467097248,56.665898332327856,5202.492473827601,0.3307333333333333,28.893821167027422,25.130422757322055,8128.3807177093695,0.3307333333333333,28.893821167027422,23.013882806635877,0.0,0.0,0.0,0.0,5234.22288585578,0.3307333333333333,28.893821167027422,25.107469493522657,1465.3335439712844,1.7874408870746077,24.436184254571515,24.436184254571515,24.436184254571515,28.471636499150254,28.471636499150254,28.47126841828841,24.417258352493526,22.054709041417606,17.853913050364554,28.47126841828841,28.47126841828841,23.013882806635877,28.893821167027422,24.417258352493526,28.47126841828841,28.47126841828841,25.130422757322055,28.47126841828841,25.107469493522657,22.51407806307884,22.448172467097248,16.2,5275200.758296624 
 05/24  04:00:00,16.0,88.0,18.39775797156667,93.98934477531895,22.525836320657863,56.90825989089652,22.052512280792357,100.0,19.164363090795323,82.76568680470851,17.843944969866165,69.39216508138324,22.478498047510964,57.07113849359375,5115.698503689653,0.32446640286646167,28.895093412503577,25.12300481181837,8186.556251645059,0.3338667985667692,28.895093412503577,23.02865256987148,0.0,0.0,0.0,0.0,5239.831841526042,0.3338667985667692,28.895093412503577,25.140258952351225,1465.0062011548794,1.5805945921726465,24.443257323135807,24.443257323135807,24.443257323135807,28.47871229961742,28.47871229961742,28.478593454647733,24.42407909782097,22.052512280792357,17.843944969866165,28.478593454647733,28.478593454647733,23.02865256987148,28.895093412503577,24.42407909782097,28.478593454647733,28.478593454647733,25.12300481181837,28.478593454647733,25.140258952351225,22.525836320657863,22.478498047510964,16.0,5274022.324157566 
 05/24  05:00:00,16.0,100.0,18.387010567846193,93.95895400124716,22.55470557691074,57.72410091419597,22.066657493869123,100.0,19.142196502279898,82.79752849330164,17.851246616380138,70.36673796943718,22.527262853708713,57.81944848832769,5060.7375316023235,0.31914041109276214,28.891905453927194,25.098067662856288,8223.323758599261,0.3365297944536189,28.891905453927194,23.045746579703838,0.0,0.0,0.0,0.0,5237.685223969572,0.3365297944536189,28.891905453927194,25.16830890691321,1464.922840147967,1.6174027561563271,24.445058994325233,24.445058994325233,24.445058994325233,28.48051465692427,28.48051465692427,28.48048438457551,24.425795015364372,22.066657493869123,17.851246616380138,28.48048438457551,28.48048438457551,23.045746579703838,28.891905453927194,24.425795015364372,28.48048438457551,28.48048438457551,25.098067662856288,28.48048438457551,25.16830890691321,22.55470557691074,22.527262853708713,16.0,5273722.2245326815 
 05/24  06:00:00,15.8,96.0,18.378675794918774,94.00808473762523,22.54276094008837,58.771558124247115,22.063186596597447,100.0,19.12108037061344,82.90663190248951,17.835414374962593,71.57812902749744,22.537789042917147,58.78847822792936,4933.458738512067,0.31157354753545285,28.82914567151067,25.040892718225376,8400.060530605984,0.3498511674297328,28.82914567151067,23.084713081098098,0.0,0.0,0.0,0.0,5093.687059758358,0.33077528503481435,28.82914567151067,25.144911242222015,1466.7419846198645,1.4031918031631552,24.405782416886574,24.405782416886574,24.405782416886574,28.44122292441893,28.44122292441893,28.441882867386553,24.385818163874074,22.063186596597447,17.835414374962593,28.441882867386553,28.441882867386553,23.084713081098098,28.82914567151067,24.385818163874074,28.441882867386553,28.441882867386553,25.040892718225376,28.441882867386553,25.144911242222015,22.54276094008837,22.537789042917147,15.8,5280271.144631512 
