Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 05/24  07:00:00,16.0,72.0,18.368111845300234,94.07040122460037,22.493654850163928,58.33484766931976,22.02979140405405,100.0,19.078930180840896,83.12489365652912,17.761517063569293,72.1021133573208,22.50824525423322,58.28240372754776,5055.11093666766,0.31961153250391766,28.819858810413226,25.035812078606007,8345.365450621297,0.3495015633241059,28.819858810413226,23.107118547762326,0.0,0.0,0.0,0.0,5023.43328587606,0.32308690417197655,28.819858810413226,25.09997370768511,1467.1604361876539,1.5340412480057157,24.39675964531921,24.39675964531921,24.39675964531921,28.43219666792641,28.43219666792641,28.432348272707273,24.37732425145709,22.02979140405405,17.761517063569293,28.432348272707273,28.432348272707273,23.107118547762326,28.819858810413226,24.37732425145709,28.432348272707273,28.432348272707273,25.035812078606007,28.432348272707273,25.09997370768511,22.493654850163928,22.50824525423322,16.0,5281777.570275554 
 05/24  08:00:00,16.0,97.0,18.352937263843707,94.06602743390748,22.47555059625114,58.515037355460805,22.033847768960996,100.0,19.00798542017221,83.4103980952435,17.750339775313154,72.70671888076953,22.49776689337695,58.4354983107962,5273.23608918998,0.33256136868865704,28.904184204762835,25.11058097726819,8095.082197517181,0.33256136868865704,28.904184204762835,23.080524988311385,0.0,0.0,0.0,0.0,5175.841319987569,0.32707726262268594,28.904184204762835,25.11821490218687,1464.6463922369874,1.6082853294331958,24.451035066769915,24.451035066769915,24.451035066769915,28.48649303599925,28.48649303599925,28.485581075543642,24.4326719720912,22.033847768960996,17.750339775313154,28.485581075543642,28.485581075543642,23.080524988311385,28.904184204762835,24.4326719720912,28.485581075543642,28.485581075543642,25.11058097726819,28.485581075543642,25.11821490218687,22.47555059625114,22.49776689337695,16.0,5272727.012053154 
 05/24  09:00:00,16.0,98.0,18.34221216824938,94.12934668449006,22.53804529261444,59.06785335121266,22.087899561301736,100.0,18.979039318762695,83.56126112262922,17.803883900019628,73.36148201736025,22.557581944556972,58.997370987815444,5225.431324280475,0.3307333333333333,28.934043258913615,25.154058533312934,8117.5634469220895,0.3307333333333333,28.934043258913615,23.061941238189988,0.0,0.0,0.0,0.0,5221.744462202568,0.3307333333333333,28.934043258913615,25.15672554422075,1463.4717422187082,1.6102324880864796,24.476449646671295,24.476449646671295,24.476449646671295,28.511917448686695,28.511917448686695,28.511490420879845,24.457575105241222,22.087899561301736,17.803883900019628,28.511490420879845,28.511490420879845,23.061941238189988,28.934043258913615,24.457575105241222,28.511490420879845,28.511490420879845,25.154058533312934,28.511490420879845,25.15672554422075,22.53804529261444,22.557581944556972,16.0,5268498.27198735 
 05/24  10:00:00,16.0,94.0,18.346491298737583,94.19808749697796,22.65186660978524,59.47394849582408,22.198173353247675,100.0,18.99247807024907,83.57459220917892,17.938560439926523,73.71753899538645,22.6581064216138,59.45111769994471,5055.821547707144,0.3263745016990878,28.83265816821174,25.12650392150352,8450.928888904,0.3532537892580537,28.83265816821174,23.1091066836193,0.0,0.0,0.0,0.0,4900.02415596752,0.3125717090428585,28.83265816821174,25.082094612993913,1466.3325787151625,1.6004258453089903,24.41461442363303,24.41461442363303,24.41461442363303,28.450058355787995,28.450058355787995,28.45109733958278,24.394258091852652,22.198173353247675,17.938560439926523,28.45109733958278,28.45109733958278,23.1091066836193,28.83265816821174,24.394258091852652,28.45109733958278,28.45109733958278,25.12650392150352,28.45109733958278,25.082094612993913,22.65186660978524,22.6581064216138,16.0,5278797.283374585 
 05/24  11:00:00,15.0,100.0,18.366915194046804,94.17135415925905,22.767560982278162,59.67795734723469,22.347379622830076,100.0,19.012024110903976,83.55598473372883,18.097393849919257,73.88432301599414,22.751877352302547,59.734496894622445,4429.259341567907,0.2902606065954714,28.557676129077777,24.90680332967506,9205.95874722916,0.41688130865070633,28.557676129077777,23.274315061586798,0.0,0.0,0.0,0.0,4404.735021973229,0.2850580847538223,28.557676129077777,24.860755597108884,1474.9267864727442,0.6075949012264399,24.230096641508613,24.230096641508613,24.230096641508613,28.265469293836126,28.265469293836126,28.268569647156486,24.207669965423776,22.347379622830076,18.097393849919257,28.268569647156486,28.268569647156486,23.274315061586798,28.557676129077777,24.207669965423776,28.268569647156486,28.268569647156486,24.90680332967506,28.268569647156486,24.860755597108884,22.767560982278162,22.751877352302547,15.0,5309736.431301879 
 05/24  12:00:00,15.0,94.0,18.399566324022878,94.07238429264449,22.865633303574484,59.366945082018944,22.557498113800264,100.0,19.04628081220947,83.46066449081934,18.28827530197491,73.58081052508348,22.838259103844603,59.46532523580602,3716.8285795197485,0.23519784784263512,28.28694327075051,24.506014428069296,10033.687183706263,0.5059345245644151,28.28694327075051,23.542059742689588,0.0,0.0,0.0,0.0,3926.81150962805,0.2510676275929499,28.28694327075051,24.544901319201227,1483.5542424951004,0.5983284553636548,24.04669442029919,24.04669442029919,24.04669442029919,28.081996241683147,28.081996241683147,28.085077850530517,24.02432251520066,22.557498113800264,18.28827530197491,28.085077850530517,28.085077850530517,23.542059742689588,28.28694327075051,24.02432251520066,28.085077850530517,28.085077850530517,24.506014428069296,28.085077850530517,24.544901319201227,22.865633303574484,22.838259103844603,15.0,5340795.272982362 
 05/24  13:00:00,15.0,94.0,18.442914803786515,93.81702331386853,22.898170535122286,58.95188623069164,22.796125684712322,100.0,19.138203765278433,82.98344805761162,18.472922501716397,73.02409157460357,22.887158372032722,58.99109914850873,3093.9900578474785,0.18049949265948975,28.11477949784298,24.01362790931058,10608.274710283946,0.5944282927592461,28.11477949784298,23.84497314211915,0.0,0.0,0.0,0.0,3553.655910779974,0.2172722145812642,28.11477949784298,24.201561186768156,1486.9870432377727,0.6015703037400737,23.974217864391758,23.974217864391758,23.974217864391758,28.009491692613267,28.009491692613267,28.010709477226683,23.953740300017508,22.796125684712322,18.472922501716397,28.010709477226683,28.010709477226683,23.84497314211915,28.11477949784298,23.953740300017508,28.010709477226683,28.010709477226683,24.01362790931058,28.010709477226683,24.201561186768156,22.898170535122286,22.887158372032722,15.0,5353153.355655982 
 05/24  14:00:00,15.2,95.0,18.492396768366376,93.43332511384695,22.867863817158163,58.819219187823876,23.006257999870897,100.0,19.26945116355377,82.22541250039878,18.613941599693423,72.5782289997363,22.90007087789328,58.70446139852186,4169.900325159226,0.24253053709751599,28.131132556817285,24.01753501156916,8162.61428471919,0.4431915309436693,28.131132556817285,23.724565566505646,0.0,0.0,0.0,0.0,4323.386411009743,0.26418485459683483,28.131132556817285,24.215709522229275,1479.5604269995997,0.8011974325251803,24.13137043333133,24.13137043333133,24.13137043333133,28.16670495558757,28.16670495558757,28.16406440550994,24.114783375430633,23.006257999870897,18.613941599693423,28.16406440550994,28.16406440550994,23.724565566505646,28.131132556817285,24.114783375430633,28.16406440550994,28.16406440550994,24.01753501156916,28.16406440550994,24.215709522229275,22.867863817158163,22.90007087789328,15.2,5326417.537198559 
 05/24  15:00:00,15.4,94.0,18.539848530944084,93.1559285503217,22.87557063111847,58.75002839258592,23.060707031113598,100.0,19.408433200199827,81.51696558422384,18.68390896054852,72.52565581675866,22.93473482313691,58.539774856344415,8180.967819297634,0.39379928602747793,30.3838371125918,25.41387042092127,0.0,0.0,28.131132556817285,28.131132556817285,0.0,0.0,0.0,0.0,7148.999310274724,0.330467321797942,30.3838371125918,25.208478450716637,1368.5314966069266,0.8970217431790761,26.66362992254764,26.66362992254764,26.66362992254764,30.69897866326963,30.69897866326963,30.656446656688903,26.68754982062056,23.060707031113598,18.68390896054852,30.656446656688903,30.656446656688903,30.3838371125918,30.3838371125918,26.68754982062056,30.656446656688903,30.656446656688903,25.41387042092127,30.656446656688903,25.208478450716637,22.87557063111847,22.93473482313691,15.4,4926713.3877849355 
 05/24  16:00:00,15.1,94.0,18.57526630669994,92.94948643995512,23.029184669258274,58.137557137406624,22.812055389555546,100.0,19.52548354921006,80.92563448512823,18.648381409112172,72.89009264376048,23.03606020189878,58.11330971497928,8487.263851144484,0.39947407228058407,31.740628022187796,26.65783031816851,0.0,0.0,28.131132556817285,28.131132556817285,0.0,0.0,0.0,0.0,6876.151224811014,0.283133605095525,31.740628022187796,25.93060679851682,1315.2452018360545,0.5414054679699376,28.03291500469015,28.03291500469015,28.03291500469015,32.067999339150845,32.067999339150845,32.04500530172942,28.03627592367695,22.812055389555546,18.648381409112172,32.04500530172942,32.04500530172942,31.740628022187796,31.740628022187796,28.03627592367695,32.04500530172942,32.04500530172942,26.65783031816851,32.04500530172942,25.93060679851682,23.029184669258274,23.03606020189878,15.1,4734882.726609796 
 05/24  17:00:00,14.8,94.0,18.58612255962484,92.97891950944108,23.14796176309325,57.61069867177913,22.368584320965184,100.0,19.587055751506064,80.6968893643156,18.507806810639224,73.68070486562277,23.039919145505852,57.98835418027336,0.0,0.0,31.740628022187796,31.740628022187796,17242.703610528042,0.7542153557417405,29.143456907355656,23.185942232196886,0.0,0.0,0.0,0.0,0.0,0.0,31.740628022187796,31.740628022187796,1439.260745777468,0.353053006477027,25.084279114492368,25.084279114492368,25.084279114492368,29.119483613312234,29.119483613312234,29.19647332231917,24.985735322646267,22.368584320965184,18.507806810639224,29.19647332231917,29.19647332231917,23.185942232196886,29.143456907355656,24.985735322646267,29.19647332231917,29.19647332231917,29.143456907355656,29.19647332231917,29.143456907355656,23.14796176309325,23.039919145505852,14.8,5181338.684798884 
 05/24  18:00:00,14.5,94.0,18.567200980703646,93.08917273729364,22.795001717180718,58.490423003289315,22.24186990734093,100.0,19.569798526081385,80.78348081810219,18.291956478766075,74.67771984191774,22.63135640354186,59.074161487455356,2541.0478436138683,0.13672983701466146,28.072835057268797,23.609781011153444,9703.82509299996,0.5343523035605532,28.072835057268797,23.72525364295621,0.0,0.0,0.0,0.0,5257.2395317608425,0.32111785942478543,28.072835057268797,24.155828054160132,1492.2888867799393,0.09806461242866682,23.862826692762354,23.862826692762354,23.862826692762354,27.898057504105157,27.898057504105157,27.891044607408134,23.852421478921677,22.24186990734093,18.291956478766075,27.891044607408134,27.891044607408134,23.72525364295621,28.072835057268797,23.852421478921677,27.891044607408134,27.891044607408134,23.609781011153444,27.891044607408134,24.155828054160132,22.795001717180718,22.63135640354186,14.5,5372239.992407781 
 05/24  19:00:00,14.3,92.0,18.532623912837405,93.38395024531499,22.382396447956314,59.42688868132268,22.270174476621648,100.0,19.48773049093694,81.27758777767878,18.105240409068713,75.46836173144044,22.38443218213704,59.41983287387268,5831.815325572504,0.3307333333333333,28.5646867187652,24.34597996359382,7240.961187959954,0.3307333333333333,28.5646867187652,23.326610721200275,0.0,0.0,0.0,0.0,5352.733427045967,0.3307333333333333,28.5646867187652,24.69254547221928,1479.3273345400776,-0.12323231818751612,24.13632603844678,24.13632603844678,24.13632603844678,28.171662474643814,28.171662474643814,28.1669930865923,24.12171205233779,22.270174476621648,18.105240409068713,28.1669930865923,28.1669930865923,23.326610721200275,28.5646867187652,24.12171205233779,28.1669930865923,28.1669930865923,24.34597996359382,28.1669930865923,24.69254547221928,22.382396447956314,22.38443218213704,14.3,5325578.404344279 
 05/24  20:00:00,14.2,90.0,18.495246992026694,93.60290962523818,22.2548937949235,59.020323914953174,22.240535849659093,100.0,19.39267008453054,81.7596772174203,17.96702679943114,75.77589733443352,22.317243397680553,58.796930169103,5460.75115842602,0.3307333333333333,28.759052927789924,24.808808911367503,7749.167616919212,0.3307333333333333,28.759052927789924,23.15339500218456,0.0,0.0,0.0,0.0,5336.696198705941,0.3307333333333333,28.759052927789924,24.898548829581067,1471.497803184774,-0.23767690843800615,24.303495852049302,24.303495852049302,24.303495852049302,28.33889685311306,28.33889685311306,28.336223342003624,24.286917581044378,22.240535849659093,17.96702679943114,28.336223342003624,28.336223342003624,23.15339500218456,28.759052927789924,24.286917581044378,28.336223342003624,28.336223342003624,24.808808911367503,28.336223342003624,24.898548829581067,22.2548937949235,22.317243397680553,14.2,5297392.091465186 
 05/24  21:00:00,14.0,88.0,18.461541687705683,93.80086592312034,22.23335965525428,57.946860228778405,22.173645136281017,100.0,19.29399985968416,82.26348529527158,17.867936663736145,75.67504753670099,22.298591532319776,57.71714327685593,5358.413270538125,0.3307333333333333,28.83074770573532,24.954547016649588,7911.206654237349,0.3307333333333333,28.83074770573532,23.10789223781901,0.0,0.0,0.0,0.0,5292.74988953644,0.3307333333333333,28.83074770573532,25.002046981627256,1468.2642260479297,-0.44923376167206897,24.372980652532252,24.372980652532252,24.372980652532252,28.40840849084951,28.40840849084951,28.407240975100848,24.354828745365282,22.173645136281017,17.867936663736145,28.407240975100848,28.407240975100848,23.10789223781901,28.83074770573532,24.354828745365282,28.407240975100848,28.407240975100848,24.954547016649588,28.407240975100848,25.002046981627256,22.23335965525428,22.298591532319776,14.0,5285751.2137725465 
 05/24  22:00:00,14.0,84.0,18.429215588339613,93.99115965064831,22.234965133479292,56.475329314783984,22.104966973141174,100.0,19.195191266433326,82.77150478110829,17.78990153619786,75.196948161402,22.291223720686183,56.28191964476634,5304.798440129729,0.3307333333333333,28.86911627426716,25.031706853202422,7996.983804412311,0.3307333333333333,28.86911627426716,23.084221459224295,0.0,0.0,0.0,0.0,5264.951129681359,0.3307333333333333,28.86911627426716,25.060531783356588,1466.5084848019455,-0.4616045126927677,24.41081913157672,24.41081913157672,24.41081913157672,28.446261587307944,28.446261587307944,28.445625807635793,24.392153365261102,22.104966973141174,17.78990153619786,28.445625807635793,28.445625807635793,23.084221459224295,28.86911627426716,24.392153365261102,28.445625807635793,28.445625807635793,25.031706853202422,28.445625807635793,25.060531783356588,22.234965133479292,22.291223720686183,14.0,5279430.545287004 
 05/24  23:00:00,14.0,82.0,18.39818869632749,94.17421517601414,22.241172514629692,54.82918586933923,22.044765795304485,100.0,19.101880626926448,83.25449232394269,17.727347593944984,74.42692424456054,22.286325227354375,54.678181334585474,5272.342880753799,0.3307333333333333,28.89171105584099,25.07778360086199,8049.9776315089,0.3307333333333333,28.89171105584099,23.068487605626185,0.0,0.0,0.0,0.0,5246.047844705511,0.3307333333333333,28.89171105584099,25.096805004094378,1465.4680584361618,-0.4679456175385024,24.433278515566737,24.433278515566737,24.433278515566737,28.468729643137557,28.468729643137557,28.468352270227392,24.414358736860848,22.044765795304485,17.727347593944984,28.468352270227392,28.468352270227392,23.068487605626185,28.89171105584099,24.414358736860848,28.468352270227392,28.468352270227392,25.07778360086199,28.468352270227392,25.096805004094378,22.241172514629692,22.286325227354375,14.0,5275685.010370182 
 05/24  24:00:00,13.0,83.0,18.368433616395592,94.35014689020379,22.211854897401864,53.05538170382948,21.969804172133724,100.0,19.01268572358486,83.71914315245283,17.638815293370186,73.48054673668575,22.246504814922094,52.94295324996789,5250.912867582153,0.3307333333333333,28.905139399459248,25.106716517207442,8085.392041974012,0.3307333333333333,28.905139399459248,23.05630150808659,0.0,0.0,0.0,0.0,5232.8440238937255,0.3307333333333333,28.905139399459248,25.119787217684244,1464.8482097099625,-1.479879245468867,24.44667209935245,24.44667209935245,24.44667209935245,28.482128400054673,28.482128400054673,28.481903354864794,24.427601747659427,21.969804172133724,17.638815293370186,28.481903354864794,28.481903354864794,23.05630150808659,28.905139399459248,24.427601747659427,28.481903354864794,28.481903354864794,25.106716517207442,28.481903354864794,25.119787217684244,22.211854897401864,22.246504814922094,13.0,5273453.554955865 
 05/25  01:00:00,12.0,82.0,18.337004734053817,94.63043602787698,22.197935738736778,51.19069285982145,21.90459424003565,100.0,18.91277476525167,84.32690372588216,17.5457217371614,72.47645214681646,22.22395434592764,51.10899784802655,5236.435623728041,0.3307333333333333,28.910972550781864,25.12302333060409,8109.840906135488,0.3307333333333333,28.910972550781864,23.044450407940914,0.0,0.0,0.0,0.0,5223.75593035967,0.3307333333333333,28.910972550781864,25.1321956069497,1464.5822689340198,-2.4959173646146873,24.452421504596114,24.452421504596114,24.452421504596114,28.48788002594994,28.48788002594994,28.48778342178362,24.4332231151649,21.90459424003565,17.5457217371614,28.48778342178362,28.48778342178362,23.044450407940914,28.910972550781864,24.4332231151649,28.48778342178362,28.48778342178362,25.12302333060409,28.48778342178362,25.1321956069497,22.197935738736778,22.22395434592764,12.0,5272496.168162472 
 05/25  02:00:00,12.0,82.0,18.303589568005098,94.8290860980008,22.174025228921018,49.47355361322276,21.846005996894707,100.0,18.799837359789567,84.92418712841044,17.466651158721046,71.32670918788303,22.193257510063376,49.41500324246665,5226.127576620798,0.3307333333333333,28.91152845536766,25.131035991978916,8127.351828106345,0.3307333333333333,28.91152845536766,23.032339345841223,0.0,0.0,0.0,0.0,5217.120877588881,0.3307333333333333,28.91152845536766,25.137551286010865,1464.558845491332,-2.4959396022025384,24.4529279852868,24.4529279852868,24.4529279852868,28.488386702263963,28.488386702263963,28.48837819214112,24.433642207943663,21.846005996894707,17.466651158721046,28.48837819214112,28.48837819214112,23.032339345841223,28.91152845536766,24.433642207943663,28.48837819214112,28.48837819214112,25.131035991978916,28.48837819214112,25.137551286010865,22.174025228921018,22.193257510063376,12.0,5272411.843768795 
 05/25  03:00:00,11.6,80.0,18.268876931307762,95.03594293444333,22.124362136169815,47.80633224434981,21.78173361693234,100.0,18.683304570564243,85.54547965736027,17.384014530434523,70.04234831524002,22.138427159619017,47.7648070791612,5218.792417963272,0.3307333333333333,28.90832304078129,25.133136132383562,8139.85855711764,0.3307333333333333,28.90832304078129,23.02008587785683,0.0,0.0,0.0,0.0,5212.349385533123,0.3307333333333333,28.90832304078129,25.137796913984484,1464.7087010517587,-2.905393310485959,24.44968792855557,24.44968792855557,24.44968792855557,28.485145394092054,28.485145394092054,28.485199835023966,24.43033964140829,21.78173361693234,17.384014530434523,28.485199835023966,28.485199835023966,23.02008587785683,28.90832304078129,24.43033964140829,28.485199835023966,28.485199835023966,25.133136132383562,28.485199835023966,25.137796913984484,22.124362136169815,22.138427159619017,11.6,5272951.323786331 
 05/25  04:00:00,11.0,82.0,18.23270418631115,95.3467183784834,22.06722451551052,46.30915513043182,21.716765286303076,100.0,18.564595099210962,86.26930227132927,17.297182176552095,68.7916842984212,22.077456762182013,46.27978274602029,5213.763998154424,0.3307333333333333,28.901672802073,25.130122176329078,8148.588846543482,0.3307333333333333,28.901672802073,23.00711843137462,0.0,0.0,0.0,0.0,5209.1364193739455,0.3307333333333333,28.901672802073,25.133469690265528,1465.01918987349,-3.5080187972485337,24.442976611735332,24.442976611735332,24.442976611735332,28.47843148509286,28.47843148509286,28.4785442517424,24.423570099323072,21.716765286303076,17.297182176552095,28.4785442517424,28.4785442517424,23.00711843137462,28.901672802073,24.423570099323072,28.4785442517424,28.4785442517424,25.130122176329078,28.4785442517424,25.133469690265528,22.06722451551052,22.077456762182013,11.0,5274069.0835445635 
 05/25  05:00:00,11.0,71.0,18.195234665317805,95.57136932801957,22.027871119074657,44.33670946380091,21.666063805710262,100.0,18.443421911061318,86.92687391155383,17.229607553776102,67.0905498135181,22.03529587351825,44.31620953023352,5210.341740074419,0.3307333333333333,28.89215646424465,25.123079722103537,8154.58684095422,0.3307333333333333,28.89215646424465,22.993260549680027,0.0,0.0,0.0,0.0,5207.010386225667,0.3307333333333333,28.89215646424465,25.125489569468172,1465.4625373633478,-3.531760300233506,24.433397771116773,24.433397771116773,24.433397771116773,28.468848944388505,28.468848944388505,28.469009892505234,24.413943280417243,21.666063805710262,17.229607553776102,28.469009892505234,28.469009892505234,22.993260549680027,28.89215646424465,24.413943280417243,28.469009892505234,28.469009892505234,25.123079722103537,28.469009892505234,25.125489569468172,22.027871119074657,22.03529587351825,11.0,5275665.134508052 
 05/25  06:00:00,11.0,76.0,18.158291567484294,95.88857407549096,22.00038599540152,42.74803156398622,21.626424424370327,100.0,18.327402584604148,87.64871394127101,17.190888698064413,65.50599273018133,22.00576249043815,42.73365102657143,5207.857858133893,0.3307333333333333,28.881274602550075,25.11399268979423,8158.759047238891,0.3307333333333333,28.881274602550075,22.97935749450332,0.0,0.0,0.0,0.0,5205.456428919026,0.3307333333333333,28.881274602550075,25.11572984566376,1465.967081568473,-3.520461697275227,24.422502813006993,24.422502813006993,24.422502813006993,28.45794978212671,28.45794978212671,28.458132844186565,24.403026676653766,21.626424424370327,17.190888698064413,28.458132844186565,28.458132844186565,22.97935749450332,28.881274602550075,24.403026676653766,28.458132844186565,28.458132844186565,25.11399268979423,28.458132844186565,25.11572984566376,22.00038599540152,22.00576249043815,11.0,5277481.493646503 
 05/25  07:00:00,10.0,82.0,18.122535704104617,96.10428025239,21.964300131655513,41.703413140717316,21.579054794932304,100.0,18.21700718852514,88.25827232688081,17.137913903498216,64.27339126092716,21.968189213542853,41.693215868124994,5205.987489261767,0.3307333333333333,28.869996266612727,25.104065329845263,8161.7728721403455,0.3307333333333333,28.869996266612727,22.96589583965965,0.0,0.0,0.0,0.0,5204.255224884307,0.3307333333333333,28.869996266612727,25.105318423138936,1466.4888903752653,-4.5184151945576705,24.411241862471623,24.411241862471623,24.411241862471623,28.446684475837106,28.446684475837106,28.446873687643,24.391759864214617,21.579054794932304,17.137913903498216,28.446873687643,28.446873687643,22.96589583965965,28.869996266612727,24.391759864214617,28.446873687643,28.446873687643,25.104065329845263,28.446873687643,25.105318423138936,21.964300131655513,21.968189213542853,10.0,5279360.005350955 
 05/25  08:00:00,10.0,82.0,18.087083426135692,96.41424383327698,21.926158034292186,41.08267287450309,21.53469447666104,100.0,18.10392355558718,88.97580064575234,17.089008930037526,63.339272973428926,21.928963138700045,41.075391074988296,5204.602236772119,0.3307333333333333,28.85802673939133,25.0930957008209,8164.118897163483,0.3307333333333333,28.85802673939133,22.952225827010096,0.0,0.0,0.0,0.0,5203.352322793903,0.3307333333333333,28.85802673939133,25.093999869807895,1467.0440919105135,-4.518054025281296,24.399267857245277,24.399267857245277,24.399267857245277,28.43470584013443,28.43470584013443,28.43490703300351,24.379773799212963,21.53469447666104,17.089008930037526,28.43490703300351,28.43490703300351,22.952225827010096,28.85802673939133,24.379773799212963,28.43490703300351,28.43490703300351,25.0930957008209,28.43490703300351,25.093999869807895,21.926158034292186,21.928963138700045,10.0,5281358.730877848 
 05/25  09:00:00,16.6,53.0,18.127652499230656,96.16873894739143,23.230715563858794,37.56338472134714,22.52827073590347,94.49971559456962,18.087909285478855,89.06544752127061,17.34761182416955,61.57717913624428,22.275526362353204,39.796928650859705,2143.7848462801694,0.13456760274949497,28.600582736687656,26.675665428488152,9250.78405527099,0.3915858036192711,28.80268684074214,23.116071480824317,0.0,0.0,0.0,0.0,6375.64027770264,0.4660465936312339,28.80268684074214,25.475729344033468,1461.2758078840159,2.075524289809678,24.52633039112717,24.52633039112717,24.52633039112717,28.561817092721483,28.561817092721483,28.551680603433887,24.517773929215796,22.52827073590347,17.34761182416955,28.551680603433887,28.551680603433887,23.116071480824317,28.80268684074214,24.517773929215796,28.551680603433887,28.551680603433887,26.87776953254263,28.551680603433887,25.475729344033468,23.230715563858794,22.275526362353204,16.6,5260592.908382457 
 05/25  10:00:00,12.0,71.0,18.26059721591807,95.36910626944484,24.209608729403293,35.10258239852208,23.72962400475603,88.7375887278435,18.277776355621686,88.0094695801107,17.66786979763011,59.73698698238675,22.743796646920572,38.3506485289907,0.0,0.0,28.5534248791277,28.5534248791277,2221.3167335343446,0.09633337044176585,29.15739183615386,28.0540630307771,0.0,0.0,0.0,0.0,12954.855661139976,0.6362612671066507,33.23558910512867,28.010672584244816,1274.5693409162234,-2.7029726109551904,29.46141957930664,29.46141957930664,29.46141957930664,33.4963849426634,33.4963849426634,33.36350604116443,29.576349237509742,23.72962400475603,17.66786979763011,33.36350604116443,33.36350604116443,32.132260299751906,33.23558910512867,29.576349237509742,33.36350604116443,33.36350604116443,33.23558910512867,33.36350604116443,28.010672584244816,24.209608729403293,22.743796646920572,12.000000000000002,4588449.627298404 
 05/25  11:00:00,12.0,71.0,18.421349778366995,94.50562887213277,24.524844246192515,34.158846264975836,25.394334322776103,80.77892667391421,18.60638366656722,86.30037623882522,17.951699027268262,58.04822680233944,23.421122408413986,36.50471374203005,0.0,0.0,28.553424879127693,28.553424879127693,0.0,0.0,29.157391836153856,29.157391836153856,0.0,0.0,0.0,0.0,2686.812800462111,0.10431645085359009,37.33578757023082,36.30881918593944,191.90081799072834,9.529952984989936,33.46070571209191,33.46070571209191,33.46070571209191,34.13315647177531,34.13315647177531,37.450030312881154,36.79027954011802,25.394334322776103,17.951699027268262,37.450030312881154,37.450030312881154,34.462136816478115,34.462136816478115,36.79027954011802,37.450030312881154,37.450030312881154,34.462136816478115,37.450030312881154,33.435168432186735,24.524844246192515,23.421122408413986,12.0,690842.944766622 
 05/25  12:00:00,12.6,73.0,18.605261766822395,93.42283848767306,24.07211288823924,35.13057991215302,26.829408765471896,74.95897903696286,19.028164107861922,84.05471066038349,18.224093188176724,56.59934807290968,24.30827121714283,34.639380662190284,0.0,0.0,28.5534248791277,28.5534248791277,0.0,0.0,29.15739183615386,29.15739183615386,0.0,0.0,0.0,0.0,0.0,0.0,37.33578757023082,37.33578757023082,0.0,12.6,33.46806768360351,33.46806768360351,33.46806768360351,33.46806768360351,33.46806768360351,37.458575453057854,37.458575453057854,26.829408765471896,18.224093188176724,37.458575453057854,37.458575453057854,33.803187774377506,33.803187774377506,37.458575453057854,37.458575453057854,37.458575453057854,33.803187774377506,37.458575453057854,33.803187774377506,24.07211288823924,24.30827121714283,12.6,0.0 
 05/25  13:00:00,13.0,82.0,18.771392290643107,92.4565428090324,23.305237116397933,37.49303301623341,27.6233149426582,73.52244057216055,19.427008892924178,81.9912203184434,18.45945907715511,55.79635803767054,24.5903579940575,34.70668681182393,0.0,0.0,28.553424879127697,28.553424879127697,0.0,0.0,29.157391836153852,29.157391836153852,0.0,0.0,0.0,0.0,0.0,0.0,37.33578757023082,37.33578757023082,0.0,13.0,33.46806768360351,33.46806768360351,33.46806768360351,33.46806768360351,33.46806768360351,37.458575453057854,37.458575453057854,27.6233149426582,18.45945907715511,37.458575453057854,37.458575453057854,33.66914109259709,33.66914109259709,37.458575453057854,37.458575453057854,37.458575453057854,33.66914109259709,37.458575453057854,33.66914109259709,23.305237116397933,24.5903579940575,13.0,0.0 
 05/25  14:00:00,13.0,62.0,18.92420051165472,91.57774295488565,22.572292737470175,39.016036434007134,28.050702917946357,74.07979751792088,19.850532069909107,79.86240331296807,18.590711628244925,54.64298444904255,24.522211695227806,34.69194065006824,17806.682943801858,0.8056990623645923,31.81999017864461,26.421469487543327,0.0,0.0,29.157391836153852,29.157391836153852,0.0,0.0,0.0,0.0,0.0,0.0,37.33578757023082,37.33578757023082,1329.9235941743532,-1.6618031810389664,27.662647672756307,27.662647672756307,27.662647672756307,31.697803509083386,31.697803509083386,31.81255123885243,27.52652918678325,28.050702917946357,18.590711628244925,31.81255123885243,31.81255123885243,31.81999017864461,31.81999017864461,27.52652918678325,31.81255123885243,31.81255123885243,26.421469487543327,31.81255123885243,31.81999017864461,22.572292737470175,24.522211695227806,13.0,4787724.939027672 
 05/25  15:00:00,13.4,57.0,19.0781812385063,90.70168684175108,23.299263484210027,35.734681228833274,28.22357042788878,74.66285236780969,20.285730104000198,77.73933982403088,18.712970709907616,52.642492297199965,24.734332702626986,32.773537241191804,0.0,0.0,34.11812850580285,34.11812850580285,0.0,0.0,29.157391836153852,29.157391836153852,0.0,0.0,0.0,0.0,0.0,0.0,37.33578757023082,37.33578757023082,0.0,13.4,26.51234882617775,26.51234882617775,26.51234882617775,26.51234882617775,26.51234882617775,30.626716754860176,30.626716754860176,28.22357042788878,18.712970709907616,30.626716754860176,30.626716754860176,26.78026089625999,26.78026089625999,30.626716754860176,30.626716754860176,30.626716754860176,26.78026089625999,30.626716754860176,26.78026089625999,23.299263484210027,24.734332702626986,13.4,0.0 
 05/25  16:00:00,14.0,51.0,19.236906213227257,89.80853081703503,24.27711915236531,32.51387593380874,28.03620256857976,76.02047281202405,20.86547357236725,75.00985309169691,18.80688832445639,51.153529811802734,25.13869565663335,30.87042393092667,0.0,0.0,34.11812850580285,34.11812850580285,0.0,0.0,29.157391836153856,29.157391836153856,0.0,0.0,0.0,0.0,0.0,0.0,37.33578757023082,37.33578757023082,0.0,14.0,26.512348826177753,26.512348826177753,26.512348826177753,26.512348826177753,26.512348826177753,30.626716754860176,30.626716754860176,28.03620256857976,18.80688832445639,30.626716754860176,30.626716754860176,26.78876801925935,26.78876801925935,30.626716754860176,30.626716754860176,30.626716754860176,26.78876801925935,30.626716754860176,26.78876801925935,24.27711915236531,25.13869565663335,14.0,0.0 
 05/25  17:00:00,13.0,58.0,19.36630276763374,89.08760031030535,24.296367816262297,31.722461819545558,27.159839098930995,80.4881515935323,20.996479176985073,74.40689474899767,18.751804319271635,50.39030666911958,25.52138850987875,29.478819672197922,0.0,0.0,34.11812850580285,34.11812850580285,0.0,0.0,29.157391836153852,29.157391836153852,0.0,0.0,0.0,0.0,0.0,0.0,37.33578757023082,37.33578757023082,0.0,13.0,26.51234882617775,26.51234882617775,26.51234882617775,26.51234882617775,26.51234882617775,30.626716754860176,30.626716754860176,27.159839098930995,18.751804319271635,30.626716754860176,30.626716754860176,26.71966329167174,26.71966329167174,30.626716754860176,30.626716754860176,30.626716754860176,26.71966329167174,30.626716754860176,26.71966329167174,24.296367816262297,25.52138850987875,13.0,0.0 
 05/25  18:00:00,11.1,73.0,19.367449938101753,89.0811369819602,23.858550795134988,32.50802634550086,25.4102627223758,92.08347767570065,20.959475825321352,74.5763562643417,18.542770558205458,50.806068567105726,24.216438294933855,31.810632635451242,0.0,0.0,34.11812850580285,34.11812850580285,0.0,0.0,29.157391836153856,29.157391836153856,0.0,0.0,0.0,0.0,0.0,0.0,37.33578757023082,37.33578757023082,0.0,11.1,26.512348826177753,26.512348826177753,26.512348826177753,26.512348826177753,26.512348826177753,30.626716754860176,30.626716754860176,25.4102627223758,18.542770558205458,30.626716754860176,30.626716754860176,26.92695742756317,26.92695742756317,30.626716754860176,30.626716754860176,30.626716754860176,26.92695742756317,30.626716754860176,26.92695742756317,23.858550795134988,24.216438294933855,11.1,0.0 
 05/25  19:00:00,9.0,76.0,19.259525009007504,89.7707851796126,23.15153892240412,33.78007551619989,23.951103808668464,99.66266046337739,20.750514391876674,75.61639737513636,18.257864461792188,51.51066231147648,22.551683958816596,35.03224832976638,0.0,0.0,34.11812850580285,34.11812850580285,0.0,0.0,29.15739183615386,29.15739183615386,0.0,0.0,0.0,0.0,10028.394850561288,0.5239178020819024,33.39126823548807,30.57155764656213,819.021567012179,0.2172316333577491,26.66028479288898,26.66028479288898,26.66028479288898,29.081482999447708,29.081482999447708,30.73307589860527,28.289642001601727,23.951103808668464,18.257864461792188,30.73307589860527,30.73307589860527,29.200101450481498,29.200101450481498,28.289642001601727,30.73307589860527,30.73307589860527,29.200101450481498,30.73307589860527,26.380390861555558,23.15153892240412,22.551683958816596,9.0,2948477.6412438448 
 05/25  20:00:00,8.0,76.0,19.041025344439316,91.0025459669545,22.001120023982153,35.83227811940522,22.103168124990397,100.0,20.295864531352493,77.76782252919146,17.954959233058503,52.03541570008852,21.938703530212074,35.95800438810955,6700.507039114398,0.36424517780477417,27.835038055448084,23.447725631659843,6933.00287905,0.2637096443904518,27.835038055448084,21.311513930612975,0.0,0.0,0.0,0.0,4994.611106431408,0.36424517780477417,27.835038055448084,24.573675366402735,1514.1012028111095,-6.505476166550784,23.4165572735555,23.4165572735555,23.4165572735555,27.45161574944133,27.45161574944133,27.50612234584498,23.343053065140552,22.103168124990397,17.954959233058503,27.50612234584498,27.50612234584498,21.311513930612975,27.835038055448084,23.343053065140552,27.50612234584498,27.50612234584498,23.447725631659843,27.50612234584498,24.573675366402735,22.001120023982153,21.938703530212074,8.0,5450764.330119994 
 05/25  21:00:00,7.7,82.0,18.818653727999656,92.27529722506303,21.656712309283403,36.34958466156645,21.47224317441083,99.99999999999999,19.835132402053052,80.01848598632739,17.68471060683538,52.60913068406214,21.798368772913044,36.02798332829711,5163.764735627289,0.3307333333333333,27.901256911283784,24.1656961320705,8241.505140764917,0.3307333333333333,27.901256911283784,21.93920306017194,0.0,0.0,0.0,0.0,4822.1162382966595,0.3307333333333333,27.901256911283784,24.41285083413854,1508.9849868201836,-6.802609782988963,23.51626270421682,23.51626270421682,23.51626270421682,27.551359673297902,27.551359673297902,27.542421661367683,23.505916675460327,21.47224317441083,17.68471060683538,27.542421661367683,27.542421661367683,21.93920306017194,27.901256911283784,23.505916675460327,27.542421661367683,27.542421661367683,24.1656961320705,27.542421661367683,24.41285083413854,21.656712309283403,21.798368772913044,7.699999999999999,5432345.952552661 
 05/25  22:00:00,7.0,87.0,18.621421243330346,93.42070536801218,21.499086707610978,36.46516627854643,21.202921798740086,100.0,19.380710543553075,82.30970462759755,17.43596314072181,53.08224140816628,21.673985659115957,36.06943090661936,5218.180078722637,0.3307333333333333,28.128174282987352,24.353289417706176,8151.105837121888,0.3307333333333333,28.128174282987352,22.231580911631884,0.0,0.0,0.0,0.0,5039.754738577794,0.3307333333333333,28.128174282987352,24.482364134582916,1499.837286890566,-7.509696384120204,23.70535847612348,23.70535847612348,23.70535847612348,27.740528467026383,27.740528467026383,27.737517802412412,23.689078154640324,21.202921798740086,17.43596314072181,27.737517802412412,27.737517802412412,22.231580911631884,28.128174282987352,23.689078154640324,27.737517802412412,27.737517802412412,24.353289417706176,27.737517802412412,24.482364134582916,21.499086707610978,21.673985659115957,7.0,5399414.232806038 
 05/25  23:00:00,7.0,81.0,18.449862276978614,94.43009635374526,21.428567707925076,36.20174289222603,21.0485462866081,100.0,18.904800517671923,84.78846478309137,17.29405340882318,52.99939914346885,21.576338653469556,35.868723004612036,5199.094542347837,0.3307333333333333,28.255451402074247,24.494396116242758,8127.163311791104,0.3307333333333333,28.255451402074247,22.376214106940253,0.0,0.0,0.0,0.0,5092.594265598648,0.3307333333333333,28.255451402074247,24.571439037017427,1493.799387303392,-7.525453408282699,23.831211029949678,23.831211029949678,23.831211029949678,27.866429628960304,27.866429628960304,27.864331768928118,23.814016420066814,21.0485462866081,17.29405340882318,27.864331768928118,27.864331768928118,22.376214106940253,28.255451402074247,23.814016420066814,27.864331768928118,27.864331768928118,24.494396116242758,27.864331768928118,24.571439037017427,21.428567707925076,21.576338653469556,7.0,5377677.794292211 
 05/25  24:00:00,6.4,83.0,18.31234791467641,95.24811347366783,21.4021140637699,35.76062431008269,20.99506237696275,100.0,18.505079179519836,86.93572047302223,17.1699548457378,52.83742870120504,21.511977970805816,35.51435435728856,5187.500110321515,0.3307333333333333,28.34009450824678,24.587441900402276,8120.622087676342,0.3307333333333333,28.34009450824678,22.465612964672143,0.0,0.0,0.0,0.0,5117.813772217434,0.3307333333333333,28.34009450824678,24.637853199273685,1489.8076414705895,-8.131520519619556,23.91487538972764,23.91487538972764,23.91487538972764,27.95012629971379,27.95012629971379,27.94873954093351,23.896969354782698,20.99506237696275,17.1699548457378,27.94873954093351,27.94873954093351,22.465612964672143,28.34009450824678,23.896969354782698,27.94873954093351,27.94873954093351,24.587441900402276,27.94873954093351,24.637853199273685,21.4021140637699,21.511977970805816,6.4,5363307.509294122 
 05/26  01:00:00,6.0,87.0,18.19369761408901,95.96032245413257,21.37791161246758,35.367823222073426,20.961355786934494,100.0,18.146604189859943,88.91348860847174,17.049033020216328,52.69162639585653,21.456417671501903,35.19221052638035,5179.4566239047,0.3307333333333333,28.398145041114653,24.65132152061996,8118.557807981507,0.3307333333333333,28.398145041114653,22.52517311441004,0.0,0.0,0.0,0.0,5132.176177356097,0.3307333333333333,28.398145041114653,24.685524237635683,1487.0759169647117,-8.531515983423937,23.972345245793946,23.972345245793946,23.972345245793946,28.007618353175594,28.007618353175594,28.006664720053777,23.95400629088856,20.961355786934494,17.049033020216328,28.006664720053777,28.006664720053777,22.52517311441004,28.398145041114653,23.95400629088856,28.006664720053777,28.006664720053777,24.65132152061996,28.006664720053777,24.685524237635683,21.37791161246758,21.456417671501903,6.0,5353473.301072963 
 05/26  02:00:00,6.0,87.0,18.09466028008086,96.55934614831135,21.396448138955257,34.99246939001865,20.96391859333079,100.0,17.870353530203705,90.47199789970115,16.956602758780246,52.54838078679843,21.45716627233608,34.85713399161673,5212.288914493506,0.3307333333333333,28.4789146642687,24.708354809915345,8164.01768152651,0.3307333333333333,28.4789146642687,22.573079852503266,0.0,0.0,0.0,0.0,5179.626720379266,0.3307333333333333,28.4789146642687,24.7319825788097,1484.6785427086768,-8.53380094165673,24.022926260445132,24.022926260445132,24.022926260445132,28.058218900184762,28.058218900184762,28.05739393103294,24.004472413742768,20.96391859333079,16.956602758780246,28.05739393103294,28.05739393103294,22.573079852503266,28.4789146642687,24.004472413742768,28.05739393103294,28.05739393103294,24.708354809915345,28.05739393103294,24.7319825788097,21.396448138955257,21.45716627233608,6.0,5344842.753751236 
 05/26  03:00:00,6.4,89.0,18.016525393908214,97.03495330680121,21.34734535799874,34.85534580361549,20.93981445520758,100.0,17.63754827975449,91.80939233607012,16.861011404445502,52.370810395530334,21.394011164902125,34.75099451223056,5206.910316043392,0.3307333333333333,28.517876461998505,24.75121449460098,8167.602395460915,0.3307333333333333,28.517876461998505,22.609459485232744,0.0,0.0,0.0,0.0,5184.001733938046,0.3307333333333333,28.517876461998505,24.76778648829892,1482.8561255363218,-8.128538464582759,24.061468091660043,24.061468091660043,24.061468091660043,28.096775623235168,28.096775623235168,28.096128025468175,24.042820156044215,20.93981445520758,16.861011404445502,28.096128025468175,28.096128025468175,22.609459485232744,28.517876461998505,24.042820156044215,28.096128025468175,28.096128025468175,24.75121449460098,28.096128025468175,24.76778648829892,21.34734535799874,21.394011164902125,6.4,5338282.051930758 
 05/26  04:00:00,6.0,87.0,17.945028460298143,97.47246453724657,21.330019385873932,34.60398528737011,20.924894163445078,100.0,17.42861683047432,93.02856779123817,16.783994929795405,52.08349496832136,21.364928476701742,34.52581469400138,5204.658370707059,0.3307333333333333,28.543980718014037,24.778952499069234,8168.754075840803,0.3307333333333333,28.543980718014037,22.634737993792193,0.0,0.0,0.0,0.0,5188.395782389332,0.3307333333333333,28.543980718014037,24.79071678782139,1481.6508120783046,-8.5366866980267,24.087002654438617,24.087002654438617,24.087002654438617,28.12232004830091,28.12232004830091,28.12189100476912,24.068135760227605,20.924894163445078,16.783994929795405,28.12189100476912,28.12189100476912,22.634737993792193,28.543980718014037,24.068135760227605,28.12189100476912,28.12189100476912,24.778952499069234,28.12189100476912,24.79071678782139,21.330019385873932,21.364928476701742,6.0,5333942.9234818965 
 05/26  05:00:00,6.0,90.0,17.878652709775846,97.8806221230284,21.316619573118214,34.40002034798006,20.9109330523859,100.0,17.240778561515274,94.14020307488069,16.717559254883014,51.801007587680715,21.34234401541597,34.34215290750799,5203.172129123124,0.3307333333333333,28.561932914718238,24.797983076636296,8169.1331167617245,0.3307333333333333,28.561932914718238,22.6524210805812,0.0,0.0,0.0,0.0,5191.533433147921,0.3307333333333333,28.561932914718238,24.806402453651742,1480.8210735959642,-8.532803439519357,24.104600979296528,24.104600979296528,24.104600979296528,28.13992515945249,28.13992515945249,28.139629464440894,24.085602203623075,20.9109330523859,16.717559254883014,28.139629464440894,28.139629464440894,22.6524210805812,28.561932914718238,24.085602203623075,28.139629464440894,28.139629464440894,24.797983076636296,28.139629464440894,24.806402453651742,21.316619573118214,21.34234401541597,6.0,5330955.864945471 
 05/26  06:00:00,6.0,81.0,17.817921406757733,98.2557574004361,21.300980597145948,34.0220765702516,20.89548304748769,100.0,17.072699493643544,95.14756199749745,16.65792657215571,51.4041516680932,21.319806183846225,33.97962629079075,5202.2241794856955,0.3307333333333333,28.57409257088109,24.81083066433622,8169.224142367297,0.3307333333333333,28.57409257088109,22.664518327189644,0.0,0.0,0.0,0.0,5193.853183878828,0.3307333333333333,28.57409257088109,24.8168861990076,1480.2602312829013,-8.547361766629233,24.11650555181416,24.11650555181416,24.11650555181416,28.15183433261646,28.15183433261646,28.151634306438467,24.097411730177818,20.89548304748769,16.65792657215571,28.151634306438467,28.151634306438467,22.664518327189644,28.57409257088109,24.097411730177818,28.151634306438467,28.151634306438467,24.81083066433622,28.151634306438467,24.8168861990076,21.300980597145948,21.319806183846225,6.0,5328936.832618444 
 05/26  07:00:00,6.0,81.0,17.762678222905546,98.59838874870925,21.28429111035501,33.55969523370453,20.879299605857135,100.0,16.923339295043096,96.05289371086543,16.60474817222252,50.93877823921802,21.298012984536772,33.52865702592409,5201.623793338238,0.3307333333333333,28.581941611619808,24.81911543407504,8169.1864892051535,0.3307333333333333,28.581941611619808,22.67239682481801,0.0,0.0,0.0,0.0,5195.584534691349,0.3307333333333333,28.581941611619808,24.82348420072029,1479.8996391398293,-8.547705671163683,24.124163583506583,24.124163583506583,24.124163583506583,28.159495322358936,28.159495322358936,28.15936664856465,24.104998819871113,20.879299605857135,16.60474817222252,28.15936664856465,28.15936664856465,22.67239682481801,28.581941611619808,24.104998819871113,28.15936664856465,28.15936664856465,24.81911543407504,28.15936664856465,24.82348420072029,21.28429111035501,21.298012984536772,6.0,5327638.700903386 
 05/26  08:00:00,5.0,87.0,17.71272906722118,98.90934777736658,21.24637386118097,33.15768411660464,20.845610781434694,100.0,16.80581366434744,96.77207089830718,16.536720366768076,50.52768548231468,21.256347449681787,33.13493808985886,5201.254906892738,0.3307333333333333,28.586414331581842,24.82385580973616,8169.107737147466,0.3307333333333333,28.586414331581842,22.676927778337326,0.0,0.0,0.0,0.0,5196.89002806917,0.3307333333333333,28.586414331581842,24.827013338507278,1479.696167014319,-9.547647363052537,24.128486187026464,24.128486187026464,24.128486187026464,28.163819595338904,28.163819595338904,28.163746964956854,24.109265642193588,20.845610781434694,16.536720366768076,28.163746964956854,28.163746964956854,22.676927778337326,28.586414331581842,24.109265642193588,28.163746964956854,28.163746964956854,24.82385580973616,28.163746964956854,24.827013338507278,21.24637386118097,21.256347449681787,5.0,5326906.201251548 
 05/26  09:00:00,8.4,75.0,17.72841746572029,98.81158120706729,22.40438459737191,30.79716287402567,21.64638885458361,96.27614377521924,16.747244362797492,97.13273513506,16.677512568154498,49.747069575571146,21.424674733344112,32.686228661194484,5106.3535841039575,0.3299434264373726,28.516428743626996,24.81366320306266,8078.079997619941,0.3311282867813137,28.516428743626996,22.67973371537225,0.0,0.0,0.0,0.0,5131.615645188195,0.3311282867813137,28.516428743626996,24.808656972756758,1480.1292611672532,-6.135947285864312,24.11928667678955,24.11928667678955,24.11928667678955,28.154616534119178,28.154616534119178,28.15477031952414,24.099838319162632,21.64638885458361,16.677512568154498,28.15477031952414,28.15477031952414,22.67973371537225,28.516428743626996,24.099838319162632,28.15477031952414,28.15477031952414,24.81366320306266,28.15477031952414,24.808656972756758,22.40438459737191,21.424674733344112,8.399999999999999,5328465.340202112 
 05/26  10:00:00,12.0,62.0,17.83908634822611,98.12502552033573,23.70807491227659,28.471459737284285,23.174404894746186,90.75988911259168,16.88241515886314,96.30275286565049,17.035459088576232,48.56397767892905,22.05809325185441,31.463671601364034,1000.2892910388887,0.06614666666666667,28.503469720411676,27.77986320495329,3780.6968350952156,0.1644620939842133,28.536153218629664,26.320144061752885,0.0,0.0,0.0,0.0,11739.151548577547,0.7561912393491202,30.663965597052854,27.00175763722479,1375.196603161307,-2.62876543686547,26.623175698897118,26.623175698897118,26.623175698897118,30.658353307692973,30.658353307692973,30.581903522515958,26.680588439816304,23.174404894746186,17.035459088576232,30.581903522515958,30.581903522515958,28.447956440176082,30.663965597052854,26.680588439816304,30.581903522515958,30.581903522515958,29.94035908159447,30.581903522515958,27.00175763722479,23.70807491227659,22.05809325185441,12.000000000000002,4950707.771380705 
