Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 05/26  11:00:00,14.0,59.0,17.996761998671438,97.25199008113648,24.288917984776383,27.946298668066323,24.4087335906325,87.71369836369398,17.23095871832598,94.29207103907659,17.555751334880664,47.00734700704817,23.129238601217992,29.96389395584855,0.0,0.0,28.503469720411676,28.503469720411676,0.0,0.0,28.54432409318416,28.54432409318416,0.0,0.0,0.0,0.0,5254.105654070889,0.15913287224098643,37.74436485438998,34.59325773577015,456.580423231435,8.064386455142284,34.29690733451634,34.29690733451634,34.29690733451634,35.91078915775651,35.91078915775651,38.18820117009871,36.76344108696102,24.4087335906325,17.555751334880664,38.18820117009871,38.18820117009871,35.87548744467007,35.87548744467007,36.76344108696102,38.18820117009871,38.18820117009871,35.87548744467007,38.18820117009871,32.724380326050245,24.288917984776383,23.129238601217992,14.000000000000002,1643689.523633166 
 05/26  12:00:00,15.8,55.0,18.179856475793933,96.13905331936922,24.204684348603816,28.94938738834033,25.713186753258967,82.58324091323558,17.71620406218707,91.44576832496519,18.107184413226676,45.50822460273249,23.90651352054448,29.467458540224424,0.0,0.0,28.503469720411676,28.503469720411676,0.0,0.0,28.54432409318416,28.54432409318416,0.0,0.0,0.0,0.0,0.0,0.0,38.058780631155955,38.058780631155955,0.0,15.8,34.576456130359844,34.576456130359844,34.576456130359844,34.576456130359844,34.576456130359844,38.53531512200721,38.53531512200721,25.713186753258967,18.107184413226676,38.53531512200721,38.53531512200721,34.90891837859742,34.90891837859742,38.53531512200721,38.53531512200721,38.53531512200721,34.90891837859742,38.53531512200721,34.90891837859742,24.204684348603816,23.90651352054448,15.8,0.0 
 05/26  13:00:00,17.0,48.0,18.370924976226313,94.89886298859227,23.682622552430168,30.174114221546745,26.311700181688895,81.31364965785522,18.318401593146373,87.95969541407342,18.53626855187101,44.24195097213028,24.18885025348367,29.265426949576426,0.0,0.0,28.503469720411672,28.503469720411672,0.0,0.0,28.54432409318415,28.54432409318415,0.0,0.0,0.0,0.0,0.0,0.0,38.058780631155955,38.058780631155955,0.0,17.0,34.576456130359844,34.576456130359844,34.576456130359844,34.576456130359844,34.576456130359844,38.53531512200721,38.53531512200721,26.311700181688895,18.53626855187101,38.53531512200721,38.53531512200721,34.775934823088775,34.775934823088775,38.53531512200721,38.53531512200721,38.53531512200721,34.775934823088775,38.53531512200721,34.775934823088775,23.682622552430168,24.18885025348367,17.0,0.0 
 05/26  14:00:00,17.0,48.0,18.550306592776884,93.74478514606658,23.20360937198914,31.282471604698237,26.376859391606118,82.67570104981908,18.89410652666745,84.76123115650873,18.86285268065673,43.271480433702465,24.19962490541398,29.458497499270706,0.0,0.0,28.503469720411676,28.503469720411676,0.0,0.0,28.544324093184155,28.544324093184155,0.0,0.0,0.0,0.0,0.0,0.0,38.058780631155955,38.058780631155955,0.0,17.0,34.576456130359844,34.576456130359844,34.576456130359844,34.576456130359844,34.576456130359844,38.53531512200721,38.53531512200721,26.376859391606118,18.86285268065673,38.53531512200721,38.53531512200721,34.70944192583219,34.70944192583219,38.53531512200721,38.53531512200721,38.53531512200721,34.70944192583219,38.53531512200721,34.70944192583219,23.20360937198914,24.19962490541398,17.0,0.0 
 05/26  15:00:00,17.6,51.0,18.69429374070537,92.90342431018058,22.808170997319593,32.625486409363475,25.9350324020821,88.08520586305815,19.408889316084682,82.08381871362099,19.083362852240388,42.800612665661035,24.113583628314757,30.15430304704978,16799.086881277603,0.5185202136995553,33.81103327376343,26.03328528029328,0.0,0.0,28.544324093184155,28.544324093184155,0.0,0.0,0.0,0.0,0.0,0.0,38.058780631155955,38.058780631155955,1251.5642296291808,2.8801816135337805,29.858362555607766,29.858362555607766,29.858362555607766,33.893094456738176,33.893094456738176,33.97050948537125,29.76051895555566,25.9350324020821,19.083362852240388,33.97050948537125,33.97050948537125,33.81103327376343,33.81103327376343,29.76051895555566,33.97050948537125,33.97050948537125,26.03328528029328,33.97050948537125,33.81103327376343,22.808170997319593,24.113583628314757,17.6,4505631.226665052 
 05/26  16:00:00,16.0,51.0,18.8247261947977,92.14864206073327,23.29765395932971,32.09325673390566,25.53494942344217,93.77158221847492,19.994740133341033,79.15216701600079,19.11540284337582,42.824018571130836,24.074201260710772,30.628405244696843,0.0,0.0,35.82807894578704,35.82807894578704,0.0,0.0,28.544324093184155,28.544324093184155,0.0,0.0,0.0,0.0,0.0,0.0,38.058780631155955,38.058780631155955,0.0,16.0,29.899488577298257,29.899488577298257,29.899488577298257,29.899488577298257,29.899488577298257,33.926173504977676,33.926173504977676,25.53494942344217,19.11540284337582,33.926173504977676,33.926173504977676,30.173486455036993,30.173486455036993,33.926173504977676,33.926173504977676,33.926173504977676,30.173486455036993,33.926173504977676,30.173486455036993,23.29765395932971,24.074201260710772,16.0,0.0 
 05/26  17:00:00,15.0,63.0,18.93858047887772,91.40484961237848,24.02051612220574,31.098730838045057,24.85689938840381,99.33643622291326,20.477581115048707,76.74786449790386,19.00360310345413,43.262523615499276,24.137500646835917,30.88295131102678,0.0,0.0,35.82807894578704,35.82807894578704,0.0,0.0,28.54432409318415,28.54432409318415,0.0,0.0,0.0,0.0,0.0,0.0,38.058780631155955,38.058780631155955,0.0,15.0,29.899488577298257,29.899488577298257,29.899488577298257,29.899488577298257,29.899488577298257,33.92617350497767,33.92617350497767,24.85689938840381,19.00360310345413,33.92617350497767,33.92617350497767,30.10238487825253,30.10238487825253,33.92617350497767,33.92617350497767,33.92617350497767,30.10238487825253,33.92617350497767,30.10238487825253,24.02051612220574,24.137500646835917,15.0,0.0 
 05/26  18:00:00,13.0,73.0,18.95996862490917,91.28276115316247,23.951935637151227,31.62695493430228,23.604132121966508,99.99464313281635,20.51492979593322,76.57064936995803,18.68909227621358,44.328828604330795,22.791350920137003,33.937316995717154,0.0,0.0,35.82807894578704,35.82807894578704,0.0,0.0,28.54432409318416,28.54432409318416,0.0,0.0,0.0,0.0,10117.45933049582,0.40443007030010036,35.18004084206781,30.846915804204748,766.1558812051633,4.189456801208481,29.543787798680533,29.543787798680533,29.543787798680533,31.964785001244696,31.964785001244696,33.62818573656688,31.08752528860507,23.604132121966508,18.68909227621358,33.62818573656688,33.62818573656688,32.05158730995486,32.05158730995486,31.08752528860507,33.62818573656688,33.62818573656688,32.05158730995486,33.62818573656688,27.7184622720918,23.951935637151227,22.791350920137003,13.0,2758161.172338587 
 05/26  19:00:00,12.0,71.0,18.873400066098945,91.77784767831284,23.385449363034223,32.92353617301867,22.149948126624476,100.0,20.355016053669157,77.33051770897252,18.350417041396213,45.371687239351814,22.302412845096043,35.158566978503764,0.0,0.0,35.82807894578704,35.82807894578704,8865.314860940303,0.32260518328275883,28.403135577910653,23.29535947074071,0.0,0.0,0.0,0.0,8927.514087310434,0.5604862324627283,29.638754890527395,25.858393018824735,1430.0354788709885,-2.555109099283038,25.424582050628324,25.424582050628324,25.424582050628324,29.459683858510775,29.459683858510775,29.518977178326566,25.348370956330566,22.149948126624476,18.350417041396213,29.518977178326566,29.518977178326566,24.53097878335745,29.638754890527395,25.348370956330566,29.518977178326566,29.518977178326566,29.638754890527395,29.518977178326566,25.858393018824735,23.385449363034223,22.302412845096043,12.0,5148127.723935558 
 05/26  20:00:00,12.0,67.0,18.740199230798197,92.54539624243134,22.43796838959129,34.87259190752392,21.47455516390313,99.99999999999999,20.07030423202703,78.70437512489633,18.064680086979195,46.16514869983454,22.28580074954606,35.193368383277985,3331.0110023146253,0.17850051003343081,30.598890440506658,27.5806595337069,10170.29458705805,0.4068497449832846,28.080027088717692,22.080982109493654,0.0,0.0,0.0,0.0,4499.427627605888,0.4068497449832846,28.080027088717692,25.419577607635134,1497.6459535917825,-2.5001554952748344,23.751857904776863,23.751857904776863,23.751857904776863,27.787045859571727,27.787045859571727,27.780373757381458,23.739378408617206,21.47455516390313,18.064680086979195,27.780373757381458,27.780373757381458,22.080982109493654,28.080027088717692,23.739378408617206,27.780373757381458,27.780373757381458,25.061796181917934,27.780373757381458,25.419577607635134,22.43796838959129,22.28580074954606,12.0,5391525.432930417 
 05/26  21:00:00,11.0,72.0,18.609565095913027,93.30500514869244,21.934197709281534,35.951229145696715,21.304147248523968,100.0,19.757650711675396,80.24444908135995,17.846438043824406,46.776818321035606,22.298930755769547,35.16000595340056,5876.789209329272,0.3307333333333333,28.15130658958566,23.89998184675395,8067.956934115073,0.3307333333333333,28.15130658958566,22.31487044763305,0.0,0.0,0.0,0.0,4478.719866389567,0.3307333333333333,28.15130658958566,24.911358395717095,1498.8343694256162,-3.498118427011084,23.726205108306132,23.726205108306132,23.726205108306132,27.76138315501286,27.76138315501286,27.75954041428016,23.70873689670136,21.304147248523968,17.846438043824406,27.75954041428016,27.75954041428016,22.31487044763305,28.15130658958566,23.70873689670136,27.75954041428016,27.75954041428016,23.89998184675395,27.75954041428016,24.911358395717095,21.934197709281534,22.298930755769547,11.0,5395803.729932219 
 05/26  22:00:00,11.0,71.0,18.499554175580585,93.8569856010569,21.70969583331954,36.355532907472735,21.271503435728633,100.0,19.462129527989507,81.6501073378602,17.67589122834769,47.174080609066884,22.22982335668737,35.219734750131515,5446.650107540154,0.3307333333333333,28.354574609031136,24.41445487516364,8209.136451139886,0.3307333333333333,28.354574609031136,22.416065637366152,0.0,0.0,0.0,0.0,4865.746153244087,0.3307333333333333,28.354574609031136,24.834682187109934,1490.2929776898945,-3.5082817999373894,23.904683095194034,23.904683095194034,23.904683095194034,27.939930068912542,27.939930068912542,27.93696962450441,23.888400899879905,21.271503435728633,17.67589122834769,27.93696962450441,27.93696962450441,22.416065637366152,28.354574609031136,23.888400899879905,27.93696962450441,27.93696962450441,24.41445487516364,27.93696962450441,24.834682187109934,21.70969583331954,22.22982335668737,11.0,5365054.71968362 
 05/26  23:00:00,10.0,76.0,18.418328493021647,94.33610947157163,21.68853344387541,36.340173022696526,21.283349424397816,100.0,19.209667923935587,82.94370987353287,17.542460748810864,47.50726003767724,22.159631422752838,35.30990746812924,5334.618313108347,0.3307333333333333,28.46415087729726,24.605095434091368,8214.778131027088,0.3307333333333333,28.46415087729726,22.521591841091862,0.0,0.0,0.0,0.0,4989.683871846282,0.3307333333333333,28.46415087729726,24.854620527541954,1485.2294284852537,-4.512895579914421,24.01129130812315,24.01129130812315,24.01129130812315,28.04657945434809,28.04657945434809,28.04478817390735,23.99376926757506,21.283349424397816,17.542460748810864,28.04478817390735,28.04478817390735,22.521591841091862,28.46415087729726,23.99376926757506,28.04478817390735,28.04478817390735,24.605095434091368,28.04478817390735,24.854620527541954,21.68853344387541,22.159631422752838,10.0,5346825.942546913 
 05/26  24:00:00,9.6,80.0,18.347103774903665,94.75850772032523,21.709476851931296,36.29876447956144,21.298110670608988,100.0,18.96646071484906,84.21172053349503,17.42439504225887,47.83799105291649,22.091871683075397,35.46101931087317,5281.993705726436,0.3307333333333333,28.539003645268778,24.718030467509582,8208.854813257803,0.3307333333333333,28.539003645268778,22.60075081706633,0.0,0.0,0.0,0.0,5057.081371168943,0.3307333333333333,28.539003645268778,24.880731153191903,1481.7653588593707,-4.9123343819974234,24.084574494569893,24.084574494569893,24.084574494569893,28.119890936232334,28.119890936232334,28.118659598395322,24.0665041459226,21.298110670608988,17.42439504225887,28.118659598395322,28.118659598395322,22.60075081706633,28.539003645268778,24.0665041459226,28.118659598395322,28.118659598395322,24.718030467509582,28.118659598395322,24.880731153191903,21.709476851931296,22.091871683075397,9.6,5334355.291893735 
 05/27  01:00:00,9.0,82.0,18.280931400505377,95.05844960986553,21.69411770848828,36.30774580590106,21.2880428379198,100.0,18.733540387983894,85.3617938694006,17.292362960598048,48.168531264696526,21.989971592779504,35.65742627282962,5252.734368499636,0.3307333333333333,28.593113905103365,24.793316644633677,8201.88127746401,0.3307333333333333,28.593113905103365,22.659921053071265,0.0,0.0,0.0,0.0,5098.832861517668,0.3307333333333333,28.593113905103365,24.90464809290169,1479.2625810002116,-5.517053220346529,24.137700722337037,24.137700722337037,24.137700722337037,28.173037690548355,28.173037690548355,28.172145038976982,24.11929526353554,21.2880428379198,17.292362960598048,28.172145038976982,28.172145038976982,22.659921053071265,28.593113905103365,24.11929526353554,28.172145038976982,28.172145038976982,24.793316644633677,28.172145038976982,24.90464809290169,21.69411770848828,21.989971592779504,9.0,5325345.291600762 
 05/27  02:00:00,9.0,76.0,18.217869177648453,95.34082069413166,21.671043937231293,36.07139478471597,21.272846405754628,100.0,18.51130240726331,86.47185735010869,17.206897955856494,48.20077062219505,21.893597681265376,35.58388922611385,5235.0492023015495,0.3307333333333333,28.631572888827918,24.84457594701576,8195.506471481487,0.3307333333333333,28.631572888827918,22.703002450472294,0.0,0.0,0.0,0.0,5127.155422609857,0.3307333333333333,28.631572888827918,24.922625531259087,1477.4909829123199,-5.5301152179866815,24.175398047293516,24.175398047293516,24.175398047293516,28.210749573821477,28.210749573821477,28.210116165962493,24.156734642915712,21.272846405754628,17.206897955856494,28.210116165962493,28.210116165962493,22.703002450472294,28.631572888827918,24.156734642915712,28.210116165962493,28.210116165962493,24.84457594701576,28.210116165962493,24.922625531259087,21.671043937231293,21.893597681265376,9.0,5318967.538484352 
 05/27  03:00:00,8.6,80.0,18.157687993205077,95.70194903365251,21.632182842087634,35.839956258390046,21.246749879361012,100.0,18.30383815720845,87.6042648524536,17.12001488393599,48.228221863084315,21.796793574182235,35.48065719159165,5223.84597165854,0.3307333333333333,28.65826373603904,24.879375951375856,8189.891030076942,0.3307333333333333,28.65826373603904,22.733763025415236,0.0,0.0,0.0,0.0,5147.205805968217,0.3307333333333333,28.65826373603904,24.934816825305333,1476.265997173127,-5.9276977915901305,24.201508932726643,24.201508932726643,24.201508932726643,28.236870543824974,28.236870543824974,28.23643181665867,24.18265193403214,21.246749879361012,17.12001488393599,28.23643181665867,28.23643181665867,22.733763025415236,28.65826373603904,24.18265193403214,28.23643181665867,28.23643181665867,24.879375951375856,28.23643181665867,24.934816825305333,21.632182842087634,21.796793574182235,8.6,5314557.589823257 
 05/27  04:00:00,8.0,93.0,18.099613501298247,96.05188808836135,21.61025803763093,36.01289365336053,21.22349078933543,100.0,18.108349434780013,88.68657655578029,17.03874231922749,48.488738067404284,21.731136411233134,35.74730999304792,5216.731779156231,0.3307333333333333,28.675451246928773,24.901712917541694,8184.951291134497,0.3307333333333333,28.675451246928773,22.75452877686143,0.0,0.0,0.0,0.0,5161.889477110996,0.3307333333333333,28.675451246928773,24.941385361144572,1475.4827511076462,-6.5110703071445535,24.21822327925309,24.21822327925309,24.21822327925309,28.253591356681305,28.253591356681305,28.253310514322013,24.199209018515898,21.22349078933543,17.03874231922749,28.253310514322013,28.253310514322013,22.75452877686143,28.675451246928773,24.199209018515898,28.253310514322013,28.253310514322013,24.901712917541694,28.253310514322013,24.941385361144572,21.61025803763093,21.731136411233134,8.0,5311737.903987526 
 05/27  05:00:00,8.0,81.0,18.04379950516698,96.38956312148531,21.62936589368292,35.93150776950879,21.219233319534226,100.0,17.92269915522219,89.72834167371809,16.983197258659537,48.5913481580699,21.717959986541707,35.737068749808074,5211.950822967382,0.3307333333333333,28.685787539018918,24.91550957944112,8181.003678871828,0.3307333333333333,28.685787539018918,22.767723669008305,0.0,0.0,0.0,0.0,5172.513122877611,0.3307333333333333,28.685787539018918,24.944038454036342,1475.0147770856238,-6.533070089942511,24.228216981093663,24.228216981093663,24.228216981093663,28.263588906743234,28.263588906743234,28.263420988139593,24.209090567495252,21.219233319534226,16.983197258659537,28.263420988139593,28.263420988139593,22.767723669008305,28.685787539018918,24.209090567495252,28.263420988139593,28.263420988139593,24.91550957944112,28.263420988139593,24.944038454036342,21.62936589368292,21.717959986541707,8.0,5310053.197508246 
 05/27  06:00:00,8.0,84.0,17.991941513931298,96.7045009497944,21.57120001451982,35.899360565451886,21.18063374612431,100.0,17.752697496838024,90.69437107592269,16.908120845267327,48.678576336509224,21.635578101082196,35.75795847434726,5208.257849139464,0.3307333333333333,28.69248349133211,24.924878202920528,8178.414801612504,0.3307333333333333,28.69248349133211,22.776294287590993,0.0,0.0,0.0,0.0,5179.803707715468,0.3307333333333333,28.69248349133211,24.94546166418752,1474.709988040508,-6.527970822953726,24.234728716847986,24.234728716847986,24.234728716847986,28.270103158538,28.270103158538,28.269993745325927,24.215544718233012,21.18063374612431,16.908120845267327,28.269993745325927,28.269993745325927,22.776294287590993,28.69248349133211,24.215544718233012,28.269993745325927,28.269993745325927,24.924878202920528,28.269993745325927,24.94546166418752,21.57120001451982,21.635578101082196,8.0,5308955.956945829 
 05/27  07:00:00,7.0,87.0,17.941737419516055,97.01049770485558,21.521180664751746,35.72240741068505,21.138110194132324,100.0,17.59397952762282,91.606837509333,16.83048393182923,48.691621756128306,21.567908025219612,35.620106434575874,5206.215051184362,0.3307333333333333,28.694349918715986,24.928222709658733,8175.940181613914,0.3307333333333333,28.694349918715986,22.77995136335937,0.0,0.0,0.0,0.0,5185.672137028473,0.3307333333333333,28.694349918715986,24.9430832613638,1474.6340107112073,-7.532979917757531,24.23635230894987,24.23635230894987,24.23635230894987,28.271727377367768,28.271727377367768,28.271700097028464,24.2170857781273,21.138110194132324,16.83048393182923,28.271700097028464,28.271700097028464,22.77995136335937,28.694349918715986,24.2170857781273,28.271700097028464,28.271700097028464,24.928222709658733,28.271700097028464,24.9430832613638,21.521180664751746,21.567908025219612,7.0,5308682.438560346 
 05/27  08:00:00,7.0,87.0,17.892363836100177,97.31249299675203,21.500407204612554,35.475809686380764,21.110274318002112,100.0,17.438166622970847,92.51264072673906,16.77356476425934,48.63116863930187,21.53435958569024,35.401876292695974,5204.949227288588,0.3307333333333333,28.69221005749396,24.926998144941443,8173.87511521975,0.3307333333333333,28.69221005749396,22.7793047414945,0.0,0.0,0.0,0.0,5190.094812059133,0.3307333333333333,28.69221005749396,24.9377436909081,1474.743389605897,-7.532875742293035,24.234014980391546,24.234014980391546,24.234014980391546,28.26938915568426,28.26938915568426,28.26942842839784,24.214682192448013,21.110274318002112,16.77356476425934,28.26942842839784,28.26942842839784,22.7793047414945,28.69221005749396,24.214682192448013,28.26942842839784,28.26942842839784,24.926998144941443,28.26942842839784,24.9377436909081,21.500407204612554,21.53435958569024,7.0,5309076.202581229 
 05/27  09:00:00,8.5,83.0,17.91143815488445,97.19572286860256,22.63730412900339,33.10736006566233,21.894115209245953,95.67603432338463,17.349075959181484,93.03509366029431,16.868998368890313,48.2790484250005,21.621209280004003,35.215723685327106,4557.782627511069,0.2880198379990743,28.550991905438746,24.730377238332522,8404.86579574812,0.3520900810004628,28.550991905438746,22.825565971318472,0.0,0.0,0.0,0.0,5266.4796372846295,0.3520900810004628,28.550991905438746,24.958470445099472,1477.4126654841157,-6.022042484105173,24.177164400054355,24.177164400054355,24.177164400054355,28.212516609842574,28.212516609842574,28.21490666586834,24.155368384749874,21.894115209245953,16.868998368890313,28.21490666586834,28.21490666586834,22.825565971318472,28.550991905438746,24.155368384749874,28.21490666586834,28.21490666586834,24.730377238332522,28.21490666586834,24.958470445099472,22.63730412900339,21.621209280004003,8.5,5318685.595742816 
 05/27  10:00:00,11.0,76.0,18.021931876338105,96.5224032407216,23.726237845902567,31.355381162123404,23.30182838929604,88.33424177587837,17.44341430117543,92.4820543003008,17.15249486207537,47.605526076214915,22.076001840620098,34.649061527633854,853.3203545925213,0.052816897865794146,28.446536909440646,27.673455533884216,3489.4276070591714,0.14719181095975453,28.823960902030933,26.55599882798675,0.0,0.0,0.0,0.0,12068.608771754229,0.7867912911744516,30.84130550768205,27.243943514290727,1366.9435812545933,-3.614305958587348,26.823878553121833,26.823878553121833,26.823878553121833,30.85907215250636,30.85907215250636,30.779834475538433,26.884172256641516,23.30182838929604,17.15249486207537,30.779834475538433,30.779834475538433,28.573343433637866,30.84130550768205,26.884172256641516,30.779834475538433,30.779834475538433,30.06822413212562,30.779834475538433,27.243943514290727,23.726237845902567,22.076001840620098,11.0,4920996.892516536 
 05/27  11:00:00,13.0,67.0,18.164436656421096,95.56645417640071,24.4132701158592,30.68852242613174,24.616326070363264,82.59672519134267,17.710420600045076,90.84612829032383,17.588654366719926,46.64304179968639,23.142031783501224,33.123766593844564,0.0,0.0,28.446536909440646,28.446536909440646,0.0,0.0,28.918316900178503,28.918316900178503,0.0,0.0,0.0,0.0,5261.263667968899,0.16044884953369715,37.88909060066756,34.75952814024517,455.32710258359845,7.067772992053946,34.4379915487729,34.4379915487729,34.4379915487729,36.05187337201307,36.05187337201307,38.329196759751454,36.904553695115055,24.616326070363264,17.588654366719926,38.329196759751454,38.329196759751454,36.01836350826905,36.01836350826905,36.904553695115055,38.329196759751454,38.329196759751454,36.01836350826905,38.329196759751454,32.88880104784666,24.4132701158592,23.142031783501224,13.0,1639177.5693009542 
 05/27  12:00:00,15.0,62.0,18.315178212252984,94.57191295917653,24.10028019984611,31.78743118904564,25.157416752717467,81.38393808418674,18.076156041177207,88.68969199188558,18.13318347690824,45.37548559070669,23.967806940146446,32.03549019425663,0.0,0.0,28.446536909440646,28.446536909440646,0.0,0.0,28.918316900178496,28.918316900178496,0.0,0.0,0.0,0.0,0.0,0.0,38.203173971514914,38.203173971514914,0.0,15.0,34.71777240377367,34.71777240377367,34.71777240377367,34.71777240377367,34.71777240377367,38.67656307479324,38.67656307479324,25.157416752717467,18.13318347690824,38.67656307479324,38.67656307479324,34.91724765396789,34.91724765396789,38.67656307479324,38.67656307479324,38.67656307479324,34.91724765396789,38.67656307479324,34.91724765396789,24.10028019984611,23.967806940146446,15.0,0.0 
 05/27  13:00:00,16.0,59.0,18.454129780941273,93.65779483495398,23.559569367020067,33.436882172289415,25.137983748023615,82.935495579859,18.5370801233711,86.07502747361951,18.62197335320598,44.37626622295734,24.269339839269158,32.03617618532688,0.0,0.0,28.446536909440646,28.446536909440646,0.0,0.0,28.9183169001785,28.9183169001785,0.0,0.0,0.0,0.0,0.0,0.0,38.20317397151492,38.20317397151492,0.0,16.0,34.71777240377367,34.71777240377367,34.71777240377367,34.71777240377367,34.71777240377367,38.67656307479324,38.67656307479324,25.137983748023615,18.62197335320598,38.67656307479324,38.67656307479324,34.850755904222865,34.850755904222865,38.67656307479324,38.67656307479324,38.67656307479324,34.850755904222865,38.67656307479324,34.850755904222865,23.559569367020067,24.269339839269158,16.0,0.0 
 05/27  14:00:00,17.0,55.0,18.576542859804974,92.84945660343544,23.098908519113543,35.14566738963833,25.033772865282394,85.79830306428869,18.968652229573138,83.69919846688082,18.984604825730855,43.89922395619411,24.24432376736324,32.80179627726552,0.0,0.0,28.446536909440646,28.446536909440646,0.0,0.0,28.9183169001785,28.9183169001785,0.0,0.0,0.0,0.0,0.0,0.0,38.20317397151492,38.20317397151492,0.0,17.0,34.71777240377367,34.71777240377367,34.71777240377367,34.71777240377367,34.71777240377367,38.67656307479324,38.67656307479324,25.033772865282394,18.984604825730855,38.67656307479324,38.67656307479324,34.850755904222865,34.850755904222865,38.67656307479324,38.67656307479324,38.67656307479324,34.850755904222865,38.67656307479324,34.850755904222865,23.098908519113543,24.24432376736324,17.0,0.0 
 05/27  15:00:00,17.7,55.0,18.67983507310402,92.1588774252747,22.69337746990532,36.73726844674182,24.7945728252746,89.65610791302376,19.389792473682782,81.44901634723628,19.199698406759403,43.82504946547098,24.093979097452227,33.761738908059556,17776.259792467146,0.6924077011462701,32.43851846306439,26.296731692391475,0.0,0.0,28.9183169001785,28.9183169001785,0.0,0.0,0.0,0.0,0.0,0.0,38.20317397151492,38.20317397151492,1306.0626810489243,3.0484366854083467,28.283846444965747,28.283846444965747,28.283846444965747,32.31888233258621,32.31888233258621,32.429615604709056,28.152392953837122,24.7945728252746,19.199698406759403,32.429615604709056,32.429615604709056,32.43851846306439,32.43851846306439,28.152392953837122,32.429615604709056,32.429615604709056,26.296731692391475,32.429615604709056,32.43851846306439,22.69337746990532,24.093979097452227,17.7,4701825.6517761275 
 05/27  16:00:00,17.0,59.0,18.774902781625947,91.52089473991643,23.278311927272334,36.13661771271856,24.416347456243116,95.0928915512541,19.888806286592484,78.88447744644759,19.234434927709323,44.235318498363526,23.857665170831176,34.90154778001988,0.0,0.0,34.903902970124484,34.903902970124484,0.0,0.0,28.9183169001785,28.9183169001785,0.0,0.0,0.0,0.0,0.0,0.0,38.20317397151492,38.20317397151492,0.0,17.0,28.039773979423053,28.039773979423053,28.039773979423053,28.039773979423053,28.039773979423053,32.083717448522314,32.083717448522314,24.416347456243116,19.234434927709323,32.083717448522314,32.083717448522314,28.314363951110632,28.314363951110632,32.083717448522314,32.083717448522314,32.083717448522314,28.314363951110632,32.083717448522314,28.314363951110632,23.278311927272334,23.857665170831176,17.0,0.0 
 05/27  17:00:00,16.0,68.0,18.84493181745085,91.12107955413586,24.02539901569272,35.14247032405083,23.654435411942288,99.81939444896022,20.298670841152084,76.90824391415703,19.08082875417545,45.108115648785244,23.399362654486133,36.49765286050488,0.0,0.0,34.903902970124484,34.903902970124484,0.0,0.0,28.918316900178496,28.918316900178496,0.0,0.0,0.0,0.0,0.0,0.0,38.203173971514914,38.203173971514914,0.0,16.0,28.03977397942305,28.03977397942305,28.03977397942305,28.03977397942305,28.03977397942305,32.083717448522314,32.083717448522314,23.654435411942288,19.08082875417545,32.083717448522314,32.083717448522314,28.243539902480084,28.243539902480084,32.083717448522314,32.083717448522314,32.083717448522314,28.243539902480084,32.083717448522314,28.243539902480084,24.02539901569272,23.399362654486133,16.0,0.0 
 05/27  18:00:00,15.0,72.0,18.838124800229743,91.15984174304451,23.95926857109971,35.92216388841679,22.388980221120637,100.0,20.31508374142573,76.82993615319734,18.76637011576223,46.511152377372824,22.1958681808243,39.98197390595665,0.0,0.0,34.903902970124484,34.903902970124484,6972.736361743618,0.2874437796352727,27.889262371444627,23.0444242812596,0.0,0.0,0.0,0.0,7011.41913053646,0.40823139499378414,30.210476639278735,27.170914041567208,1144.9453558539044,4.182865857120046,24.41191418728435,24.41191418728435,24.41191418728435,27.438135246206155,27.438135246206155,28.549089399081836,25.308423413424915,22.388980221120637,18.76637011576223,28.549089399081836,28.549089399081836,22.892710502265444,27.737548592450466,25.308423413424915,28.549089399081836,28.549089399081836,27.737548592450466,28.549089399081836,24.697985994738943,23.95926857109971,22.1958681808243,15.0,4121803.2810740564 
 05/27  19:00:00,15.0,72.0,18.75843636266793,91.52362158696718,23.459856766421936,37.57746408598523,21.723939307885374,99.99999999999999,20.193872630631347,77.33046031028363,18.483099441726758,47.79041881336807,21.786815357278925,41.592085899029655,0.0,0.0,34.903902970124484,34.903902970124484,11172.439229254513,0.4961,27.33086512148437,21.942488442189706,0.0,0.0,0.0,0.0,6623.150241919574,0.4961,27.33086512148437,24.1365735911844,1532.31458130226,0.5827863472832858,23.04222358565216,23.04222358565216,23.04222358565216,27.077137503648085,27.077137503648085,27.060734063989813,23.039531016687057,21.723939307885374,18.483099441726758,27.060734063989813,27.060734063989813,21.942488442189706,27.33086512148437,23.039531016687057,27.060734063989813,27.060734063989813,27.33086512148437,27.060734063989813,24.1365735911844,23.459856766421936,21.786815357278925,15.0,5516332.492688136 
 05/27  20:00:00,15.0,72.0,18.65420305314948,92.12243722078456,22.52330471942073,40.74196458409728,21.38054731831899,99.99999999999999,19.983611373142274,78.34351319590584,18.26554146925858,49.29062994601347,21.7556886435445,42.68224674949561,4390.2101822049935,0.24230016881174488,27.722482628668253,23.32866888868753,8436.028618442808,0.37494991559412755,27.722482628668253,22.326777208384165,0.0,0.0,0.0,0.0,5215.120307655567,0.37494991559412755,27.722482628668253,24.382025079607132,1515.3794043736843,0.5667245879211015,23.385188699854815,23.385188699854815,23.385188699854815,27.42023505487958,27.42023505487958,27.414221285460798,23.371963737965586,21.38054731831899,18.26554146925858,27.414221285460798,27.414221285460798,22.326777208384165,27.722482628668253,23.371963737965586,27.414221285460798,27.414221285460798,23.32866888868753,27.414221285460798,24.382025079607132,22.52330471942073,21.7556886435445,15.0,5455365.855745265 
 05/27  21:00:00,14.2,74.0,18.568906570208537,92.61572871683515,22.133594814043448,42.33754492428435,21.409336221793286,99.81484517463998,19.79322772231121,79.27375096197044,18.075122828763202,50.52856271023525,21.788550295122764,43.230098024243475,5397.64311546765,0.3255138086028201,28.07426675428514,24.10686796662282,7921.073817631668,0.33334309569858994,28.07426675428514,22.38873199903471,0.0,0.0,0.0,0.0,5071.8767073207255,0.33334309569858994,28.07426675428514,24.433751897980528,1502.2662185483487,-0.25066633714795294,23.654968117458836,23.654968117458836,23.654968117458836,27.690118657366863,27.690118657366863,27.6861414265723,23.639607449262545,21.409336221793286,18.075122828763202,27.6861414265723,27.6861414265723,22.38873199903471,28.07426675428514,23.639607449262545,27.6861414265723,27.6861414265723,24.10686796662282,27.6861414265723,24.433751897980528,22.133594814043448,21.788550295122764,14.2,5408158.386774055 
 05/27  22:00:00,15.0,72.0,18.49948136236986,93.01939930684532,22.026582618155704,43.18422325035322,21.491781718051595,100.0,19.609910155581847,80.18106317850491,17.973510995848464,51.49475829881157,21.888828110203136,43.54278548722685,5291.521478170485,0.3307333333333333,28.303931276510838,24.476022682030294,8052.951257471387,0.3307333333333333,28.303931276510838,22.47839292112925,0.0,0.0,0.0,0.0,5181.594684592408,0.3307333333333333,28.303931276510838,24.55554418064598,1492.767593287273,0.5452789620534251,23.852801031151348,23.852801031151348,23.852801031151348,27.888027968118884,27.888027968118884,27.884924819159046,23.83665326126851,21.491781718051595,17.973510995848464,27.884924819159046,27.884924819159046,22.47839292112925,28.303931276510838,23.83665326126851,27.884924819159046,27.884924819159046,24.476022682030294,27.884924819159046,24.55554418064598,22.026582618155704,21.888828110203136,15.0,5373963.335834183 
 05/27  23:00:00,15.0,77.0,18.452183476884844,93.295578194847,22.040972356849185,44.01380673056063,21.553577276149287,100.0,19.466862078571307,80.89726856080223,17.914132410198807,52.52518535992209,21.978335508821477,44.177387464582736,5233.57448257132,0.3307333333333333,28.43595300264586,24.649987418313035,8105.7808682943305,0.3307333333333333,28.43595300264586,22.572234524251666,0.0,0.0,0.0,0.0,5198.447104599051,0.3307333333333333,28.43595300264586,24.675398548796366,1486.5706225666397,0.553752800765972,23.98299482646873,23.98299482646873,23.98299482646873,28.018272046360096,28.018272046360096,28.016084470042397,23.965873497120356,21.553577276149287,17.914132410198807,28.016084470042397,28.016084470042397,22.572234524251666,28.43595300264586,23.965873497120356,28.016084470042397,28.016084470042397,24.649987418313035,28.016084470042397,24.675398548796366,22.040972356849185,21.978335508821477,15.0,5351654.241239903 
 05/27  24:00:00,15.4,84.0,18.416368302163473,93.41172011292345,22.095432028163515,45.37591980577683,21.616666852737534,100.0,19.34905816904799,81.41090978426664,17.878803879027807,53.858011156515396,22.066259682248422,45.45266069863033,5213.954518006752,0.3307333333333333,28.533253818649406,24.761498872503054,8130.868254397469,0.3307333333333333,28.533253818649406,22.651414525829495,0.0,0.0,0.0,0.0,5200.728202359446,0.3307333333333333,28.533253818649406,24.771066739136668,1482.0276579898934,0.9760678608238127,24.079015432263585,24.079015432263585,24.079015432263585,28.114329734245054,28.114329734245054,28.11271635169448,24.061326712489738,21.616666852737534,17.878803879027807,28.11271635169448,28.11271635169448,22.651414525829495,28.533253818649406,24.061326712489738,28.11271635169448,28.11271635169448,24.761498872503054,28.11271635169448,24.771066739136668,22.095432028163515,22.066259682248422,15.4,5335299.5687636165 
 05/28  01:00:00,17.0,82.0,18.389849696445804,93.56719941554951,22.190812007199426,47.36404596631356,21.702876441156118,100.0,19.262563637357278,81.85063174777873,17.897216074624577,55.55559799477998,22.177611530306937,47.398820515841486,5205.009268771261,0.3307333333333333,28.609980788266032,24.84471062583602,8145.454712944392,0.3307333333333333,28.609980788266032,22.717611340609963,0.0,0.0,0.0,0.0,5199.677653288505,0.3307333333333333,28.609980788266032,24.84856748211776,1478.4498604559192,2.5927632870806665,24.154984888687643,24.154984888687643,24.154984888687643,28.190328531261674,28.190328531261674,28.189052057346142,24.136963149521247,21.702876441156118,17.897216074624577,28.189052057346142,28.189052057346142,22.717611340609963,28.609980788266032,24.136963149521247,28.189052057346142,28.189052057346142,24.84471062583602,28.189052057346142,24.84856748211776,22.190812007199426,22.177611530306937,17.0,5322419.497641309 
 05/28  02:00:00,17.0,88.0,18.37351711281885,93.6631054202017,22.27083684790093,50.07490957373064,21.775293203173216,100.0,19.21739275267802,82.0813301766441,17.912920566509225,57.83302983682346,22.26490774300406,50.09028691603466,5200.092421025572,0.3307333333333333,28.674129614428868,24.91242781199579,8154.998332798229,0.3307333333333333,28.674129614428868,22.774874477483493,0.0,0.0,0.0,0.0,5197.866151699559,0.3307333333333333,28.674129614428868,24.91403827593726,1475.461694098537,2.6095219857049035,24.21867285157216,24.21867285157216,24.21867285157216,28.25404109176259,28.25404109176259,28.25297097717179,24.200446855138843,21.775293203173216,17.912920566509225,28.25297097717179,28.25297097717179,22.774874477483493,28.674129614428868,24.200446855138843,28.25297097717179,28.25297097717179,24.91242781199579,28.25297097717179,24.91403827593726,22.27083684790093,22.26490774300406,17.0,5311662.098754733 
 05/28  03:00:00,17.6,87.0,18.365530154954413,93.7100458344936,22.370460572885058,52.49850997990767,21.854212442061765,100.0,19.20134245193209,82.16347920236508,17.93849910424899,60.01391350766998,22.367742530039802,52.50498586134399,5197.2274383102895,0.3307333333333333,28.728454470577116,24.968834949608542,8161.709088672245,0.3307333333333333,28.728454470577116,22.824360185987754,0.0,0.0,0.0,0.0,5196.291238068811,0.3307333333333333,28.728454470577116,24.969512186990432,1472.938348704697,3.214860861991127,24.272624721621437,24.272624721621437,24.272624721621437,28.308013799381254,28.308013799381254,28.30710727511863,24.254235774195575,21.854212442061765,17.93849910424899,28.30710727511863,28.30710727511863,22.824360185987754,28.728454470577116,24.254235774195575,28.30710727511863,28.30710727511863,24.968834949608542,28.30710727511863,24.969512186990432,22.370460572885058,22.367742530039802,17.6,5302578.055336909 
 05/28  04:00:00,18.0,83.0,18.36459302573723,93.7155571113788,22.46111120750434,54.30758446353007,21.927055756036882,100.0,19.20828383034605,82.1279382886033,17.9678919058213,61.865080160971665,22.459823651205987,54.3100181471405,5195.157037990247,0.3307333333333333,28.775876018877234,25.017762727251576,8166.877708389582,0.3307333333333333,28.775876018877234,22.868056208515267,0.0,0.0,0.0,0.0,5194.771488643825,0.3307333333333333,28.775876018877234,25.018041628950364,1470.7384799706576,3.606409146293913,24.319789070465323,24.319789070465323,24.319789070465323,28.35519636445939,28.35519636445939,28.354403887262983,24.301286854905733,21.927055756036882,17.9678919058213,28.354403887262983,28.354403887262983,22.868056208515267,28.775876018877234,24.301286854905733,28.354403887262983,28.354403887262983,25.017762727251576,28.354403887262983,25.018041628950364,22.46111120750434,22.459823651205987,18.0,5294658.527894367 
 05/28  05:00:00,17.0,94.0,18.368593815576666,93.59816021061663,22.518637580704823,55.876571353416836,21.972074763817975,100.0,19.228196931032414,81.9438936541496,17.960372072573676,63.61585070116226,22.517996040723613,55.877226864775444,5193.628443785025,0.3307333333333333,28.81753562513218,25.060535588580667,8171.041818551658,0.3307333333333333,28.81753562513218,22.906715329988018,0.0,0.0,0.0,0.0,5193.478705456606,0.3307333333333333,28.81753562513218,25.060643907246785,1468.810214665254,2.6231388411267282,24.3612297546331,24.3612297546331,24.3612297546331,28.396653053615445,28.396653053615445,28.395956748089446,24.342631608605153,21.972074763817975,17.960372072573676,28.395956748089446,28.395956748089446,22.906715329988018,28.81753562513218,24.342631608605153,28.395956748089446,28.395956748089446,25.060535588580667,28.395956748089446,25.060643907246785,22.518637580704823,22.517996040723613,17.0,5287716.772794914 
 05/28  06:00:00,17.3,92.0,18.373446856246204,93.56966883906884,22.576216341197345,57.00585332039074,22.014052511941024,100.0,19.239091038135168,81.8882824345704,17.955139303374587,65.00189558959637,22.57593550483995,57.0055013626682,5102.227718017787,0.3263760869584021,28.806930724293505,25.06677213749298,8290.004232015857,0.33901284549413946,28.806930724293505,22.95650986929181,0.0,0.0,0.0,0.0,5106.861782308244,0.32681106754745853,28.806930724293505,25.068357779248906,1468.611948748752,2.9221831481246436,24.365495998176605,24.365495998176605,24.365495998176605,28.40092096042062,28.40092096042062,28.40084927676345,24.346264365867512,22.014052511941024,17.955139303374587,28.40084927676345,28.40084927676345,22.95650986929181,28.806930724293505,24.346264365867512,28.40084927676345,28.40084927676345,25.06677213749298,28.40084927676345,25.068357779248906,22.576216341197345,22.57593550483995,17.3,5287003.015495507 
 05/28  07:00:00,17.0,100.0,18.377573760205106,93.54545128137988,22.614583000475275,58.12601359468468,22.057793752235156,100.0,19.236133658138314,81.90337368530699,17.959608181759975,66.23141399013961,22.614676124590105,58.12450450963195,4823.558434778862,0.3119625493626854,28.679366780994545,24.980094955802223,8656.751916278905,0.3680681674278031,28.679366780994545,23.052354354270964,0.0,0.0,0.0,0.0,4824.572738317004,0.31216928320951165,28.679366780994545,24.981767423402776,1472.3068077559712,2.6460227099310494,24.286152400320923,24.286152400320923,24.286152400320923,28.32154670284429,28.32154670284429,28.32287987091192,24.26550328328688,22.057793752235156,17.959608181759975,28.32287987091192,28.32287987091192,23.052354354270964,28.679366780994545,24.26550328328688,28.32287987091192,28.32287987091192,24.980094955802223,28.32287987091192,24.981767423402776,22.614583000475275,22.614676124590105,17.0,5300304.507921496 
 05/28  08:00:00,17.0,100.0,18.38108811869511,93.43102620188284,22.589829342733626,59.98345307273657,22.08730633445388,100.0,19.236683782753712,81.81842329002377,17.945147120970432,68.08883957846247,22.590159401349837,59.981246443491585,4666.435004634699,0.3009352689218465,28.570073558826174,24.86014485421204,8833.460608467727,0.3904021738700459,28.570073558826174,23.15664909923357,0.0,0.0,0.0,0.0,4664.660829490127,0.30086255720810773,28.570073558826174,24.860659100924032,1475.8406252777297,2.6496741403625066,24.21058443910246,24.21058443910246,24.21058443910246,28.245949555363076,28.245949555363076,28.24721928318294,24.19002418464826,22.08730633445388,17.945147120970432,28.24721928318294,28.24721928318294,23.15664909923357,28.570073558826174,24.19002418464826,28.24721928318294,28.24721928318294,24.86014485421204,28.24721928318294,24.860659100924032,22.589829342733626,22.590159401349837,17.0,5313026.250999827 
 05/28  09:00:00,18.0,96.0,18.387185528405073,93.39529758718679,22.633026314954563,61.69013193684042,22.189167568520016,100.0,19.25074380957538,81.74677795283543,18.01184680141082,69.75369335265488,22.63333856765082,61.688123728596246,4859.548112919717,0.30830898169661397,28.612306986962935,24.841257225254218,8520.652457248541,0.3758301285510917,28.612306986962935,23.188130486907156,0.0,0.0,0.0,0.0,4856.558326015072,0.3080608897522944,28.612306986962935,24.840542238193045,1474.756657061334,3.65603371623056,24.233731495024017,24.233731495024017,24.233731495024017,28.269105553821838,28.269105553821838,28.268716626244284,24.214856203147335,22.189167568520016,18.01184680141082,28.268716626244284,28.268716626244284,23.188130486907156,28.612306986962935,24.214856203147335,28.268716626244284,28.268716626244284,24.841257225254218,28.268716626244284,24.840542238193045,22.633026314954563,22.63333856765082,18.0,5309123.965420802 
 05/28  10:00:00,19.0,94.0,18.418454253969372,93.30592673968819,22.921180586882198,62.116751449739766,22.559853060078858,100.0,19.33569456697751,81.39707745504771,18.28910089137262,70.08355530477677,22.846249275853364,62.39864784026145,3655.740011216408,0.22939754575608656,28.299821351312456,24.45403841771258,9970.241093157267,0.49703151798595846,28.299821351312456,23.430032309656823,0.0,0.0,0.0,0.0,4111.51871234116,0.2657709362579551,28.299821351312456,24.602451867607463,1483.540521971666,4.678127193228199,24.047423224338576,24.047423224338576,24.047423224338576,28.082725323761792,28.082725323761792,28.08800866206893,24.02269414218908,22.559853060078858,18.28910089137262,28.08800866206893,28.08800866206893,23.430032309656823,28.299821351312456,24.02269414218908,28.08800866206893,28.08800866206893,24.45403841771258,28.08800866206893,24.602451867607463,22.921180586882198,22.846249275853364,19.0,5340745.879097998 
 05/28  11:00:00,20.0,88.0,18.49965000258278,92.92536111914987,23.288822216468233,62.73817298847753,23.266919019342403,97.98408981428432,19.530318055343407,80.4980641235322,18.737336634494444,70.33253066100532,23.05739274715734,63.62079756217059,714.4569470766851,0.03875062506349376,28.06308570652387,26.592670228866904,3776.549195940852,0.21639299719520472,28.06308570652387,26.67122857664117,0.0,0.0,0.0,0.0,1204.6202551360468,0.07558971107463486,28.06308570652387,26.792130658995227,495.89543637654634,15.226788256418585,23.96122302404162,23.96122302404162,23.96122302404162,25.306312403431452,25.306312403431452,27.994081300427517,26.644103937435684,23.266919019342403,18.737336634494444,27.994081300427517,27.994081300427517,24.13329271619756,25.525149846080257,26.644103937435684,27.994081300427517,27.994081300427517,24.05473436842329,27.994081300427517,24.25419479855161,23.288822216468233,23.05739274715734,20.0,1785223.5709555668 
 05/28  12:00:00,20.0,87.0,18.634716723977633,92.14264110524694,23.50870451182061,63.277517723499614,24.377157939800867,93.76401865334654,19.84873905315107,78.92220302550278,19.188366433130987,70.08024713855237,23.23773288684647,64.3183256684889,0.0,0.0,28.063085706523875,28.063085706523875,0.0,0.0,28.063085706523875,28.063085706523875,0.0,0.0,0.0,0.0,0.0,0.0,28.063085706523875,28.063085706523875,0.0,20.0,23.962090264182795,23.962090264182795,23.962090264182795,23.962090264182795,23.962090264182795,27.994756681832094,27.994756681832094,24.377157939800867,19.188366433130987,27.994756681832094,27.994756681832094,24.233020432912465,24.233020432912465,27.994756681832094,27.994756681832094,27.994756681832094,24.233020432912465,27.994756681832094,24.233020432912465,23.50870451182061,23.23773288684647,20.0,0.0 
 05/28  13:00:00,16.0,88.0,18.777630530531994,91.41388217360367,23.265185523870798,63.8670172311804,25.2293332873939,91.85496314944889,20.181968596223644,77.38744444158263,19.380416373279324,69.6620082513889,23.116241489429157,64.44241592322237,0.0,0.0,28.06308570652387,28.06308570652387,0.0,0.0,28.06308570652387,28.06308570652387,0.0,0.0,0.0,0.0,0.0,0.0,28.06308570652387,28.06308570652387,0.0,16.0,23.962090264182795,23.962090264182795,23.962090264182795,23.962090264182795,23.962090264182795,27.994756681832094,27.994756681832094,25.2293332873939,19.380416373279324,27.994756681832094,27.994756681832094,24.165287960009245,24.165287960009245,27.994756681832094,27.994756681832094,27.994756681832094,24.165287960009245,27.994756681832094,24.165287960009245,23.265185523870798,23.116241489429157,16.0,0.0 
 05/28  14:00:00,17.0,94.0,18.917249987111973,90.61961305108497,22.95647037530305,64.96644452571013,25.80441643310452,91.83969146571653,20.521505628713204,75.78108686290281,19.538753874004037,69.50036204273005,22.988601893659236,64.83791678645625,0.0,0.0,28.063085706523875,28.063085706523875,0.0,0.0,28.063085706523875,28.063085706523875,0.0,0.0,0.0,0.0,0.0,0.0,28.063085706523875,28.063085706523875,0.0,17.0,23.962090264182795,23.962090264182795,23.962090264182795,23.962090264182795,23.962090264182795,27.994756681832094,27.994756681832094,25.80441643310452,19.538753874004037,27.994756681832094,27.994756681832094,24.09755539505944,24.09755539505944,27.994756681832094,27.994756681832094,27.994756681832094,24.09755539505944,27.994756681832094,24.09755539505944,22.95647037530305,22.988601893659236,17.0,0.0 
 05/28  15:00:00,16.0,71.0,19.040057551534872,90.0174285487644,22.669708177597524,64.68431444478678,26.031988862880578,95.08688562349721,20.855183360574856,74.31328542049488,19.570489160299175,69.41345515722554,23.277912092910295,62.34519865153685,15664.086414379908,0.7284370243708914,30.70194429529096,25.536168635141784,0.0,0.0,28.063085706523875,28.063085706523875,0.0,0.0,0.0,0.0,0.0,0.0,28.82259320220038,28.82259320220038,1359.6856871861978,1.4295617449516094,26.887983544769266,26.887983544769266,26.887983544769266,30.92328896649305,30.92328896649305,30.86726576385631,26.925095782542265,26.031988862880578,19.570489160299175,30.86726576385631,30.86726576385631,30.70194429529096,30.70194429529096,26.925095782542265,30.86726576385631,30.86726576385631,25.536168635141784,30.86726576385631,30.70194429529096,22.669708177597524,23.277912092910295,16.0,4894868.473870313 
