Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 05/28  16:00:00,16.0,72.0,19.200413121400175,89.21105307841222,23.1215147135023,61.79905118543009,26.072496037880313,98.22553116833097,21.340241102227647,72.20477242862282,19.544667111005396,69.28681378399898,24.00607548045771,58.58467903317053,9136.110118016217,0.3533720039516837,36.49710884540494,31.830432477567943,0.0,0.0,28.06308570652387,28.06308570652387,0.0,0.0,0.0,0.0,0.0,0.0,28.82259320220038,28.82259320220038,786.5888871312427,6.174699751089355,33.19647431242646,33.19647431242646,33.19647431242646,35.886277351160075,35.886277351160075,37.04439615660761,34.58479391225003,26.072496037880313,19.544667111005396,37.04439615660761,37.04439615660761,35.63446460560842,35.63446460560842,34.58479391225003,37.04439615660761,37.04439615660761,30.967788237771423,37.04439615660761,35.63446460560842,23.1215147135023,24.00607548045771,16.0,2831719.9936724743 
 05/28  17:00:00,15.0,77.0,19.334214920310938,88.47033799990903,24.030016412710204,57.22723597636089,25.540604458605884,99.99999999999999,21.551872547713884,71.27397019805201,19.403432659539554,69.45116254360079,24.530621363387333,55.52490146645091,0.0,0.0,37.60662405275926,37.60662405275926,0.0,0.0,28.06308570652387,28.06308570652387,0.0,0.0,0.0,0.0,0.0,0.0,28.82259320220038,28.82259320220038,0.0,15.0,34.643714947329734,34.643714947329734,34.643714947329734,34.643714947329734,34.643714947329734,38.478242880700435,38.478242880700435,25.540604458605884,19.403432659539554,38.478242880700435,38.478242880700435,34.836928855931994,34.836928855931994,38.478242880700435,38.478242880700435,38.478242880700435,34.836928855931994,38.478242880700435,34.836928855931994,24.030016412710204,24.530621363387333,15.0,0.0 
 05/28  18:00:00,14.6,81.0,19.338947647466952,88.44414128762789,23.97016008793178,57.297067016843386,24.297421742436992,100.0,21.55982846316887,71.23923162371095,19.137075357636952,70.56667492227459,23.604938602770176,58.56369041787643,0.0,0.0,37.606624052759265,37.606624052759265,0.0,0.0,28.063085706523875,28.063085706523875,0.0,0.0,0.0,0.0,0.0,0.0,28.822593202200384,28.822593202200384,0.0,14.6,34.643714947329734,34.643714947329734,34.643714947329734,34.643714947329734,34.643714947329734,38.478242880700435,38.478242880700435,24.297421742436992,19.137075357636952,38.478242880700435,38.478242880700435,34.965735959027285,34.965735959027285,38.478242880700435,38.478242880700435,38.478242880700435,34.965735959027285,38.478242880700435,34.965735959027285,23.97016008793178,23.604938602770176,14.6,0.0 
 05/28  19:00:00,13.0,88.0,19.228825489400702,89.14208382569319,23.491839712550245,59.01239488053987,23.2343614541248,100.0,21.4019050033275,72.00346684886766,18.851147440763633,71.90317243678341,22.411080025738013,63.00325067768235,0.0,0.0,37.606624052759265,37.606624052759265,0.0,0.0,28.063085706523875,28.063085706523875,0.0,0.0,0.0,0.0,13737.625272854522,0.5950724211393512,31.663132910258646,26.87517735419787,982.196778214375,2.039672888403342,29.965156754164042,29.965156754164042,29.965156754164042,32.991508592440574,32.991508592440574,34.090430004490514,30.764695780225388,23.2343614541248,18.851147440763633,34.090430004490514,34.090430004490514,33.18281796078331,33.18281796078331,30.764695780225388,34.090430004490514,34.090430004490514,33.18281796078331,34.090430004490514,28.394862404722534,23.491839712550245,22.411080025738013,13.0,3535908.4015717497 
 05/28  20:00:00,11.0,94.0,19.015179411887488,90.42837883328068,22.376894631674105,62.0478730225325,21.790053223587766,100.0,21.025517833508303,73.75973287319444,18.482784314241474,73.20599737461382,21.777341024730436,64.34894629209612,4982.358425710669,0.27643111133245235,27.561775481829912,23.188512481526217,9660.41027317906,0.35788444433377387,27.561775481829912,21.102880493856702,0.0,0.0,0.0,0.0,3894.658842381769,0.35788444433377387,27.561775481829912,24.95817309077667,1526.4807675042318,-3.4225566430907284,23.160088687877053,23.160088687877053,23.160088687877053,27.195048120396752,27.195048120396752,27.24521638692258,23.09160128265924,21.790053223587766,18.482784314241474,27.24521638692258,27.24521638692258,21.102880493856702,27.561775481829912,23.09160128265924,27.24521638692258,27.24521638692258,23.188512481526217,27.24521638692258,24.95817309077667,22.376894631674105,21.777341024730436,11.0,5495330.763015235 
 05/28  21:00:00,12.8,89.0,18.83647609598114,91.53421952181765,22.104423777761713,62.48508479853868,21.418515668345947,100.0,20.60467378678895,75.77101216505137,18.265630807979342,74.03292965548349,22.11679684658454,62.433602540148826,5335.648623293007,0.3307333333333333,27.852597002271153,23.99268329923831,8364.641215039701,0.3307333333333333,27.852597002271153,21.801450170476635,0.0,0.0,0.0,0.0,4674.2638487896775,0.3307333333333333,27.852597002271153,24.47114212108402,1512.9274412860304,-1.6219528905284957,23.435325398344702,23.435325398344702,23.435325398344702,27.470391114916236,27.470391114916236,27.464667270344805,23.42175853026632,21.418515668345947,18.265630807979342,27.464667270344805,27.464667270344805,21.801450170476635,27.852597002271153,23.42175853026632,27.464667270344805,27.464667270344805,23.99268329923831,27.464667270344805,24.47114212108402,22.104423777761713,22.11679684658454,12.8,5446538.788629711 
 05/28  22:00:00,13.0,88.0,18.681756148792957,92.51608365741035,22.01141937689907,62.5257718732495,21.237937152384895,100.0,20.186213606062964,77.83184233585436,18.119669820489534,74.64821118548608,22.24529949063141,61.63445710522261,5195.354757419977,0.3307333333333333,28.084315765466528,24.325935082746582,8288.87053788772,0.3307333333333333,28.084315765466528,22.08804941366284,0.0,0.0,0.0,0.0,4912.063648155086,0.3307333333333333,28.084315765466528,24.5308712003267,1501.8403518807647,-1.4322820717780074,23.66379067020899,23.66379067020899,23.66379067020899,27.6989446109981,27.6989446109981,27.6951561492749,23.64828523224537,21.237937152384895,18.119669820489534,27.6951561492749,27.6951561492749,22.08804941366284,28.084315765466528,23.64828523224537,27.6951561492749,27.6951561492749,24.325935082746582,27.6951561492749,24.5308712003267,22.01141937689907,22.24529949063141,13.0,5406625.266770753 
 05/28  23:00:00,13.0,88.0,18.58387896615649,93.08460581183104,21.995094370786934,61.92120814030684,21.27527904203083,100.0,19.88798887826451,79.28243640773141,17.98675588232427,75.01568577342735,22.211953299474093,61.10144357800916,5202.028035257632,0.3307333333333333,28.280019603250796,24.516846632719396,8280.121372114547,0.3307333333333333,28.280019603250796,22.290138593561537,0.0,0.0,0.0,0.0,5040.15586482068,0.3307333333333333,28.280019603250796,24.633945766430507,1493.8477019092368,-1.43985524821972,23.83020035744684,23.83020035744684,23.83020035744684,27.865418566140917,27.865418566140917,27.862725911975005,23.813643664237148,21.27527904203083,17.98675588232427,27.862725911975005,27.862725911975005,22.290138593561537,28.280019603250796,23.813643664237148,27.862725911975005,27.862725911975005,24.516846632719396,27.862725911975005,24.633945766430507,21.995094370786934,22.211953299474093,13.0,5377851.726873253 
 05/28  24:00:00,12.8,86.0,18.53388918109112,93.4694519536415,22.022625305393316,60.99010446168044,21.35051478924359,100.0,19.647122949413802,80.55645308214827,17.881865749882362,75.21746365752546,22.196948886890038,60.338651801711094,5191.961880832659,0.3307333333333333,28.405972267656292,24.65010383972478,8253.241487373081,0.3307333333333333,28.405972267656292,22.435572283604834,0.0,0.0,0.0,0.0,5087.667694253151,0.3307333333333333,28.405972267656292,24.72555031864383,1487.9330479153396,-1.6534848274438971,23.954293990419583,23.954293990419583,23.954293990419583,27.989560128002285,27.989560128002285,27.98747504939881,23.93707548065781,21.35051478924359,17.881865749882362,27.98747504939881,27.98747504939881,22.435572283604834,28.405972267656292,23.93707548065781,27.98747504939881,27.98747504939881,24.65010383972478,27.98747504939881,24.72555031864383,22.022625305393316,22.196948886890038,12.8,5356558.972495222 
 05/29  01:00:00,12.6,87.0,18.484701664321324,93.75799382065188,22.062918936135226,59.93441122724078,21.418378358633763,100.0,19.433987494095287,81.63088834084729,17.79286852397028,75.24091255279713,22.199041860054365,59.432395136705075,5188.860528841034,0.3307333333333333,28.501835906896762,24.74822822453446,8234.698198092981,0.3307333333333333,28.501835906896762,22.544877486740354,0.0,0.0,0.0,0.0,5117.840500119879,0.3307333333333333,28.501835906896762,24.799603921361843,1483.4632585871757,-1.8580526136384563,24.048619179281232,24.048619179281232,24.048619179281232,28.08392174187378,28.08392174187378,28.0823368465404,24.030903210878883,21.418378358633763,17.79286852397028,28.0823368465404,28.0823368465404,22.544877486740354,28.501835906896762,24.030903210878883,28.0823368465404,28.0823368465404,24.74822822453446,28.0823368465404,24.799603921361843,22.062918936135226,22.199041860054365,12.6,5340467.730913833 
 05/29  02:00:00,12.4,87.0,18.43463027596492,94.0527502832881,22.103788193778232,58.96886897572307,21.47649026344619,100.0,19.24476803814022,82.59827611523554,17.713795508642875,75.23624624786972,22.207247977315266,58.591521950285816,5187.843832653192,0.3307333333333333,28.576912639438827,24.82405391157816,8221.335861241281,0.3307333333333333,28.576912639438827,22.629641858592294,0.0,0.0,0.0,0.0,5138.090938509606,0.3307333333333333,28.576912639438827,24.8600448914623,1479.9716121503407,-2.0641329659195193,24.122634814099214,24.122634814099214,24.122634814099214,28.157965962516187,28.157965962516187,28.15672231761711,24.10458022054425,21.47649026344619,17.713795508642875,28.15672231761711,28.15672231761711,22.629641858592294,28.576912639438827,24.10458022054425,28.15672231761711,28.15672231761711,24.82405391157816,28.15672231761711,24.8600448914623,22.103788193778232,22.207247977315266,12.4,5327897.803741226 
 05/29  03:00:00,12.2,87.0,18.387599713642214,94.42432041628864,22.139674572260756,58.178633293626255,21.52474421561725,100.0,19.075896044486797,83.55550591984307,17.644246764296255,75.28771184022858,22.216823426597678,57.89923001505753,5187.6913435040915,0.3307333333333333,28.636526085029956,24.88378836764884,8211.6592854953,0.3307333333333333,28.636526085029956,22.696272225950924,0.0,0.0,0.0,0.0,5152.303919429227,0.3307333333333333,28.636526085029956,24.909387369642857,1477.2065375219904,-2.2696991139860856,24.181457803348085,24.181457803348085,24.181457803348085,28.21681167027615,28.21681167027615,28.215823299223644,24.163149321080873,21.52474421561725,17.644246764296255,28.215823299223644,28.215823299223644,22.696272225950924,28.636526085029956,24.163149321080873,28.215823299223644,28.215823299223644,24.88378836764884,28.215823299223644,24.909387369642857,22.139674572260756,22.216823426597678,12.2,5317943.535079165 
 05/29  04:00:00,12.2,87.0,18.344374405973223,94.68071409738519,22.1290166272727,57.146859622085046,21.545317412736892,100.0,18.92432861250726,84.34983017997793,17.566611537782173,75.09455720989244,22.185693777181733,56.94361224170606,5187.900612419272,0.3307333333333333,28.68415338716334,24.93127284114726,8204.625307737258,0.3307333333333333,28.68415338716334,22.74900138539829,0.0,0.0,0.0,0.0,5162.513692746782,0.3307333333333333,28.68415338716334,24.94963751003357,1475.002628554528,-2.2717893899130264,24.228476486235735,24.228476486235735,24.228476486235735,28.263848513330714,28.263848513330714,28.263058483677813,24.209970578859703,21.545317412736892,17.566611537782173,28.263058483677813,28.263058483677813,22.74900138539829,28.68415338716334,24.209970578859703,28.263058483677813,28.263058483677813,24.93127284114726,28.263058483677813,24.94963751003357,22.1290166272727,22.185693777181733,12.2,5310009.462796301 
 05/29  05:00:00,12.2,87.0,18.303888094913855,94.9215712421762,22.0884737520271,55.70817121997298,21.547031458600344,100.0,18.788316607628918,85.06986472953243,17.487035323265115,74.57431449683915,22.129716566454665,55.562738650569585,5188.698159363547,0.3307333333333333,28.721018906819037,24.967568040574953,8198.962470783006,0.3307333333333333,28.721018906819037,22.789973807822946,0.0,0.0,0.0,0.0,5170.403209902909,0.3307333333333333,28.721018906819037,24.980802418793118,1473.3038537187176,-2.2734005763082052,24.26480008191175,24.26480008191175,24.26480008191175,28.30018613758554,28.30018613758554,28.299575811747047,24.24611475573034,21.547031458600344,17.487035323265115,28.299575811747047,28.299575811747047,22.789973807822946,28.721018906819037,24.24611475573034,28.299575811747047,28.299575811747047,24.967568040574953,28.299575811747047,24.980802418793118,22.0884737520271,22.129716566454665,12.2,5303893.873387383 
 05/29  06:00:00,12.2,87.0,18.26509997804732,95.15296985351092,22.032041571198828,53.97837290603134,21.536749098124528,100.0,18.666063470560825,85.72295697742095,17.410626882507835,73.72034528091615,22.06187652459289,53.875626415249776,5190.025597026076,0.3307333333333333,28.748374646968806,24.993968446895376,8193.889266918577,0.3307333333333333,28.748374646968806,22.8210072204841,0.0,0.0,0.0,0.0,5176.813844236532,0.3307333333333333,28.748374646968806,25.003525680411784,1472.0490018013934,-2.274590728348686,24.291677480435514,24.291677480435514,24.291677480435514,28.32707391690148,28.32707391690148,28.32662231042492,24.272833782597083,21.536749098124528,17.410626882507835,28.32662231042492,28.32662231042492,22.8210072204841,28.748374646968806,24.272833782597083,28.32662231042492,28.32662231042492,24.993968446895376,28.32662231042492,25.003525680411784,22.032041571198828,22.06187652459289,12.2,5299376.406485016 
 05/29  07:00:00,12.6,85.0,18.22815841394922,95.46865427161583,22.04346554220614,52.397893631242354,21.556241671016046,100.0,18.557972751415974,86.39080013017946,17.379064938170163,72.81420845024988,22.06511428522186,52.325012144475494,5191.756010584822,0.3307333333333333,28.767625026848787,25.01197051717709,8189.0477516390565,0.3307333333333333,28.767625026848787,22.843765343216297,0.0,0.0,0.0,0.0,5182.208840426695,0.3307333333333333,28.767625026848787,25.018876826446224,1471.1705596526713,-1.8750008855908433,24.310515933725117,24.310515933725117,24.310515933725117,28.345919646152858,28.345919646152858,28.345603113750336,24.291537562279867,21.556241671016046,17.379064938170163,28.345603113750336,28.345603113750336,22.843765343216297,28.767625026848787,24.291537562279867,28.345603113750336,28.345603113750336,25.01197051717709,28.345603113750336,25.018876826446224,22.04346554220614,22.06511428522186,12.6,5296214.014749616 
 05/29  08:00:00,13.0,82.0,18.19624661358035,95.75509694826427,22.092898027991065,51.20661930421976,21.592522907624577,100.0,18.471017752770305,86.94897364743545,17.377826183032038,72.03549058767472,22.10864623891568,51.1543608829191,5192.941210019075,0.3307333333333333,28.782759340627635,25.026250193207545,8185.22320873684,0.3307333333333333,28.782759340627635,22.861670575368496,0.0,0.0,0.0,0.0,5186.036813583236,0.3307333333333333,28.782759340627635,25.031244747799963,1470.4756727717158,-1.4778667473938079,24.32543162372464,24.32543162372464,24.32543162372464,28.36084109704682,28.36084109704682,28.360590476726554,24.306388505458667,21.592522907624577,17.377826183032038,28.360590476726554,28.360590476726554,22.861670575368496,28.782759340627635,24.306388505458667,28.360590476726554,28.360590476726554,25.026250193207545,28.360590476726554,25.031244747799963,22.092898027991065,22.10864623891568,13.0,5293712.421978177 
 05/29  09:00:00,13.3,83.0,18.18835014311138,95.89755485270882,22.457748557876187,49.672531497332656,21.86865606812777,100.0,18.429347013429073,87.26281539772364,17.498627919638416,71.13946474973329,22.25861431223624,50.274249743284976,5152.50924008131,0.3307333333333333,28.758968518268574,25.03170311042017,8134.340071591005,0.3307333333333333,28.758968518268574,22.874681280393748,0.0,0.0,0.0,0.0,5150.917256553867,0.3307333333333333,28.758968518268574,25.032854732855352,1470.1584416403743,-1.1717723723466618,24.33224500342883,24.33224500342883,24.33224500342883,28.367657106444796,28.367657106444796,28.36752657576421,24.313079707889756,21.86865606812777,17.498627919638416,28.36752657576421,28.36752657576421,22.874681280393748,28.758968518268574,24.313079707889756,28.36752657576421,28.36752657576421,25.03170311042017,28.36752657576421,25.032854732855352,22.457748557876187,22.25861431223624,13.3,5292570.3899053475 
 05/29  10:00:00,14.0,82.0,18.238118253329514,95.59831259802782,23.145214520582137,47.50652993686772,22.7059376318373,97.7960265306323,18.509158375687544,86.82741597910095,17.820759340191124,69.52997136376356,22.606300014794726,49.081226058444926,1701.1002660785161,0.11024444444444444,28.75287889674901,27.522322341554727,9442.429849797669,0.3985820941910561,28.823155669686933,23.11887180495787,0.0,0.0,0.0,0.0,6544.285831784764,0.4833734613644993,28.823155669686933,25.511330197321957,1459.3095008105697,-0.4748689651296445,24.568091231822752,24.568091231822752,24.568091231822752,28.603594436303123,28.603594436303123,28.594613922394377,24.558114593530366,22.7059376318373,17.820759340191124,28.594613922394377,28.594613922394377,23.11887180495787,28.823155669686933,24.558114593530366,28.594613922394377,28.594613922394377,27.59259911449265,28.594613922394377,25.511330197321957,23.145214520582137,22.606300014794726,13.999999999999998,5253514.202918051 
 05/29  11:00:00,14.0,82.0,18.343859718307353,94.96592378912675,23.57659934899336,46.1575674720269,23.46985396734305,98.14937350009474,18.735981795715603,85.60308832506243,18.255347452512936,67.42138917420256,23.091899759950234,47.52640922222155,0.0,0.0,28.75287889674901,28.75287889674901,0.0,0.0,30.630011212367393,30.630011212367393,0.0,0.0,0.0,0.0,0.0,0.0,30.630011212367393,30.630011212367393,0.0,13.999999999999998,24.88792049831533,24.88792049831533,24.88792049831533,24.88792049831533,24.88792049831533,28.90329513385067,28.90329513385067,23.46985396734305,18.255347452512936,28.90329513385067,28.90329513385067,25.150848237548743,25.150848237548743,28.90329513385067,28.90329513385067,28.90329513385067,25.150848237548743,28.90329513385067,25.150848237548743,23.57659934899336,23.091899759950234,13.999999999999998,0.0 
 05/29  12:00:00,15.1,72.0,18.475953498547725,94.27580608480139,23.583383545775266,45.79005152656994,24.112561756391393,98.18352334823963,19.04404540003762,84.05440644775888,18.707231930684852,65.15540335364877,23.581909914334208,45.79376715464484,0.0,0.0,28.75287889674901,28.75287889674901,0.0,0.0,30.630011212367393,30.630011212367393,0.0,0.0,0.0,0.0,0.0,0.0,30.630011212367393,30.630011212367393,0.0,15.1,24.88792049831533,24.88792049831533,24.88792049831533,24.88792049831533,24.88792049831533,28.90329513385067,28.90329513385067,24.112561756391393,18.707231930684852,28.90329513385067,28.90329513385067,25.090246897109402,25.090246897109402,28.90329513385067,28.90329513385067,28.90329513385067,25.090246897109402,28.90329513385067,25.090246897109402,23.583383545775266,23.581909914334208,15.1,0.0 
 05/29  13:00:00,15.0,67.0,18.59652229648798,93.56628968271096,23.198601437533842,46.17691363514582,24.33315093159948,99.17923050751409,19.37721296270059,82.3270400982528,18.983177882000824,63.45940110427789,23.637510484566437,44.968639570843266,0.0,0.0,28.75287889674901,28.75287889674901,0.0,0.0,30.630011212367396,30.630011212367396,0.0,0.0,0.0,0.0,0.0,0.0,30.630011212367396,30.630011212367396,0.0,15.0,24.887920498315335,24.887920498315335,24.887920498315335,24.887920498315335,24.887920498315335,28.90329513385067,28.90329513385067,24.33315093159948,18.983177882000824,28.90329513385067,28.90329513385067,25.02280476450233,25.02280476450233,28.90329513385067,28.90329513385067,28.90329513385067,25.02280476450233,28.90329513385067,25.02280476450233,23.198601437533842,23.637510484566437,15.0,0.0 
 05/29  14:00:00,14.0,77.0,18.6828978646828,93.0616925704444,22.76743580780537,46.646273440674776,23.939629009197184,100.0,19.658415541755833,80.90014868514683,19.081314303696345,62.39381291579956,23.371134630850527,44.970617740080186,15116.581915724384,0.6410690021912588,31.588599915424545,25.782647548719364,0.0,0.0,30.630011212367396,30.630011212367396,0.0,0.0,0.0,0.0,0.0,0.0,30.630011212367396,30.630011212367396,1321.3889448838675,-0.619227552112795,27.896269665334906,27.896269665334906,27.896269665334906,31.931380391385044,31.931380391385044,31.865282621217595,27.94376303085303,23.939629009197184,19.081314303696345,31.865282621217595,31.865282621217595,31.588599915424545,31.588599915424545,27.94376303085303,31.865282621217595,31.865282621217595,25.782647548719364,31.865282621217595,31.588599915424545,22.76743580780537,23.371134630850527,14.0,4757000.201581923 
 05/29  15:00:00,14.2,73.0,18.726512696479812,92.80806255720279,23.140229581479428,45.208512226138694,23.19975134174746,99.99999999999999,19.874519483226514,79.82244969941532,18.994423554530364,62.33794369500907,22.82238846293746,46.083420584088,4920.681891809302,0.19701189021621346,35.4389109063447,33.447158659745384,0.0,0.0,30.630011212367393,30.630011212367393,0.0,0.0,0.0,0.0,10728.536944698848,0.321409564843968,33.403525351436315,27.904495388533093,1210.1453275695226,-0.5329973104608587,31.23655955294347,31.23655955294347,31.23655955294347,35.27126882730382,35.27126882730382,35.252410078137096,31.233228201584396,23.19975134174746,18.994423554530364,35.252410078137096,35.252410078137096,35.00649191609542,35.00649191609542,31.233228201584396,35.252410078137096,35.252410078137096,33.01473966949611,35.252410078137096,29.50746195319219,23.140229581479428,22.82238846293746,14.199999999999998,4356523.179250281 
 05/29  16:00:00,14.0,77.0,18.720053847444994,92.84556353886721,23.710401462790024,43.30150086032593,22.27395813552514,99.99999999999999,19.964115974563086,79.3803446577113,18.826262353728527,62.49044724844042,22.791405363561218,45.77131964427446,0.0,0.0,35.4389109063447,35.4389109063447,15653.08224685696,0.7507680730611312,27.199543573500932,22.21991100441712,0.0,0.0,0.0,0.0,2587.476405078329,0.24143192693886867,27.199543573500932,24.51358213875087,1537.5758255789806,-0.41416274344335946,22.93778059237332,22.93778059237332,22.93778059237332,26.97265418433299,26.97265418433299,27.092167186146604,22.80088465929446,22.27395813552514,18.826262353728527,27.092167186146604,27.092167186146604,22.21991100441712,27.199543573500932,22.80088465929446,27.092167186146604,27.092167186146604,27.199543573500932,27.092167186146604,24.51358213875087,23.710401462790024,22.791405363561218,13.999999999999998,5535272.97208433 
 05/29  17:00:00,13.0,82.0,18.693225728823695,93.00154753515986,23.706299956982825,43.11065418508778,21.991156176477816,100.0,19.946065112357406,79.4691791298961,18.58253408647448,63.11570994032034,22.604183371472043,46.080460897265375,0.0,0.0,35.4389109063447,35.4389109063447,12187.131942884698,0.6388787046599018,27.92553752299776,23.33779272187018,0.0,0.0,0.0,0.0,5145.41228953658,0.3533212953400983,27.92553752299776,24.42675253450571,1497.8320987808042,-1.4523222432372727,23.747437187168323,23.747437187168323,23.747437187168323,27.782623433967508,27.782623433967508,27.76488079426101,23.74598421859022,21.991156176477816,18.58253408647448,27.76488079426101,27.76488079426101,23.33779272187018,27.92553752299776,23.74598421859022,27.76488079426101,27.76488079426101,27.92553752299776,27.76488079426101,24.42675253450571,23.706299956982825,22.604183371472043,13.0,5392195.555610895 
 05/29  18:00:00,13.0,84.0,18.646100552431776,93.3685079469314,23.20889700733786,44.35000247506929,22.024921537469645,100.0,19.826543075838657,80.13944896141874,18.322230883925734,63.886579955794204,22.445049870468225,46.451113501880776,0.0,0.0,35.4389109063447,35.4389109063447,10792.894080166727,0.49610000000000004,28.81390192210744,23.60894606246345,0.0,0.0,0.0,0.0,7152.517685575226,0.49610000000000004,28.81390192210744,25.364545473431633,1462.603879074805,-1.4809560453178587,24.495260379757312,24.495260379757312,24.495260379757312,28.530735448024288,28.530735448024288,28.5198417283019,24.48674576794754,22.024921537469645,18.322230883925734,28.5198417283019,28.5198417283019,23.60894606246345,28.81390192210744,24.48674576794754,28.5198417283019,28.5198417283019,28.81390192210744,28.5198417283019,25.364545473431633,23.20889700733786,22.445049870468225,13.0,5265373.964669298 
 05/29  19:00:00,12.0,88.0,18.590575929104794,93.6936829567536,22.417688719894066,46.462900944975175,22.117908671513376,99.99999999999999,19.65182920842458,81.01334916342839,18.09221922615986,64.65122758393568,22.507590757393633,46.207033692171684,3984.4637331192157,0.1965750343495107,30.856230322525114,27.60425470408986,8788.151805345895,0.39963524751284574,28.766263735212075,23.513396145242314,0.0,0.0,0.0,0.0,5426.418250538406,0.3959897181376436,28.766263735212075,25.481867235726277,1466.9770987457916,-2.4807821161277355,24.403832351263198,24.403832351263198,24.403832351263198,28.439272107368637,28.439272107368637,28.445823032240675,24.377941016486133,22.117908671513376,18.09221922615986,28.445823032240675,28.445823032240675,23.513396145242314,28.766263735212075,24.377941016486133,28.445823032240675,28.445823032240675,25.514288116776818,28.445823032240675,25.481867235726277,22.417688719894066,22.507590757393633,12.0,5281117.55548485 
 05/29  20:00:00,12.0,88.0,18.530986404497785,94.13697909974995,22.076828675849917,47.46409398265182,22.17569891863679,100.0,19.452188395895227,82.10599730843202,17.94537309100624,65.27317308534846,22.60552875960815,45.96122878648944,6318.421414314305,0.3420023356452659,28.57949725051126,24.157407891264437,7595.2124892701695,0.3420023356452659,28.57949725051126,23.264388331456612,0.0,0.0,0.0,0.0,4475.616026786447,0.3081953287094684,28.57949725051126,25.103130712398233,1478.004967320205,-2.4705244176240777,24.164484877138236,24.164484877138236,24.164484877138236,28.199832182503137,28.199832182503137,28.19975272381889,24.145269176185824,22.17569891863679,17.94537309100624,28.19975272381889,28.19975272381889,23.264388331456612,28.57949725051126,24.145269176185824,28.19975272381889,28.19975272381889,24.157407891264437,28.19975272381889,25.103130712398233,22.076828675849917,22.60552875960815,12.0,5320817.882352738 
 05/29  21:00:00,12.2,89.0,18.475859875254017,94.46271872113246,21.998122645311973,47.69342939018092,22.169664347951162,100.0,19.265072111206223,83.067866081859,17.840044372386156,65.7108073608711,22.60490747787234,45.96429181273451,5842.699685467414,0.36003527359985643,28.616955870533427,24.734370890006023,8169.782920113495,0.36003527359985643,28.616955870533427,23.18797985475445,0.0,0.0,0.0,0.0,4338.290971999063,0.2721294528002872,28.616955870533427,24.802825034849757,1475.8726133079372,-2.2674665967051855,24.20990178667612,24.20990178667612,24.20990178667612,28.245266657920784,28.245266657920784,28.243927298693624,24.192013572438064,22.169664347951162,17.840044372386156,28.243927298693624,28.243927298693624,23.18797985475445,28.616955870533427,24.192013572438064,28.243927298693624,28.243927298693624,24.734370890006023,28.243927298693624,24.802825034849757,21.998122645311973,22.60490747787234,12.2,5313141.407908574 
 05/29  22:00:00,12.0,88.0,18.430953346392744,94.72902665577692,22.05664968300657,47.52762817949814,22.124860281132236,100.0,19.109098794136553,83.87944022397762,17.747558742763978,66.1048368631624,22.525378357532844,46.19084214179099,5563.054659732458,0.35560365504891167,28.671092085751393,24.9282763706307,8178.211396529016,0.35560365504891167,28.671092085751393,23.168802424987923,0.0,0.0,0.0,0.0,4640.977618523178,0.2809926899021767,28.671092085751393,24.719557516750562,1473.6644755250531,-2.474641564929655,24.257083205106788,24.257083205106788,24.257083205106788,28.29246629801128,28.29246629801128,28.29167353402339,24.23857284491111,22.124860281132236,17.747558742763978,28.29167353402339,28.29167353402339,23.168802424987923,28.671092085751393,24.23857284491111,28.29167353402339,28.29167353402339,24.9282763706307,28.29167353402339,24.719557516750562,22.05664968300657,22.525378357532844,12.0,5305192.111890191 
 05/29  23:00:00,10.0,100.0,18.3874544721024,94.98779172650438,22.114214818495537,47.36350730337072,22.048390052653428,100.0,18.95899215695523,84.6689127894559,17.626950344533583,66.61532512766772,22.416531925745065,46.49974112864122,5330.36254782264,0.3364252807045382,28.778001811421383,24.987320824061694,7964.264453457502,0.3364252807045382,28.778001811421383,23.114224615936237,0.0,0.0,0.0,0.0,5220.205028221725,0.31934943859092374,28.778001811421383,24.867157608246814,1470.1899697994852,-4.478981713560563,24.331567720871245,24.331567720871245,24.331567720871245,28.366979559226458,28.366979559226458,28.36572803633352,24.313534316185283,22.048390052653428,17.626950344533583,28.36572803633352,28.36572803633352,23.114224615936237,28.778001811421383,24.313534316185283,28.36572803633352,28.36572803633352,24.987320824061694,28.36572803633352,24.867157608246814,22.114214818495537,22.416531925745065,10.0,5292683.891278147 
 05/29  24:00:00,9.4,97.0,18.341525133848233,95.35591390575958,22.149485692921793,47.3092278028296,21.96303310574776,100.0,18.797319452485254,85.61300419004898,17.5066856767229,67.19108929511845,22.33362507514555,46.78169066609646,5281.220506223088,0.3307333333333333,28.840476332423734,25.020117594430083,7982.315450847434,0.3307333333333333,28.840476332423734,23.066184472022755,0.0,0.0,0.0,0.0,5300.4435578460425,0.3307333333333333,28.840476332423734,25.00621191615891,1467.8169132240794,-5.0953642076735335,24.382613422853787,24.382613422853787,24.382613422853787,28.41804498392109,28.41804498392109,28.417187290310572,24.36417132753725,21.96303310574776,17.5066856767229,28.417187290310572,28.417187290310572,23.066184472022755,28.840476332423734,24.36417132753725,28.417187290310572,28.417187290310572,25.020117594430083,28.417187290310572,25.00621191615891,22.149485692921793,22.33362507514555,9.4,5284140.887606686 
 05/30  01:00:00,9.0,100.0,18.292915672098715,95.64725013623729,22.10500817283043,47.24807126039073,21.85152446560029,100.0,18.624512291959753,86.54365533244666,17.37013705320489,67.58328842826847,22.219448668295335,46.91963873422705,5267.343692735135,0.3307333333333333,28.862041749673068,25.051725223509585,8051.3862577598775,0.3307333333333333,28.862041749673068,23.037791063548212,0.0,0.0,0.0,0.0,5249.903918654476,0.3307333333333333,28.862041749673068,25.06434089153287,1466.8446491102245,-5.495623408386988,24.403568307426028,24.403568307426028,24.403568307426028,28.43900797788724,28.43900797788724,28.43865588395892,24.38461905953022,21.85152446560029,17.37013705320489,28.43865588395892,28.43865588395892,23.037791063548212,28.862041749673068,24.38461905953022,28.43865588395892,28.43865588395892,25.051725223509585,28.43865588395892,25.06434089153287,22.10500817283043,22.219448668295335,9.0,5280640.736796808 
 05/30  02:00:00,8.0,93.0,18.240347013343627,95.86880010937101,22.033360017631367,46.731465620511834,21.734314162126868,100.0,18.44190302209206,87.45313890836216,17.225560671428674,67.57762159042325,22.10756910258926,46.52019152227587,5249.42218148113,0.3307333333333333,28.868512998433147,25.07116179504458,8090.884140393155,0.3307333333333333,28.868512998433147,23.015691951692602,0.0,0.0,0.0,0.0,5230.357171101095,0.3307333333333333,28.868512998433147,25.084953130091822,1466.555980007877,-6.520714830423035,24.40979452419944,24.40979452419944,24.40979452419944,28.445236582279943,28.445236582279943,28.445131966794573,24.390602292276334,21.734314162126868,17.225560671428674,28.445131966794573,28.445131966794573,23.015691951692602,28.868512998433147,24.390602292276334,28.445131966794573,28.445131966794573,25.07116179504458,28.445131966794573,25.084953130091822,22.033360017631367,22.10756910258926,8.0,5279601.528028357 
 05/30  03:00:00,7.7,97.0,18.183885451731673,96.2093820192789,21.973323689033965,46.05017844155022,21.634943266206218,100.0,18.250243776071137,88.51113047661471,17.139168255629013,67.2332277004035,22.02323491212866,45.90971842163245,5235.697750208493,0.3307333333333333,28.865293732941407,25.07786999011701,8116.609926261754,0.3307333333333333,28.865293732941407,22.993862146818277,0.0,0.0,0.0,0.0,5219.666161166188,0.3307333333333333,28.865293732941407,25.089466996642376,1466.7124923581323,-6.816931676396332,24.40641850469762,24.40641850469762,24.40641850469762,28.441859257910636,28.441859257910636,28.441915983367235,24.38706637785922,21.634943266206218,17.139168255629013,28.441915983367235,28.441915983367235,22.993862146818277,28.865293732941407,24.38706637785922,28.441915983367235,28.441915983367235,25.07786999011701,28.441915983367235,25.089466996642376,21.973323689033965,22.02323491212866,7.7,5280164.972489276 
 05/30  04:00:00,9.0,87.0,18.127207785189317,96.55262618530854,21.98483070776548,45.36293474517292,21.591166001241664,100.0,18.06416547021108,89.55209349226519,17.10546513795764,66.81634500261332,22.01936271963047,45.26694210418407,5225.550826132849,0.3307333333333333,28.856255036895934,25.07616979196081,8134.000124330726,0.3307333333333333,28.856255036895934,22.972241107011836,0.0,0.0,0.0,0.0,5213.103945080753,0.3307333333333333,28.856255036895934,25.085173679393154,1467.1349591356502,-5.519979006969951,24.397308862036805,24.397308862036805,24.397308862036805,28.43274609677146,28.43274609677146,28.43289916120062,24.377861526121933,21.591166001241664,17.10546513795764,28.43289916120062,28.43289916120062,22.972241107011836,28.856255036895934,24.377861526121933,28.43289916120062,28.43289916120062,25.07616979196081,28.43289916120062,25.085173679393154,21.98483070776548,22.01936271963047,9.0,5281685.852888341 
 05/30  05:00:00,10.1,88.0,18.076611482427634,96.86021368598254,21.932682464166685,44.9135531511993,21.53614685625455,100.0,17.911254191057537,90.4178157882305,17.066366293380824,66.34794034504596,21.956848226514868,44.846827108056075,5217.556136605944,0.3307333333333333,28.846693038846546,25.072389312446997,8146.443685581046,0.3307333333333333,28.846693038846546,22.953674937196784,0.0,0.0,0.0,0.0,5208.182756066858,0.3307333333333333,28.846693038846546,25.079169878706633,1467.5732489512877,-4.40475434580892,24.38786281523372,24.38786281523372,24.38786281523372,28.42329638649522,28.42329638649522,28.423455103595366,24.368411376116804,21.53614685625455,17.066366293380824,28.423455103595366,28.423455103595366,22.953674937196784,28.846693038846546,24.368411376116804,28.423455103595366,28.423455103595366,25.072389312446997,28.423455103595366,25.079169878706633,21.932682464166685,21.956848226514868,10.1,5283263.6962246355 
 05/30  06:00:00,11.2,85.0,18.033263957234116,97.12460426043373,21.859671338659485,44.62616004199424,21.48579463646469,100.0,17.802098761766125,91.04156374064631,17.038176582339627,65.68255407066624,21.8766869365697,44.57934929519129,5212.174012889272,0.3307333333333333,28.83639555682002,25.06598331329208,8154.609584427327,0.3307333333333333,28.83639555682002,22.937467443084333,0.0,0.0,0.0,0.0,5205.228951099824,0.3307333333333333,28.83639555682002,25.071007271805023,1468.04887007949,-3.297177829051586,24.377617678121688,24.377617678121688,24.377617678121688,28.41304729013221,28.41304729013221,28.4132194337013,24.358152676060477,21.48579463646469,17.038176582339627,28.4132194337013,28.4132194337013,22.937467443084333,28.83639555682002,24.358152676060477,28.4132194337013,28.4132194337013,25.06598331329208,28.4132194337013,25.071007271805023,21.859671338659485,21.8766869365697,11.2,5284975.932286164 
 05/30  07:00:00,11.0,87.0,17.996860644801156,97.44336145670616,21.831743572426642,44.43345356836062,21.45785835855432,100.0,17.73284671927611,91.53006255231895,17.020626333646078,65.0739844087918,21.843854915437078,44.400219864610605,5208.897615697864,0.3307333333333333,28.82553415698865,25.057490050315735,8159.241142670747,0.3307333333333333,28.82553415698865,22.9232525667515,0.0,0.0,0.0,0.0,5203.803151279792,0.3307333333333333,28.82553415698865,25.061175315038412,1468.5522481261262,-3.4950027755695157,24.366780836602626,24.366780836602626,24.366780836602626,28.40220628033807,28.40220628033807,28.402388365670515,24.347305977368546,21.45785835855432,17.020626333646078,28.402388365670515,28.402388365670515,22.9232525667515,28.82553415698865,24.347305977368546,28.402388365670515,28.402388365670515,25.057490050315735,28.402388365670515,25.061175315038412,21.831743572426642,21.843854915437078,11.0,5286788.093254054 
 05/30  08:00:00,11.0,87.0,17.96729850834789,97.62478003093312,21.83250520583128,44.246257836542355,21.444953679720964,100.0,17.68540830403081,91.80425724918753,17.010052263104495,64.49732720577876,21.841191232760846,44.22249337126461,5206.609529733539,0.3307333333333333,28.815405968589843,25.049015206807585,8162.101464002081,0.3307333333333333,28.815405968589843,22.91105240122714,0.0,0.0,0.0,0.0,5202.8931566153115,0.3307333333333333,28.815405968589843,25.051703580748416,1469.0199163350658,-3.494558696473719,24.356718502471576,24.356718502471576,24.356718502471576,28.3921400551472,28.3921400551472,28.392309127216606,24.337257062927712,21.444953679720964,17.010052263104495,28.392309127216606,28.392309127216606,22.91105240122714,28.815405968589843,24.337257062927712,28.392309127216606,28.392309127216606,25.049015206807585,28.392309127216606,25.051703580748416,21.83250520583128,21.841191232760846,11.0,5288471.6988062365 
 05/30  09:00:00,11.0,83.0,18.002418125354723,97.50540139487151,22.85998899518777,41.301605113164705,22.159533749762524,96.33957634233275,17.70858315772738,91.76063414289268,17.11360072452661,63.615092425004825,21.955085528987297,43.630363010393054,3633.921103797747,0.23070103669431866,28.711650163581332,24.540687361085936,8971.498612394465,0.38074948165284067,28.711650163581332,23.033139443152006,0.0,0.0,0.0,0.0,5569.501576444716,0.38074948165284067,28.711650163581332,25.167959420597118,1469.4184227696833,-3.503079425417333,24.34815550705082,24.34815550705082,24.34815550705082,28.38357375666731,28.38357375666731,28.383338117070135,24.329131257553534,22.159533749762524,17.11360072452661,28.383338117070135,28.383338117070135,23.033139443152006,28.711650163581332,24.329131257553534,28.383338117070135,28.383338117070135,24.540687361085936,28.383338117070135,25.167959420597118,22.85998899518777,21.955085528987297,11.0,5289906.32197086 
 05/30  10:00:00,11.0,82.0,18.12338327943183,96.76671479867215,23.81309514976799,38.694126243426,23.453694322901427,90.162701332977,17.864864264545183,90.86150544547151,17.398487298768124,62.039830084848916,22.3845158659377,42.189898821273665,607.7519978674063,0.030464381130596158,28.58641434889405,27.393176180469,2753.6076782583423,0.1182421520914259,30.537831927107913,26.956114251295244,0.0,0.0,0.0,0.0,12938.364321275196,0.8389934667779779,31.343712856189416,27.723306783725235,1345.3879022649276,-3.623122156777961,27.355043056594027,27.355043056594027,27.355043056594027,31.390157549036303,31.390157549036303,31.31261234896885,27.413529679210313,23.453694322901427,17.398487298768124,31.31261234896885,31.31261234896885,27.761995180376747,31.343712856189416,27.413529679210313,31.31261234896885,31.31261234896885,30.150474687764362,31.31261234896885,27.723306783725235,23.81309514976799,22.3845158659377,11.0,4843396.448153739 
 05/30  11:00:00,11.0,76.0,18.269859889390645,95.88042031203709,24.19717386041232,37.04897866390742,24.476512681015286,86.53746620741265,18.144197393132846,89.27875261347843,17.771488372735618,59.66219910911455,23.23210938740943,39.26992969607838,0.0,0.0,28.58641434889405,28.58641434889405,0.0,0.0,31.188304453179203,31.188304453179203,0.0,0.0,0.0,0.0,0.0,0.0,35.20317415967137,35.20317415967137,0.0,11.0,29.003300928998062,29.003300928998062,29.003300928998062,29.003300928998062,29.003300928998062,33.023061356034866,33.023061356034866,24.476512681015286,17.771488372735618,33.023061356034866,33.023061356034866,29.306843297221768,29.306843297221768,33.023061356034866,33.023061356034866,33.023061356034866,29.306843297221768,33.023061356034866,29.306843297221768,24.19717386041232,23.23210938740943,11.0,0.0 
 05/30  12:00:00,10.0,78.0,18.425736979487606,95.04086391224274,23.831790111291756,36.79278808606387,25.465550076897426,83.09994720831199,18.496006009971822,87.41536327642729,18.097812419344606,57.31068630160773,24.09361595386892,36.22582662718732,0.0,0.0,28.58641434889405,28.58641434889405,0.0,0.0,31.188304453179203,31.188304453179203,0.0,0.0,0.0,0.0,0.0,0.0,35.20317415967137,35.20317415967137,0.0,10.0,29.003300928998062,29.003300928998062,29.003300928998062,29.003300928998062,29.003300928998062,33.023061356034866,33.023061356034866,25.465550076897426,18.097812419344606,33.023061356034866,33.023061356034866,29.273364023228595,29.273364023228595,33.023061356034866,33.023061356034866,33.023061356034866,29.273364023228595,33.023061356034866,29.273364023228595,23.831790111291756,24.09361595386892,10.0,0.0 
 05/30  13:00:00,10.0,82.0,18.56305339698072,94.13365255441741,23.05904684128796,38.00929980352317,25.91929878724148,82.21543327824413,18.84955119126481,85.4182431916214,18.332802266698515,55.77823881596673,24.323820390082886,35.2246554654331,4066.4478026418947,0.09178091792914797,30.980722106845185,27.44754613194045,0.0,0.0,31.188304453179203,31.188304453179203,0.0,0.0,0.0,0.0,0.0,0.0,35.20317415967137,35.20317415967137,390.1096604934295,5.066254556616203,30.220032655156274,30.220032655156274,30.220032655156274,31.564934174523085,31.564934174523085,34.18321487014425,32.9580046148518,25.91929878724148,18.332802266698515,34.18321487014425,34.18321487014425,31.39367808673478,31.39367808673478,32.9580046148518,34.18321487014425,34.18321487014425,27.860502111830044,34.18321487014425,31.39367808673478,23.05904684128796,24.323820390082886,10.0,1404394.7777763463 
 05/30  14:00:00,10.0,76.0,18.694560813322155,93.36178355753898,22.815842602555385,37.948530353299816,25.931473181767196,83.93033538615606,19.2107569840323,83.51416241206502,18.544842770596645,54.373508890263516,24.282850819354557,34.73671761281468,8203.218485344787,0.2514797386318031,36.09220826763537,32.1903184547902,0.0,0.0,31.188304453179203,31.188304453179203,0.0,0.0,0.0,0.0,0.0,0.0,35.20317415967137,35.20317415967137,606.2619746670347,2.613228470024219,31.982429539053264,31.982429539053264,31.982429539053264,33.99978181810348,33.99978181810348,35.94608708478366,33.86323621627656,25.931473181767196,18.544842770596645,35.94608708478366,35.94608708478366,34.12389343028471,34.12389343028471,33.86323621627656,35.94608708478366,35.94608708478366,30.22200361743953,35.94608708478366,34.12389343028471,22.815842602555385,24.282850819354557,10.0,2182543.108801325 
 05/30  15:00:00,10.2,74.0,18.795274235924932,92.6840486507042,23.356275339179604,35.808208646608904,25.41849300547313,89.17517789903337,19.522567469491367,81.82807058000806,18.672479967141374,52.90663833826508,24.06607640188034,34.30586363922443,0.0,0.0,36.785080331945025,36.785080331945025,0.0,0.0,31.188304453179203,31.188304453179203,0.0,0.0,0.0,0.0,0.0,0.0,35.20317415967137,35.20317415967137,0.0,10.2,31.057560987625294,31.057560987625294,31.057560987625294,31.057560987625294,31.057560987625294,35.15238238124506,35.15238238124506,25.41849300547313,18.672479967141374,35.15238238124506,35.15238238124506,31.33384703492107,31.33384703492107,35.15238238124506,35.15238238124506,35.15238238124506,31.33384703492107,35.15238238124506,31.33384703492107,23.356275339179604,24.06607640188034,10.2,0.0 
 05/30  16:00:00,10.0,76.0,18.876121753546915,92.21686722150295,24.056770888743817,33.8900264834659,25.287246392929347,91.58232988483479,19.78284751788549,80.5158433772522,18.655507507580968,52.39075344682792,24.148908882690044,33.6987773677766,0.0,0.0,36.785080331945025,36.785080331945025,0.0,0.0,31.188304453179203,31.188304453179203,0.0,0.0,0.0,0.0,0.0,0.0,35.20317415967137,35.20317415967137,0.0,10.0,31.057560987625294,31.057560987625294,31.057560987625294,31.057560987625294,31.057560987625294,35.15238238124506,35.15238238124506,25.287246392929347,18.655507507580968,35.15238238124506,35.15238238124506,31.263890543762848,31.263890543762848,35.15238238124506,35.15238238124506,35.15238238124506,31.263890543762848,35.15238238124506,31.263890543762848,24.056770888743817,24.148908882690044,10.0,0.0 
 05/30  17:00:00,10.0,76.0,18.9444474064288,91.91464118260339,24.13248958329284,33.49987107828199,24.866507709489028,96.78847900928884,19.898611292758424,80.0186076050473,18.553465782881133,52.39994777602165,24.505432036829884,32.75684531092405,0.0,0.0,36.785080331945025,36.785080331945025,0.0,0.0,31.188304453179203,31.188304453179203,0.0,0.0,0.0,0.0,0.0,0.0,35.20317415967137,35.20317415967137,0.0,10.0,31.057560987625294,31.057560987625294,31.057560987625294,31.057560987625294,31.057560987625294,35.15238238124506,35.15238238124506,24.866507709489028,18.553465782881133,35.15238238124506,35.15238238124506,31.195114025381027,31.195114025381027,35.15238238124506,35.15238238124506,35.15238238124506,31.195114025381027,35.15238238124506,31.195114025381027,24.13248958329284,24.505432036829884,10.0,0.0 
 05/30  18:00:00,8.8,78.0,18.925810925445333,92.0216749687775,23.582163115083947,34.34339446016408,23.512850867262763,99.72863423729171,19.875020742990642,80.13572329906555,18.25671637206571,53.05154163329466,23.266673271158513,35.002646456504394,0.0,0.0,36.785080331945025,36.785080331945025,0.0,0.0,31.188304453179203,31.188304453179203,0.0,0.0,0.0,0.0,0.0,0.0,35.20317415967137,35.20317415967137,0.0,8.8,31.057560987625298,31.057560987625298,31.057560987625298,31.057560987625298,31.057560987625298,35.15238238124506,35.15238238124506,23.512850867262763,18.25671637206571,35.15238238124506,35.15238238124506,31.401441264625937,31.401441264625937,35.15238238124506,35.15238238124506,35.15238238124506,31.401441264625937,35.15238238124506,31.401441264625937,23.582163115083947,23.266673271158513,8.8,0.0 
 05/30  19:00:00,8.0,87.0,18.795711899729078,92.7730887161642,22.552320336679553,36.227589425419964,21.862388150457566,100.0,19.609783597254978,81.46611761820293,17.969664861905464,53.618330317289555,21.61639952449781,38.361120604720206,3281.680591712611,0.23050031199317894,26.862599377326113,23.070795042078444,9073.884320961766,0.37585200600887275,26.862599377326113,21.117626372653127,0.0,0.0,0.0,0.0,6955.404088112858,0.38584768199794856,26.862599377326113,22.543224040697858,1566.4106845207116,-6.436682945855806,22.373703782623174,22.373703782623174,22.373703782623174,26.40835958571381,26.40835958571381,26.558037604040994,22.20575295035927,21.862388150457566,17.969664861905464,26.558037604040994,26.558037604040994,21.117626372653127,26.862599377326113,22.20575295035927,26.558037604040994,26.558037604040994,23.070795042078444,26.558037604040994,22.543224040697858,22.552320336679553,21.61639952449781,8.0,5639078.464274563 
 05/30  20:00:00,7.0,87.0,18.611697354026422,93.84757786744001,21.919351470759764,37.35226263662674,21.16090267890162,99.99999999999999,19.26284045792434,83.2440675686899,17.64366696691519,54.39369748162058,21.13657556384016,39.18341329145972,4931.61414927793,0.32276468309042816,27.38247601150708,23.727186652879958,7877.039761521168,0.3347176584547859,27.38247601150708,21.750435585952722,0.0,0.0,0.0,0.0,5359.2597571856195,0.3347176584547859,27.38247601150708,23.550320561936697,1534.0914548772723,-7.477640368721139,23.006598898078025,23.006598898078025,23.006598898078025,27.04149906162167,27.04149906162167,27.027432049736905,23.001368289354453,21.16090267890162,17.64366696691519,27.027432049736905,27.027432049736905,21.750435585952722,27.38247601150708,23.001368289354453,27.027432049736905,27.027432049736905,23.727186652879958,27.027432049736905,23.550320561936697,21.919351470759764,21.13657556384016,6.999999999999999,5522729.2375581805 
