Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 05/30  21:00:00,6.0,89.0,18.428518090421086,94.93078033465606,21.56716153970187,37.77788498046826,20.91090310576287,100.0,18.873413597142573,85.29135009101813,17.350232093549764,55.01269686107422,20.978921383138193,39.16510421784075,5049.481090137804,0.3307333333333333,27.776908769236137,24.124001082252278,7985.112368945809,0.3307333333333333,27.776908769236137,22.000299678852592,0.0,0.0,0.0,0.0,5358.177847998266,0.3307333333333333,27.776908769236137,23.9006829346844,1516.8287259766607,-8.500594742651323,23.355572595662697,23.355572595662697,23.355572595662697,27.390607514081196,27.390607514081196,27.38522769641341,23.341661231929756,20.91090310576287,17.350232093549764,27.38522769641341,27.38522769641341,22.000299678852592,27.776908769236137,23.341661231929756,27.38522769641341,27.38522769641341,24.124001082252278,27.38522769641341,23.9006829346844,21.56716153970187,20.978921383138193,6.0,5460583.413515979 
 05/30  22:00:00,6.0,87.0,18.263791736838986,95.91688051486233,21.349231358496763,37.73411949557874,20.776652104674746,100.0,18.437225084577598,87.65169260765347,17.20092724968347,54.978028645683025,20.9631655449376,38.63951856360356,5072.025121879571,0.3307333333333333,27.9804919962926,24.311311193024395,8037.373271242599,0.3307333333333333,27.9804919962926,22.16613283763988,0.0,0.0,0.0,0.0,5300.856669219266,0.3307333333333333,27.9804919962926,24.145770940119217,1507.0051019396192,-8.513054593519259,23.55702474650308,23.55702474650308,23.55702474650308,27.592137459053586,27.592137459053586,27.58879750728998,23.541071656927826,20.776652104674746,17.20092724968347,27.58879750728998,27.58879750728998,22.16613283763988,27.9804919962926,23.541071656927826,27.58879750728998,27.58879750728998,24.311311193024395,27.58879750728998,24.145770940119217,21.349231358496763,20.9631655449376,6.0,5425218.3669826295 
 05/30  23:00:00,6.0,93.0,18.133488691505804,96.70514988715689,21.24972585605998,37.538122463628696,20.733628660493927,100.0,18.061486316836984,89.74418828542485,17.07362572258723,54.92363746261812,20.982011179718782,38.16110395300926,5098.0003801720995,0.3307333333333333,28.113397659918007,24.42544940721992,8063.99981569917,0.3307333333333333,28.113397659918007,22.279813545697632,0.0,0.0,0.0,0.0,5258.3021378777485,0.3307333333333333,28.113397659918007,24.30948539322187,1500.6397372535037,-8.509822757257176,23.688694699166362,23.688694699166362,23.688694699166362,27.723858259902173,27.723858259902173,27.721677191786206,23.671582782046475,20.733628660493927,17.07362572258723,27.721677191786206,27.721677191786206,22.279813545697632,28.113397659918007,23.671582782046475,27.721677191786206,27.721677191786206,24.42544940721992,27.721677191786206,24.30948539322187,21.24972585605998,20.982011179718782,6.0,5402303.054112613 
 05/30  24:00:00,6.4,91.0,18.02905991910305,97.34209485785419,21.23742806017041,37.2374948835215,20.74560029900651,100.0,17.777439327338584,91.36316793147398,16.970006319332896,54.818296889184914,21.031011232060138,37.713296429436724,5154.206765502261,0.3307333333333333,28.245293710001548,24.516708683534173,8124.5165032454815,0.3307333333333333,28.245293710001548,22.367968263136937,0.0,0.0,0.0,0.0,5265.852893989893,0.3307333333333333,28.245293710001548,24.435943184228197,1495.717327245481,-8.113660135406558,23.791143115194487,23.791143115194487,23.791143115194487,27.826346240255045,27.826346240255045,27.82468399323904,23.7735400436331,20.74560029900651,16.970006319332896,27.82468399323904,27.82468399323904,22.367968263136937,28.245293710001548,23.7735400436331,27.82468399323904,27.82468399323904,24.516708683534173,27.82468399323904,24.435943184228197,21.23742806017041,21.031011232060138,6.4,5384582.378083732 
 05/31  01:00:00,5.0,100.0,17.948918065607327,97.73777416725218,21.214727448683536,36.97531069407265,20.740999038273124,100.0,17.540256854534782,92.64897696387705,16.860453991134197,54.69576246928792,21.055547448337908,37.339356949964206,5166.260747488754,0.3307333333333333,28.323389670587027,24.586098688534044,8138.676584092443,0.3307333333333333,28.323389670587027,22.435842740564272,0.0,0.0,0.0,0.0,5244.65136955309,0.3307333333333333,28.323389670587027,24.529390640056043,1492.020758536019,-9.51744096128154,23.868443941108694,23.868443941108694,23.868443941108694,27.9036769193163,27.9036769193163,27.90237807514288,23.850444023051452,20.740999038273124,16.860453991134197,27.90237807514288,27.90237807514288,22.435842740564272,28.323389670587027,23.850444023051452,27.90237807514288,27.90237807514288,24.586098688534044,27.90237807514288,24.529390640056043,21.214727448683536,21.055547448337908,5.0,5371274.730729668 
 05/31  02:00:00,5.0,93.0,17.876893056263214,98.18194704548226,21.18391924123435,36.62588275996596,20.73078586497147,100.0,17.314403979947414,93.98076572244372,16.760602454086246,54.488858783553574,21.06478403529483,36.89574778218109,5175.541971698605,0.3307333333333333,28.380450880831862,24.63645605308679,8147.926021820041,0.3307333333333333,28.380450880831862,22.48622897144374,0.0,0.0,0.0,0.0,5231.174237765427,0.3307333333333333,28.380450880831862,24.59621158834302,1489.3423108953425,-9.530130399614768,23.92465247243281,23.92465247243281,23.92465247243281,27.95990716874222,27.95990716874222,27.958962726863223,23.906298870957848,20.73078586497147,16.760602454086246,27.958962726863223,27.958962726863223,22.48622897144374,28.380450880831862,23.906298870957848,27.958962726863223,27.958962726863223,24.63645605308679,27.958962726863223,24.59621158834302,21.18391924123435,21.06478403529483,5.0,5361632.319223233 
 05/31  03:00:00,4.8,97.0,17.809111096580793,98.60203224716446,21.16936751231125,36.25375939867495,20.72508449015958,100.0,17.102063287963176,95.2525125216875,16.67660353509363,54.2387470469731,21.081426259451238,36.4510247908642,5182.20876680854,0.3307333333333333,28.422456552899945,24.67364649511876,8153.998544029081,0.3307333333333333,28.422456552899945,22.523853635014312,0.0,0.0,0.0,0.0,5222.003013894536,0.3307333333333333,28.422456552899945,24.64485933496549,1487.3745613211445,-9.728159545192568,23.966053770592474,23.966053770592474,23.966053770592474,28.00132444110334,28.00132444110334,28.000628797620852,23.947453155032854,20.72508449015958,16.67660353509363,28.000628797620852,28.000628797620852,22.523853635014312,28.422456552899945,23.947453155032854,28.000628797620852,28.000628797620852,24.67364649511876,28.000628797620852,24.64485933496549,21.16936751231125,21.081426259451238,4.8,5354548.42075612 
 05/31  04:00:00,5.0,93.0,17.746213318642603,98.99365106654791,21.160460169514003,35.871870460284164,20.72259569345789,100.0,16.908080183834883,96.43122641670355,16.60833112196033,53.941617332937355,21.095946253539143,36.01521207844394,5186.955935399289,0.3307333333333333,28.453658067193224,24.701419504675556,8158.250244271968,0.3307333333333333,28.453658067193224,22.551988272716745,0.0,0.0,0.0,0.0,5215.573417697996,0.3307333333333333,28.453658067193224,24.680717647559216,1485.915087526135,-9.533397090117663,23.9968199603923,23.9968199603923,23.9968199603923,28.03210251767719,28.03210251767719,28.031585569864077,23.978041808317172,20.72259569345789,16.60833112196033,28.031585569864077,28.031585569864077,22.551988272716745,28.453658067193224,23.978041808317172,28.031585569864077,28.031585569864077,24.701419504675556,28.031585569864077,24.680717647559216,21.160460169514003,21.095946253539143,5.0,5349294.315094086 
 05/31  05:00:00,5.0,100.0,17.688850158138855,99.35233656243906,21.16287685668359,35.63522596967578,20.724119263901972,100.0,16.73633412780603,97.48850396942854,16.553931595223453,53.71717112361276,21.11568745232558,35.739527307001815,5190.3685162439315,0.3307333333333333,28.477026384166724,24.722323356785214,8161.25835008413,0.3307333333333333,28.477026384166724,22.573187121424212,0.0,0.0,0.0,0.0,5211.021064446421,0.3307333333333333,28.477026384166724,24.70738334144404,1484.82314148898,-9.524296651506926,24.019871570944265,24.019871570944265,24.019871570944265,28.055163030936612,28.055163030936612,28.054775707126105,24.000964606551154,20.724119263901972,16.553931595223453,28.054775707126105,28.054775707126105,22.573187121424212,28.477026384166724,24.000964606551154,28.054775707126105,28.054775707126105,24.722323356785214,28.054775707126105,24.70738334144404,21.16287685668359,21.11568745232558,5.0,5345363.309360327 
 05/31  06:00:00,4.8,97.0,17.637744336164275,99.67312173113314,21.144252260389596,35.46528691243733,20.712934472135267,100.0,16.60761038665215,98.28947044591565,16.504358781931927,53.484811097262806,21.109846826275543,35.541130362405546,5192.731353651945,0.3307333333333333,28.494794596282983,24.738385491062505,8163.57349749954,0.3307333333333333,28.494794596282983,22.589285582115078,0.0,0.0,0.0,0.0,5207.671591506388,0.3307333333333333,28.494794596282983,24.727577759699486,1483.9930068372514,-9.73138185283483,24.03741517741173,24.03741517741173,24.03741517741173,28.072713412904758,28.072713412904758,28.072418637123175,24.01841627762569,20.712934472135267,16.504358781931927,28.072418637123175,28.072418637123175,22.589285582115078,28.494794596282983,24.01841627762569,28.072418637123175,28.072418637123175,24.738385491062505,28.072418637123175,24.727577759699486,21.144252260389596,21.109846826275543,4.8,5342374.824614105 
 05/31  07:00:00,4.0,100.0,17.59091260561866,99.96810491960537,21.086413986796728,35.28690917725167,20.676274656046896,100.0,16.48588529993788,99.05368893057644,16.43392812302308,53.22602553814476,21.061402736514157,35.34193207599274,5194.5849303452105,0.3307333333333333,28.507451405510444,24.749703714770416,8165.227398160599,0.3307333333333333,28.507451405510444,22.600749559023136,0.0,0.0,0.0,0.0,5205.408314737536,0.3307333333333333,28.507451405510444,24.7418741098546,1483.4045975048691,-10.535446644016433,24.049860254444273,24.049860254444273,24.049860254444273,28.085163296353247,28.085163296353247,28.084954188418685,24.03077579454938,20.676274656046896,16.43392812302308,28.084954188418685,28.084954188418685,22.600749559023136,28.507451405510444,24.03077579454938,28.084954188418685,28.084954188418685,24.749703714770416,28.084954188418685,24.7418741098546,21.086413986796728,21.061402736514157,4.0,5340256.551017528 
 05/31  08:00:00,4.0,100.0,17.545678671534127,100.0,21.041871324917437,35.04130131696603,20.64514019757656,100.0,16.36389395828563,99.82627698263468,16.370111723343552,52.896729784059836,21.023693445078482,35.08115529301262,5196.365767928699,0.3307333333333333,28.514424479109547,24.755389784751305,8166.06879006426,0.3307333333333333,28.514424479109547,22.607115935160877,0.0,0.0,0.0,0.0,5204.212359628355,0.3307333333333333,28.514424479109547,24.749713584932287,1483.0867094403875,-10.535749634887113,24.05658713995372,24.05658713995372,24.05658713995372,28.091892790050853,28.091892790050853,28.091779761641103,24.037406434948153,20.64514019757656,16.370111723343552,28.091779761641103,28.091779761641103,22.607115935160877,28.514424479109547,24.037406434948153,28.091779761641103,28.091779761641103,24.755389784751305,28.091779761641103,24.749713584932287,21.041871324917437,21.023693445078482,4.0,5339112.153985395 
 05/31  09:00:00,5.8,95.0,17.565751733093254,99.8293002178616,22.176161997530674,32.654602081338716,21.430544403426918,96.22768783455743,16.29822715285922,99.87641553797408,16.45530410451687,52.30198773174378,21.129509529005972,34.807336487376524,5113.111430874298,0.3307333333333333,28.44813802232209,24.749317518460355,8069.520588924352,0.3307333333333333,28.44813802232209,22.61065362296278,0.0,0.0,0.0,0.0,5135.24141588784,0.3307333333333333,28.44813802232209,24.73330870615481,1483.3770511937062,-8.725046688196727,24.050443203352536,24.050443203352536,24.050443203352536,28.085746463149682,28.085746463149682,28.085804764143724,24.03109328252598,21.430544403426918,16.45530410451687,28.085804764143724,28.085804764143724,22.61065362296278,28.44813802232209,24.03109328252598,28.085804764143724,28.085804764143724,24.749317518460355,28.085804764143724,24.73330870615481,22.176161997530674,21.129509529005972,5.799999999999999,5340157.384297343 
 05/31  10:00:00,9.0,81.0,17.683587315000803,98.9878140948161,23.489679246765746,30.352326599697346,22.977167518349503,88.03855502744888,16.41519721186654,98.99931099655146,16.734332468125615,51.17183138050055,21.53671784464797,34.17265705086386,1084.6164010615084,0.07013283521524256,28.41456342902992,26.67250253832421,4697.035495173617,0.19363524930858161,29.24933126314759,25.529162615240416,0.0,0.0,0.0,0.0,10832.916656492362,0.724831915476176,30.164816949614195,26.62148407959697,1395.9813602214938,-5.599166033153653,26.102936857203076,26.102936857203076,26.102936857203076,30.13819088034234,30.13819088034234,30.06377901317871,26.15865533361137,22.977167518349503,16.734332468125615,30.06377901317871,30.06377901317871,26.444648301707023,30.164816949614195,26.15865533361137,30.06377901317871,30.06377901317871,28.422756058908494,30.06377901317871,26.62148407959697,23.489679246765746,21.53671784464797,9.0,5025532.896797378 
 05/31  11:00:00,11.0,66.0,17.837262720611214,98.03374862418212,23.973600148113285,29.632233470850004,24.385177683731424,82.46544599610404,16.71165226571309,97.1509083507166,17.068534480756522,49.742391787685456,22.69070910714474,32.01900782775832,0.0,0.0,28.40895709370517,28.40895709370517,0.0,0.0,29.800236817234627,29.800236817234627,0.0,0.0,0.0,0.0,15675.553599188017,0.754955837143107,35.16982585804145,29.885550269472855,1208.0669440679046,-3.7887883916844896,31.333309003164153,31.333309003164153,31.333309003164153,35.368018412617715,35.368018412617715,35.292083581427086,31.39021243333158,24.385177683731424,17.068534480756522,35.292083581427086,35.292083581427086,35.16982585804145,35.16982585804145,31.39021243333158,35.292083581427086,35.292083581427086,35.16982585804145,35.292083581427086,29.885550269472855,23.973600148113285,22.69070910714474,11.0,4349040.998644456 
 05/31  12:00:00,13.0,52.0,18.007533057283037,96.89294978111774,23.67688574082544,29.740580007998226,25.969769097056542,75.92500643682756,17.165361185420146,94.30183279327048,17.480553096551493,47.90679055039536,23.65049242252544,29.788918948645144,0.0,0.0,28.408957093705165,28.408957093705165,0.0,0.0,29.800236817234627,29.800236817234627,0.0,0.0,0.0,0.0,2642.7474541103566,0.11736536813048931,37.769606305325304,36.87178859993851,190.17380447638385,10.522103065054631,33.95033542408942,33.95033542408942,33.95033542408942,34.622786183772824,34.622786183772824,37.89402742529838,37.248239043083146,25.969769097056542,17.480553096551493,37.89402742529838,37.89402742529838,34.945070988989556,34.945070988989556,37.248239043083146,37.89402742529838,37.89402742529838,34.945070988989556,37.89402742529838,34.047253283602764,23.67688574082544,23.65049242252544,12.999999999999998,684625.6961149819 
 05/31  13:00:00,14.0,51.0,18.221740615824803,95.50277641593236,22.96274899984952,30.75200927925879,26.955859001926203,72.92323379217363,17.928462611270785,89.77871071593312,17.87058098732346,46.28667801732455,24.721046827553405,27.665468957899144,8032.077082278376,0.19862467954878502,32.20873409022885,27.365445554977615,0.0,0.0,29.800236817234627,29.800236817234627,0.0,0.0,0.0,0.0,0.0,0.0,37.769606305325304,37.769606305325304,590.8125556684661,6.588818884179094,33.09698643546635,33.09698643546635,33.09698643546635,35.11433871451656,35.11433871451656,37.1203590831933,35.021906750918504,26.955859001926203,17.87058098732346,37.1203590831933,37.1203590831933,35.1195147130323,35.1195147130323,35.021906750918504,37.1203590831933,37.1203590831933,30.276226177781066,37.1203590831933,35.1195147130323,22.96274899984952,24.721046827553405,14.0,2126925.200406478 
 05/31  14:00:00,15.0,51.0,18.466196892708666,93.95615538729388,22.973488143395357,30.706479675580322,27.57277795215392,71.00729495018592,18.70798090547126,85.4078046159278,18.20295177840643,44.96583611182891,25.27685424726771,26.74058687074784,14009.442385788305,0.3112017813367355,38.26252776634577,27.414705408274646,0.0,0.0,29.800236817234623,29.800236817234623,0.0,0.0,0.0,0.0,0.0,0.0,37.769606305325304,37.769606305325304,1121.2403053467337,0.12951789809069325,34.83461775271482,34.83461775271482,34.83461775271482,38.86932231081525,38.86932231081525,38.80227407003244,34.884638993296775,27.57277795215392,18.20295177840643,38.80227407003244,38.80227407003244,38.26252776634577,38.26252776634577,34.884638993296775,38.80227407003244,38.80227407003244,27.414705408274646,38.80227407003244,38.26252776634577,22.973488143395357,25.27685424726771,15.0,4036465.099248242 
 05/31  15:00:00,16.0,47.0,18.706026228056057,92.46384351454893,23.419907337680122,29.86996894677298,27.82886386420232,70.96778097173541,19.390909868042495,81.76311210950821,18.47796966513351,43.65511808719205,25.72861614917382,26.016548902883077,0.0,0.0,39.135247898385344,39.135247898385344,0.0,0.0,29.800236817234623,29.800236817234623,0.0,0.0,0.0,0.0,0.0,0.0,37.769606305325304,37.769606305325304,0.0,16.0,35.893147228323066,35.893147228323066,35.893147228323066,35.893147228323066,35.893147228323066,39.84529251362851,39.84529251362851,27.82886386420232,18.47796966513351,39.84529251362851,39.84529251362851,36.09228763131568,36.09228763131568,39.84529251362851,39.84529251362851,39.84529251362851,36.09228763131568,39.84529251362851,36.09228763131568,23.419907337680122,25.72861614917382,16.0,0.0 
 05/31  16:00:00,15.0,55.0,18.905143069624643,91.31968429783359,23.4439735153967,30.230202792503064,27.658917193473375,72.69994101982915,19.88520703768252,79.29002979173441,18.593579343759284,43.252249618382905,26.06332912913793,25.853706733684845,0.0,0.0,39.135247898385344,39.135247898385344,0.0,0.0,29.800236817234627,29.800236817234627,0.0,0.0,0.0,0.0,0.0,0.0,37.769606305325304,37.769606305325304,0.0,15.0,35.893147228323066,35.893147228323066,35.893147228323066,35.893147228323066,35.893147228323066,39.84529251362851,39.84529251362851,27.658917193473375,18.593579343759284,39.84529251362851,39.84529251362851,36.02590749730398,36.02590749730398,39.84529251362851,39.84529251362851,39.84529251362851,36.02590749730398,39.84529251362851,36.02590749730398,23.4439735153967,26.06332912913793,15.0,0.0 
 05/31  17:00:00,14.0,63.0,19.06169320405166,90.4314577737033,23.112454733358476,31.49466141062595,26.857736771006138,77.85313681592709,20.173880181739577,77.88504733061717,18.584919147471375,43.47039331915666,26.096694612559027,26.35328856820803,0.0,0.0,39.135247898385344,39.135247898385344,0.0,0.0,29.800236817234623,29.800236817234623,0.0,0.0,0.0,0.0,0.0,0.0,37.769606305325304,37.769606305325304,0.0,13.999999999999998,35.893147228323066,35.893147228323066,35.893147228323066,35.893147228323066,35.893147228323066,39.84529251362851,39.84529251362851,26.857736771006138,18.584919147471375,39.84529251362851,39.84529251362851,36.09228763131568,36.09228763131568,39.84529251362851,39.84529251362851,39.84529251362851,36.09228763131568,39.84529251362851,36.09228763131568,23.112454733358476,26.096694612559027,13.999999999999998,0.0 
 05/31  18:00:00,12.2,71.0,19.08416027316664,90.39413743568886,22.51534929909261,33.13035652232699,25.08046598721734,88.97375945377452,20.24508979822865,77.61959418692466,18.361326762003333,44.29079923402433,24.75996565846536,28.953337883007613,15331.801305076093,0.7603722135362718,33.445689453412676,29.29579295541002,0.0,0.0,29.800236817234627,29.800236817234627,0.0,0.0,0.0,0.0,0.0,0.0,37.769606305325304,37.769606305325304,1097.3752422519321,-0.01725013273507381,29.37600414356025,29.37600414356025,29.37600414356025,32.738601800484595,32.738601800484595,33.54711553581803,29.867300683150745,25.08046598721734,18.361326762003333,33.54711553581803,33.54711553581803,32.97171622139311,32.97171622139311,29.867300683150745,33.54711553581803,33.54711553581803,28.82181972339045,33.54711553581803,32.97171622139311,22.51534929909261,24.75996565846536,12.2,3950550.8721069563 
 05/31  19:00:00,11.5,81.0,18.98390915505812,90.96157015077577,22.906989679119913,33.22913800524885,23.537710782281884,99.35541996804426,20.15031881255335,78.07591386999411,18.106335302920165,45.42009990475965,23.328285781964937,32.4120612180448,13656.144340268456,0.43846098000564543,37.71465996628878,29.462977610204312,0.0,0.0,29.800236817234627,29.800236817234627,0.0,0.0,0.0,0.0,0.0,0.0,37.769606305325304,37.769606305325304,1062.8332102868292,-2.382149564266732,34.2747945536249,34.2747945536249,34.2747945536249,38.05450018177018,38.05450018177018,37.902078864207795,34.42195670374321,23.537710782281884,18.106335302920165,37.902078864207795,37.902078864207795,37.71465996628878,37.71465996628878,34.42195670374321,37.902078864207795,37.902078864207795,29.462977610204312,37.902078864207795,37.71465996628878,22.906989679119913,23.328285781964937,11.499999999999998,3826199.557032585 
 05/31  20:00:00,11.0,81.0,18.825438740735137,91.95773063782686,23.533538766387284,32.43172169995638,22.079308534116457,100.0,19.896237344073565,79.39313681677598,17.898116321505668,46.282080947642854,21.79959679774991,36.05828167469512,3514.670939782024,0.0963054053084879,39.999999999989704,37.81728147636287,8412.649939990122,0.337086409768061,28.37495042325035,23.748979071914004,0.0,0.0,0.0,0.0,7145.692888721505,0.40706359023193905,30.36729279527302,27.26984077407158,1364.3158290197034,-2.9411910415137053,26.587176265819043,26.587176265819043,26.587176265819043,30.453271129253405,30.453271129253405,30.68133581587307,26.325760673408915,22.079308534116457,17.898116321505668,30.68133581587307,30.68133581587307,26.298919867602773,30.92489121893912,26.325760673408915,30.68133581587307,30.68133581587307,28.742172695312288,30.68133581587307,27.827439197737675,23.533538766387284,21.79959679774991,11.0,4911536.984470933 
 05/31  21:00:00,10.8,80.0,18.66270962426724,92.8984324138768,24.110899733566523,31.63572402569188,21.435849800038913,99.99999999999999,19.594311451496345,80.89489344103544,17.718915097764114,46.991787240155006,21.437411329793008,37.211851568923585,0.0,0.0,39.9999999999897,39.9999999999897,10991.755194481266,0.4961,27.6545266576158,22.35337453963757,0.0,0.0,0.0,0.0,6805.159193273808,0.4961,27.6545266576158,24.372504527342286,1516.3635308722485,-3.6666077575437317,23.36511025633967,23.36511025633967,23.36511025633967,27.40014885788312,27.40014885788312,27.383165719348025,23.36293953348993,21.435849800038913,17.718915097764114,27.383165719348025,27.383165719348025,22.35337453963757,27.6545266576158,23.36293953348993,27.383165719348025,27.383165719348025,27.6545266576158,27.383165719348025,24.372504527342286,24.110899733566523,21.437411329793008,10.8,5458908.711140094 
 05/31  22:00:00,10.7,80.0,18.533247969979723,93.74699149840112,24.1074697383544,31.974335569414343,21.319658527236694,100.0,19.325184902662162,82.34153891471097,17.592645596642427,47.60613574267554,21.471041078195178,37.519832585852456,0.0,0.0,39.999999999989704,39.999999999989704,11140.553814893918,0.49610000000000004,28.365588357318497,22.992855634995326,0.0,0.0,0.0,0.0,6834.08439272878,0.49610000000000004,28.365588357318497,25.069728074785353,1483.8888773977687,-3.7987950435825546,24.039616951572302,24.039616951572302,24.039616951572302,28.07491603741218,28.07491603741218,28.06412790469868,24.03129185489034,21.319658527236694,17.592645596642427,28.06412790469868,28.06412790469868,22.992855634995326,28.365588357318497,24.03129185489034,28.06412790469868,28.06412790469868,28.365588357318497,28.06412790469868,25.069728074785353,24.1074697383544,21.471041078195178,10.7,5341999.958631967 
 05/31  23:00:00,10.7,81.0,18.448857726791132,94.33728591343811,23.51420702312734,33.52434582905109,21.431015940224487,99.9230403991393,19.089543235028714,83.64245161988703,17.479320191835228,48.231293685634746,21.62788401643722,37.592338286833964,0.0,0.0,39.999999999989704,39.999999999989704,11196.759746900438,0.49610000000000004,28.801231694023485,23.40150522970154,0.0,0.0,0.0,0.0,6769.72529345709,0.49610000000000004,28.801231694023485,25.536477816980085,1463.2704246076523,-3.8164269543672926,24.480814272424134,24.480814272424134,24.480814272424134,28.51628374796278,28.51628374796278,28.50863482590856,24.46899152334081,21.431015940224487,17.479320191835228,28.50863482590856,28.50863482590856,23.40150522970154,28.801231694023485,24.46899152334081,28.50863482590856,28.50863482590856,28.801231694023485,28.50863482590856,25.536477816980085,23.51420702312734,21.62788401643722,10.7,5267773.528587549 
 05/31  24:00:00,10.7,84.0,18.369648249559496,94.99426671088294,22.603160570612467,35.86383461941755,21.61341852584328,99.99048421253472,18.846997562615762,85.08659674122106,17.392524979554253,48.83167256145728,21.893007930491457,37.44159505351114,2754.194551527773,0.14058255556998847,32.47282174882138,29.11682098125072,9544.953192458277,0.42580872221500576,28.82874578198183,23.455689446595343,0.0,0.0,0.0,0.0,5787.954106850748,0.42580872221500576,28.82874578198183,25.55985895523674,1462.8642277304648,-3.810745924587659,24.49086421251163,24.49086421251163,24.49086421251163,28.526337590698645,28.526337590698645,28.530329008213172,24.46742670581673,21.61341852584328,17.392524979554253,28.530329008213172,28.530329008213172,23.455689446595343,28.82874578198183,24.46742670581673,28.530329008213172,28.530329008213172,25.472745014411167,28.530329008213172,25.55985895523674,22.603160570612467,21.893007930491457,10.7,5266311.219829674 
 06/01  01:00:00,10.5,88.0,18.29991177241336,95.50483052310216,22.099071748941824,37.30630238610678,21.729636079153394,100.0,18.642547312305545,86.26649528546156,17.332042502121805,49.25610047299699,22.091834257140995,37.31982678046144,5788.343841349765,0.30630773460707916,28.574894916629933,24.04692530504863,7754.016886409371,0.34294613269646046,28.574894916629933,23.163382688313227,0.0,0.0,0.0,0.0,4840.388753456351,0.34294613269646046,28.574894916629933,25.19600135399062,1478.0838970220138,-3.9904180102563718,24.16277605831032,24.16277605831032,24.16277605831032,28.1981227057411,28.1981227057411,28.199534504552503,24.142233327931823,21.729636079153394,17.332042502121805,28.199534504552503,28.199534504552503,23.163382688313227,28.574894916629933,24.142233327931823,28.199534504552503,28.199534504552503,24.04692530504863,28.199534504552503,25.19600135399062,22.099071748941824,22.091834257140995,10.5,5321102.029279249 
 06/01  02:00:00,10.3,92.0,18.22771547091303,96.12753708852979,21.84473774908591,38.38186845052188,21.73232579738383,100.0,18.470893402738042,87.3705973647197,17.252774532708194,49.87420678708939,22.136670344619894,37.70330701828576,5665.296515905152,0.3307333333333333,28.533612935063424,24.4353589680066,7883.673881889396,0.3307333333333333,28.533612935063424,22.830593213019203,0.0,0.0,0.0,0.0,5058.426393391285,0.3307333333333333,28.533612935063424,24.874366508052958,1482.5533073406064,-4.180703581387654,24.06788002104516,24.06788002104516,24.06788002104516,28.103190022392464,28.103190022392464,28.104960838968132,24.046772896359585,21.73232579738383,17.252774532708194,28.104960838968132,28.104960838968132,22.830593213019203,28.533612935063424,24.046772896359585,28.104960838968132,28.104960838968132,24.4353589680066,28.104960838968132,24.874366508052958,21.84473774908591,22.136670344619894,10.3,5337191.906426183 
 06/01  03:00:00,9.9,95.0,18.143598956626224,96.63684342886553,21.762589861763423,39.036953658721494,21.655341216012506,100.0,18.32599171941973,88.16822389954747,17.154244943903294,50.49630013159769,22.085306211766415,38.275089650020824,5451.856088935607,0.3307333333333333,28.437980534220785,24.494110511824108,8008.85775751068,0.3307333333333333,28.437980534220785,22.64437675814383,0.0,0.0,0.0,0.0,5138.153442266113,0.3307333333333333,28.437980534220785,24.721042852657018,1486.9954434883155,-4.5754718426943874,23.974040853173083,23.974040853173083,23.974040853173083,28.00931461303196,28.00931461303196,28.0108913420864,23.95317670754165,21.655341216012506,17.154244943903294,28.0108913420864,28.0108913420864,22.64437675814383,28.437980534220785,23.95317670754165,28.0108913420864,28.0108913420864,24.494110511824108,28.0108913420864,24.721042852657018,21.762589861763423,22.085306211766415,9.9,5353183.596557936 
 06/01  04:00:00,9.6,97.0,18.04401519394264,97.33925145622824,21.712225728099632,39.64277388294904,21.544637931809934,100.0,18.182001600831914,89.05634757100214,17.03743232420732,51.235049589347234,21.994863796206854,38.9644468119909,5359.666811415906,0.3307333333333333,28.360700513272253,24.483505832793984,8067.019743917117,0.3307333333333333,28.360700513272253,22.525000806751542,0.0,0.0,0.0,0.0,5164.950722543513,0.3307333333333333,28.360700513272253,24.624363876874554,1490.6025717752152,-4.872102158414334,23.898184428261835,23.898184428261835,23.898184428261835,27.93342889219707,27.93342889219707,27.93470346688785,23.87762350547336,21.544637931809934,17.03743232420732,27.93470346688785,27.93470346688785,22.525000806751542,28.360700513272253,23.87762350547336,27.93470346688785,27.93470346688785,24.483505832793984,27.93470346688785,24.624363876874554,21.712225728099632,21.994863796206854,9.6,5366169.258390775 
 06/01  05:00:00,9.3,97.0,17.936973092795316,97.99701546489605,21.653059011572754,40.185015660241326,21.420724928117075,100.0,18.03673362708238,89.87327354244549,16.90857943492875,51.95863953714809,21.881208639911385,39.629044647422454,5307.203020418607,0.3307333333333333,28.296366985731222,24.457112905258274,8101.932932210334,0.3307333333333333,28.296366985731222,22.43539295665531,0.0,0.0,0.0,0.0,5177.69234193078,0.3307333333333333,28.296366985731222,24.550801501480468,1493.6283074889216,-5.173053170200639,23.83478888016937,23.83478888016937,23.83478888016937,27.870008860926198,27.870008860926198,27.871074062203288,23.81443578779802,21.420724928117075,16.90857943492875,27.871074062203288,27.871074062203288,22.43539295665531,28.296366985731222,23.81443578779802,27.871074062203288,27.871074062203288,24.457112905258274,27.871074062203288,24.550801501480468,21.653059011572754,21.881208639911385,9.3,5377061.906960118 
 06/01  06:00:00,9.2,97.0,17.82945317769859,98.66274695220139,21.612926134507205,40.576767213272866,21.311142198552464,100.0,17.89087739421612,90.70198376335227,16.794132740298448,52.57928577074732,21.78944872176137,40.14177389483856,5274.099811246069,0.3307333333333333,28.240167896020495,24.4248505684766,8124.907858327718,0.3307333333333333,28.240167896020495,22.362557906449332,0.0,0.0,0.0,0.0,5184.726122260518,0.3307333333333333,28.240167896020495,24.489504063180284,1496.2900820341686,-5.271784689007129,23.779194109803917,23.779194109803917,23.779194109803917,27.814392620264776,27.814392620264776,27.815326749267747,23.758970846035403,21.311142198552464,16.794132740298448,27.815326749267747,27.815326749267747,22.362557906449332,28.240167896020495,23.758970846035403,27.815326749267747,27.815326749267747,24.4248505684766,27.815326749267747,24.489504063180284,21.612926134507205,21.78944872176137,9.2,5386644.295323007 
 06/01  07:00:00,10.0,100.0,17.7270376592518,99.30159778652099,21.549295263655186,41.28734710252982,21.208949091199184,100.0,17.751835274296994,91.49997926760692,16.69648149415253,53.330912908998094,21.681734695519918,40.95493358864649,5251.65459820358,0.3307333333333333,28.190755330663364,24.39166603067227,8140.892333880156,0.3307333333333333,28.190755330663364,22.301568145999106,0.0,0.0,0.0,0.0,5188.697293918264,0.3307333333333333,28.190755330663364,24.437209852451492,1498.6394343112452,-4.453193555607363,23.730259610221985,23.730259610221985,23.730259610221985,27.76543922272407,27.76543922272407,27.76626144277873,23.71014800970762,21.208949091199184,16.69648149415253,27.76626144277873,27.76626144277873,22.301568145999106,28.190755330663364,23.71014800970762,27.76626144277873,27.76626144277873,24.39166603067227,27.76626144277873,24.437209852451492,21.549295263655186,21.681734695519918,10.0,5395101.963520482 
 06/01  08:00:00,10.0,93.0,17.632464969494034,99.89566027865757,21.493478217313996,41.90659382403491,21.121082401803942,100.0,17.62896662554116,92.21172056030149,16.612174533372993,54.02853038876941,21.591450827179006,41.65688254275131,5236.227875891349,0.3307333333333333,28.146769238600363,24.35883177702559,8151.729879085163,0.3307333333333333,28.146769238600363,22.24972966784471,0.0,0.0,0.0,0.0,5191.373206645085,0.3307333333333333,28.146769238600363,24.391280074920864,1500.7388835823888,-4.465376220876028,23.686636521787385,23.686636521787385,23.686636521787385,27.721799287687755,27.721799287687755,27.722532262957575,23.666613839930385,21.121082401803942,16.612174533372993,27.722532262957575,27.722532262957575,22.24972966784471,28.146769238600363,23.666613839930385,27.722532262957575,27.722532262957575,24.35883177702559,27.722532262957575,24.391280074920864,21.493478217313996,21.591450827179006,10.0,5402659.9808966 
 06/01  09:00:00,10.6,97.0,17.562940048047565,100.0,21.714204399193232,41.93689220528887,21.253360486734366,100.0,17.545112645375276,92.70103077424297,16.657817021560096,54.37275779134377,21.607865733320107,42.211197349971094,5223.998452689938,0.3307333333333333,28.110782605263964,24.331685522461054,8158.347215697944,0.3307333333333333,28.110782605263964,22.208945833573924,0.0,0.0,0.0,0.0,5194.563450697095,0.3307333333333333,28.110782605263964,24.35297912183151,1502.453202511516,-3.847613635028173,23.651089646384495,23.651089646384495,23.651089646384495,27.68623868470307,27.68623868470307,27.686835959711523,23.631203492622163,21.253360486734366,16.657817021560096,27.686835959711523,27.686835959711523,22.208945833573924,28.110782605263964,23.631203492622163,27.686835959711523,27.686835959711523,24.331685522461054,27.686835959711523,24.35297912183151,21.714204399193232,21.607865733320107,10.6,5408831.529041458 
 06/01  10:00:00,12.8,85.0,17.53829747886067,99.97115160636127,22.23003463260177,41.06454466126607,21.729130005379954,99.6789983168844,17.560159564057578,92.61302957949849,16.92921007379943,53.80055647723401,21.825971664308916,42.08885318190163,5166.203596025245,0.3307333333333333,28.061107500112605,24.32381095612164,8107.302802615917,0.3307333333333333,28.061107500112605,22.19618286404349,0.0,0.0,0.0,0.0,5167.682003502898,0.3307333333333333,28.061107500112605,24.322741457597836,1503.288025138013,-1.644072234333434,23.63380329670715,23.63380329670715,23.63380329670715,27.668945659261368,27.668945659261368,27.66922384704703,23.61424509258765,21.729130005379954,16.92921007379943,27.66922384704703,27.66922384704703,22.19618286404349,28.061107500112605,23.61424509258765,27.66922384704703,27.66922384704703,24.32381095612164,27.66922384704703,24.322741457597836,22.23003463260177,21.825971664308916,12.8,5411836.890496846 
 06/01  11:00:00,15.0,82.0,17.563932037396583,99.76359223371605,22.591604431967248,40.99545897052704,22.123237054124296,100.0,17.744893423144035,91.54007733307995,17.327276408507785,53.0962968988628,22.201187767112955,41.97936277386944,4898.908687383288,0.3116443112857113,28.041772595522737,24.28001602179932,8226.30196560678,0.34027784435714437,28.041772595522737,22.25709846132144,0.0,0.0,0.0,0.0,5248.904114339235,0.34027784435714437,28.041772595522737,24.35058502652683,1503.4365903991416,0.5794519660687731,23.63073588846389,23.63073588846389,23.63073588846389,27.665877063856136,27.665877063856136,27.666220782453195,23.611080066682177,22.123237054124296,17.327276408507785,27.666220782453195,27.666220782453195,22.25709846132144,28.041772595522737,23.611080066682177,27.666220782453195,27.666220782453195,24.28001602179932,27.666220782453195,24.35058502652683,22.591604431967248,22.201187767112955,15.0,5412371.725436909 
 06/01  12:00:00,16.7,67.0,17.607918173437174,99.49128477845876,22.62479692099077,41.74340426424038,22.175580915358985,100.0,17.983364522865255,90.17550710596353,17.617600507202255,52.830943784486905,22.369125285440145,42.3952946912407,4478.80199162164,0.27403766786539574,28.0285286029009,24.11817270578014,8498.898031914458,0.35908116606730217,28.0285286029009,22.365683555445266,0.0,0.0,0.0,0.0,5379.952976764544,0.35908116606730217,28.0285286029009,24.44384739415923,1503.9089321214778,2.259377520997189,23.620956513229334,23.620956513229334,23.620956513229334,27.65609391473187,27.65609391473187,27.655978319160223,23.601802819909576,22.175580915358985,17.617600507202255,27.655978319160223,27.655978319160223,22.365683555445266,28.0285286029009,23.601802819909576,27.655978319160223,27.655978319160223,24.11817270578014,27.655978319160223,24.44384739415923,22.62479692099077,22.369125285440145,16.7,5414072.15563732 
 06/01  13:00:00,17.0,63.0,17.655863445387137,99.10444226302229,22.643661048392307,42.179758741270575,22.248767854635894,100.0,18.252211155947574,88.57750211030596,17.82954946205716,52.60828258067913,22.53067227350677,42.468219000906686,4558.402500650907,0.2707065601257706,28.05004302491442,24.021220566777245,8454.40537812911,0.3607467199371148,28.05004302491442,22.44285762192328,0.0,0.0,0.0,0.0,5331.036918362225,0.3607467199371148,28.05004302491442,24.514358248220827,1502.7218383673514,2.549708683342276,23.645525397489784,23.645525397489784,23.645525397489784,27.680672287001176,27.680672287001176,27.68025946926827,23.626651473682923,22.248767854635894,17.82954946205716,27.68025946926827,27.68025946926827,22.44285762192328,28.05004302491442,23.626651473682923,27.68025946926827,27.68025946926827,24.021220566777245,27.68025946926827,24.514358248220827,22.643661048392307,22.53067227350677,17.0,5409798.618122465 
 06/01  14:00:00,18.0,59.0,17.718278890631368,98.71792708043441,22.699782235766385,42.2588823263305,22.38479993375898,100.0,18.73566601027553,85.9360686141239,18.01997448390601,52.24912648234334,22.742627930455768,42.14739480946112,4476.364824877359,0.27422196605696897,27.854801093547714,23.945799672679453,8968.026737833674,0.40771709180971094,27.854801093547714,22.57653197312309,0.0,0.0,0.0,0.0,4570.600284955704,0.3102609421333201,27.854801093547714,24.32360604466996,1508.1581780305924,3.5543755698518895,23.533484364309516,23.533484364309516,23.533484364309516,27.568587986496787,27.568587986496787,27.572001410316197,23.510667991587034,22.38479993375898,18.01997448390601,27.572001410316197,27.572001410316197,22.57653197312309,27.854801093547714,23.510667991587034,27.572001410316197,27.572001410316197,23.945799672679453,27.572001410316197,24.32360604466996,22.699782235766385,22.742627930455768,18.0,5429369.440910133 
 06/01  15:00:00,17.6,58.0,17.797195927292428,98.13136512699037,22.703026489038425,42.25752362542304,22.476709826443894,100.0,19.030836557679677,84.28077261327903,18.130461800729115,52.001637957968484,22.82088995200255,41.954861845059796,4387.532961734201,0.2815588843063205,27.58865465421264,23.860233318408067,9944.257461483208,0.5007241276595553,27.58865465421264,22.836969362109325,0.0,0.0,0.0,0.0,3352.014134816235,0.20991698803412426,27.58865465421264,23.768050153241003,1517.3385415462426,3.154958483714344,23.345173176485925,23.345173176485925,23.345173176485925,27.380204079072975,27.380204079072975,27.38183731184449,23.324329504396296,22.476709826443894,18.130461800729115,27.38183731184449,27.38183731184449,22.836969362109325,27.58865465421264,23.324329504396296,27.38183731184449,27.38183731184449,23.860233318408067,27.38183731184449,23.768050153241003,22.703026489038425,22.82088995200255,17.6,5462418.749566473 
 06/01  16:00:00,15.0,88.0,17.85127422285625,97.79698000220735,22.59880227635184,42.878469213422086,22.460835800120893,100.0,19.218405478501072,83.30062196789825,18.05909062131415,52.55138809831785,22.673477456940837,42.68305948090158,4669.539204142363,0.30187693960373707,27.587294807013564,23.886304533624394,9729.041288674678,0.5082556666860377,27.587294807013564,23.00733493024549,0.0,0.0,0.0,0.0,3253.960902334214,0.18206739371022534,27.587294807013564,23.3111341709151,1517.1167838453741,0.609732684259706,23.349695265743264,23.349695265743264,23.349695265743264,27.384727914574682,27.384727914574682,27.384651932345452,23.330508272144897,22.460835800120893,18.05909062131415,27.384651932345452,27.384651932345452,23.00733493024549,27.587294807013564,23.330508272144897,27.384651932345452,27.384651932345452,23.886304533624394,27.384651932345452,23.3111341709151,22.59880227635184,22.673477456940837,15.0,5461620.421843347 
 06/01  17:00:00,15.0,94.0,17.896100286577223,97.520933208059,22.51005505262051,43.32699672582543,22.45651871643233,100.0,19.412904926674862,82.29776364606624,17.948034682653724,53.091876957062176,22.506284057156044,43.33554037897221,5072.780003033775,0.3242337788161643,27.78521295393602,24.041888137107335,8263.712762962468,0.40408227627496335,27.78521295393602,22.892213645616643,0.0,0.0,0.0,0.0,4730.059144933575,0.26388394490887246,27.78521295393602,23.496535877902673,1512.3929797674716,0.622140436317018,23.446274645357015,23.446274645357015,23.446274645357015,27.481344589522557,27.481344589522557,27.479721818239096,23.428631947810107,22.45651871643233,17.948034682653724,27.479721818239096,27.479721818239096,22.892213645616643,27.78521295393602,23.428631947810107,27.479721818239096,27.479721818239096,24.041888137107335,27.479721818239096,23.496535877902673,22.51005505262051,22.506284057156044,15.0,5444614.727162898 
 06/01  18:00:00,14.0,100.0,17.90039857173225,97.49442821990955,22.37010592338247,43.77127205229937,22.309587485486073,100.0,19.42908323080532,82.21496124792282,17.73504571352788,53.86130478119927,22.280032899047733,44.01045214890858,5294.429767913403,0.3276512712529066,28.089154513038952,24.223075185147508,7564.328191338532,0.33437559975398734,28.089154513038952,22.67663828387324,0.0,0.0,0.0,0.0,5657.185388129765,0.33017312899310614,28.089154513038952,23.989737376770428,1502.9753030115612,-0.3874899953987363,23.640276873945425,23.640276873945425,23.640276873945425,27.67542173657886,27.67542173657886,27.67216202161569,23.62427187870774,22.309587485486073,17.73504571352788,27.67216202161569,27.67216202161569,22.67663828387324,28.089154513038952,23.62427187870774,27.67216202161569,27.67216202161569,24.223075185147508,27.67216202161569,23.989737376770428,22.37010592338247,22.280032899047733,14.0,5410711.09084162 
 06/01  19:00:00,14.0,100.0,17.878988574702877,97.62594050736762,22.260645828643355,44.07124109783494,22.1327587844133,100.0,19.373290974194493,82.50091442735578,17.532909970305617,54.55422460829228,22.14341346231228,44.38564470524856,5316.538983013362,0.3307333333333333,28.185718825848625,24.339690711101525,7793.163069555529,0.3307333333333333,28.185718825848625,22.5480804366477,0.0,0.0,0.0,0.0,5452.082625154625,0.3307333333333333,28.185718825848625,24.24163732334003,1498.7645282135418,-0.3914676922735456,23.727657564910935,23.727657564910935,23.727657564910935,27.762836172537053,27.762836172537053,27.761367961832125,23.709802823696418,22.1327587844133,17.532909970305617,27.761367961832125,27.761367961832125,22.5480804366477,28.185718825848625,23.709802823696418,27.761367961832125,27.761367961832125,24.339690711101525,27.761367961832125,24.24163732334003,22.260645828643355,22.14341346231228,14.0,5395552.30156875 
 06/01  20:00:00,14.0,82.0,17.843908377288198,97.84188193469362,22.19001228096233,44.252340918976735,21.97340668307845,100.0,19.26875309127564,83.03971035368363,17.37987177783605,55.07556375870061,22.08122953733627,44.54525129183507,5279.993272354417,0.3307333333333333,28.21233377068762,24.392747982870787,7928.748997313517,0.3307333333333333,28.21233377068762,22.476618700012647,0.0,0.0,0.0,0.0,5362.952273383151,0.3307333333333333,28.21233377068762,24.33273483418745,1497.550833960351,-0.4401297339150876,23.752918333669797,23.752918333669797,23.752918333669797,27.78810669669653,27.78810669669653,27.78768225359759,23.734033839023628,21.97340668307845,17.37987177783605,27.78768225359759,27.78768225359759,22.476618700012647,28.21233377068762,23.734033839023628,27.78768225359759,27.78768225359759,24.392747982870787,27.78768225359759,24.33273483418745,22.19001228096233,22.08122953733627,14.0,5391183.002257263 
 06/01  21:00:00,13.9,81.0,17.802879602348273,98.09511754867214,22.100884511661015,44.67919450887323,21.821245945413306,100.0,19.141657190721798,83.70011508172036,17.256263564054905,55.716466022311195,22.01133772640954,44.92241164059171,5255.780965210149,0.3307333333333333,28.21584417339543,24.413774387607237,8008.121194144272,0.3307333333333333,28.21584417339543,22.42271165232421,0.0,0.0,0.0,0.0,5309.907641039938,0.3307333333333333,28.21584417339543,24.37461876066239,1497.3896283271315,-0.5443081415914719,23.75627605199112,23.75627605199112,23.75627605199112,27.79146571173124,27.79146571173124,27.791409293797773,23.737034933531277,21.821245945413306,17.256263564054905,27.791409293797773,27.791409293797773,22.42271165232421,28.21584417339543,23.737034933531277,27.791409293797773,27.791409293797773,24.413774387607237,27.791409293797773,24.37461876066239,22.100884511661015,22.01133772640954,13.9,5390602.661977673 
 06/01  22:00:00,13.0,82.0,17.75859318130872,98.36927879909305,22.067671978515907,44.88988769425065,21.705564163105883,100.0,19.005043794771634,84.41656700731389,17.153939318314684,56.213759055608,21.99763545679462,45.0806397212756,5238.836043455468,0.3307333333333333,28.207735457290468,24.417922282476148,8059.844857347569,0.3307333333333333,28.207735457290468,22.377183408330374,0.0,0.0,0.0,0.0,5275.759852521816,0.3307333333333333,28.207735457290468,24.39121132284633,1497.7772843549224,-1.453578596194852,23.748202647254264,23.748202647254264,23.748202647254264,27.78338918913687,27.78338918913687,27.783524842210664,23.728772337884283,21.705564163105883,17.153939318314684,27.783524842210664,27.783524842210664,22.377183408330374,28.207735457290468,23.728772337884283,27.783524842210664,27.783524842210664,24.417922282476148,27.783524842210664,24.39121132284633,22.067671978515907,21.99763545679462,13.0,5391998.223677721 
 06/01  23:00:00,13.0,88.0,17.71366349886691,98.64829524993313,22.034981059560323,45.022130512268205,21.608820075433723,100.0,18.864343650968845,85.16165962564712,17.070741697318034,56.55893662498415,21.981742427719823,45.167184231285376,5226.211711932777,0.3307333333333333,28.194431627419608,24.413748582026713,8095.879838474087,0.3307333333333333,28.194431627419608,22.337807875846103,0.0,0.0,0.0,0.0,5252.03889988383,0.3307333333333333,28.194431627419608,24.395064989210567,1498.408976191288,-1.438132923074063,23.73505424039205,23.73505424039205,23.73505424039205,27.770235704519084,27.770235704519084,27.77045663012149,23.715540482361128,21.608820075433723,17.070741697318034,27.77045663012149,27.77045663012149,22.337807875846103,28.194431627419608,23.715540482361128,27.77045663012149,27.77045663012149,24.413748582026713,27.77045663012149,24.395064989210567,22.034981059560323,21.981742427719823,13.0,5394272.314288637 
 06/01  24:00:00,12.8,91.0,17.669499696218402,98.92342163667217,21.957177230484486,45.49189586899679,21.506577280155373,100.0,18.725849122947334,85.90230795588967,16.985518231118284,57.109961921748194,21.917569368804994,45.60063180040679,5216.828372571453,0.3307333333333333,28.178777958226433,24.40488007455606,8121.576247429988,0.3307333333333333,28.178777958226433,22.303560829483565,0.0,0.0,0.0,0.0,5235.165322490606,0.3307333333333333,28.178777958226433,24.39161496948634,1499.1534093569114,-1.6329346509110696,23.71957082108622,23.71957082108622,23.71957082108622,27.754746305720527,27.754746305720527,27.755006465279752,23.700018624508655,21.506577280155373,16.985518231118284,27.755006465279752,27.755006465279752,22.303560829483565,28.178777958226433,23.700018624508655,27.755006465279752,27.755006465279752,24.40488007455606,27.755006465279752,24.39161496948634,21.957177230484486,21.917569368804994,12.8,5396952.273684881 
