Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 06/02  01:00:00,12.0,94.0,17.625041946973646,99.10371171100287,21.924050424556565,45.69412521702744,21.42981679552857,100.0,18.58891334825629,86.55654453774582,16.90957485674164,57.47673999313091,21.89474335357309,45.77460079566647,5210.327607524704,0.3307333333333333,28.160751723919955,24.391553282257487,8139.597068903235,0.3307333333333333,28.160751723919955,22.272493077081112,0.0,0.0,0.0,0.0,5223.44490692992,0.3307333333333333,28.160751723919955,24.382064108408695,1500.0167352825977,-2.436335128903268,23.701630307732934,23.701630307732934,23.701630307732934,27.7367988639993,27.7367988639993,27.73710030878668,23.68203682258243,21.42981679552857,16.90957485674164,27.73710030878668,27.73710030878668,22.272493077081112,28.160751723919955,23.68203682258243,27.73710030878668,27.73710030878668,24.391553282257487,27.73710030878668,24.382064108408695,21.924050424556565,21.89474335357309,12.0,5400060.247017352 
 06/02  02:00:00,12.0,94.0,17.581216027234095,99.37817575333038,21.851987895346902,46.10824355803035,21.34689657917222,100.0,18.45279096272687,87.29795455316192,16.831199676706632,57.98758462451579,21.830496515819977,46.16750117881307,5205.255561281179,0.3307333333333333,28.142317394598898,24.37678480396472,8152.8850191334595,0.3307333333333333,28.142317394598898,22.244440933815874,0.0,0.0,0.0,0.0,5214.703931274362,0.3307333333333333,28.142317394598898,24.369949761051103,1500.898494075266,-2.4354995123504857,23.68332415853042,23.68332415853042,23.68332415853042,27.71848564525007,27.71848564525007,27.718793233619365,23.66372516627723,21.34689657917222,16.831199676706632,27.718793233619365,27.718793233619365,22.244440933815874,28.142317394598898,23.66372516627723,27.718793233619365,27.718793233619365,24.37678480396472,27.718793233619365,24.369949761051103,21.851987895346902,21.830496515819977,12.0,5403234.578670957 
 06/02  03:00:00,11.7,97.0,17.537560863492946,99.65242597398219,21.771204609281494,46.680156091568236,21.266371221289294,100.0,18.318790220907534,88.03478511445444,16.75307001915867,58.645601676414884,21.75554397681811,46.723618996406984,5201.828187360239,0.3307333333333333,28.122998180380943,24.359941512232087,8162.1682880694125,0.3307333333333333,28.122998180380943,22.218400662607202,0.0,0.0,0.0,0.0,5208.6440206395255,0.3307333333333333,28.122998180380943,24.355010867476665,1501.827015459634,-2.73207465068284,23.66406613864403,23.66406613864403,23.66406613864403,27.69922018824622,27.69922018824622,27.699543770385695,23.644451014105314,21.266371221289294,16.75307001915867,27.699543770385695,27.699543770385695,22.218400662607202,28.122998180380943,23.644451014105314,27.699543770385695,27.699543770385695,24.359941512232087,27.699543770385695,24.355010867476665,21.771204609281494,21.75554397681811,11.7,5406577.255654682 
 06/02  04:00:00,11.0,94.0,17.49356537328793,99.83131950259792,21.748577811107644,46.87872955928648,21.21265351803758,100.0,18.186307611457703,88.68277230610546,16.691028342094302,59.014078855584074,21.73710581674673,46.91042010267451,5199.600258402358,0.3307333333333333,28.10278841740191,24.341339813167515,8168.424321485505,0.3307333333333333,28.10278841740191,22.193659496732415,0.0,0.0,0.0,0.0,5204.534381953558,0.3307333333333333,28.10278841740191,24.337770413363213,1502.8009474901423,-3.4474581470071914,23.643887120503972,23.643887120503972,23.643887120503972,27.67903337734436,27.67903337734436,27.679372434521124,23.624256574421047,21.21265351803758,16.691028342094302,27.679372434521124,27.679372434521124,22.193659496732415,28.10278841740191,23.624256574421047,27.679372434521124,27.679372434521124,24.341339813167515,27.679372434521124,24.337770413363213,21.748577811107644,21.73710581674673,11.0,5410083.410964512 
 06/02  05:00:00,10.0,100.0,17.450146114549913,100.0,21.66103569859163,47.19073093639764,21.12917678599516,100.0,18.052168205276597,89.43362628917365,16.596039953491232,59.51813190622863,21.652668501497423,47.21374734253646,5197.540892239509,0.3307333333333333,28.08344985801109,24.32348754843192,8173.400803533299,0.3307333333333333,28.08344985801109,22.170715432341634,0.0,0.0,0.0,0.0,5201.121925509022,0.3307333333333333,28.08344985801109,24.320896986779424,1503.7304963795266,-4.4475659784252475,23.624647519298343,23.624647519298343,23.624647519298343,27.6597863512992,27.6597863512992,27.66010962387275,23.605033322517656,21.12917678599516,16.596039953491232,27.66010962387275,27.66010962387275,22.170715432341634,28.08344985801109,23.605033322517656,27.66010962387275,27.66010962387275,24.32348754843192,27.66010962387275,24.320896986779424,21.66103569859163,21.652668501497423,10.0,5413429.786966296 
 06/02  06:00:00,10.6,97.0,17.405599795337853,100.0,21.55447715249772,47.55188449771671,21.047728137304727,100.0,17.911477371428198,90.22883822665574,16.511019346656937,60.0876894531288,21.54839918385337,47.56853629933176,5196.418155772054,0.3307333333333333,28.063004462723846,24.30385067054774,8176.745221579085,0.3307333333333333,28.063004462723846,22.147844849709593,0.0,0.0,0.0,0.0,5199.019586085237,0.3307333333333333,28.063004462723846,24.301968763369807,1504.7199138799206,-3.8446581361151537,23.60419000661419,23.60419000661419,23.60419000661419,27.639320933254773,27.639320933254773,27.639664669910214,23.584554761209045,21.047728137304727,16.511019346656937,27.639664669910214,27.639664669910214,22.147844849709593,28.063004462723846,23.584554761209045,27.639664669910214,27.639664669910214,24.30385067054774,27.639664669910214,24.301968763369807,21.55447715249772,21.54839918385337,10.6,5416991.689967714 
 06/02  07:00:00,10.0,100.0,17.360147047004073,100.0,21.490755998594825,47.7672084829175,20.986674992296233,100.0,17.774493262114476,91.01073821623928,16.444502469718238,60.58760242583022,21.48632360721895,47.77923555057635,5196.105418957075,0.3307333333333333,28.04152036543954,24.282588953285284,8178.238658243916,0.3307333333333333,28.04152036543954,22.125274309997206,0.0,0.0,0.0,0.0,5197.995792406194,0.3307333333333333,28.04152036543954,24.281221432119782,1505.7613239598145,-4.4456394567107616,23.582681041082477,23.582681041082477,23.582681041082477,27.61780366145655,27.61780366145655,27.618165065021632,23.563028231800754,20.986674992296233,16.444502469718238,27.618165065021632,27.618165065021632,22.125274309997206,28.04152036543954,23.563028231800754,27.618165065021632,27.618165065021632,24.282588953285284,27.618165065021632,24.281221432119782,21.490755998594825,21.48632360721895,10.0,5420740.766255332 
 06/02  08:00:00,11.0,94.0,17.316517244065444,100.0,21.44087606172708,47.94521431644603,20.943930979256404,100.0,17.646963407626433,91.74552404967,16.409776062377077,60.98025041545664,21.43764244875255,47.95387815487368,5195.875406121632,0.3307333333333333,28.02056561899607,24.261796816154323,8178.986837454832,0.3307333333333333,28.02056561899607,22.103772362703193,0.0,0.0,0.0,0.0,5197.250322746826,0.3307333333333333,28.02056561899607,24.26080218227392,1506.7750929180236,-3.4436883769264384,23.561766108096318,23.561766108096318,23.561766108096318,27.59688065163834,27.59688065163834,27.5972320739939,23.54212378704381,20.943930979256404,16.409776062377077,27.5972320739939,27.5972320739939,22.103772362703193,28.02056561899607,23.54212378704381,27.5972320739939,27.5972320739939,24.261796816154323,27.5972320739939,24.26080218227392,21.44087606172708,21.43764244875255,11.0,5424390.334504885 
 06/02  09:00:00,11.4,97.0,17.318678472721835,99.91612912768554,22.143229758330133,46.161962496771665,21.42837193756828,98.94582179980668,17.57841023289346,92.1432604151087,16.518807980387315,60.90573212379344,21.494090398974144,48.02612930633215,5150.906152008893,0.3307333333333333,27.966716243119038,24.24046923448911,8128.116208747631,0.3307333333333333,27.966716243119038,22.08670837366089,0.0,0.0,0.0,0.0,5161.946421883877,0.3307333333333333,27.966716243119038,24.23248252857858,1507.853906731138,-3.03048384426119,23.539534246674755,23.539534246674755,23.539534246674755,27.574640200583545,27.574640200583545,27.575003772467543,23.519886712242858,21.42837193756828,16.518807980387315,27.575003772467543,27.575003772467543,22.08670837366089,27.966716243119038,23.519886712242858,27.575003772467543,27.575003772467543,24.24046923448911,27.575003772467543,24.23248252857858,22.143229758330133,21.494090398974144,11.4,5428274.064232097 
 06/02  10:00:00,12.7,95.0,17.41036241853511,99.3297083921003,23.202589816538104,44.34020041013477,22.715306234092928,91.52111302182938,17.67189569445847,91.6015018877358,16.796895854929485,60.95038736127174,21.635548449213005,48.76635190441434,1920.4250267732805,0.11981726770302781,27.77273804134915,25.79927102069324,7232.4948926398165,0.2953927223300106,28.525270643776395,22.022257882488226,0.0,0.0,0.0,0.0,8012.8759695940025,0.5769900099669616,28.525270643776395,25.16495231424897,1470.833347713135,-1.7510445800176906,24.35547292270573,24.35547292270573,24.35547292270573,28.390698745467525,28.390698745467525,28.343529712045708,24.386023851040015,22.715306234092928,16.796895854929485,28.343529712045708,28.343529712045708,22.022257882488226,28.525270643776395,24.386023851040015,28.343529712045708,28.343529712045708,26.551803623120485,28.343529712045708,25.16495231424897,23.202589816538104,21.635548449213005,12.7,5295000.051767286 
 06/02  11:00:00,14.0,94.0,17.547850534826217,98.46990452334697,23.949683760336647,43.01520019263727,24.11832334813403,86.62432403510903,17.936748338106263,90.08562011565665,17.225776149176998,59.909467833040495,22.487658860537792,46.982481859598494,0.0,0.0,27.721965763280444,27.721965763280444,2043.7798151336233,0.07199576874590562,29.371911333623693,28.01361697071026,0.0,0.0,0.0,0.0,14153.269556677758,0.8232987480287343,32.171653720672424,28.024315139660665,1312.2023679925376,-0.5832349530151991,28.222762747827005,28.222762747827005,28.222762747827005,32.257817251170906,32.257817251170906,32.193538233234804,28.26627262105604,24.11832334813403,17.225776149176998,32.193538233234804,32.193538233234804,30.81335935775899,32.171653720672424,28.26627262105604,32.193538233234804,32.193538233234804,32.171653720672424,32.193538233234804,28.024315139660665,23.949683760336647,22.487658860537792,14.000000000000002,4723928.524773135 
 06/02  12:00:00,15.3,90.0,17.72511967371244,97.47075605059047,23.780382273364218,44.05069451403168,25.982289224016302,80.57353680025516,18.407921111128807,87.54439580846815,17.60684940639942,59.01987999201409,23.406175685661395,45.046505544167374,0.0,0.0,27.721965763280444,27.721965763280444,0.0,0.0,29.37191133362369,29.37191133362369,0.0,0.0,0.0,0.0,2317.4266138942776,0.14045714285714286,34.94670914529341,34.38282765542772,173.88610645584328,13.2053033220541,31.040925659820267,31.040925659820267,31.040925659820267,31.61731202526319,31.61731202526319,34.981077746743566,34.42866270809481,25.982289224016302,17.60684940639942,34.981077746743566,34.981077746743566,32.017795039942875,32.017795039942875,34.42866270809481,34.981077746743566,34.981077746743566,32.017795039942875,34.981077746743566,31.453913550077182,23.780382273364218,23.406175685661395,15.299999999999997,625989.9832410357 
 06/02  13:00:00,16.1,82.0,17.959557564156302,95.94765110625444,23.226759561020494,45.93389160970737,27.21788656825929,78.17789898743793,19.307345474768987,82.68076081704584,17.942761388295118,58.11955354875354,24.449312054694808,42.67033619187729,0.0,0.0,27.721965763280444,27.721965763280444,0.0,0.0,29.371911333623693,29.371911333623693,0.0,0.0,0.0,0.0,0.0,0.0,34.946709145293426,34.946709145293426,0.0,16.1,31.054468250512155,31.054468250512155,31.054468250512155,31.054468250512155,31.054468250512155,34.994216072816855,34.994216072816855,27.21788656825929,17.942761388295118,34.994216072816855,34.994216072816855,31.385325555926684,31.385325555926684,34.994216072816855,34.994216072816855,34.994216072816855,31.385325555926684,34.994216072816855,31.385325555926684,23.226759561020494,24.449312054694808,16.1,0.0 
 06/02  14:00:00,17.0,77.0,18.181054890782654,94.62047003860036,22.739684725720636,47.723881539196995,27.98970736305987,78.39879243240577,19.893647684703897,79.72007494644787,18.203668701596335,57.55806760785127,24.97404067631455,41.71881194904725,11297.354849570333,0.3957258376074603,30.981824598833583,26.314474088119777,0.0,0.0,29.37191133362369,29.37191133362369,0.0,0.0,0.0,0.0,0.0,0.0,34.94670914529342,34.94670914529342,863.0335074813146,7.265538254262507,29.439946365126097,29.439946365126097,29.439946365126097,32.12992539293701,32.12992539293701,33.49832659474926,30.681944649748992,27.98970736305987,18.203668701596335,33.49832659474926,33.49832659474926,32.15883066809351,32.15883066809351,30.681944649748992,33.49832659474926,33.49832659474926,27.4914801573797,33.49832659474926,32.15883066809351,22.739684725720636,24.97404067631455,17.0,3106920.6269327328 
 06/02  15:00:00,18.5,66.0,18.486831714034885,92.73179171217419,23.022168733623218,47.342332725173705,28.342068260410027,82.91695023452982,20.85768624513267,75.04042738381202,18.485286017245095,57.018864298071584,25.494518271001684,40.82035290729558,9077.092074039905,0.26105254399443184,36.04388328581218,30.40751035052132,0.0,0.0,29.37191133362369,29.37191133362369,0.0,0.0,0.0,0.0,0.0,0.0,34.94670914529342,34.94670914529342,787.6233758540825,8.684653443462595,32.68512032781534,32.68512032781534,32.68512032781534,35.37492336654896,35.37492336654896,36.58865469976051,34.081033071137725,28.342068260410027,18.485286017245095,36.58865469976051,36.58865469976051,35.08669096123807,35.08669096123807,34.081033071137725,36.58865469976051,36.58865469976051,29.45031802594721,36.58865469976051,35.08669096123807,23.022168733623218,25.494518271001684,18.5,2835444.1530746976 
 06/02  16:00:00,17.0,68.0,18.77040850248362,91.09935481306961,23.67382809586931,45.62288116019014,28.360112191011936,89.06412533337974,21.63426669090221,71.54785763678632,18.635582605172402,56.784255473870864,26.123788005011537,39.41934502056435,0.0,0.0,36.7374550123505,36.7374550123505,0.0,0.0,29.37191133362369,29.37191133362369,0.0,0.0,0.0,0.0,0.0,0.0,34.94670914529342,34.94670914529342,0.0,17.0,33.4861607069679,33.4861607069679,33.4861607069679,33.4861607069679,33.4861607069679,37.41477756252412,37.41477756252412,28.360112191011936,18.635582605172402,37.41477756252412,37.41477756252412,33.68411556119045,33.68411556119045,37.41477756252412,37.41477756252412,37.41477756252412,33.68411556119045,37.41477756252412,33.68411556119045,23.67382809586931,26.123788005011537,17.0,0.0 
 06/02  17:00:00,15.0,82.0,18.938376157059118,90.14754390382238,23.663660293595502,45.70509800878426,27.621811435588185,98.76261573755735,21.939493239695956,70.2243215784866,18.613284848785852,57.09705079929909,26.619126963818843,38.33033749943375,0.0,0.0,36.7374550123505,36.7374550123505,0.0,0.0,29.37191133362369,29.37191133362369,0.0,0.0,0.0,0.0,0.0,0.0,34.94670914529342,34.94670914529342,0.0,15.0,33.4861607069679,33.4861607069679,33.4861607069679,33.4861607069679,33.4861607069679,37.41477756252412,37.41477756252412,27.621811435588185,18.613284848785852,37.41477756252412,37.41477756252412,33.68411556119045,33.68411556119045,37.41477756252412,37.41477756252412,37.41477756252412,33.68411556119045,37.41477756252412,33.68411556119045,23.663660293595502,26.619126963818843,15.0,0.0 
 06/02  18:00:00,14.4,92.0,18.9615117046805,89.92851385317971,23.178184725787247,47.19114607524906,25.817941444593686,99.98275737530565,21.973786084605187,70.00833008347404,18.415713480691302,57.93114519681505,25.258467536921213,41.663878126368985,0.0,0.0,36.7374550123505,36.7374550123505,0.0,0.0,29.371911333623693,29.371911333623693,0.0,0.0,0.0,0.0,0.0,0.0,34.94670914529342,34.94670914529342,0.0,14.4,33.4861607069679,33.4861607069679,33.4861607069679,33.4861607069679,33.4861607069679,37.414777562524115,37.414777562524115,25.817941444593686,18.415713480691302,37.414777562524115,37.414777562524115,33.88205100362958,33.88205100362958,37.414777562524115,37.414777562524115,37.414777562524115,33.88205100362958,37.414777562524115,33.88205100362958,23.178184725787247,25.258467536921213,14.4,0.0 
 06/02  19:00:00,14.0,94.0,18.826640909425592,90.77933804166399,22.498585776961356,49.55760307505155,24.312288038673127,99.99999999999997,21.773647437699292,70.9390901828386,18.184550374935554,59.15130630719682,23.746937964993343,45.965963863696764,17813.467578457214,0.9073158165168835,31.376480125796753,26.538059490514232,0.0,0.0,29.371911333623693,29.371911333623693,0.0,0.0,0.0,0.0,0.0,0.0,34.94670914529342,34.94670914529342,1347.466688529911,-0.5496395218470955,27.221724734328685,27.221724734328685,27.221724734328685,31.256965712206274,31.256965712206274,31.376161814134015,27.081383255746914,24.312288038673127,18.184550374935554,31.376161814134015,31.376161814134015,31.376480125796753,31.376480125796753,27.081383255746914,31.376161814134015,31.376161814134015,26.538059490514232,31.376161814134015,31.376480125796753,22.498585776961356,23.746937964993343,13.999999999999996,4850880.078707679 
 06/02  20:00:00,12.5,97.0,18.589489094955287,92.13736447617703,22.891591235594454,48.44716651443841,22.6570116249502,100.0,21.375663060311812,72.68882019731831,17.922689193744766,60.21358226525416,22.108077179944374,50.83492329835209,4900.364560614955,0.34260485415374375,29.400919867159864,26.641135490739558,4836.416489995234,0.20100233282721222,28.186381128217562,24.223085732606393,0.0,0.0,0.0,0.0,8155.383701232504,0.41122903214883627,29.71928698334615,25.569674720058412,1442.4695788933939,-1.9758768787627172,25.177012593796302,25.177012593796302,25.177012593796302,29.21195064881216,29.21195064881216,29.283154600157083,25.08650966771929,22.6570116249502,17.922689193744766,29.283154600157083,29.283154600157083,25.437624471548695,29.400919867159864,25.08650966771929,29.283154600157083,29.283154600157083,26.641135490739558,29.283154600157083,25.251307603872124,22.891591235594454,22.108077179944374,12.5,5192890.484016217 
 06/02  21:00:00,11.0,100.0,18.350290175058184,93.52900751479555,22.947174825677617,48.2916108941577,21.671207243591144,100.0,20.868456612313526,74.98865562037541,17.6618986103756,61.22172617820368,21.59587598050581,52.43815751504912,730.3373112896079,0.06237248124865489,26.985887126599394,24.157054532906066,10488.334784639608,0.44444558055016475,26.985887126599394,21.31889731314546,0.0,0.0,0.0,0.0,6462.539434825513,0.4853819382011804,26.985887126599394,23.799147850174332,1547.9548706317548,-3.3914176470251336,22.73092155179876,22.73092155179876,22.73092155179876,26.76571527020326,26.76571527020326,26.755368261855402,22.722064086857284,21.671207243591144,17.6618986103756,26.755368261855402,26.755368261855402,21.31889731314546,26.985887126599394,22.722064086857284,26.755368261855402,26.755368261855402,24.157054532906066,26.755368261855402,23.799147850174332,22.947174825677617,21.59587598050581,11.0,5572637.534274318 
 06/02  22:00:00,11.0,100.0,18.161299519595573,94.64466621218295,22.60557535141267,49.30488591449281,21.287465115937096,100.0,20.374452571742733,77.30703407443971,17.451270298662646,62.04364120988372,21.544201122855874,52.60466126619138,2404.916226910161,0.1446379381508761,27.411039388113537,23.133319632645993,9739.65977594466,0.423781030924562,27.411039388113537,21.896723432056234,0.0,0.0,0.0,0.0,5852.074923788841,0.423781030924562,27.411039388113537,24.090770703887394,1530.2449942293154,-3.4082013667490916,23.083784641300138,23.083784641300138,23.083784641300138,27.11871460899865,27.11871460899865,27.111931791963308,23.071236671657463,21.287465115937096,17.451270298662646,27.111931791963308,27.111931791963308,21.896723432056234,27.411039388113537,23.071236671657463,27.111931791963308,27.111931791963308,23.133319632645993,27.111931791963308,24.090770703887394,22.60557535141267,21.544201122855874,11.0,5508881.979225535 
 06/02  23:00:00,11.0,100.0,17.994450620852078,95.64250193655641,22.051017783872094,50.99686292554946,21.11983885057481,100.0,19.884039108214992,79.6888109769061,17.274903888495544,62.739392596452056,21.576355453880872,52.50132675454927,5504.0833343945205,0.3307333333333333,27.63617894246324,23.65437499839158,7914.379698888841,0.3307333333333333,27.63617894246324,21.910700895052884,0.0,0.0,0.0,0.0,5002.598364952697,0.3307333333333333,27.63617894246324,24.017162897536394,1523.9518279240633,-3.4141654252802427,23.210795914740956,23.210795914740956,23.210795914740956,27.245774927061916,27.245774927061916,27.24323419406675,23.194079596993618,21.11983885057481,17.274903888495544,27.24323419406675,27.24323419406675,21.910700895052884,27.63617894246324,23.194079596993618,27.24323419406675,27.24323419406675,23.65437499839158,27.24323419406675,24.017162897536394,22.051017783872094,21.576355453880872,11.0,5486226.580526628 
 06/02  24:00:00,10.2,97.0,17.87400637252825,96.37030086016813,21.773802404898607,51.86657359555683,21.064087181178063,100.0,19.456628977343023,81.83228410248721,17.108926535238233,63.40194701425922,21.57222668386574,52.51445696963959,5190.895863390036,0.3307333333333333,27.742039225310478,23.98682265403798,8072.501814911875,0.3307333333333333,27.742039225310478,21.90220090336649,0.0,0.0,0.0,0.0,5159.725087581273,0.3307333333333333,27.742039225310478,24.009372328872217,1518.721556110123,-4.236584314712076,23.316994633802125,23.316994633802125,23.316994633802125,27.352014655032473,27.352014655032473,27.350252097282926,23.299465295425563,21.064087181178063,17.108926535238233,27.350252097282926,27.350252097282926,21.90220090336649,27.742039225310478,23.299465295425563,27.350252097282926,27.350252097282926,23.98682265403798,27.350252097282926,24.009372328872217,21.773802404898607,21.57222668386574,10.2,5467397.601996442 
 06/03  01:00:00,10.0,100.0,17.770226776829126,97.00241168426129,21.58468651434179,52.30494922334391,20.9858366269036,100.0,19.06848812192014,83.835125703547,16.941384406770016,64.0718838043418,21.483108180538892,52.63581857052723,5156.1654053340235,0.3307333333333333,27.791319241217046,24.06123629953999,8104.229572951661,0.3307333333333333,27.791319241217046,21.928542136651767,0.0,0.0,0.0,0.0,5170.733815798124,0.3307333333333333,27.791319241217046,24.050697192451203,1516.350352925197,-4.435394045137667,23.365332498224504,23.365332498224504,23.365332498224504,27.400371185521895,27.400371185521895,27.399586598885577,23.34682520954765,20.9858366269036,16.941384406770016,27.399586598885577,27.399586598885577,21.928542136651767,27.791319241217046,23.34682520954765,27.399586598885577,27.399586598885577,24.06123629953999,27.399586598885577,24.050697192451203,21.58468651434179,21.483108180538892,10.0,5458861.27053071 
 06/03  02:00:00,9.0,93.0,17.68884186751641,97.50134797999881,21.52834831539934,52.32391602024354,20.93681092004175,100.0,18.716167562425944,85.70094072845436,16.80336999877661,64.62857706728312,21.470026938053984,52.51561463136173,5149.608456563526,0.3307333333333333,27.817193179264827,24.091858292664377,8115.006226763795,0.3307333333333333,27.817193179264827,21.94662727962507,0.0,0.0,0.0,0.0,5169.503447585913,0.3307333333333333,27.817193179264827,24.077465838412017,1515.1007230666917,-5.46311242039824,23.390855261013247,23.390855261013247,23.390855261013247,27.425903804206815,27.425903804206815,27.425484051377083,23.37198380356715,20.93681092004175,16.80336999877661,27.425484051377083,27.425484051377083,21.94662727962507,27.817193179264827,23.37198380356715,27.425484051377083,27.425484051377083,24.091858292664377,27.425484051377083,24.077465838412017,21.52834831539934,21.470026938053984,9.0,5454362.60304009 
 06/03  03:00:00,10.1,97.0,17.612778746156334,97.9702850881223,21.514802084971883,52.29439343617045,20.926427825120577,100.0,18.44364338445505,87.17608878708967,16.712315609785428,65.00025611078335,21.473451708397718,52.431432303788924,5188.439217477647,0.3307333333333333,27.872685659824665,24.11926975138627,8167.440575376509,0.3307333333333333,27.872685659824665,21.96420333944264,0.0,0.0,0.0,0.0,5204.946277225072,0.3307333333333333,27.872685659824665,24.107328229464066,1513.880542929973,-4.342510687056324,23.41580903536997,23.41580903536997,23.41580903536997,27.450867214785134,27.450867214785134,27.45045820893743,23.39693377343099,20.926427825120577,16.712315609785428,27.45045820893743,27.45045820893743,21.96420333944264,27.872685659824665,23.39693377343099,27.45045820893743,27.45045820893743,24.11926975138627,27.45045820893743,24.107328229464066,21.514802084971883,21.473451708397718,10.1,5449969.954547903 
 06/03  04:00:00,11.0,94.0,17.545195135108578,98.38909643236381,21.463297836319903,52.2578873137699,20.905508301988462,100.0,18.22232249950939,88.39520593910319,16.64518252137404,65.27457485298233,21.432773917013215,52.359968469648635,5187.7562410904275,0.3307333333333333,27.890946372193397,24.138027819720243,8174.166053623529,0.3307333333333333,27.890946372193397,21.97760387729006,0.0,0.0,0.0,0.0,5200.2377423045245,0.3307333333333333,27.890946372193397,24.128998471521864,1512.998568927814,-3.437583686515916,23.433866255943755,23.433866255943755,23.433866255943755,27.468931408416093,27.468931408416093,27.468628002666527,23.414876722844056,20.905508301988462,16.64518252137404,27.468628002666527,27.468628002666527,21.97760387729006,27.890946372193397,23.414876722844056,27.468628002666527,27.468628002666527,24.138027819720243,27.468628002666527,24.128998471521864,21.463297836319903,21.432773917013215,11.0,5446794.84814013 
 06/03  05:00:00,10.0,100.0,17.48199006264511,98.68517173024784,21.460089214096698,52.10163805866892,20.893452553228283,100.0,18.035077335495767,89.35339196054028,16.587069723264598,65.4498894684005,21.437834436403136,52.17687833984308,5188.8209899221265,0.3307333333333333,27.901398468624283,24.147711533615645,8177.20958800491,0.3307333333333333,27.901398468624283,21.98585718189701,0.0,0.0,0.0,0.0,5198.028824348507,0.3307333333333333,27.901398468624283,24.141050419683758,1512.5041554443221,-4.438841952611366,23.443996082855943,23.443996082855943,23.443996082855943,27.479065147118163,27.479065147118163,27.478894941093493,23.424873045065468,20.893452553228283,16.587069723264598,27.478894941093493,27.478894941093493,21.98585718189701,27.901398468624283,23.424873045065468,27.478894941093493,27.478894941093493,24.147711533615645,27.478894941093493,24.141050419683758,21.460089214096698,21.437834436403136,10.0,5445014.959599559 
 06/03  06:00:00,9.4,97.0,17.4234489070095,99.05084884633862,21.44293842098916,52.119847122455724,20.869626814572474,100.0,17.867617124480347,90.30008546318693,16.519272595621732,65.73237561658843,21.426784768801603,52.1755810351344,5189.430015993488,0.3307333333333333,27.907776716611753,24.15365034692672,8179.3686308381075,0.3307333333333333,27.907776716611753,21.99067534521474,0.0,0.0,0.0,0.0,5196.172080299056,0.3307333333333333,27.907776716611753,24.14877301717805,1512.2004895824286,-5.053033276609346,23.45022039675607,23.45022039675607,23.45022039675607,27.48529186463747,27.48529186463747,27.48518728084398,23.4310329031065,20.869626814572474,16.519272595621732,27.48518728084398,27.48518728084398,21.99067534521474,27.907776716611753,23.4310329031065,27.48518728084398,27.48518728084398,24.15365034692672,27.48518728084398,24.14877301717805,21.44293842098916,21.426784768801603,9.4,5443921.762496743 
 06/03  07:00:00,9.0,100.0,17.368476190429703,99.39562058540133,21.413279562805347,52.2122968281284,20.838034904941747,100.0,17.70831699711122,91.2111148870079,16.447474580446354,66.0335314513616,21.401536316090084,52.254016090743924,5189.873579696214,0.3307333333333333,27.910717260478286,24.156270536693793,8181.099630124957,0.3307333333333333,27.910717260478286,21.9923644852889,0.0,0.0,0.0,0.0,5194.795900149339,0.3307333333333333,27.910717260478286,24.152709642653726,1512.063627198833,-5.452500545296113,23.4530263545558,23.4530263545558,23.4530263545558,27.488098906003987,27.488098906003987,27.488051759006602,23.433781554878806,20.838034904941747,16.447474580446354,27.488051759006602,27.488051759006602,21.9923644852889,27.910717260478286,23.433781554878806,27.488051759006602,27.488051759006602,24.156270536693793,27.488051759006602,24.152709642653726,21.413279562805347,21.401536316090084,9.0,5443429.057915799 
 06/03  08:00:00,10.0,100.0,17.316642818701578,99.7219374030222,21.39393300290343,52.27940920533645,20.8194398085342,100.0,17.558079498020213,92.07979062419953,16.403023112250484,66.22084425282189,21.385380861508906,52.31095769485169,5190.215819074167,0.3307333333333333,27.910761966478205,24.15606766064926,8182.419789163518,0.3307333333333333,27.910761966478205,21.99145416479326,0.0,0.0,0.0,0.0,5193.805657157891,0.3307333333333333,27.910761966478205,24.15347070802115,1512.0670038983726,-4.439256639985954,23.452957120427918,23.452957120427918,23.452957120427918,27.4880296451402,27.4880296451402,27.48803080844396,23.43366417782122,20.8194398085342,16.403023112250484,27.48803080844396,27.48803080844396,21.99145416479326,27.910761966478205,23.43366417782122,27.48803080844396,27.48803080844396,24.15606766064926,27.48803080844396,24.15347070802115,21.39393300290343,21.385380861508906,10.0,5443441.214034141 
 06/03  09:00:00,11.6,97.0,17.33719815584694,99.59241774674848,22.6538107089926,48.42505128934283,21.68643451360657,98.19202206186004,17.49790758789162,92.43032539572485,16.558067451696253,65.57071852595286,21.542199568188163,51.81182454043221,4009.474152905551,0.25266383346984445,27.72084149371503,23.786039876418464,8679.789848549126,0.3697680832650778,27.72084149371503,22.0786461105668,0.0,0.0,0.0,0.0,5375.716336913575,0.3697680832650778,27.72084149371503,24.216344789479848,1515.350398433683,-2.8200649802463804,23.385808819538063,23.385808819538063,23.385808819538063,27.42085541268184,27.42085541268184,27.422757116930246,23.364626194806803,21.68643451360657,16.558067451696253,27.422757116930246,27.422757116930246,22.0786461105668,27.72084149371503,23.364626194806803,27.422757116930246,27.422757116930246,23.786039876418464,27.422757116930246,24.216344789479848,22.6538107089926,21.542199568188163,11.6,5455261.4343612585 
 06/03  10:00:00,14.0,94.0,17.452542929736527,98.8691210236695,23.66110241371937,45.82569681863818,23.20745848415857,92.50298669914119,17.648407843183428,91.55655212537417,16.936745306972583,64.28958594445344,21.97642204487443,50.75508752412582,851.192198467777,0.051031309910435634,27.65856816430397,26.860402043519,3869.3435598509104,0.1729243450447822,27.834228672824075,25.688007899473526,0.0,0.0,0.0,0.0,11738.840222896284,0.7628443450447823,29.994021136734695,26.39561875351191,1402.8711386283935,-0.49699978505671144,25.96493477990859,25.96493477990859,25.96493477990859,30.000070587464577,30.000070587464577,29.92071993815344,26.025233574805306,23.20745848415857,16.936745306972583,29.92071993815344,29.92071993815344,27.847800363384145,29.994021136734695,26.025233574805306,29.92071993815344,29.92071993815344,29.195855015949725,29.92071993815344,26.39561875351191,23.66110241371937,21.97642204487443,14.000000000000002,5050336.0990622165 
 06/03  11:00:00,15.0,88.0,17.61404495696771,97.86608608628835,24.374796946315648,44.484888981664184,24.697211869921503,89.42571258228382,18.02329355556815,89.4199076163958,17.321355539513277,63.37715188272261,22.973567485910625,48.4004190080432,0.0,0.0,27.65856816430397,27.65856816430397,0.0,0.0,27.878143799954103,27.878143799954103,0.0,0.0,0.0,0.0,5942.392676374709,0.25352259868124194,35.210200527349095,32.96781988619691,483.9893460975252,9.128104659645457,31.482712449279873,31.482712449279873,31.482712449279873,33.09659427252004,33.09659427252004,35.42746270860159,33.925666554413866,24.697211869921503,17.321355539513277,35.42746270860159,35.42746270860159,33.18979113041029,33.18979113041029,33.925666554413866,35.42746270860159,35.42746270860159,33.18979113041029,35.42746270860159,30.947410489258107,24.374796946315648,22.973567485910625,15.0,1742361.6459510906 
 06/03  12:00:00,16.8,81.0,17.808232779527433,96.67524723015364,24.180865754315203,45.34779552250039,26.44648481055109,83.84517067516644,18.581624744361285,86.34098430390179,17.71628448570395,62.159970501241276,23.9089451909245,46.0932003943436,0.0,0.0,27.65856816430397,27.65856816430397,0.0,0.0,27.878143799954096,27.878143799954096,0.0,0.0,0.0,0.0,1779.453351118581,0.04783877862983511,39.0449188520048,37.561789629497476,181.18615295760267,14.360379494810875,36.40863030018991,36.40863030018991,36.40863030018991,37.07471038143411,37.07471038143411,39.92672143748307,39.411588803506405,26.44648481055109,17.71628448570395,39.92672143748307,39.92672143748307,37.22463960073834,37.22463960073834,39.411588803506405,39.92672143748307,39.92672143748307,37.22463960073834,39.92672143748307,35.74151037823102,24.180865754315203,23.9089451909245,16.8,652270.1506473697 
 06/03  13:00:00,19.0,64.0,18.057078403577407,95.07899968129772,23.611779790172463,47.04240544454228,27.48184103609309,81.41960107150416,19.56613691940898,81.11998453014601,18.12646658255072,60.83281264113391,24.744137850093544,43.951501466187736,0.0,0.0,27.65856816430397,27.65856816430397,0.0,0.0,27.8781437999541,27.8781437999541,0.0,0.0,0.0,0.0,0.0,0.0,39.0449188520048,39.0449188520048,0.0,19.0,36.489652457720936,36.489652457720936,36.489652457720936,36.489652457720936,36.489652457720936,39.99978658336102,39.99978658336102,27.48184103609309,18.12646658255072,39.99978658336102,39.99978658336102,36.725476880678734,36.725476880678734,39.99978658336102,39.99978658336102,39.99978658336102,36.725476880678734,39.99978658336102,36.725476880678734,23.611779790172463,24.744137850093544,19.0,0.0 
 06/03  14:00:00,18.0,68.0,18.28094677019375,93.75072275197809,23.05010257079079,48.79050683022194,28.062324211392557,81.84685214408688,20.15304782187546,78.21745326312966,18.37126376090161,60.20123971241836,25.07700100209506,43.19877317587782,0.0,0.0,27.65856816430397,27.65856816430397,0.0,0.0,27.8781437999541,27.8781437999541,0.0,0.0,0.0,0.0,0.0,0.0,39.0449188520048,39.0449188520048,0.0,18.0,36.489652457720936,36.489652457720936,36.489652457720936,36.489652457720936,36.489652457720936,39.99978658336102,39.99978658336102,28.062324211392557,18.37126376090161,39.99978658336102,39.99978658336102,36.60756470968489,36.60756470968489,39.99978658336102,39.99978658336102,39.99978658336102,36.60756470968489,39.99978658336102,36.60756470968489,23.05010257079079,25.07700100209506,18.0,0.0 
 06/03  15:00:00,18.0,68.0,18.473786626264925,92.53191480014384,22.671161301702803,49.99742021562005,28.320764468574374,86.28986906601571,20.712222473778755,75.48876829131368,18.53500906954796,59.84435947783753,25.469427825045102,42.2652544352637,18118.924718170456,0.6864637623400432,31.936705010759603,25.63161900598881,0.0,0.0,27.8781437999541,27.8781437999541,0.0,0.0,0.0,0.0,0.0,0.0,39.0449188520048,39.0449188520048,1326.4105247191633,3.4145620312421423,27.74158463937568,27.74158463937568,27.74158463937568,31.776725226404885,31.776725226404885,31.921919217950773,27.56795779728627,28.320764468574374,18.53500906954796,31.921919217950773,31.921919217950773,31.936705010759603,31.936705010759603,27.56795779728627,31.921919217950773,31.921919217950773,25.63161900598881,31.921919217950773,31.936705010759603,22.671161301702803,25.469427825045102,18.0,4775077.8889889885 
 06/03  16:00:00,17.0,82.0,18.73013422194805,90.96911090580276,23.078952042472135,49.13848877116814,28.24935714933034,90.66476257257217,21.53120451229683,71.71708146271462,18.640275335181293,59.77292022734713,25.944477812529183,41.39887843862428,9374.398943732012,0.36974146504026684,36.112134076610516,31.70049039827052,0.0,0.0,27.878143799954096,27.878143799954096,0.0,0.0,0.0,0.0,0.0,0.0,39.0449188520048,39.0449188520048,791.9973285255106,7.210141306021099,32.7069810657372,32.7069810657372,32.7069810657372,35.396784104470825,35.396784104470825,36.57908510258224,34.09517523265874,28.24935714933034,18.640275335181293,36.57908510258224,36.57908510258224,35.1909475042386,35.1909475042386,34.09517523265874,36.57908510258224,36.57908510258224,30.77930382589861,36.57908510258224,35.1909475042386,23.078952042472135,25.944477812529183,17.0,2851190.3826918383 
 06/03  17:00:00,15.0,100.0,18.953245644789984,89.70912184512275,23.995469382982833,47.03870303518138,27.497348889180994,98.24111284582425,22.064912147726062,69.41480799988484,18.629489282173925,60.2542632852865,26.67998342285634,40.10556308959007,0.0,0.0,37.04520668887748,37.04520668887748,0.0,0.0,27.8781437999541,27.8781437999541,0.0,0.0,0.0,0.0,0.0,0.0,39.0449188520048,39.0449188520048,0.0,15.0,33.9048632866812,33.9048632866812,33.9048632866812,33.9048632866812,33.9048632866812,37.77525892080455,37.77525892080455,27.497348889180994,18.629489282173925,37.77525892080455,37.77525892080455,34.16489147488301,34.16489147488301,37.77525892080455,37.77525892080455,37.77525892080455,34.16489147488301,37.77525892080455,34.16489147488301,23.995469382982833,26.67998342285634,15.0,0.0 
 06/03  18:00:00,15.0,94.0,18.994140065605905,89.39112764555406,23.897717459758958,47.71189552560152,25.70766089472725,99.91594599694659,22.071963471291326,69.31561901157329,18.444929916708688,61.30694161802202,25.21948799299637,44.102953064564545,0.0,0.0,37.04520668887748,37.04520668887748,0.0,0.0,27.878143799954096,27.878143799954096,0.0,0.0,0.0,0.0,0.0,0.0,39.0449188520048,39.0449188520048,0.0,15.0,33.9048632866812,33.9048632866812,33.9048632866812,33.9048632866812,33.9048632866812,37.77525892080455,37.77525892080455,25.70766089472725,18.444929916708688,37.77525892080455,37.77525892080455,34.294886577861675,34.294886577861675,37.77525892080455,37.77525892080455,37.77525892080455,34.294886577861675,37.77525892080455,34.294886577861675,23.897717459758958,25.21948799299637,15.0,0.0 
 06/03  19:00:00,15.0,94.0,18.86506152017593,90.11502872558005,23.370596405350305,50.092876459447226,24.232330512246506,99.99999999999997,21.878693673637702,70.13782740551078,18.240568285439434,62.91700459259029,23.639786764695224,49.30986048290073,0.0,0.0,37.04520668887748,37.04520668887748,0.0,0.0,27.878143799954096,27.878143799954096,0.0,0.0,0.0,0.0,0.0,0.0,39.0449188520048,39.0449188520048,0.0,15.0,33.9048632866812,33.9048632866812,33.9048632866812,33.9048632866812,33.9048632866812,37.77525892080455,37.77525892080455,24.232330512246506,18.240568285439434,37.77525892080455,37.77525892080455,34.294886577861675,34.294886577861675,37.77525892080455,37.77525892080455,37.77525892080455,34.294886577861675,37.77525892080455,34.294886577861675,23.370596405350305,23.639786764695224,15.0,0.0 
 06/03  20:00:00,14.0,100.0,18.65759670881422,91.29264306061177,22.498756238702196,53.243391422749724,22.71744414054704,100.0,21.499646491571824,71.78296886709441,18.02652071482771,64.19959846824969,22.155847826406404,54.39334428224986,5733.960448942049,0.29973747442187637,29.768232111562032,26.145931988604744,3330.85350694767,0.13637796939671937,27.323878381188802,23.373486839631518,0.0,0.0,0.0,0.0,6875.1493606051745,0.3099639812050482,30.168174544187497,25.937401370446945,1214.4423314300486,2.5030737991606196,25.516588796125777,25.516588796125777,25.516588796125777,28.744474416947405,28.744474416947405,29.720326809564348,26.07047367986356,22.71744414054704,18.02652071482771,29.720326809564348,29.720326809564348,25.254778520860235,29.205170062417523,26.07047367986356,29.720326809564348,29.720326809564348,25.58286993946023,29.720326809564348,24.97439688867697,22.498756238702196,22.155847826406404,14.000000000000002,4371992.3931481745 
 06/03  21:00:00,13.6,97.0,18.406400477916655,92.74102208395031,22.029732953988628,54.96662442566854,21.684903871266503,100.0,21.000542356079695,74.01493982179387,17.78916296416953,65.45126696640101,21.518652134749946,56.72225133674881,4848.022975397437,0.3447514411776963,26.874275564743897,23.508318703600406,7762.790823967536,0.30269711764460744,26.874275564743897,20.700529613119542,0.0,0.0,0.0,0.0,5453.272077639641,0.3447514411776963,26.874275564743897,23.087569638590672,1558.417867482691,-0.747576565829795,22.525376629772406,22.525376629772406,22.525376629772406,26.560090986422317,26.560090986422317,26.548305911600956,22.518099000869434,21.684903871266503,17.78916296416953,26.548305911600956,26.548305911600956,20.700529613119542,26.874275564743897,22.518099000869434,26.548305911600956,26.548305911600956,23.508318703600406,26.548305911600956,23.087569638590672,22.029732953988628,21.518652134749946,13.6,5610304.322937688 
 06/03  22:00:00,13.0,100.0,18.196662923635376,93.9690725081428,21.831511863813592,55.74279033762183,21.22035826306125,100.0,20.529245201181467,76.1941671097502,17.58028097157954,66.5327095155645,21.362614922332114,57.375005400950116,4885.324171072012,0.3307333333333333,27.167977458874947,23.63372158703885,8249.424748106729,0.3307333333333333,27.167977458874947,21.199984988042193,0.0,0.0,0.0,0.0,5244.645241071743,0.3307333333333333,27.167977458874947,23.373773104646244,1546.9969511293352,-1.360546067469591,22.74958358305298,22.74958358305298,22.74958358305298,26.784384506713124,26.784384506713124,26.778856764570435,22.735826559909093,21.22035826306125,17.58028097157954,26.778856764570435,26.778856764570435,21.199984988042193,27.167977458874947,22.735826559909093,26.778856764570435,26.778856764570435,23.63372158703885,26.778856764570435,23.373773104646244,21.831511863813592,21.362614922332114,13.0,5569189.024065607 
 06/03  23:00:00,13.0,94.0,18.013517292518777,95.05682401233133,21.65285791792582,56.323276882591514,20.882200922378054,100.0,20.068244913659427,78.3960275017053,17.40580533790135,67.48143364941507,21.303601013700813,57.550110952107055,4997.676838990472,0.3307333333333333,27.362167649378137,23.74666456451036,8173.545515301119,0.3307333333333333,27.362167649378137,21.449124453182677,0.0,0.0,0.0,0.0,5234.254117194801,0.3307333333333333,27.362167649378137,23.575515867359734,1537.421398586418,-1.3845181841267413,22.939919818913566,22.939919818913566,22.939919818913566,26.974794235505144,26.974794235505144,26.971653457796787,22.923768295017588,20.882200922378054,17.40580533790135,26.971653457796787,26.971653457796787,21.449124453182677,27.362167649378137,22.923768295017588,26.971653457796787,26.971653457796787,23.74666456451036,26.971653457796787,23.575515867359734,21.65285791792582,21.303601013700813,13.0,5534717.034911105 
 06/03  24:00:00,12.0,97.0,17.8905821077635,95.7950596415584,21.624232313208353,56.33046799500217,20.864319841829236,100.0,19.672876510850408,80.34161930686656,17.263596355492147,68.16191028339097,21.368417301365696,57.22860058174989,5052.306321982019,0.3307333333333333,27.49238178685268,23.8373804941367,8151.481994379219,0.3307333333333333,27.49238178685268,21.59533688689251,0.0,0.0,0.0,0.0,5212.001756185397,0.3307333333333333,27.49238178685268,23.721851668001523,1530.9956959681106,-2.398478385343875,23.06867722334526,23.06867722334526,23.06867722334526,27.103601357470353,27.103601357470353,27.101463930965394,23.051523016343573,20.864319841829236,17.263596355492147,27.101463930965394,27.101463930965394,21.59533688689251,27.49238178685268,23.051523016343573,27.101463930965394,27.101463930965394,23.8373804941367,27.101463930965394,23.721851668001523,21.624232313208353,21.368417301365696,12.0,5511584.5054851975 
 06/04  01:00:00,12.0,94.0,17.79539292426282,96.37112278146883,21.597715650122318,56.41459085723177,20.880927759858878,100.0,19.320861189541187,82.11968676496731,17.1405522998064,68.69413099185893,21.41503519501984,57.057900983156806,5084.80379222064,0.3307333333333333,27.585623039194637,23.907128435565426,8143.010710203498,0.3307333333333333,27.585623039194637,21.694732814162474,0.0,0.0,0.0,0.0,5194.192800215733,0.3307333333333333,27.585623039194637,23.827993253141475,1526.4120012261815,-2.4098115918024794,23.161041580257603,23.161041580257603,23.161041580257603,27.196001380100114,27.196001380100114,27.19446667055658,23.14328483428979,20.880927759858878,17.1405522998064,27.19446667055658,27.19446667055658,21.694732814162474,27.585623039194637,23.14328483428979,27.19446667055658,27.19446667055658,23.907128435565426,27.19446667055658,23.827993253141475,21.597715650122318,21.41503519501984,12.0,5495083.204414252 
 06/04  02:00:00,12.0,94.0,17.721799538227025,96.81913414171427,21.590024936020583,56.453145354070635,20.90071416738838,100.0,19.052011058637873,83.50737768778038,17.039140814348603,69.12331344410936,21.448773526091315,56.9522498423772,5143.193223358749,0.3307333333333333,27.694182583689887,23.973466706866084,8184.379229609385,0.3307333333333333,27.694182583689887,21.773395940238025,0.0,0.0,0.0,0.0,5218.956934157799,0.3307333333333333,27.694182583689887,23.91865732494809,1522.5191656027432,-2.4135003297893682,23.239827780507373,23.239827780507373,23.239827780507373,27.274818003474888,27.274818003474888,27.273535614415003,23.221839990684064,20.90071416738838,17.039140814348603,27.273535614415003,27.273535614415003,21.773395940238025,27.694182583689887,23.221839990684064,27.273535614415003,27.273535614415003,23.973466706866084,27.273535614415003,23.91865732494809,21.590024936020583,21.448773526091315,12.0,5481068.996169875 
 06/04  03:00:00,11.3,97.0,17.67363302219795,97.017407577709,21.577892929289536,56.448049409610654,20.909502757536664,100.0,18.82422618252933,84.61992834894293,16.94528996998416,69.4584271637236,21.46864515087934,56.83566394009515,5155.710978748354,0.3307333333333333,27.755887687720257,24.026127165442063,8185.84529815726,0.3307333333333333,27.755887687720257,21.834057941950533,0.0,0.0,0.0,0.0,5208.898846587033,0.3307333333333333,27.755887687720257,23.987649832141848,1519.513280853617,-3.1193702653343465,23.300881504829444,23.300881504829444,23.300881504829444,27.335895303879482,27.335895303879482,27.334869451052096,23.28261164651148,20.909502757536664,16.94528996998416,27.334869451052096,27.334869451052096,21.834057941950533,27.755887687720257,23.28261164651148,27.334869451052096,27.334869451052096,24.026127165442063,27.334869451052096,23.987649832141848,21.577892929289536,21.46864515087934,11.3,5470247.811073021 
 06/04  04:00:00,12.0,94.0,17.622103286863066,97.333297250955,21.53877092669226,56.39163370842191,20.908775564213816,100.0,18.614602826400326,85.73696846174174,16.862587430780277,69.80186256943718,21.456966874764788,56.68337389669203,5165.133467030525,0.3307333333333333,27.801710190213505,24.065141412120163,8186.4932683412935,0.3307333333333333,27.801710190213505,21.879424668685353,0.0,0.0,0.0,0.0,5202.940002620003,0.3307333333333333,27.801710190213505,24.037791350133723,1517.2984806357856,-2.4182298138023945,23.345990021759626,23.345990021759626,23.345990021759626,27.38102123977852,27.38102123977852,27.38026330567495,23.327452476979744,20.908775564213816,16.862587430780277,27.38026330567495,27.38026330567495,21.879424668685353,27.801710190213505,23.327452476979744,27.38026330567495,27.38026330567495,24.065141412120163,27.38026330567495,24.037791350133723,21.53877092669226,21.456966874764788,12.0,5462274.530288829 
 06/04  05:00:00,12.0,100.0,17.568068880421567,97.66578069266184,21.548177320265296,56.23558558326053,20.925201311315355,100.0,18.42992807692238,86.73480499264372,16.80653093755046,70.03822527903901,21.487567237004008,56.45302096959356,5172.13470100301,0.3307333333333333,27.835789984271965,24.094162465656062,8186.2202440014835,0.3307333333333333,27.835789984271965,21.913711633824782,0.0,0.0,0.0,0.0,5199.228509321496,0.3307333333333333,27.835789984271965,24.074562253239147,1515.654403906533,-2.405780953415224,23.379542583411478,23.379542583411478,23.379542583411478,27.414586748709155,27.414586748709155,27.414022983251105,23.36081211757333,20.925201311315355,16.80653093755046,27.414022983251105,27.414022983251105,21.913711633824782,27.835789984271965,23.36081211757333,27.414022983251105,27.414022983251105,24.094162465656062,27.414022983251105,24.074562253239147,21.548177320265296,21.487567237004008,12.0,5456355.854063518 
