Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 06/04  06:00:00,11.6,97.0,17.516977887296196,97.98132885938323,21.509880701773834,56.15065883079334,20.91261432948108,100.0,18.269932343809277,87.60985927806796,16.731259614364728,70.356822934402,21.46543447732716,56.31173604680606,5176.9515093095415,0.3307333333333333,27.8622409637917,24.1171336082913,8186.102918862191,0.3307333333333333,27.8622409637917,21.940254984362863,0.0,0.0,0.0,0.0,5196.479717494494,0.3307333333333333,27.8622409637917,24.103006522885597,1514.3769714752596,-2.8198986013387994,23.405652742867463,23.405652742867463,23.405652742867463,27.440707000293813,27.440707000293813,27.44026828519405,23.386798371846588,20.91261432948108,16.731259614364728,27.44026828519405,27.44026828519405,21.940254984362863,27.8622409637917,23.386798371846588,27.44026828519405,27.44026828519405,24.1171336082913,27.44026828519405,24.103006522885597,21.509880701773834,21.46543447732716,11.6,5451757.097310934 
 06/04  07:00:00,12.0,94.0,17.46921670858278,98.27734489462219,21.46812947137532,55.91290103959559,20.899940515657278,100.0,18.127257866028533,88.39855207046912,16.670388807436204,70.59225546374392,21.43572158122741,56.03145309235173,5180.827672353505,0.3307333333333333,27.881267946038,24.133359908885648,8185.70032799504,0.3307333333333333,27.881267946038,21.95957859652977,0.0,0.0,0.0,0.0,5194.9478810286455,0.3307333333333333,27.881267946038,24.12314508474428,1513.463745319286,-2.421863442815811,23.424340299656784,23.424340299656784,23.424340299656784,27.459401773540172,27.459401773540172,27.459087776590977,23.4053611967199,20.899940515657278,16.670388807436204,27.459087776590977,27.459087776590977,21.95957859652977,27.881267946038,23.4053611967199,27.459087776590977,27.459087776590977,24.133359908885648,27.459087776590977,24.12314508474428,21.46812947137532,21.43572158122741,12.0,5448469.48314943 
 06/04  08:00:00,13.0,100.0,17.425512404680013,98.64686396599204,21.467991247956338,55.90243796548404,20.911874604840342,100.0,18.006436334633943,89.16105369092328,16.652583439521173,70.90303936234967,21.44436912697191,55.99014450038181,5183.970043921965,0.3307333333333333,27.89467723347338,24.14449835776949,8184.781623741274,0.3307333333333333,27.89467723347338,21.9736563001846,0.0,0.0,0.0,0.0,5194.197689859595,0.3307333333333333,27.89467723347338,24.137099491375874,1512.8216889017274,-1.3928625829307446,23.437489665380213,23.437489665380213,23.437489665380213,27.472556217087472,27.472556217087472,27.47233527537891,23.418418049776655,20.911874604840342,16.652583439521173,27.47233527537891,27.47233527537891,21.9736563001846,27.89467723347338,23.418418049776655,27.47233527537891,27.47233527537891,24.14449835776949,27.47233527537891,24.137099491375874,21.467991247956338,21.44436912697191,13.0,5446158.080046219 
 06/04  09:00:00,14.0,97.0,17.40814048359556,98.75522891103628,21.838060355374154,54.928993678949084,21.207969680546405,99.9785216805283,17.94156948544115,89.52572895431697,16.772542075131817,70.70757216088168,21.551591822566998,55.905098324500344,5144.768984198218,0.3307333333333333,27.86848806786937,24.146663285170924,8134.939586735134,0.3307333333333333,27.86848806786937,21.983516390307827,0.0,0.0,0.0,0.0,5156.657921408549,0.3307333333333333,27.86848806786937,24.13806259946989,1512.6039241241608,-0.38427541349807903,23.441951553092416,23.441951553092416,23.441951553092416,27.477019831577145,27.477019831577145,27.476930242996193,23.422747424982877,21.207969680546405,16.772542075131817,27.476930242996193,27.476930242996193,21.983516390307827,27.86848806786937,23.422747424982877,27.476930242996193,27.476930242996193,24.146663285170924,27.476930242996193,24.13806259946989,21.838060355374154,21.551591822566998,14.0,5445374.126846978 
 06/04  10:00:00,16.0,94.0,17.45177531100297,98.48335135237082,22.674516901568488,52.57635909581474,22.037482167755513,98.2920378225866,18.022468801607086,89.07128499878718,17.13341913508814,69.42825617852482,21.903059814227923,55.10553876546703,4515.389086948288,0.286444903936912,27.797653402780732,23.98814989749158,8415.135301942753,0.352877548031544,27.797653402780732,22.07696590831122,0.0,0.0,0.0,0.0,5288.680596807897,0.352877548031544,27.797653402780732,24.197024405185786,1513.415688457989,1.6428495438643353,23.425421255502652,23.425421255502652,23.425421255502652,27.460483147044506,27.460483147044506,27.46223047726064,23.404264285858524,22.037482167755513,17.13341913508814,27.46223047726064,27.46223047726064,22.07696590831122,27.797653402780732,23.404264285858524,27.46223047726064,27.46223047726064,23.98814989749158,27.46223047726064,24.197024405185786,22.674516901568488,21.903059814227923,16.0,5448296.478448761 
 06/04  11:00:00,16.0,94.0,17.569438327638906,97.6574396071099,23.11617782150112,51.920851548268715,23.08860087718171,97.69879208854572,18.32640059441077,87.30002783143448,17.610852477264828,67.94617296403874,22.528209006979772,53.80681810600528,0.0,0.0,27.810709304528082,27.810709304528082,4271.2503679943875,0.142492609529568,29.267851628328618,24.458958344662754,0.0,0.0,0.0,0.0,12026.651235600977,0.8218038484158366,29.983820626185505,26.5136250312995,1398.4010903792168,1.5346398981798282,25.99578447372857,25.99578447372857,25.99578447372857,30.031225022581758,30.031225022581758,29.955960717002363,26.054042699090193,23.08860087718171,17.610852477264828,29.955960717002363,29.955960717002363,25.174927342519638,29.983820626185505,26.054042699090193,29.955960717002363,29.955960717002363,29.983820626185505,29.955960717002363,26.5136250312995,23.11617782150112,22.528209006979772,16.0,5034243.925365182 
 06/04  12:00:00,17.2,89.0,17.713225741871888,96.77564628189063,23.183976067914752,52.65305540399318,23.760688441152535,99.04798334079366,18.706143386797216,85.2473572494937,18.107808202441348,66.63681291858009,23.360175590780567,52.09677655796172,0.0,0.0,27.810709304528082,27.810709304528082,0.0,0.0,29.465163859051625,29.465163859051625,0.0,0.0,0.0,0.0,0.0,0.0,34.48364121675242,34.48364121675242,0.0,17.199999999999996,27.949008223365166,27.949008223365166,27.949008223365166,27.949008223365166,27.949008223365166,31.854949185897546,31.854949185897546,23.760688441152535,18.107808202441348,31.854949185897546,31.854949185897546,28.206413925112958,28.206413925112958,31.854949185897546,31.854949185897546,31.854949185897546,28.206413925112958,31.854949185897546,28.206413925112958,23.183976067914752,23.360175590780567,17.199999999999996,0.0 
 06/04  13:00:00,19.0,73.0,17.895839226378293,95.66866483588637,22.995949053916448,53.68688835123394,24.458740294922585,97.70060278200219,19.328980317827913,81.99802802242439,18.58575428687577,65.1358095448727,24.294933591121335,49.64932177094392,6393.596945935648,0.1551341375245629,31.482856490672134,26.40653331630204,0.0,0.0,29.46516385905163,29.46516385905163,0.0,0.0,0.0,0.0,0.0,0.0,34.48364121675242,34.48364121675242,596.4973343483973,11.661531247506007,29.92545952875078,29.92545952875078,29.92545952875078,31.942811807800993,31.942811807800993,33.80238408785527,31.963383358031905,24.458740294922585,18.58575428687577,33.80238408785527,33.80238408785527,31.68321408069572,31.68321408069572,31.963383358031905,33.80238408785527,33.80238408785527,26.606890906325628,33.80238408785527,31.68321408069572,22.995949053916448,24.294933591121335,19.0,2147390.4036542308 
 06/04  14:00:00,20.0,64.0,18.146339245433765,94.08017632070818,23.087627809133878,53.36894975685746,24.720220623930604,98.17481806789874,19.946638170675644,78.83275887954687,18.965650791995536,63.82582824490791,24.771454712053465,48.23417199576529,4372.803599702814,0.08467477842800764,38.635696733009354,34.517487893225834,0.0,0.0,29.465163859051625,29.465163859051625,0.0,0.0,0.0,0.0,0.0,0.0,34.48364121675242,34.48364121675242,369.9309734262158,15.075456501187135,35.45984594035502,35.45984594035502,35.45984594035502,36.804747459721824,36.804747459721824,39.39652731009133,38.11112680044957,24.720220623930604,18.965650791995536,39.39652731009133,39.39652731009133,36.732744776065395,36.732744776065395,38.11112680044957,39.39652731009133,39.39652731009133,32.61453593628187,39.39652731009133,36.732744776065395,23.087627809133878,24.771454712053465,20.0,1331751.504334377 
 06/04  15:00:00,20.0,68.0,18.346872866242194,92.90243654572646,23.634631376104736,51.84388271060805,24.661198202084506,99.99999999999999,20.564135828486688,75.88057962599328,19.184450590942372,63.48486295298304,24.82121209123266,48.28501104607241,0.0,0.0,38.635696733009354,38.635696733009354,0.0,0.0,29.465163859051625,29.465163859051625,0.0,0.0,0.0,0.0,0.0,0.0,34.48364121675242,34.48364121675242,0.0,20.0,35.49193838001846,35.49193838001846,35.49193838001846,35.49193838001846,35.49193838001846,39.43036561428477,39.43036561428477,24.661198202084506,19.184450590942372,39.43036561428477,39.43036561428477,35.690387558874555,35.690387558874555,39.43036561428477,39.43036561428477,39.43036561428477,35.690387558874555,39.43036561428477,35.690387558874555,23.634631376104736,24.82121209123266,20.0,0.0 
 06/04  16:00:00,19.0,73.0,18.445227668761962,92.23914565911954,23.583576551984148,52.2021529616923,24.317082233979434,100.0,20.86908393628127,74.39323286383328,19.17972480181831,63.813849362134775,24.568950735237326,49.206460027654586,0.0,0.0,38.63569673300936,38.63569673300936,0.0,0.0,29.46516385905163,29.46516385905163,0.0,0.0,0.0,0.0,0.0,0.0,34.48364121675242,34.48364121675242,0.0,19.0,35.49193838001846,35.49193838001846,35.49193838001846,35.49193838001846,35.49193838001846,39.430365614284774,39.430365614284774,24.317082233979434,19.17972480181831,39.430365614284774,39.430365614284774,35.624237832907255,35.624237832907255,39.430365614284774,39.430365614284774,39.430365614284774,35.624237832907255,39.430365614284774,35.624237832907255,23.583576551984148,24.568950735237326,19.0,0.0 
 06/04  17:00:00,19.0,73.0,18.48959408243361,91.98296315264551,23.126958021205617,53.85774473706883,23.686671885103916,99.99999999999999,21.021027335391526,73.70134851132217,18.994160870239448,64.81083172838616,24.23781096322361,50.376203758194364,0.0,0.0,38.635696733009354,38.635696733009354,0.0,0.0,29.465163859051625,29.465163859051625,0.0,0.0,0.0,0.0,0.0,0.0,34.48364121675242,34.48364121675242,0.0,19.0,35.49193838001846,35.49193838001846,35.49193838001846,35.49193838001846,35.49193838001846,39.43036561428477,39.43036561428477,23.686671885103916,18.994160870239448,39.43036561428477,39.43036561428477,35.690387558874555,35.690387558874555,39.43036561428477,39.43036561428477,39.43036561428477,35.690387558874555,39.43036561428477,35.690387558874555,23.126958021205617,24.23781096322361,19.0,0.0 
 06/04  18:00:00,17.6,82.0,18.420252005347912,92.29203016395553,22.361024031587846,56.60545779919945,22.37198307399975,100.0,21.007139673881092,73.69097882152028,18.659603487719764,66.358802332996,23.184432149809737,53.8537385933437,8423.257428214942,0.45942377199185186,30.934442434719617,27.806375195646403,6909.686550922755,0.26406240528567404,28.641809216230186,22.571809637446485,0.0,0.0,0.0,0.0,0.0,0.0,34.48364121675242,34.48364121675242,1128.5812317341697,6.81951920900217,26.69748799703429,26.69748799703429,26.69748799703429,29.723554261741125,29.723554261741125,30.938093486420303,27.43571900238392,22.37198307399975,18.659603487719764,30.938093486420303,30.938093486420303,24.144652971420154,30.21465255020385,27.43571900238392,30.938093486420303,30.938093486420303,27.08658531113064,30.938093486420303,30.21465255020385,22.361024031587846,23.184432149809737,17.6,4062892.4342430113 
 06/04  19:00:00,18.0,83.0,18.24426697665003,93.31704210269376,22.024192183865974,58.41843164009966,21.423828507311832,100.0,20.815621289089318,74.56425354858705,18.3457319192544,68.26474333870964,21.715142962074466,59.54996411468291,3955.3596910701294,0.3307333333333333,26.399361734461714,23.537777347062963,7927.9309734019935,0.3307333333333333,26.399361734461714,20.663740877887424,0.0,0.0,0.0,0.0,6276.010319336952,0.3307333333333333,26.399361734461714,21.858856046684313,1583.8465299881623,3.7110808921537495,22.033408196356856,22.033408196356856,22.033408196356856,26.067932613219178,26.067932613219178,26.06228922970758,22.020124757211565,21.423828507311832,18.3457319192544,26.06228922970758,26.06228922970758,20.663740877887424,26.399361734461714,22.020124757211565,26.06228922970758,26.06228922970758,23.537777347062963,26.06228922970758,21.858856046684313,22.024192183865974,21.715142962074466,18.0,5701847.507957385 
 06/04  20:00:00,17.0,88.0,18.109995600251224,94.10737183665125,21.923892414491007,59.27829740304798,21.17224040645778,100.0,20.596019773078613,75.57998911937749,18.08249464648044,69.87288405150743,21.36580015298092,61.340778182410155,4748.41704542419,0.3307333333333333,26.906789607682462,23.47153536591489,8072.322503924555,0.3307333333333333,26.906789607682462,21.066847604428702,0.0,0.0,0.0,0.0,5544.516907412763,0.3307333333333333,26.906789607682462,22.895594918983875,1560.226446266617,2.687478119507835,22.48955652789676,22.48955652789676,22.48955652789676,26.524257056474124,26.524257056474124,26.516534977369595,22.47799262977582,21.17224040645778,18.08249464648044,26.516534977369595,26.516534977369595,21.066847604428702,26.906789607682462,22.47799262977582,26.516534977369595,26.516534977369595,23.47153536591489,26.516534977369595,22.895594918983875,21.923892414491007,21.36580015298092,17.0,5616815.206559821 
 06/04  21:00:00,17.0,91.0,18.003193279822298,94.74134877989971,21.86102656457039,60.22555741418743,21.073611008944212,100.0,20.357147283125876,76.70231020898044,17.88745811136145,71.38788784854664,21.314668185565314,62.27478574813393,4948.61401176128,0.3307333333333333,27.214302836698355,23.634268273046974,8142.316856027722,0.3307333333333333,27.214302836698355,21.3238099222175,0.0,0.0,0.0,0.0,5408.281851323387,0.3307333333333333,27.214302836698355,23.301725312630143,1546.0657200000417,2.683795747326128,22.768012752292268,22.768012752292268,22.768012752292268,26.80282079173314,26.80282079173314,26.79834576884507,22.75326783596487,21.073611008944212,17.88745811136145,26.79834576884507,26.79834576884507,21.3238099222175,27.214302836698355,22.75326783596487,26.79834576884507,26.79834576884507,23.634268273046974,26.79834576884507,23.301725312630143,21.86102656457039,21.314668185565314,17.0,5565836.59200015 
 06/04  22:00:00,16.0,94.0,17.930602805066556,95.17511590755751,21.816448828268598,61.07375724588804,21.027672577485607,100.0,20.141511069302414,77.73173131804216,17.735095358320663,72.76821297734084,21.359145266861663,62.80720735733168,5033.308146716397,0.3307333333333333,27.409096611679626,23.767824700632183,8158.6309808400965,0.3307333333333333,27.409096611679626,21.506856383746214,0.0,0.0,0.0,0.0,5325.987443083706,0.3307333333333333,27.409096611679626,23.556090217119056,1536.4323332223105,1.6656896748885774,22.959683486744087,22.959683486744087,22.959683486744087,26.99456553466733,26.99456553466733,26.991344994706125,22.943590433832483,21.027672577485607,17.735095358320663,26.991344994706125,26.991344994706125,21.506856383746214,27.409096611679626,22.943590433832483,26.991344994706125,26.991344994706125,23.767824700632183,26.991344994706125,23.556090217119056,21.816448828268598,21.359145266861663,16.0,5531156.399600318 
 06/04  23:00:00,16.0,94.0,17.87456652071343,95.60652199219402,21.79836376625248,61.77687890531522,21.04779557756946,100.0,19.930092998576313,78.83449069823756,17.617998406717987,74.04265069819881,21.438085418024016,63.153003282401734,5083.337868237575,0.3307333333333333,27.55104214060501,23.87360195701517,8166.648338080172,0.3307333333333333,27.55104214060501,21.64304201506631,0.0,0.0,0.0,0.0,5280.871992789387,0.3307333333333333,27.55104214060501,23.730699803728054,1529.4683511584424,1.6588379641363566,23.099405738657925,23.099405738657925,23.099405738657925,27.134341738269676,27.134341738269676,27.131994060610104,23.082447925269843,21.04779557756946,17.617998406717987,27.131994060610104,27.131994060610104,21.64304201506631,27.55104214060501,23.082447925269843,27.131994060610104,27.131994060610104,23.87360195701517,27.131994060610104,23.730699803728054,21.79836376625248,21.438085418024016,16.0,5506086.064170392 
 06/04  24:00:00,16.5,93.0,17.828271752246874,95.88570527570994,21.803793463408873,62.364089076661024,21.09647888978255,100.0,19.734803108301858,79.79520354254095,17.53897675124268,75.12794053458724,21.529380418108037,63.418325370564055,5115.1739023682285,0.3307333333333333,27.658902575381425,23.958450338092238,8171.688105648501,0.3307333333333333,27.658902575381425,21.74728703500334,0.0,0.0,0.0,0.0,5252.492155506562,0.3307333333333333,27.658902575381425,23.859110677946738,1524.1987828125682,2.159962996641072,23.20579540400971,23.20579540400971,23.20579540400971,27.24077248539046,27.24077248539046,27.238984877193445,23.18828268368077,21.09647888978255,17.53897675124268,27.238984877193445,27.238984877193445,21.74728703500334,27.658902575381425,23.18828268368077,27.238984877193445,27.238984877193445,23.958450338092238,27.238984877193445,23.859110677946738,21.803793463408873,21.529380418108037,16.5,5487115.618125246 
 06/05  01:00:00,16.0,94.0,17.790310043418152,96.11531286330708,21.822085464252293,62.731151576777975,21.144676973111384,100.0,19.565329994156027,80.63958715565947,17.465418455811,76.05569038576986,21.616632711131725,63.52260034041631,5136.551319081128,0.3307333333333333,27.743372890168054,24.027470684423648,8175.041517803152,0.3307333333333333,27.743372890168054,21.829355308914515,0.0,0.0,0.0,0.0,5233.616370379561,0.3307333333333333,27.743372890168054,23.95725154013501,1520.0850003644264,1.6499871539043784,23.289254341801914,23.289254341801914,23.289254341801914,27.324263650966124,27.324263650966124,27.322861335413535,23.27135917782439,21.144676973111384,17.465418455811,27.322861335413535,27.322861335413535,21.829355308914515,27.743372890168054,23.27135917782439,27.322861335413535,27.322861335413535,24.027470684423648,27.322861335413535,23.95725154013501,21.822085464252293,21.616632711131725,16.0,5472306.001311935 
 06/05  02:00:00,16.0,94.0,17.758127776382786,96.21471809232406,21.829219704511004,62.965011780235834,21.179823979700704,100.0,19.412280701926267,81.32985981984463,17.399019456582607,76.7984437190247,21.677523007029393,63.55005994474233,5151.335770372569,0.3307333333333333,27.81047707921817,24.083891409536122,8177.5984739096275,0.3307333333333333,27.81047707921817,21.89462871605054,0.0,0.0,0.0,0.0,5220.64907047783,0.3307333333333333,27.81047707921817,24.033748696576843,1516.8271043989994,1.647197481811837,23.35560400421104,23.35560400421104,23.35560400421104,27.39063893475585,27.39063893475585,27.389524097130526,23.33742294072117,21.179823979700704,17.399019456582607,27.389524097130526,27.389524097130526,21.89462871605054,27.81047707921817,23.33742294072117,27.389524097130526,27.389524097130526,24.083891409536122,27.389524097130526,24.033748696576843,21.829219704511004,21.677523007029393,16.0,5460577.575836398 
 06/05  03:00:00,15.2,97.0,17.728242799080117,96.39614706540635,21.831090510040468,63.13073023922674,21.201224225027417,100.0,19.261945878618093,82.09469787439292,17.32528728946792,77.52996641802451,21.71975196476261,63.56036477361895,5161.9210565118565,0.3307333333333333,27.863575960359583,24.129342165928993,8179.499180817897,0.3307333333333333,27.863575960359583,21.9463676326585,0.0,0.0,0.0,0.0,5211.710640425574,0.3307333333333333,27.863575960359583,24.0933234153852,1514.2577752449276,0.8391667984364997,23.408090858994058,23.408090858994058,23.408090858994058,27.443146057931013,27.443146057931013,27.442264149588464,23.389677737990894,21.201224225027417,17.32528728946792,27.442264149588464,27.442264149588464,21.9463676326585,27.863575960359583,23.389677737990894,27.442264149588464,27.442264149588464,24.129342165928993,27.442264149588464,24.0933234153852,21.831090510040468,21.71975196476261,15.2,5451327.990881739 
 06/05  04:00:00,15.0,100.0,17.69887907540536,96.47868921434393,21.8353912744853,63.203643713241874,21.220788927419754,100.0,19.116542882833343,82.7597178134758,17.25896583693767,78.11319011880185,21.753920494485453,63.51779490702395,5169.56743692765,0.3307333333333333,27.905223957676665,24.165466078709958,8180.992926927649,0.3307333333333333,27.905223957676665,21.986946823365482,0.0,0.0,0.0,0.0,5205.469676532926,0.3307333333333333,27.905223957676665,24.13949375412487,1512.2483862461927,0.6425139670253426,23.44923851381953,23.44923851381953,23.44923851381953,27.484309602530814,27.484309602530814,27.483618220653533,23.430635552066768,21.220788927419754,17.25896583693767,27.483618220653533,27.483618220653533,21.986946823365482,27.905223957676665,23.430635552066768,27.483618220653533,27.483618220653533,24.165466078709958,27.483618220653533,24.13949375412487,21.8353912744853,21.753920494485453,15.0,5444094.190486293 
 06/05  05:00:00,15.0,100.0,17.676721974940396,96.61359352265173,21.844825537235344,63.30067234523868,21.237789489927902,100.0,18.986704371566105,83.43296064605516,17.209699945242672,78.63450451864415,21.78537052980695,63.529834608738724,5175.105032694316,0.3307333333333333,27.938065028963713,24.194307037536916,8182.09284426603,0.3307333333333333,27.938065028963713,22.019001497151855,0.0,0.0,0.0,0.0,5201.060977123829,0.3307333333333333,27.938065028963713,24.175530070930613,1510.6664606073243,0.6410218131827357,23.481694477149357,23.481694477149357,23.481694477149357,27.51677809929828,27.51677809929828,27.516232759229396,23.462946201873127,21.237789489927902,17.209699945242672,27.516232759229396,27.516232759229396,22.019001497151855,27.938065028963713,23.462946201873127,27.516232759229396,27.516232759229396,24.194307037536916,27.516232759229396,24.175530070930613,21.844825537235344,21.78537052980695,15.0,5438399.258186367 
 06/05  06:00:00,15.0,97.0,17.65182173336121,96.66907637933906,21.831519635863234,63.33781618914676,21.239172797637053,100.0,18.871839835379472,83.94999370706957,17.158449285941614,79.0651842871315,21.788311582405193,63.504160366921084,5179.096671741803,0.3307333333333333,27.96400121738945,24.217360259534708,8183.016153248607,0.3307333333333333,27.96400121738945,22.044277099122084,0.0,0.0,0.0,0.0,5197.891346259019,0.3307333333333333,27.96400121738945,24.20376389287101,1509.4188746454115,0.6315758125893485,23.507329459811686,23.507329459811686,23.507329459811686,27.542422981412347,27.542422981412347,27.54199225060646,23.4884670838426,21.239172797637053,17.158449285941614,27.54199225060646,27.54199225060646,22.044277099122084,27.96400121738945,23.4884670838426,27.54199225060646,27.54199225060646,24.217360259534708,27.54199225060646,24.20376389287101,21.831519635863234,21.788311582405193,15.0,5433907.948723481 
 06/05  07:00:00,15.0,98.0,17.624780462535597,96.83413593113937,21.828781395905764,63.38023344665618,21.243268795527122,100.0,18.767370489148238,84.50003642943524,17.109699274318686,79.55636858814992,21.79733775362836,63.50112907344031,5182.187583380257,0.3307333333333333,27.983722733936293,24.23484930055073,8183.595479036177,0.3307333333333333,27.983722733936293,22.0635851111061,0.0,0.0,0.0,0.0,5195.806901084418,0.3307333333333333,27.983722733936293,24.224996878672812,1508.4735409544137,0.6335349882601342,23.526776611143408,23.526776611143408,23.526776611143408,27.561877642675682,27.561877642675682,27.561550882666143,23.507810430109878,21.243268795527122,17.109699274318686,27.561550882666143,27.561550882666143,22.0635851111061,27.983722733936293,23.507810430109878,27.561550882666143,27.561550882666143,24.23484930055073,27.561550882666143,24.224996878672812,21.828781395905764,21.79733775362836,15.0,5430504.747435889 
 06/05  08:00:00,15.0,100.0,17.59877105394399,97.08989880805275,21.814835431304832,63.62684098423327,21.24354542360533,100.0,18.678743106297137,85.05456486910954,17.078477439110554,80.13846132728865,21.792033735428003,63.71466881701618,5184.428019775147,0.3307333333333333,27.998936183051978,24.24844470993612,8183.996063255177,0.3307333333333333,27.998936183051978,22.07851307481804,0.0,0.0,0.0,0.0,5194.305714356594,0.3307333333333333,27.998936183051978,24.241299040411832,1507.7442700588715,0.6382654523598443,23.541792419499888,23.541792419499888,23.541792419499888,27.57689924972545,27.57689924972545,27.57664694718487,23.522752275055332,21.24354542360533,17.078477439110554,27.57664694718487,27.57664694718487,22.07851307481804,27.998936183051978,23.522752275055332,27.57664694718487,27.57664694718487,24.24844470993612,27.57664694718487,24.241299040411832,21.814835431304832,21.792033735428003,15.0,5427879.372211938 
 06/05  09:00:00,15.5,97.0,17.577252069719925,97.22184837439313,21.842261718414996,63.708456060189135,21.279832286018856,100.0,18.608329074516142,85.4302921834529,17.098880324280834,80.43471414208754,21.825725441348307,63.7720685668527,5186.226012729287,0.3307333333333333,28.011035411373385,24.259245412858355,8183.916301661635,0.3307333333333333,28.011035411373385,22.090673426782615,0.0,0.0,0.0,0.0,5193.390481865599,0.3307333333333333,28.011035411373385,24.25406253351906,1507.1638582091136,1.1381966613038745,23.553751583203752,23.553751583203752,23.553751583203752,27.588863031742203,27.588863031742203,27.588662088355267,23.53466045772001,21.279832286018856,17.098880324280834,27.588662088355267,27.588662088355267,22.090673426782615,28.011035411373385,23.53466045772001,27.588662088355267,27.588662088355267,24.259245412858355,27.588662088355267,24.25406253351906,21.842261718414996,21.825725441348307,15.5,5425789.889552809 
 06/05  10:00:00,16.0,94.0,17.567513166053182,97.28163222405892,21.98656378574304,63.24516492304908,21.40534380378669,100.0,18.56446230370688,85.66531027631355,17.216444175287087,80.02842649693295,21.96900099935078,63.31225133984273,5187.321170568883,0.3307333333333333,28.025191127084963,24.27261141763143,8183.063009135334,0.3307333333333333,28.025191127084963,22.105450436362823,0.0,0.0,0.0,0.0,5192.6340969729745,0.3307333333333333,28.025191127084963,24.268767973362948,1506.4730787624765,1.637715361086972,23.567994539032693,23.567994539032693,23.567994539032693,27.60311148783797,27.60311148783797,27.602872171121696,23.54894327578573,21.40534380378669,17.216444175287087,27.602872171121696,27.602872171121696,22.105450436362823,28.025191127084963,23.54894327578573,27.602872171121696,27.602872171121696,24.27261141763143,27.602872171121696,24.268767973362948,21.98656378574304,21.96900099935078,16.0,5423303.083544916 
 06/05  11:00:00,15.0,100.0,17.575047830684714,97.23537398862116,22.1262963810008,62.78094354426402,21.554182934556184,100.0,18.547251770807613,85.75771128919246,17.37035700331356,79.40694764475379,22.101380187057707,62.87567228057968,5187.144240133674,0.3307333333333333,28.048909784054256,24.29646232743868,8181.656906951734,0.3307333333333333,28.048909784054256,22.13019300462629,0.0,0.0,0.0,0.0,5191.820894108831,0.3307333333333333,28.048909784054256,24.293079175264353,1505.303789275932,0.6359634650295938,23.592127850746877,23.592127850746877,23.592127850746877,27.627254119256794,27.627254119256794,27.62684862021644,23.57324483577644,21.554182934556184,17.37035700331356,27.62684862021644,27.62684862021644,22.13019300462629,28.048909784054256,23.57324483577644,27.62684862021644,27.62684862021644,24.29646232743868,27.62684862021644,24.293079175264353,22.1262963810008,22.101380187057707,15.0,5419093.641393356 
 06/05  12:00:00,15.0,100.0,17.595893053354885,97.10752993892072,22.205316126770466,62.64015626052172,21.684136363861555,100.0,18.543759902920954,85.77647551205423,17.513297962006785,79.08479318751563,22.177824321611496,62.7445330136522,5187.1463769773445,0.3307333333333333,28.081785365160908,24.329342263853253,8179.15434476656,0.3307333333333333,28.081785365160908,22.164888276662982,0.0,0.0,0.0,0.0,5192.186816470946,0.3307333333333333,28.081785365160908,24.325695950248285,1503.6954550692567,0.6344464012639417,23.62537245085188,23.62537245085188,23.62537245085188,27.660511557697404,27.660511557697404,27.659952966583685,23.60664216358817,21.684136363861555,17.513297962006785,27.659952966583685,27.659952966583685,22.164888276662982,28.081785365160908,23.60664216358817,27.659952966583685,27.659952966583685,24.329342263853253,27.659952966583685,24.325695950248285,22.205316126770466,22.177824321611496,15.0,5413303.638249324 
 06/05  13:00:00,16.0,94.0,17.62421519559515,96.93413338347004,22.350288017119176,62.26811618716612,21.851752339234206,100.0,18.568642172167237,85.64288487398565,17.693173763362193,78.63264374312661,22.329076196191988,62.34801251817713,5188.639942170307,0.3307333333333333,28.119318481816258,24.36580166058779,8175.135994047232,0.3307333333333333,28.119318481816258,22.205338939683784,0.0,0.0,0.0,0.0,5193.839021903826,0.3307333333333333,28.119318481816258,24.362040591511466,1501.8759887710562,1.6333793446583122,23.663050945542533,23.663050945542533,23.663050945542533,27.69820460309529,27.69820460309529,27.697571511636795,23.644393730594345,21.851752339234206,17.693173763362193,27.697571511636795,27.697571511636795,22.205338939683784,28.119318481816258,23.644393730594345,27.697571511636795,27.697571511636795,24.36580166058779,27.697571511636795,24.362040591511466,22.350288017119176,22.329076196191988,16.0,5406753.559575803 
 06/05  14:00:00,15.9,96.0,17.661487828875693,96.61014960316274,22.50502059159506,61.78882615236906,22.00046202068321,100.0,18.674146887830204,84.99429104784474,17.847760740216987,78.12875404553216,22.498117689063303,61.81429805377808,5190.664063721764,0.3307333333333333,28.16099933927131,24.4060257379927,8171.148093126714,0.3307333333333333,28.16099933927131,22.24991647874244,0.0,0.0,0.0,0.0,5195.016825253774,0.3307333333333333,28.16099933927131,24.402876910704954,1499.8612093628358,1.5359861472077707,23.70486099749166,23.70486099749166,23.70486099749166,27.74003080140214,27.74003080140214,27.73932828960958,23.686273042480032,22.00046202068321,17.847760740216987,27.73932828960958,27.73932828960958,22.24991647874244,28.16099933927131,23.686273042480032,27.73932828960958,27.73932828960958,24.4060257379927,27.73932828960958,24.402876910704954,22.50502059159506,22.498117689063303,15.9,5399500.353706209 
 06/05  15:00:00,15.9,97.0,17.702089869622853,96.36308115916987,22.60391807358142,61.49138181699112,22.066270542911234,100.0,18.8061794030702,84.29523204610393,17.908568856485193,77.96425542203876,22.61237440160415,61.4593907963893,5162.6564317378425,0.3285119288321023,28.196902306242553,24.43694194384603,8185.003302710049,0.33184403558394887,28.196902306242553,22.295624914897694,0.0,0.0,0.0,0.0,5200.970915477638,0.33184403558394887,28.196902306242553,24.447072166725306,1498.0360380326388,1.537287425308838,23.74281569647999,23.74281569647999,23.74281569647999,27.778000157985872,27.778000157985872,27.77736242561153,23.724160619204604,22.066270542911234,17.908568856485193,27.77736242561153,27.77736242561153,22.295624914897694,28.196902306242553,23.724160619204604,27.77736242561153,27.77736242561153,24.43694194384603,27.77736242561153,24.447072166725306,22.60391807358142,22.61237440160415,15.9,5392929.736917499 
 06/05  16:00:00,15.0,100.0,17.730473578510836,96.28668304017401,22.559371357045364,61.75737003064272,22.01618884325764,100.0,18.851545139874837,84.14033931633156,17.83356308250136,78.5161604879394,22.575691633285714,61.695781536038766,4680.2358510041495,0.3061386490270253,27.96083710520477,24.30307318973238,8919.114476684981,0.386458745789244,27.96083710520477,22.438986003664702,0.0,0.0,0.0,0.0,4600.703514710846,0.29960260518373083,27.96083710520477,24.286789706448225,1505.2157698959006,0.6358804406111833,23.593945739361313,23.593945739361313,23.593945739361313,27.62907270885015,27.62907270885015,27.631574090603422,23.572100230668767,22.01618884325764,17.83356308250136,27.631574090603422,27.631574090603422,22.438986003664702,27.96083710520477,23.572100230668767,27.631574090603422,27.631574090603422,24.30307318973238,27.631574090603422,24.286789706448225,22.559371357045364,22.575691633285714,15.0,5418776.771625242 
 06/05  17:00:00,15.0,100.0,17.734966308702077,96.25941513689787,22.457314236714986,62.15248618619673,21.922336330884058,100.0,18.831183990659706,84.24748471035915,17.68298690788845,79.30738372139685,22.464620884761565,62.124487134415794,5002.421746360848,0.3203017695634428,28.02356765852358,24.286888974220005,8426.606315399118,0.3634599959454056,28.02356765852358,22.476533042450086,0.0,0.0,0.0,0.0,4885.969086629211,0.30843823449115176,28.02356765852358,24.233497098498937,1503.6733531774835,0.6344255536198258,23.62582969991489,23.62582969991489,23.62582969991489,27.66096898717776,27.66096898717776,27.660433258075642,23.60712677355037,21.922336330884058,17.68298690788845,27.660433258075642,27.660433258075642,22.476533042450086,28.02356765852358,23.60712677355037,27.660433258075642,27.660433258075642,24.286888974220005,27.660433258075642,24.233497098498937,22.457314236714986,22.464620884761565,15.0,5413224.07143894 
 06/05  18:00:00,15.0,94.0,17.717902738894633,96.36302835529406,22.32141368422532,62.668332791806634,21.8033312908901,100.0,18.784103002403143,84.4958267993562,17.488122229779712,80.29671738827642,22.317585597758146,62.682529219195146,5261.287297439355,0.3307333333333333,28.1852393128817,24.379180625862162,7988.332830404427,0.3307333333333333,28.1852393128817,22.40641336304968,0.0,0.0,0.0,0.0,5299.467336408102,0.3307333333333333,28.1852393128817,24.351560870320878,1498.6563212122262,0.6125904685242478,23.72990832947524,23.72990832947524,23.72990832947524,27.76508780631725,27.76508780631725,27.763339029205447,23.712384953077574,21.8033312908901,17.488122229779712,27.763339029205447,27.763339029205447,22.40641336304968,28.1852393128817,23.712384953077574,27.763339029205447,27.763339029205447,24.379180625862162,27.763339029205447,24.351560870320878,22.32141368422532,22.317585597758146,15.0,5395162.756364014 
 06/05  19:00:00,15.0,94.0,17.68950918430753,96.63186414751291,22.224617705389086,63.099447822223155,21.70603674157216,100.0,18.732037885568598,84.85585014809769,17.340401202976192,81.12778409912373,22.21606358418902,63.13191654462435,5231.560825583045,0.3307333333333333,28.208083602314588,24.423533442809607,8089.321515441757,0.3307333333333333,28.208083602314588,22.356208024027627,0.0,0.0,0.0,0.0,5245.0719056903945,0.3307333333333333,28.208083602314588,24.413759426587657,1497.6841012657992,0.6114056604014895,23.750142984611983,23.750142984611983,23.750142984611983,27.78533027583047,27.78533027583047,27.78499028381305,23.731166964474962,21.70603674157216,17.340401202976192,27.78499028381305,27.78499028381305,22.356208024027627,28.208083602314588,23.731166964474962,27.78499028381305,27.78499028381305,24.423533442809607,27.78499028381305,24.413759426587657,22.224617705389086,22.21606358418902,15.0,5391662.764556877 
 06/05  20:00:00,15.0,94.0,17.65921647649992,96.81666397825597,22.164573777731338,63.32934135633661,21.63264125736692,100.0,18.679590813671375,85.13476345312732,17.244988412678186,81.61566834861881,22.155662748903218,63.363323550439056,5217.8558146639825,0.3307333333333333,28.205111218843022,24.43047482509725,8126.920495645326,0.3307333333333333,28.205111218843022,22.326035414231743,0.0,0.0,0.0,0.0,5225.607074915676,0.3307333333333333,28.205111218843022,24.424867504756733,1497.8597664048123,0.6115715570972071,23.746485307762594,23.746485307762594,23.746485307762594,27.78167117984826,27.78167117984826,27.781732637933903,23.72712591469524,21.63264125736692,17.244988412678186,27.781732637933903,27.781732637933903,22.326035414231743,28.205111218843022,23.72712591469524,27.781732637933903,27.781732637933903,24.43047482509725,27.781732637933903,24.424867504756733,22.164573777731338,22.155662748903218,15.0,5392295.159057324 
 06/05  21:00:00,14.3,97.0,17.630823170512823,96.99023505533026,22.1151551064845,63.51987336292628,21.565925346265335,100.0,18.6265098365065,85.41809387518094,17.16427869247142,82.03214707730707,22.107468444470197,63.54922764446933,5209.190381450795,0.3307333333333333,28.194821421084804,24.42645180149805,8147.852614823001,0.3307333333333333,28.194821421084804,22.300600244622796,0.0,0.0,0.0,0.0,5214.115183881148,0.3307333333333333,28.194821421084804,24.422889160376872,1498.3580176718042,-0.09162454099611494,23.736114584210586,23.736114584210586,23.736114584210586,27.771296457829095,27.771296457829095,27.7714707114036,23.71664706883257,21.565925346265335,17.16427869247142,27.7714707114036,27.7714707114036,22.300600244622796,28.194821421084804,23.71664706883257,27.7714707114036,27.7714707114036,24.42645180149805,27.7714707114036,24.422889160376872,22.1151551064845,22.107468444470197,14.3,5394088.863618495 
 06/05  22:00:00,14.0,100.0,17.60402725919045,97.15436737437065,22.073050304531673,63.683046848534076,21.508291576986387,100.0,18.56743168472602,85.73468511534897,17.096380796076375,82.38528718974453,22.066904853972144,63.706500102531194,5203.416192820534,0.3307333333333333,28.181649600443798,24.417454713038467,8161.105094002054,0.3307333333333333,28.181649600443798,22.277837771436854,0.0,0.0,0.0,0.0,5206.738604082584,0.3307333333333333,28.181649600443798,24.415051252884016,1498.9903551345253,-0.3881041503168454,23.72296109895187,23.72296109895187,23.72296109895187,27.75813789286535,27.75813789286535,27.75835890379712,23.703447912453107,21.508291576986387,17.096380796076375,27.75835890379712,27.75835890379712,22.277837771436854,28.181649600443798,23.703447912453107,27.75835890379712,27.75835890379712,24.417454713038467,27.75835890379712,24.415051252884016,22.073050304531673,22.066904853972144,14.0,5396365.278484291 
 06/05  23:00:00,14.0,100.0,17.578220213827493,97.31273713524182,22.03632325434704,63.8258605375427,21.460545389615636,100.0,18.501833824293346,86.08776358803495,17.052233383179594,82.61610988417651,22.031600111534466,63.84383306941468,5199.40088635586,0.3307333333333333,28.167503612585257,24.406210882220073,8169.967838862704,0.3307333333333333,28.167503612585257,22.257276393854806,0.0,0.0,0.0,0.0,5201.714266955218,0.3307333333333333,28.167503612585257,24.404537362170146,1499.668254603477,-0.38746391461797103,23.708869945771855,23.708869945771855,23.708869945771855,27.744041297879328,27.744041297879328,27.744278063940158,23.68934154608167,21.460545389615636,17.052233383179594,27.744278063940158,27.744278063940158,22.257276393854806,28.167503612585257,23.68934154608167,27.744278063940158,27.744278063940158,24.406210882220073,27.744278063940158,24.404537362170146,22.03632325434704,22.031600111534466,14.0,5398805.716572517 
 06/05  24:00:00,14.0,97.0,17.55317436629569,97.46670820774335,22.001724237651633,63.960725989130594,21.416676011534946,100.0,18.43236908104459,86.4634340731972,17.001923005949774,82.88009875006851,21.99816326013124,63.97420467712575,5196.576955483286,0.3307333333333333,28.153365754010405,24.39411333294536,8175.990526899715,0.3307333333333333,28.153365754010405,22.2387776614736,0.0,0.0,0.0,0.0,5198.217032473192,0.3307333333333333,28.153365754010405,24.39292688589611,1500.3456162706962,-0.394833244928412,23.694800371485638,23.694800371485638,23.694800371485638,27.729966290135216,27.729966290135216,27.730202693617265,23.675272626771687,21.416676011534946,17.001923005949774,27.730202693617265,27.730202693617265,22.2387776614736,28.153365754010405,23.675272626771687,27.730202693617265,27.730202693617265,24.39411333294536,27.730202693617265,24.39292688589611,22.001724237651633,21.99816326013124,14.0,5401244.218574506 
 06/06  01:00:00,14.0,94.0,17.5284826241983,97.61877207954207,21.928846330794798,63.93497871246091,21.35725720874601,100.0,18.36322798801031,86.83918138526595,16.9466135169578,83.0702325887168,21.92620568846857,63.944886610085916,5194.562448334162,0.3307333333333333,28.139523884468158,24.38172628944183,8180.199442136104,0.3307333333333333,28.139523884468158,22.221887106349804,0.0,0.0,0.0,0.0,5195.738307020722,0.3307333333333333,28.139523884468158,24.3808756616963,1501.0095799446792,-0.4022156796916221,23.68101915597476,23.68101915597476,23.68101915597476,27.71617975254045,27.71617975254045,27.716411310885004,23.661496352495977,21.35725720874601,16.9466135169578,27.716411310885004,27.716411310885004,22.221887106349804,28.139523884468158,23.661496352495977,27.716411310885004,27.716411310885004,24.38172628944183,27.716411310885004,24.3808756616963,21.928846330794798,21.92620568846857,14.0,5403634.487800845 
 06/06  02:00:00,13.0,100.0,17.502535985694387,97.77885234119051,21.810587851711077,63.54024054895735,21.277081892922727,100.0,18.28561570135065,87.26316032929475,16.867497809398788,83.18869082146585,21.8086495885396,63.54742015214602,5193.556668339174,0.3307333333333333,28.12470733517107,24.36763467769457,8182.666322849218,0.3307333333333333,28.12470733517107,22.205281810415663,0.0,0.0,0.0,0.0,5194.405186210384,0.3307333333333333,28.12470733517107,24.367020851082696,1501.7247318925113,-1.402364265082893,23.666186601656673,23.666186601656673,23.666186601656673,27.701341470144015,27.701341470144015,27.701590693568253,23.646645779730974,21.277081892922727,16.867497809398788,27.701590693568253,27.701590693568253,22.205281810415663,28.12470733517107,23.646645779730974,27.701590693568253,27.701590693568253,24.36763467769457,27.701590693568253,24.367020851082696,21.810587851711077,21.8086495885396,13.0,5406209.034813041 
 06/06  03:00:00,12.5,97.0,17.47336040497434,97.9592074058387,21.71066467244659,62.49077097181237,21.20374643859144,100.0,18.198383268042818,87.74246805231513,16.77939883950083,83.02889489367496,21.709238493927618,62.49593983209785,5193.655176734397,0.3307333333333333,28.107437175764137,24.35029015120431,8183.282937363929,0.3307333333333333,28.107437175764137,22.187560693209505,0.0,0.0,0.0,0.0,5194.269724444885,0.3307333333333333,28.107437175764137,24.34984558066134,1502.5629629308633,-1.916902295323256,23.648815985413457,23.648815985413457,23.648815985413457,27.683964145687096,27.683964145687096,27.684256014799,23.629232141691716,21.20374643859144,16.77939883950083,27.684256014799,27.684256014799,22.187560693209505,28.107437175764137,23.629232141691716,27.684256014799,27.684256014799,24.35029015120431,27.684256014799,24.34984558066134,21.71066467244659,21.709238493927618,12.5,5409226.666551108 
 06/06  04:00:00,13.0,94.0,17.442033871305245,98.05560754742429,21.671018353234555,61.19567849547689,21.166378793906873,100.0,18.108937471317535,88.14920867825846,16.73495956593919,82.50405706988133,21.669962917096992,61.1994024347373,5194.167108446079,0.3307333333333333,28.088598016053766,24.331077260160924,8182.798692308181,0.3307333333333333,28.088598016053766,22.169066494312013,0.0,0.0,0.0,0.0,5194.61367946605,0.3307333333333333,28.088598016053766,24.330754205503368,1503.4762156702784,-1.4154838411703192,23.629908647814247,23.629908647814247,23.629908647814247,27.665049506445904,27.665049506445904,27.665367196258913,23.6102993199921,21.166378793906873,16.73495956593919,27.665367196258913,27.665367196258913,22.169066494312013,28.088598016053766,23.6102993199921,27.665367196258913,27.665367196258913,24.331077260160924,27.665367196258913,24.330754205503368,21.671018353234555,21.669962917096992,13.0,5412514.376413003 
 06/06  05:00:00,13.0,94.0,17.412628174143155,98.1401387326567,21.6212759858248,60.07062039675216,21.128516410383227,100.0,18.030366716327876,88.49754382888368,16.69985397907038,81.91270052058533,21.620493166428993,60.07331878858362,5194.4210727189775,0.3307333333333333,28.07099088514405,24.31328324446944,8182.063345076365,0.3307333333333333,28.07099088514405,22.15198633817854,0.0,0.0,0.0,0.0,5194.746838003903,0.3307333333333333,28.07099088514405,24.31304758188393,1504.3247429743265,-1.4144459933626017,23.612358067804582,23.612358067804582,23.612358067804582,27.647492148771008,27.647492148771008,27.647787041716388,23.5927723881773,21.128516410383227,16.69985397907038,27.647787041716388,27.647787041716388,22.15198633817854,28.07099088514405,23.5927723881773,27.647787041716388,27.647787041716388,24.31328324446944,27.647787041716388,24.31304758188393,21.6212759858248,21.620493166428993,13.0,5415569.074707575 
 06/06  06:00:00,13.0,94.0,17.38559821095929,98.11192368374947,21.580640763928752,59.05603944492337,21.095858257401712,100.0,17.962051986300384,88.70149107470945,16.66939538284088,81.25203187451933,21.580056098731283,59.058008805676224,5194.8028885546555,0.3307333333333333,28.054559995030928,24.296573188809607,8181.099254232435,0.3307333333333333,28.054559995030928,22.13624822895224,0.0,0.0,0.0,0.0,5195.041407830455,0.3307333333333333,28.054559995030928,24.296400640916893,1505.1175993014374,-1.4132247691409532,23.595973484974035,23.595973484974035,23.595973484974035,27.631101238579387,27.631101238579387,27.63137653990168,23.57640735289291,21.095858257401712,16.66939538284088,27.63137653990168,27.63137653990168,22.13624822895224,28.054559995030928,23.57640735289291,27.63137653990168,27.63137653990168,24.296573188809607,27.63137653990168,24.296400640916893,21.580640763928752,21.580056098731283,13.0,5418423.357485174 
 06/06  07:00:00,13.0,94.0,17.360828116331753,98.36385347545101,21.540299809003074,58.38658826602885,21.06357750019367,100.0,17.901718775899674,89.12794112630694,16.638246894618923,80.86957733595787,21.539859144323948,58.388048154631434,5195.155403096356,0.3307333333333333,28.039477179176284,24.281232646980737,8180.123685055363,0.3307333333333333,28.039477179176284,22.121866881374686,0.0,0.0,0.0,0.0,5195.330829437002,0.3307333333333333,28.039477179176284,24.281105741232135,1505.845428444508,-1.412771516268819,23.580945025211808,23.580945025211808,23.580945025211808,27.61606697517807,27.61606697517807,27.61631949029442,23.561401756529186,21.06357750019367,16.638246894618923,27.61631949029442,27.61631949029442,22.121866881374686,28.039477179176284,23.561401756529186,27.61631949029442,27.61631949029442,24.281232646980737,27.61631949029442,24.281105741232135,21.540299809003074,21.539859144323948,13.0,5421043.542400229 
 06/06  08:00:00,13.0,94.0,17.337956476116123,98.60451540912779,21.49449323513916,57.84201079771151,21.030294301644314,100.0,17.847563979024642,89.52166385356793,16.607269684257673,80.48445019928796,21.494157420748955,57.843109314516674,5195.519063779742,0.3307333333333333,28.025509033666918,24.266998909967633,8179.174466578969,0.3307333333333333,28.025509033666918,22.108581454582012,0.0,0.0,0.0,0.0,5195.6488169492795,0.3307333333333333,28.025509033666918,24.266905044735825,1506.5203312375686,-1.4123678669080562,23.567019918985995,23.567019918985995,23.567019918985995,27.602136491417355,27.602136491417355,27.602370467478153,23.547495136428488,21.030294301644314,16.607269684257673,27.602370467478153,27.602370467478153,22.108581454582012,28.025509033666918,23.547495136428488,27.602370467478153,27.602370467478153,24.266998909967633,27.602370467478153,24.266905044735825,21.49449323513916,21.494157420748955,13.0,5423473.192455247 
 06/06  09:00:00,12.0,100.0,17.31839876284185,98.72655201152021,21.47787637099793,57.269161199033114,21.021193299659316,100.0,17.799929156091537,89.79071398188371,16.593924971958337,79.9765396744774,21.4776159303204,57.270003081408646,5195.9438954417255,0.3307333333333333,28.012806329317584,24.253986594036068,8178.056024405248,0.3307333333333333,28.012806329317584,22.096684254223653,0.0,0.0,0.0,0.0,5196.0405549574525,0.3307333333333333,28.012806329317584,24.253916669167243,1507.1340551505712,-2.412682396022422,23.554365864761625,23.554365864761625,23.554365864761625,27.58947755051966,27.58947755051966,27.58969016977797,23.534862505808988,21.021193299659316,16.593924971958337,27.58969016977797,27.58969016977797,22.096684254223653,28.012806329317584,23.534862505808988,27.58969016977797,27.58969016977797,24.253986594036068,27.58969016977797,24.253916669167243,21.47787637099793,21.4776159303204,12.0,5425682.598542056 
