Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 06/06  10:00:00,12.0,94.0,17.30821528268096,98.88865522964122,21.516345953977176,56.19596584045629,21.08273172603883,100.0,17.766005119390027,90.07259002322132,16.6721937140283,78.80686228869456,21.51000554262873,56.21774253391463,5196.0942039912525,0.3307333333333333,28.00481145235447,24.245881541229615,8176.469948611003,0.3307333333333333,28.00481145235447,22.08983450031245,0.0,0.0,0.0,0.0,5196.292529377579,0.3307333333333333,28.00481145235447,24.24573806976864,1507.512258071103,-2.426627986328052,23.546572044734898,23.546572044734898,23.546572044734898,27.58168072072411,27.58168072072411,27.58181167608457,23.5271513704369,21.08273172603883,16.6721937140283,27.58181167608457,27.58181167608457,22.08983450031245,28.00481145235447,23.5271513704369,27.58181167608457,27.58181167608457,24.245881541229615,27.58181167608457,24.24573806976864,21.516345953977176,21.51000554262873,12.0,5427044.12905597 
 06/06  11:00:00,12.0,94.0,17.313680225308882,98.95294266453392,21.6556571012072,54.79192361380806,21.22778948911237,100.0,17.76557947465741,90.16472082079162,16.84414321299494,77.1623209386283,21.637362554997093,54.85326981032287,5195.99320976397,0.3307333333333333,28.007189526103407,24.248333097576207,8173.2831673216415,0.3307333333333333,28.007189526103407,22.094518601528492,0.0,0.0,0.0,0.0,5197.033008140964,0.3307333333333333,28.007189526103407,24.247580892433522,1507.3757353367967,-2.426976702023037,23.549385073585388,23.549385073585388,23.549385073585388,27.584494835892023,27.584494835892023,27.584447570083245,23.530144197179403,21.22778948911237,16.84414321299494,27.584447570083245,27.584447570083245,22.094518601528492,28.007189526103407,23.530144197179403,27.584447570083245,27.584447570083245,24.248333097576207,27.584447570083245,24.247580892433522,21.6556571012072,21.637362554997093,12.0,5426552.647212468 
 06/06  12:00:00,12.3,93.0,17.337042891520404,98.90515818911958,21.800697781885567,53.55982669660422,21.39315087478673,100.0,17.810743244722165,89.99794040366976,17.04380539353686,75.46749207313287,21.776050664603954,53.64058851947853,5195.668539132476,0.3307333333333333,28.02322821900191,24.264609555565777,8169.122900701711,0.3307333333333333,28.02322821900191,22.113571441010496,0.0,0.0,0.0,0.0,5198.235163318704,0.3307333333333333,28.02322821900191,24.262752824041097,1506.5704443476639,-2.125955215049755,23.56598635011725,23.56598635011725,23.56598635011725,27.601102523410205,27.601102523410205,27.600823581101295,23.54697794020579,21.39315087478673,17.04380539353686,27.600823581101295,27.600823581101295,22.113571441010496,28.02322821900191,23.54697794020579,27.600823581101295,27.600823581101295,24.264609555565777,27.600823581101295,24.262752824041097,21.800697781885567,21.776050664603954,12.3,5423653.59965159 
 06/06  13:00:00,13.0,88.0,17.37414722341603,98.5753152337627,21.9441048596456,52.385828070277896,21.556031999334483,100.0,17.895930029073575,89.42737889453093,17.241691325266753,73.71511452557614,21.923966250774576,52.45033220731072,5196.261832180205,0.3307333333333333,28.05015363546868,24.291110616139846,8164.412402280234,0.3307333333333333,28.05015363546868,22.14391210282512,0.0,0.0,0.0,0.0,5199.887908613723,0.3307333333333333,28.05015363546868,24.288487465547135,1505.2454727721117,-1.429055659836111,23.593332257674867,23.593332257674867,23.593332257674867,27.628458991298903,27.628458991298903,27.627999512740665,23.574503394837365,21.556031999334483,17.241691325266753,27.627999512740665,27.627999512740665,22.14391210282512,28.05015363546868,23.574503394837365,27.627999512740665,27.627999512740665,24.291110616139846,27.627999512740665,24.288487465547135,21.9441048596456,21.923966250774576,13.0,5418883.701979602 
 06/06  14:00:00,12.0,94.0,17.417249957588712,98.30711488549274,22.019706134756415,51.62352007170827,21.64669388291534,100.0,18.003698303012097,88.82288865355095,17.34331386706302,72.56961490714026,22.013153978565388,51.644241565293655,5197.799126197418,0.3307333333333333,28.083386639793105,24.323237503551475,8160.269881294091,0.3307333333333333,28.083386639793105,22.180151250992292,0.0,0.0,0.0,0.0,5201.195294833641,0.3307333333333333,28.083386639793105,24.320780675141226,1503.6272205230769,-2.4305284708531953,23.62678415001064,23.62678415001064,23.62678415001064,27.66192380202523,27.66192380202523,27.661361727891727,23.60805647656166,21.64669388291534,17.34331386706302,27.661361727891727,27.661361727891727,22.180151250992292,28.083386639793105,23.60805647656166,27.661361727891727,27.661361727891727,24.323237503551475,27.661361727891727,24.320780675141226,22.019706134756415,22.013153978565388,12.0,5413057.993883077 
 06/06  15:00:00,11.4,92.0,17.455077914072618,98.0724167308272,22.030438589918255,50.82567120006294,21.660078723212273,100.0,18.09486949889194,88.31507615335383,17.347975195202576,71.72207276055934,22.03993366852713,50.79630996689956,5199.940593090673,0.3307333333333333,28.11509714224869,24.35340455070819,8158.182515606033,0.3307333333333333,28.11509714224869,22.21338073222521,0.0,0.0,0.0,0.0,5201.7687263954385,0.3307333333333333,28.11509714224869,24.352082059540116,1502.1011788517983,-3.0450479403845314,23.658383558164473,23.658383558164473,23.658383558164473,27.69353541325664,27.69353541325664,27.69300446541603,23.63962244749117,21.660078723212273,17.347975195202576,27.69300446541603,27.69300446541603,22.21338073222521,28.11509714224869,23.63962244749117,27.69300446541603,27.69300446541603,24.35340455070819,27.69300446541603,24.352082059540116,22.030438589918255,22.03993366852713,11.4,5407564.243866473 
 06/06  16:00:00,12.0,88.0,17.478347418915714,97.83091324958656,21.999223352903638,50.021675661305274,21.61056081502744,100.0,18.146005428816274,87.94408962660629,17.29071978923284,71.01304031357323,22.01719644239823,49.96688059534369,5201.8951047400615,0.3307333333333333,28.13868509043713,24.375582840445208,8158.605867170608,0.3307333333333333,28.13868509043713,22.236669098693838,0.0,0.0,0.0,0.0,5201.549050664925,0.3307333333333333,28.13868509043713,24.375833179377953,1500.9816406344894,-2.4468951408242585,23.68159886310198,23.68159886310198,23.68159886310198,27.71675968354096,27.71675968354096,27.716369609271513,23.662695039505664,21.61056081502744,17.29071978923284,27.716369609271513,27.716369609271513,22.236669098693838,28.13868509043713,23.662695039505664,27.716369609271513,27.716369609271513,24.375582840445208,27.716369609271513,24.375833179377953,21.999223352903638,22.01719644239823,12.0,5403533.906284162 
 06/06  17:00:00,11.9,86.0,17.509495261117834,97.63865013045213,21.98828111257238,49.38452180521424,21.900130750076627,99.2819595185346,18.188051566106967,87.7120823554802,17.239973440562736,70.5577500904085,22.45839144334157,47.992747507685124,5167.964119504088,0.3307333333333333,28.114378358492043,24.375817759078917,8111.020330910576,0.3307333333333333,28.114378358492043,22.246779371894853,0.0,0.0,0.0,0.0,5158.648621854489,0.3307333333333333,28.114378358492043,24.382556689821897,1500.6940616278628,-2.5531891352030005,23.68756682551998,23.68756682551998,23.68756682551998,27.722729950688667,27.722729950688667,27.722615132534543,23.668384606931888,21.900130750076627,17.239973440562736,27.722615132534543,27.722615132534543,22.246779371894853,28.114378358492043,23.668384606931888,27.722615132534543,27.722615132534543,24.375817759078917,27.722615132534543,24.382556689821897,21.98828111257238,22.45839144334157,11.9,5402498.621860307 
 06/06  18:00:00,11.8,85.0,17.524593490049636,97.54559044443397,21.843607954283385,48.96429954655168,21.69849666007045,100.0,18.19552740450454,87.670885098398,17.049153791175495,70.52857798459019,22.25133708170018,47.76046540958052,5311.650024192158,0.34521159432365717,28.098708137281854,24.417356470684243,8351.736969524738,0.34521159432365717,28.098708137281854,22.310359757454087,0.0,0.0,0.0,0.0,4795.513262252331,0.30177681135268575,28.098708137281854,24.296705110378156,1501.6740605024584,-2.6558951216869033,23.667237168543206,23.667237168543206,23.667237168543206,27.702392442740948,27.702392442740948,27.7027485727163,23.647582758320386,21.69849666007045,17.049153791175495,27.7027485727163,27.7027485727163,22.310359757454087,28.098708137281854,23.647582758320386,27.7027485727163,27.7027485727163,24.417356470684243,27.7027485727163,24.296705110378156,21.843607954283385,22.25133708170018,11.8,5406026.6178088505 
 06/06  19:00:00,12.0,82.0,17.50143670076837,97.59104456610079,21.713349043767682,48.272261108413296,21.465167667642234,100.0,18.142595928179492,87.87532116538475,16.876555248829472,70.12774676991963,21.954493373334433,47.56431736564477,5193.6307910806,0.3307333333333333,28.157648839839002,24.400528476805604,8102.3886335427505,0.3307333333333333,28.157648839839002,22.296306255269172,0.0,0.0,0.0,0.0,5266.0231383035725,0.3307333333333333,28.157648839839002,24.348159185875968,1500.0767606043926,-2.4616452098510404,23.700383567513843,23.700383567513843,23.700383567513843,27.73555164230797,27.73555164230797,27.734994701211946,23.681664639316914,21.465167667642234,16.876555248829472,27.734994701211946,27.734994701211946,22.296306255269172,28.157648839839002,23.681664639316914,27.734994701211946,27.734994701211946,24.400528476805604,27.734994701211946,24.348159185875968,21.713349043767682,21.954493373334433,12.0,5400276.338175814 
 06/06  20:00:00,12.0,82.0,17.461635768466685,97.8367013739089,21.622333624879523,47.59290788003826,21.313608545254528,100.0,18.05917479808453,88.33735210384259,16.760301933828455,69.53507270089273,21.7635108305108,47.18151731127105,5218.268969751951,0.3307333333333333,28.149863410111735,24.374918163039947,8138.427691295131,0.3307333333333333,28.149863410111735,22.262447657881477,0.0,0.0,0.0,0.0,5214.488040999044,0.3307333333333333,28.149863410111735,24.377653322746745,1500.5222933198427,-2.461222249854595,23.69113229423678,23.69113229423678,23.69113229423678,27.726296796332523,27.726296796332523,27.72645224049669,23.671673047889385,21.313608545254528,16.760301933828455,27.72645224049669,27.72645224049669,22.262447657881477,28.149863410111735,23.671673047889385,27.72645224049669,27.72645224049669,24.374918163039947,27.72645224049669,24.377653322746745,21.622333624879523,21.7635108305108,12.0,5401880.255951433 
 06/06  21:00:00,11.0,87.0,17.419281052511028,98.09888470324339,21.52276143073942,47.08729828166898,21.18718764126064,100.0,17.96403363435129,88.86763344780768,16.644479789868786,69.00468792494007,21.610331001265937,46.83348907097871,5217.929303136694,0.3307333333333333,28.127395378818328,24.352691788736635,8151.230478812972,0.3307333333333333,28.127395378818328,22.230711624697214,0.0,0.0,0.0,0.0,5204.899330699072,0.3307333333333333,28.127395378818328,24.36211780447613,1501.6282223782734,-3.4615195185617242,23.66818757852859,23.66818757852859,23.66818757852859,27.703343218637002,27.703343218637002,27.703728746360422,23.64850707263666,21.18718764126064,16.644479789868786,27.703728746360422,27.703728746360422,22.230711624697214,28.127395378818328,23.64850707263666,27.703728746360422,27.703728746360422,24.352691788736635,27.703728746360422,24.36211780447613,21.52276143073942,21.610331001265937,11.0,5405861.600561785 
 06/06  22:00:00,11.0,87.0,17.376927468836936,98.26378387748103,21.4189696312379,46.682636718173555,21.0786520026032,100.0,17.856862292456476,89.38004958185914,16.542893717776675,68.37481869555356,21.4753445439257,46.51996390639574,5215.080325678192,0.3307333333333333,28.09968802246528,24.327040405338582,8158.242423054931,0.3307333333333333,28.09968802246528,22.197923923888794,0.0,0.0,0.0,0.0,5201.619041852985,0.3307333333333333,28.09968802246528,24.33677844908387,1502.9721892264188,-3.4600525916323637,23.640341341359072,23.640341341359072,23.640341341359072,27.67548623026816,27.67548623026816,27.675954115556006,23.620580926103745,21.0786520026032,16.542893717776675,27.675954115556006,27.675954115556006,22.197923923888794,28.09968802246528,23.620580926103745,27.675954115556006,27.675954115556006,24.327040405338582,27.675954115556006,24.33677844908387,21.4189696312379,21.4753445439257,11.0,5410699.881215108 
 06/06  23:00:00,10.0,100.0,17.334057085896877,98.53050038904763,21.28825634561183,47.046668135760214,20.961008997708365,100.0,17.740378981219465,90.03848277513595,16.42244981386954,68.25270518809637,21.3255310107002,46.93797419516114,5212.244925133223,0.3307333333333333,28.069966054747137,24.299364241259525,8162.090557646487,0.3307333333333333,28.069966054747137,22.165409783780014,0.0,0.0,0.0,0.0,5200.863552328353,0.3307333333333333,28.069966054747137,24.30759766573486,1504.4106432723654,-4.444284348442125,23.610582238754336,23.610582238754336,23.610582238754336,27.645715633934163,27.645715633934163,27.646215660134075,23.590790563591465,20.961008997708365,16.42244981386954,27.646215660134075,27.646215660134075,22.165409783780014,28.069966054747137,23.590790563591465,27.646215660134075,27.646215660134075,24.299364241259525,27.646215660134075,24.30759766573486,21.28825634561183,21.3255310107002,10.0,5415878.315780516 
 06/06  24:00:00,9.4,97.0,17.288219850608435,98.71795567171075,21.179533608270674,47.150057483679426,20.85575565703836,100.0,17.603762824307637,90.72703058949566,16.30421550771836,68.02233083999234,21.20483958139387,47.07596015764794,5210.318015300179,0.3307333333333333,28.038240733452174,24.26902714272838,8163.86506819853,0.3307333333333333,28.038240733452174,22.1323917857433,0.0,0.0,0.0,0.0,5201.387002729888,0.3307333333333333,28.038240733452174,24.27548795641768,1505.9496155319744,-5.056694193619311,23.578794698529624,23.578794698529624,23.578794698529624,27.613915818091463,27.613915818091463,27.614449927012068,23.558968961629787,20.85575565703836,16.30421550771836,27.614449927012068,27.614449927012068,22.1323917857433,28.038240733452174,23.558968961629787,27.614449927012068,27.614449927012068,24.26902714272838,27.614449927012068,24.27548795641768,21.179533608270674,21.20483958139387,9.4,5421418.615915108 
 06/07  01:00:00,9.0,100.0,17.239560557075393,98.92343579555812,21.05366241005869,47.14632972782062,20.750234886068732,99.93658524134757,17.45251417093748,91.50614654099492,16.213360090964375,67.60317753205976,21.071150287985212,47.095033938645315,5208.923942280473,0.3307333333333333,28.005832719578205,24.23762177104382,8164.545393990812,0.3307333333333333,28.005832719578205,22.099482447553903,0.0,0.0,0.0,0.0,5202.163510970718,0.3307333333333333,28.005832719578205,24.242512364870976,1507.5218335175527,-5.4543381183676125,23.546374759662605,23.546374759662605,23.546374759662605,27.581483359465555,27.581483359465555,27.582028094238705,23.526538861156233,20.750234886068732,16.213360090964375,27.582028094238705,27.582028094238705,22.099482447553903,28.005832719578205,23.526538861156233,27.582028094238705,27.582028094238705,24.23762177104382,27.582028094238705,24.242512364870976,21.05366241005869,21.071150287985212,9.0,5427078.60066319 
 06/07  02:00:00,8.0,100.0,17.18872445334509,99.1430251458585,20.88635371532704,46.688043192892195,20.624229779527393,99.04696629380774,17.29657225859458,92.32030159549717,16.101460809066133,66.88857111469441,20.89857915940494,46.65244734392452,5208.300294954978,0.3307333333333333,27.972881801395033,24.205116066340267,8164.137625545648,0.3307333333333333,27.972881801395033,22.066817200703998,0.0,0.0,0.0,0.0,5203.28378053494,0.3307333333333333,27.972881801395033,24.208745091179626,1509.1234611119055,-6.4652795731504895,23.513404517554953,23.513404517554953,23.513404517554953,27.54850038516553,27.54850038516553,27.54905436638633,23.493559452741295,20.624229779527393,16.101460809066133,27.54905436638633,27.54905436638633,22.066817200703998,27.972881801395033,23.493559452741295,27.54905436638633,27.54905436638633,24.205116066340267,27.54905436638633,24.208745091179626,20.88635371532704,20.89857915940494,8.0,5432844.46000286 
 06/07  03:00:00,8.6,97.0,17.13520527777217,99.28042812164377,20.788925628191326,45.9699759899196,20.539854570018257,97.56307774779474,17.133861058527526,93.08929525719054,16.03058398825814,65.8922651171371,20.797568872958678,45.945155868823775,5208.635612941331,0.3307333333333333,27.938272208724417,24.17025766735086,8162.560542925866,0.3307333333333333,27.938272208724417,22.03333872783952,0.0,0.0,0.0,0.0,5204.957174177871,0.3307333333333333,27.938272208724417,24.172918711774056,1510.8116870679264,-5.861444369167826,23.47871262606735,23.47871262606735,23.47871262606735,27.513795096719097,27.513795096719097,27.514378005885714,23.458838368988147,20.539854570018257,16.03058398825814,27.514378005885714,27.514378005885714,22.03333872783952,27.938272208724417,23.458838368988147,27.514378005885714,27.514378005885714,24.17025766735086,27.514378005885714,24.172918711774056,20.788925628191326,20.797568872958678,8.6,5438922.073444535 
 06/07  04:00:00,9.0,93.0,17.082942092770757,99.50976578475205,20.706286320607525,45.36593626327725,20.468865953100593,95.89239825820827,16.984521991915706,93.880236011437,15.97506254325,64.93082381000585,20.71242841626265,45.34850978992576,5208.899322040587,0.3307333333333333,27.905044610731892,24.136833304641872,8160.661134151089,0.3307333333333333,27.905044610731892,22.00147580479252,0.0,0.0,0.0,0.0,5206.220911424423,0.3307333333333333,27.905044610731892,24.13877091497799,1512.4287713000513,-5.462455641414525,23.445541063090335,23.445541063090335,23.445541063090335,27.48061072397132,27.48061072397132,27.481168087875467,23.42569334147079,20.468865953100593,15.97506254325,27.481168087875467,27.481168087875467,22.00147580479252,27.905044610731892,23.42569334147079,27.481168087875467,27.481168087875467,24.136833304641872,27.481168087875467,24.13877091497799,20.706286320607525,20.71242841626265,9.0,5444743.576680184 
 06/07  05:00:00,9.0,100.0,17.034685310331536,99.61412578793642,20.580509004182705,45.750356191238694,20.386194495962304,93.49619133693021,16.855439100461542,94.46215431234506,15.913709657205468,64.43192081677633,20.584864765352332,45.737900736143914,5209.200112490703,0.3307333333333333,27.87414168651438,24.105707202215996,8158.74213337662,0.3307333333333333,27.87414168651438,21.97195237914027,0.0,0.0,0.0,0.0,5207.258481913096,0.3307333333333333,27.87414168651438,24.107111814722025,1513.9331963787245,-5.447088174356505,23.41473156049753,23.41473156049753,23.41473156049753,27.44978932383093,27.44978932383093,27.450306999305592,23.394923798692762,20.386194495962304,15.913709657205468,27.450306999305592,27.450306999305592,21.97195237914027,27.87414168651438,23.394923798692762,27.450306999305592,27.450306999305592,24.105707202215996,27.450306999305592,24.107111814722025,20.580509004182705,20.584864765352332,9.0,5450159.506963408 
 06/07  06:00:00,9.7,97.0,16.99048743208505,99.69264538574679,20.503685687306188,46.63172462357115,20.33253005034748,90.69494700908083,16.751259583788045,94.89780974716253,15.881862917680392,64.29327017401471,20.506778374484437,46.62273559551699,5210.1357633126045,0.3307333333333333,27.844527254154514,24.07541056261571,8156.073766283031,0.3307333333333333,27.844527254154514,21.9442599355206,0.0,0.0,0.0,0.0,5208.733636834396,0.3307333333333333,27.844527254154514,24.076424889027294,1515.3797948700185,-4.742055522103099,23.38515249618407,23.38515249618407,23.38515249618407,27.42019883718794,27.42019883718794,27.420695838269936,23.36536512905453,20.33253005034748,15.881862917680392,27.420695838269936,27.420695838269936,21.9442599355206,27.844527254154514,23.36536512905453,27.420695838269936,27.420695838269936,24.07541056261571,27.420695838269936,24.076424889027294,20.503685687306188,20.506778374484437,9.7,5455367.261532066 
 06/07  07:00:00,12.0,100.0,16.953416022744957,100.0,20.614614182642416,48.82473635936911,20.389677162775,89.92461914387111,16.683279292806372,95.40469985281838,15.957200703628335,65.23280278119711,20.616829788477215,48.818031779875945,5210.957836101681,0.3307333333333333,27.818079234212068,24.04836307141222,8153.277305867055,0.3307333333333333,27.818079234212068,21.9198274719776,0.0,0.0,0.0,0.0,5209.948082519173,0.3307333333333333,27.818079234212068,24.049093548326475,1516.6691430164174,-2.4012947901287838,23.358826780586764,23.358826780586764,23.358826780586764,27.39386295563722,27.39386295563722,27.39430529245256,23.339094697238764,20.389677162775,15.957200703628335,27.39430529245256,27.39430529245256,21.9198274719776,27.818079234212068,23.339094697238764,27.39430529245256,27.39430529245256,24.04836307141222,27.39430529245256,24.049093548326475,20.614614182642416,20.616829788477215,12.0,5460008.914859102 
 06/07  08:00:00,12.5,86.0,16.931870040526157,100.0,20.69438282120556,50.25265624495946,20.437818935704563,89.88982336122882,16.67961064488817,95.52304968508462,16.017985948688107,66.06672274464933,20.695965774991034,50.247742821814356,5210.095600770469,0.3307333333333333,27.801592484230234,24.032497108060337,8152.124727605966,0.3307333333333333,27.801592484230234,21.904169870288918,0.0,0.0,0.0,0.0,5209.369234627523,0.3307333333333333,27.801592484230234,24.03302257697311,1517.4555719057466,-1.9271188283101353,23.342787114561446,23.342787114561446,23.342787114561446,27.377817095750395,27.377817095750395,27.3780866016163,23.32322985177412,20.437818935704563,16.017985948688107,27.3780866016163,27.3780866016163,21.904169870288918,27.801592484230234,23.32322985177412,27.3780866016163,27.3780866016163,24.032497108060337,27.3780866016163,24.03302257697311,20.69438282120556,20.695965774991034,12.5,5462840.058860688 
 06/07  09:00:00,13.1,85.0,16.925071367956154,99.89696842068848,20.75464006526361,50.98341292048701,20.481191016745015,89.71053063241348,16.708857776268477,95.34565616641744,16.072397527084863,66.65049650457034,20.75576387814652,50.97988174307236,5208.933167818835,0.3307333333333333,27.793449517532917,24.025193600893314,8152.130045077774,0.3307333333333333,27.793449517532917,21.896020757001693,0.0,0.0,0.0,0.0,5208.41130445455,0.3307333333333333,27.793449517532917,24.025571128238507,1517.836915483215,-1.320864321629669,23.335014161728054,23.335014161728054,23.335014161728054,27.370041141328095,27.370041141328095,27.3701717460663,23.315595162044502,20.481191016745015,16.072397527084863,27.3701717460663,27.3701717460663,21.896020757001693,27.793449517532917,23.315595162044502,27.3701717460663,27.3701717460663,24.025193600893314,27.3701717460663,24.025571128238507,20.75464006526361,20.75576387814652,13.1,5464212.895739574 
 06/07  10:00:00,13.0,85.0,16.933796246086505,99.99270944688409,20.92013397192949,50.95714902893857,20.624742377832497,89.56938796204012,16.755111201189433,95.25715058350256,16.248968588720665,66.57670585864751,20.9153875153928,50.97202360670953,5207.624363337783,0.3307333333333333,27.793899889959004,24.026590881393652,8152.289960484566,0.3307333333333333,27.793899889959004,21.89635558457718,0.0,0.0,0.0,0.0,5207.364736255349,0.3307333333333333,27.793899889959004,24.026778701285846,1517.7959335227954,-1.422744672055801,23.3358493507553,23.3358493507553,23.3358493507553,27.37087665287016,27.37087665287016,27.370862619638956,23.316575055752224,20.624742377832497,16.248968588720665,27.370862619638956,27.370862619638956,21.89635558457718,27.793899889959004,23.316575055752224,27.370862619638956,27.370862619638956,24.026590881393652,27.370862619638956,24.026778701285846,20.92013397192949,20.9153875153928,13.0,5464065.360682064 
 06/07  11:00:00,13.0,82.0,16.964213919200855,100.0,21.154492733270033,50.23227791511013,20.83487140366488,89.8764554404952,16.853562030953885,94.94862683564025,16.497886290765074,65.88799092255489,21.13744203977277,50.2849003786592,5205.612022935856,0.3307333333333333,27.809425488921708,24.043575043249103,8151.567416311932,0.3307333333333333,27.809425488921708,21.91240825974761,0.0,0.0,0.0,0.0,5206.267378069016,0.3307333333333333,27.809425488921708,24.04310094540827,1517.0016990677364,-1.4316893338457337,23.35204249295173,23.35204249295173,23.35204249295173,27.38707604818609,27.38707604818609,27.38680396354291,23.33302808280166,20.83487140366488,16.497886290765074,27.38680396354291,27.38680396354291,21.91240825974761,27.809425488921708,23.33302808280166,27.38680396354291,27.38680396354291,24.043575043249103,27.38680396354291,24.04310094540827,21.154492733270033,21.13744203977277,13.0,5461206.116643851 
 06/07  12:00:00,13.2,81.0,17.015894766655297,99.81752538054621,21.360117339854156,49.3419391500233,21.044373108037007,90.03787024638913,17.00218887763184,94.24588964240212,16.7475922693951,64.94451911963017,21.33656785546582,49.413250073327916,5203.5278271806865,0.3307333333333333,27.841125282193996,24.076788291985842,8150.139606766051,0.3307333333333333,27.841125282193996,21.945149894716806,0.0,0.0,0.0,0.0,5205.797596376375,0.3307333333333333,27.841125282193996,24.075146295166313,1515.4148172437108,-1.233440921683087,23.384436942166957,23.384436942166957,23.384436942166957,27.4194830068514,27.4194830068514,27.41893870037496,23.36569482728965,21.044373108037007,16.7475922693951,27.41893870037496,27.41893870037496,21.945149894716806,27.841125282193996,23.36569482728965,27.41893870037496,27.41893870037496,24.076788291985842,27.41893870037496,24.075146295166313,21.360117339854156,21.33656785546582,13.2,5455493.342077359 
 06/07  13:00:00,13.0,84.0,17.080835448998638,99.39094817086841,21.58121700665258,48.51530904640338,21.24961517193549,91.08242666930627,17.18068992705055,93.18602050924441,16.97416841913085,64.02104334454843,21.561938529294036,48.57260940583994,5202.719023927188,0.3307333333333333,27.883888090135308,24.120143912359286,8148.05925810631,0.3307333333333333,27.883888090135308,21.989429740216,0.0,0.0,0.0,0.0,5206.122561669465,0.3307333333333333,27.883888090135308,24.117681729546334,1513.3022356069273,-1.4305871758594737,23.42764718947678,23.42764718947678,23.42764718947678,27.462709940363833,27.462709940363833,27.461983901857398,23.40908512737387,21.24961517193549,16.97416841913085,27.461983901857398,27.461983901857398,21.989429740216,27.883888090135308,23.40908512737387,27.461983901857398,27.461983901857398,24.120143912359286,27.461983901857398,24.117681729546334,21.58121700665258,21.561938529294036,13.0,5447888.048184939 
 06/07  14:00:00,14.0,77.0,17.151515115401182,99.04517717573383,21.777270629833545,47.86907492662012,21.421688055112664,93.17440863712147,17.363605683385725,92.20582699244476,17.168270932485115,63.28909001265966,21.771418671863348,47.88621887793878,5202.713042698967,0.3307333333333333,27.933040796683855,24.16930979506727,8146.846391532093,0.3307333333333333,27.933040796683855,22.03947371397752,0.0,0.0,0.0,0.0,5205.925714141645,0.3307333333333333,27.933040796683855,24.16698569396702,1510.8927123791516,-0.4376370341185236,23.477049180472466,23.477049180472466,23.477049180472466,27.51213100875409,27.51213100875409,27.5113009337114,23.45858973433727,21.421688055112664,17.168270932485115,27.5113009337114,27.5113009337114,22.03947371397752,27.933040796683855,23.45858973433727,27.5113009337114,27.5113009337114,24.16930979506727,27.5113009337114,24.16698569396702,21.777270629833545,21.771418671863348,14.0,5439213.764564945 
 06/07  15:00:00,13.8,83.0,17.26335389097532,98.44469288333832,22.10870218568434,47.17710853939238,22.50221412718009,89.19534784736808,17.6570138481102,90.6038901186682,17.459147518321828,62.358405049548736,22.470587967807575,46.15155076468795,5268.135398207911,0.340612002585415,27.947053864967582,24.245677638573532,7798.337105184719,0.31763217364116236,27.947053864967582,22.067755145602614,0.0,0.0,0.0,0.0,5190.150001779004,0.3339558237734226,27.947053864967582,24.228793801241693,1506.810426105626,-0.628524111489123,23.56112088312755,23.56112088312755,23.56112088312755,27.596235177618357,27.596235177618357,27.593480163402912,23.54467316617265,22.50221412718009,17.459147518321828,27.593480163402912,27.593480163402912,22.067755145602614,27.947053864967582,23.54467316617265,27.593480163402912,27.593480163402912,24.245677638573532,27.593480163402912,24.228793801241693,22.10870218568434,22.470587967807575,13.799999999999999,5424517.533980254 
 06/07  16:00:00,14.0,88.0,17.387649810373187,97.77111363682603,22.204519749163016,47.625137043822775,22.40285435047572,92.95303808332372,17.940467396787575,89.0882679329443,17.487933006149188,62.75263028287853,22.516602032454813,46.73040476321763,7183.416420218841,0.4826394957252991,28.524448697456563,24.963525838625422,5271.638290954047,0.18801308079982826,28.524448697456563,21.81615730601351,0.0,0.0,0.0,0.0,5493.378569396528,0.3215474234748728,28.524448697456563,24.43703236483805,1476.0440048609669,-0.4416353718948791,24.206244681990576,24.206244681990576,24.206244681990576,28.241608127956436,28.241608127956436,28.232110862514954,24.196503994036156,22.40285435047572,17.487933006149188,28.232110862514954,28.232110862514954,21.81615730601351,28.524448697456563,24.196503994036156,28.232110862514954,28.232110862514954,24.963525838625422,28.232110862514954,24.43703236483805,22.204519749163016,22.516602032454813,14.0,5313758.417499481 
 06/07  17:00:00,14.0,100.0,17.47794295979756,97.31174774796506,22.315133962272654,48.501525710209876,22.46966626705388,95.81019530249492,18.339761669186032,86.9685499095412,17.44282009218254,63.73626200939643,22.94501132427139,46.68386957998935,5104.570934297981,0.3836410695118175,28.087886348120485,24.875263981178534,9452.264594847227,0.3836410695118175,28.087886348120485,22.16102814389173,0.0,0.0,0.0,0.0,3708.2464509544734,0.22491786097636512,28.087886348120485,24.001253291717624,1499.499234812406,-0.3876235437503368,23.712516453466847,23.712516453466847,23.712516453466847,27.74768921306377,27.74768921306377,27.75718638977328,23.683495843244923,22.46966626705388,17.44282009218254,27.75718638977328,27.75718638977328,22.16102814389173,28.087886348120485,23.683495843244923,27.75718638977328,27.75718638977328,24.875263981178534,27.75718638977328,24.001253291717624,22.315133962272654,22.94501132427139,14.0,5398197.245324662 
 06/07  18:00:00,13.4,96.0,17.538556861384684,96.93991546628212,22.19700383956707,50.31328824909856,21.79942576408514,100.0,18.434664688974927,86.45099357603421,17.233912878659048,65.62570629564715,22.379511494807318,49.76406379924957,4948.497039758859,0.33705586486167305,28.12211248904564,24.608739326951266,8155.943235152634,0.33705586486167305,28.12211248904564,22.331934246959506,0.0,0.0,0.0,0.0,5286.133476189874,0.318088270276654,28.12211248904564,24.144859557905747,1499.8409842772494,-1.007794897297365,23.705289331255276,23.705289331255276,23.705289331255276,27.740459305465393,27.740459305465393,27.73908290665254,23.687468128864396,21.79942576408514,17.233912878659048,27.73908290665254,27.73908290665254,22.331934246959506,28.12211248904564,23.687468128864396,27.73908290665254,27.73908290665254,24.608739326951266,27.73908290665254,24.144859557905747,22.19700383956707,22.379511494807318,13.4,5399427.543398097 
 06/07  19:00:00,13.0,94.0,17.52560700412668,97.11574656640951,22.01189540790874,51.62752957266458,21.51155657179909,100.0,18.36086477951256,86.93848625560773,17.04017050180436,67.17114536884455,21.977874654996718,51.73902068510222,5060.093130460687,0.3307333333333333,28.161280145020818,24.500762798623693,8085.720444909264,0.3307333333333333,28.161280145020818,22.311996508610484,0.0,0.0,0.0,0.0,5292.540037424742,0.3307333333333333,28.161280145020818,24.3326085941219,1498.4480495989774,-1.4207112721292567,23.734241242371763,23.734241242371763,23.734241242371763,27.769422392529222,27.769422392529222,27.76922985404122,23.71512263378536,21.51155657179909,17.04017050180436,27.76922985404122,27.76922985404122,22.311996508610484,28.161280145020818,23.71512263378536,27.76922985404122,27.76922985404122,24.500762798623693,27.76922985404122,24.3326085941219,22.01189540790874,21.977874654996718,13.0,5394412.978556318 
 06/07  20:00:00,13.0,94.0,17.490314592618567,97.42918401795009,21.906905763820692,52.321721017895825,21.413177816711585,100.0,18.278037845833353,87.47842155436467,16.90993406082194,68.26173001468312,21.834872877772195,52.55537912566904,5153.171477963111,0.3307333333333333,28.18693826119372,24.45909176346183,8152.264923286475,0.3307333333333333,28.18693826119372,22.28952297571046,0.0,0.0,0.0,0.0,5264.385099146017,0.3307333333333333,28.18693826119372,24.378638918063672,1498.7251265113284,-1.4206824002562701,23.72847711096892,23.72847711096892,23.72847711096892,27.763656035092986,27.763656035092986,27.76375546721813,23.709084552411987,21.413177816711585,16.90993406082194,27.76375546721813,27.76375546721813,22.28952297571046,28.18693826119372,23.709084552411987,27.76375546721813,27.76375546721813,24.45909176346183,27.76375546721813,24.378638918063672,21.906905763820692,21.834872877772195,13.0,5395410.455440782 
 06/07  21:00:00,12.9,95.0,17.457170170611622,97.73034532383227,21.83729413922451,52.785686065144574,21.338629193998518,100.0,18.19720828442737,88.01088110376706,16.832794125744947,69.03522476444242,21.767774256570064,53.01257339244254,5171.940581381098,0.3307333333333333,28.16826806274291,24.426840494401272,8163.297693808218,0.3307333333333333,28.16826806274291,22.26286629727293,0.0,0.0,0.0,0.0,5237.413795258995,0.3307333333333333,28.16826806274291,24.379476592296022,1499.6454220889555,-1.5190953995051757,23.709344389974987,23.709344389974987,23.709344389974987,27.74451591945187,27.74451591945187,27.744837396360918,23.68972779465674,21.338629193998518,16.832794125744947,27.744837396360918,27.744837396360918,22.26286629727293,28.16826806274291,23.68972779465674,27.744837396360918,27.744837396360918,24.426840494401272,27.744837396360918,24.379476592296022,21.83729413922451,21.767774256570064,12.9,5398723.51952024 
 06/07  22:00:00,13.0,94.0,17.4274652025239,97.91394948798497,21.780546648211303,53.10923434330959,21.275889004058413,100.0,18.11887575917661,88.4451337396089,16.781117634779992,69.57083518122356,21.72054022130091,53.306091945079956,5181.437751938152,0.3307333333333333,28.14442823329782,24.39612606164042,8168.910568872394,0.3307333333333333,28.14442823329782,22.23495933850582,0.0,0.0,0.0,0.0,5223.243363337788,0.3307333333333333,28.14442823329782,24.36588347811462,1500.8007744885788,-1.4189505704617407,23.685352041473436,23.685352041473436,23.685352041473436,27.72051431432003,27.72051431432003,27.720917444686357,23.665656292753617,21.275889004058413,16.781117634779992,27.720917444686357,27.720917444686357,22.23495933850582,28.14442823329782,23.665656292753617,27.720917444686357,27.720917444686357,24.39612606164042,27.720917444686357,24.36588347811462,21.780546648211303,21.72054022130091,13.0,5402882.788158883 
 06/07  23:00:00,13.0,94.0,17.400847132951895,98.1761025474865,21.71584014410604,53.49812983159,21.217503006423826,100.0,18.046914487303866,88.93433344574562,16.73541572882721,70.13916050109025,21.6675168067172,53.657837791554655,5186.4988293776005,0.3307333333333333,28.12074329642489,24.36877564205689,8172.290975789001,0.3307333333333333,28.12074329642489,22.20882228536329,0.0,0.0,0.0,0.0,5214.513917039734,0.3307333333333333,28.12074329642489,24.348509233791795,1501.9400122537122,-1.418104615929245,23.661723851025567,23.661723851025567,23.661723851025567,27.69687699607826,27.69687699607826,27.697274007890986,23.64203572040399,21.217503006423826,16.73541572882721,27.697274007890986,27.697274007890986,22.20882228536329,28.12074329642489,23.64203572040399,27.697274007890986,27.697274007890986,24.36877564205689,27.697274007890986,24.348509233791795,21.71584014410604,21.6675168067172,13.0,5406984.044113364 
 06/07  24:00:00,12.7,95.0,17.37637199006021,98.32810940389352,21.655230255148997,53.763275329982854,21.16405358077139,100.0,17.98020073504179,89.30834535614076,16.688460431035963,70.608213748102,21.617983695601666,53.887074960186865,5189.606761316323,0.3307333333333333,28.098270464309476,24.344050459744174,8174.3104391745865,0.3307333333333333,28.098270464309476,22.184882189300318,0.0,0.0,0.0,0.0,5208.93737339858,0.3307333333333333,28.098270464309476,24.33006647715793,1503.0208707947218,-1.7191963362522067,23.63933344681474,23.63933344681474,23.63933344681474,27.67447794730785,27.67447794730785,27.674854161177155,23.619666375400808,21.16405358077139,16.688460431035963,27.674854161177155,27.674854161177155,22.184882189300318,28.098270464309476,23.619666375400808,27.674854161177155,27.674854161177155,24.344050459744174,27.674854161177155,24.33006647715793,21.655230255148997,21.617983695601666,12.7,5410875.134860998 
 06/08  01:00:00,13.0,88.0,17.353576129885145,98.46992371276735,21.63059343168602,53.641346709055895,21.133135151282914,100.0,17.91690904830979,89.66480304052195,16.664117139798236,70.78256520229002,21.60252401811058,53.73455301876504,5191.6544479530085,0.3307333333333333,28.077277528615156,24.321572429067825,8175.490212693729,0.3307333333333333,28.077277528615156,22.16302984689213,0.0,0.0,0.0,0.0,5205.23882577158,0.3307333333333333,28.077277528615156,24.311745327214485,1504.0313522541642,-1.4310791157340592,23.618424613978462,23.618424613978462,23.618424613978462,27.653561041522217,27.653561041522217,27.653912361354596,23.59878253439148,21.133135151282914,16.664117139798236,27.653912361354596,27.653912361354596,22.16302984689213,28.077277528615156,23.59878253439148,27.653912361354596,27.653912361354596,24.321572429067825,27.653912361354596,24.311745327214485,21.63059343168602,21.60252401811058,13.0,5414512.868114991 
 06/08  02:00:00,12.0,94.0,17.33225088451597,98.60279747287328,21.592235645582843,53.45034617139244,21.09122863045098,100.0,17.857253818748006,90.00224466320948,16.618513352807796,70.94271921035306,21.571365749912932,53.5195560390131,5192.791280746608,0.3307333333333333,28.05883691707603,24.30230609545619,8176.402547850562,0.3307333333333333,28.05883691707603,22.143924007933357,0.0,0.0,0.0,0.0,5202.4518283948,0.3307333333333333,28.05883691707603,24.2953175332298,1504.9171760080594,-2.4301794639587655,23.60011396167424,23.60011396167424,23.60011396167424,27.635243314237627,27.635243314237627,27.635550978332173,23.580515878873115,21.09122863045098,16.618513352807796,27.635550978332173,27.635550978332173,22.143924007933357,28.05883691707603,23.580515878873115,27.635550978332173,27.635550978332173,24.30230609545619,27.635550978332173,24.2953175332298,21.592235645582843,21.571365749912932,12.0,5417701.833629014 
 06/08  03:00:00,12.2,94.0,17.311201314499666,98.73415145503805,21.55911141890325,53.28912301823039,21.057417872589316,100.0,17.79291329493467,90.3677895435501,16.58418222589836,71.04843073900128,21.543731269497304,53.34011931416624,5193.534776227859,0.3307333333333333,28.041845929492315,24.28477421035486,8177.226250643365,0.3307333333333333,28.041845929492315,22.126332351359554,0.0,0.0,0.0,0.0,5200.45818392141,0.3307333333333333,28.041845929492315,24.27976572569725,1505.7362294186976,-2.2264930946361154,23.58319905247532,23.58319905247532,23.58319905247532,27.61832187289304,27.61832187289304,27.618606085003464,23.56362409580389,21.057417872589316,16.58418222589836,27.618606085003464,27.618606085003464,22.126332351359554,28.041845929492315,23.56362409580389,27.618606085003464,27.618606085003464,24.28477421035486,27.618606085003464,24.27976572569725,21.55911141890325,21.543731269497304,12.2,5420650.425907311 
 06/08  04:00:00,12.0,94.0,17.290366359919915,98.86435999291604,21.53059787524643,53.14374337841554,21.026494219796394,100.0,17.72816422643633,90.73733808787026,16.552659531867928,71.13512652319002,21.51931379593302,53.18119432270255,5193.985297510535,0.3307333333333333,28.02646647701019,24.26906607547941,8177.794628298687,0.3307333333333333,28.02646647701019,22.11053736671155,0.0,0.0,0.0,0.0,5198.971853629913,0.3307333333333333,28.02646647701019,24.265458732198294,1506.4775771121185,-2.428700873187383,23.567901744776584,23.567901744776584,23.567901744776584,27.60301866782109,27.60301866782109,27.603275700075088,23.54835405812975,21.026494219796394,16.552659531867928,27.603275700075088,27.603275700075088,22.11053736671155,28.02646647701019,23.54835405812975,27.603275700075088,27.603275700075088,24.26906607547941,27.603275700075088,24.265458732198294,21.53059787524643,21.51931379593302,12.0,5423319.277603626 
 06/08  05:00:00,12.0,94.0,17.269331637008822,98.9960158168358,21.488213773228104,53.0686186840569,20.983975228625987,100.0,17.661601757654225,91.11900992888575,16.510538932700776,71.26822019124889,21.47997154918381,53.09606060592623,5194.252696857896,0.3307333333333333,28.012368207093246,24.254771832981064,8178.273232484252,0.3307333333333333,28.012368207093246,22.09608888100826,0.0,0.0,0.0,0.0,5197.856131364559,0.3307333333333333,28.012368207093246,24.25216505714115,1507.1581879033254,-2.4280559461669107,23.55386845440256,23.55386845440256,23.55386845440256,27.588979948073632,27.588979948073632,27.589215742063388,23.534341923710155,20.983975228625987,16.510538932700776,27.589215742063388,27.589215742063388,22.09608888100826,28.012368207093246,23.534341923710155,27.589215742063388,27.589215742063388,24.254771832981064,27.589215742063388,24.25216505714115,21.488213773228104,21.47997154918381,12.0,5425769.476451972 
 06/08  06:00:00,11.9,97.0,17.247224122105596,99.13459293065858,21.45581962812211,53.067451041028455,20.949788047924233,100.0,17.58815152104922,91.54226898685839,16.47612229931237,71.41541600377195,21.449804819791105,53.08758676187632,5194.501184544731,0.3307333333333333,27.9985091171323,24.240730488672888,8178.674184998896,0.3307333333333333,27.9985091171323,22.081935808233307,0.0,0.0,0.0,0.0,5197.11016832655,0.3307333333333333,27.9985091171323,24.23884311139661,1507.8299945692002,-2.5219071082793594,23.540026729355883,23.540026729355883,23.540026729355883,27.57513287771948,27.57513287771948,27.57536545277076,23.52050313610093,20.949788047924233,16.47612229931237,27.57536545277076,27.57536545277076,22.081935808233307,27.9985091171323,23.52050313610093,27.57536545277076,27.57536545277076,24.240730488672888,27.57536545277076,24.23884311139661,21.45581962812211,21.449804819791105,11.9,5428187.9804491205 
 06/08  07:00:00,12.0,94.0,17.22487260698462,99.37331136737332,21.417447254309778,53.11749955544231,20.914603302541405,100.0,17.517902499966535,92.04027557566778,16.441646547153873,71.61577393908875,21.41306247920669,53.1322920040064,5194.613600091004,0.3307333333333333,27.98536145084435,24.22749913405653,8178.942065079724,0.3307333333333333,27.98536145084435,22.068590629427447,0.0,0.0,0.0,0.0,5196.5053207219125,0.3307333333333333,27.98536145084435,24.226130634641546,1508.466676493445,-2.427033241993035,23.52691789688847,23.52691789688847,23.52691789688847,27.562018982981346,27.562018982981346,27.562239243633112,23.507406799375175,20.914603302541405,16.441646547153873,27.562239243633112,27.562239243633112,22.068590629427447,27.98536145084435,23.507406799375175,27.562239243633112,27.562239243633112,24.22749913405653,27.562239243633112,24.226130634641546,21.417447254309778,21.41306247920669,12.0,5430480.035376402 
 06/08  08:00:00,11.0,94.0,17.202001501980426,99.51728309969802,21.384797380976742,52.95612813273327,20.87554596897669,100.0,17.44617202237274,92.45824808791686,16.39217617316255,71.7185964101971,21.381592224008052,52.9670050292116,5194.762128751687,0.3307333333333333,27.97259038601789,24.214618324117023,8179.041998436027,0.3307333333333333,27.97259038601789,22.05574365436157,0.0,0.0,0.0,0.0,5196.135246629106,0.3307333333333333,27.97259038601789,24.213624989197513,1509.086366617901,-3.44048540376032,23.514167486039835,23.514167486039835,23.514167486039835,27.549263648286754,27.549263648286754,27.549477886572895,23.4946623225587,20.87554596897669,16.39217617316255,27.549477886572895,27.549477886572895,22.05574365436157,27.97259038601789,23.4946623225587,27.549477886572895,27.549477886572895,24.214618324117023,27.549477886572895,24.213624989197513,21.384797380976742,21.381592224008052,11.0,5432710.919824444 
 06/08  09:00:00,11.0,100.0,17.180727531379745,99.75006873840985,21.393413184366644,52.78458541029054,20.879243497265374,100.0,17.37001372269249,92.99634145486026,16.397334609492017,71.67165722697835,21.391066199443994,52.79261629283798,5194.745403896874,0.3307333333333333,27.960574781767523,24.202612662707708,8179.218747319566,0.3307333333333333,27.960574781767523,22.04359679226431,0.0,0.0,0.0,0.0,5195.74339153677,0.3307333333333333,27.960574781767523,24.20189070244702,1509.6687654311418,-3.427056679989766,23.502192054489196,23.502192054489196,23.502192054489196,27.53728359217606,27.53728359217606,27.537484808902274,23.48270005247301,20.879243497265374,16.397334609492017,27.537484808902274,27.537484808902274,22.04359679226431,27.960574781767523,23.48270005247301,27.537484808902274,27.537484808902274,24.202612662707708,27.537484808902274,24.20189070244702,21.393413184366644,21.391066199443994,11.0,5434807.55555211 
 06/08  10:00:00,11.0,94.0,17.16972266118774,99.81959542510286,21.495429088126098,52.25232313105755,20.97654260645274,100.0,17.323419591084672,93.27073334089155,16.515585624791235,71.02626950580536,21.487551663022185,52.27795049612445,5194.310251473171,0.3307333333333333,27.954219357811066,24.196570881625334,8178.750775037101,0.3307333333333333,27.954219357811066,22.03757809091623,0.0,0.0,0.0,0.0,5195.159257232269,0.3307333333333333,27.954219357811066,24.195956697057508,1509.9654848480632,-3.4398544520090777,23.496093696771585,23.496093696771585,23.496093696771585,27.531182879455823,27.531182879455823,27.531285346875826,23.476701889866355,20.97654260645274,16.515585624791235,27.531285346875826,27.531285346875826,22.03757809091623,27.954219357811066,23.476701889866355,27.531285346875826,27.531285346875826,24.196570881625334,27.531285346875826,24.195956697057508,21.495429088126098,21.487551663022185,11.0,5435875.745453027 
 06/08  11:00:00,11.0,100.0,17.176778425346154,99.87370294604833,21.5959629845461,51.831827557244004,21.09623456271104,100.0,17.323062367236258,93.36510094352347,16.665945208532825,70.33922719678031,21.577599230074064,51.890487651609604,5193.249536955228,0.3307333333333333,27.960361600908506,24.203481571365913,8177.075220806361,0.3307333333333333,27.960361600908506,22.044934202608268,0.0,0.0,0.0,0.0,5194.740234478105,0.3307333333333333,27.960361600908506,24.202403176862834,1509.6400953835955,-3.4272992271968246,23.502781401014712,23.502781401014712,23.502781401014712,27.53787316628965,27.53787316628965,27.537760796397414,23.483606316945668,21.09623456271104,16.665945208532825,27.537760796397414,27.537760796397414,22.044934202608268,27.960361600908506,23.483606316945668,27.537760796397414,27.537760796397414,24.203481571365913,27.537760796397414,24.202403176862834,21.5959629845461,21.577599230074064,11.0,5434704.343380944 
 06/08  12:00:00,10.9,95.0,17.1962739627094,99.75050360451124,21.696620034646383,51.24150129004905,21.218548326757794,100.0,17.319115640577653,93.38840623914346,16.80687831442556,69.5563101650147,21.673491887312778,51.31438036138676,5192.797154945604,0.3307333333333333,27.97763112434803,24.221081466506387,8174.050099228831,0.3307333333333333,27.97763112434803,22.064397045063036,0.0,0.0,0.0,0.0,5195.5862548308905,0.3307333333333333,27.97763112434803,24.219063788575376,1508.7783320435144,-3.5403762527905887,23.520504384368525,23.520504384368525,23.520504384368525,27.555602993261765,27.555602993261765,27.55530520352633,23.501514100048265,21.218548326757794,16.80687831442556,27.55530520352633,27.55530520352633,22.064397045063036,27.97763112434803,23.501514100048265,27.55530520352633,27.55530520352633,24.221081466506387,27.55530520352633,24.219063788575376,21.696620034646383,21.673491887312778,10.9,5431601.995356652 
