Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 06/08  13:00:00,10.0,93.0,17.219106105291925,99.50801522740493,21.731239922406846,50.38955342475974,21.293066507902136,100.0,17.30132264408015,93.4011846828831,16.881393710368823,68.7400238077918,21.713295083065358,50.445213271033616,5193.44403864421,0.3307333333333333,28.001992428035095,24.24497918070785,8170.389621812191,0.3307333333333333,28.001992428035095,22.091413279292222,0.0,0.0,0.0,0.0,5197.060342913609,0.3307333333333333,28.001992428035095,24.2423630933975,1507.5823752228218,-4.457387849465384,23.545127452199882,23.545127452199882,23.545127452199882,27.580235570325847,27.580235570325847,27.57982184217055,23.52625185113252,21.293066507902136,16.881393710368823,27.57982184217055,27.57982184217055,22.091413279292222,28.001992428035095,23.52625185113252,27.57982184217055,27.57982184217055,24.24497918070785,27.57982184217055,24.2423630933975,21.731239922406846,21.713295083065358,10.0,5427296.550802158 
 06/08  14:00:00,10.0,93.0,17.238525752384547,99.28748285357533,21.803530228003865,49.34403014006038,21.38200978538777,100.0,17.28365818315747,93.41312157447611,16.975770809467726,67.77184998453784,21.79921851469565,49.357367733462496,5195.576817796535,0.3307333333333333,28.027169870141446,24.26861827457415,8166.592217158381,0.3307333333333333,28.027169870141446,22.119344948179116,0.0,0.0,0.0,0.0,5198.8044117381,0.3307333333333333,28.027169870141446,24.26628338880798,1506.3620868895305,-4.458358665333106,23.57028402972087,23.57028402972087,23.57028402972087,27.60540186267055,27.60540186267055,27.604979170246597,23.55141553718708,21.38200978538777,16.975770809467726,27.604979170246597,27.604979170246597,22.119344948179116,28.027169870141446,23.55141553718708,27.604979170246597,27.604979170246597,24.26861827457415,27.604979170246597,24.26628338880798,21.803530228003865,21.79921851469565,10.0,5422903.512802309 
 06/08  15:00:00,9.5,95.0,17.254084117022288,99.18977723765695,21.800227477517595,48.61585352647281,21.37662612723629,100.0,17.302708167298174,93.30062150747963,16.96764644780492,67.31029527139484,21.810667457287643,48.58515392171924,5197.8183355059755,0.3307333333333333,28.051817964254706,24.291649242702096,8164.0567051403195,0.3307333333333333,28.051817964254706,22.145834206809248,0.0,0.0,0.0,0.0,5199.409019344313,0.3307333333333333,28.051817964254706,24.290498521528573,1505.1709075340984,-4.96180984583359,23.594872358878867,23.594872358878867,23.594872358878867,27.62999968725455,27.62999968725455,27.629586542801047,23.57599399034664,21.37662612723629,16.96764644780492,27.629586542801047,27.629586542801047,22.145834206809248,28.051817964254706,23.57599399034664,27.629586542801047,27.629586542801047,24.291649242702096,27.629586542801047,24.290498521528573,21.800227477517595,21.810667457287643,9.5,5418615.267122754 
 06/08  16:00:00,9.0,93.0,17.25724207049329,99.169960626252,21.71768883050516,47.902396285952456,21.296724887772626,100.0,17.27831114434165,93.44472782095276,16.871921306236224,67.0426805994267,21.73592655161993,47.849240603587674,5199.8042976400775,0.3307333333333333,28.068581504087902,24.306979139172164,8164.301237797285,0.3307333333333333,28.068581504087902,22.162425601658878,0.0,0.0,0.0,0.0,5199.277974092987,0.3307333333333333,28.068581504087902,24.307359888097725,1504.3772292557671,-5.472602907230991,23.611272991894342,23.611272991894342,23.611272991894342,27.646406653828,27.646406653828,27.646131082823114,23.59225487630959,21.296724887772626,16.871921306236224,27.646131082823114,27.646131082823114,22.162425601658878,28.068581504087902,23.59225487630959,27.646131082823114,27.646131082823114,24.306979139172164,27.646131082823114,24.307359888097725,21.71768883050516,21.73592655161993,9.0,5415758.025320762 
 06/08  17:00:00,10.0,87.0,17.272599910757357,99.07364481052251,21.749672351288957,47.30085629080189,21.634139415089827,99.87220918379688,17.28529482480569,93.4034559762389,16.856766415660942,66.73729710462995,22.248812972122312,45.88460822982013,5166.253633767956,0.3307333333333333,28.037335633194132,24.299998638573967,8115.599592859084,0.3307333333333333,28.037335633194132,22.166402314355445,0.0,0.0,0.0,0.0,5156.472245637044,0.3307333333333333,28.037335633194132,24.307074625575154,1504.4168840293935,-4.472462973024271,23.61045324837524,23.61045324837524,23.61045324837524,27.645586592334528,27.645586592334528,27.645586469920367,23.591158526168186,21.634139415089827,16.856766415660942,27.645586469920367,27.645586469920367,22.166402314355445,28.037335633194132,23.591158526168186,27.645586469920367,27.645586469920367,24.299998638573967,27.645586469920367,24.307074625575154,21.749672351288957,22.248812972122312,10.0,5415900.782505817 
 06/08  18:00:00,9.0,87.0,17.280099206076883,99.02664266845038,21.643255455646866,47.069606405983585,21.452920079345194,100.0,17.30753517917512,93.27213627659111,16.688269583341537,67.05909597339644,22.09354093399874,45.79212559383754,5230.021244030237,0.3307333333333333,28.095528113964242,24.312071325122798,8151.350474415857,0.3307333333333333,28.095528113964242,22.198748569166604,0.0,0.0,0.0,0.0,5179.895773058144,0.3307333333333333,28.095528113964242,24.348332660324775,1503.0590003571847,-5.48531905176578,23.638544059045827,23.638544059045827,23.638544059045827,27.673688252500213,27.673688252500213,27.673230153857645,23.619717518204723,21.452920079345194,16.688269583341537,27.673230153857645,27.673230153857645,22.198748569166604,28.095528113964242,23.619717518204723,27.673230153857645,27.673230153857645,24.312071325122798,27.673230153857645,24.348332660324775,21.643255455646866,22.09354093399874,9.0,5411012.401285864 
 06/08  19:00:00,9.0,93.0,17.255820191911926,99.17888383535033,21.583415647486667,46.990694799472635,21.245050975085082,100.0,17.28055926394254,93.43144012235052,16.545370167065705,67.48537980315088,21.88489739280998,46.131298583414406,5233.318383034866,0.3307333333333333,28.09793665445227,24.31209510525541,8158.18584990922,0.3307333333333333,28.09793665445227,22.196212987728728,0.0,0.0,0.0,0.0,5176.024402896179,0.3307333333333333,28.09793665445227,24.353542216753738,1502.9938449756169,-5.4739175691842625,23.639892979755523,23.639892979755523,23.639892979755523,27.67503769413655,27.67503769413655,27.67501502894819,23.620616769912623,21.245050975085082,16.545370167065705,27.67501502894819,27.67501502894819,22.196212987728728,28.09793665445227,23.620616769912623,27.67501502894819,27.67501502894819,24.31209510525541,27.67501502894819,24.353542216753738,21.583415647486667,21.88489739280998,9.0,5410777.841912221 
 06/08  20:00:00,9.0,87.0,17.218343072567635,99.41439054494701,21.46065279566718,46.86496956530944,21.072555770402207,100.0,17.216343073982628,93.81188145658851,16.40947201692205,67.7041616839721,21.664053718409214,46.28341980857323,5228.772806221088,0.3307333333333333,28.08286109516989,24.300305133800602,8165.795905593692,0.3307333333333333,28.08286109516989,22.17562795907361,0.0,0.0,0.0,0.0,5176.936016768021,0.3307333333333333,28.08286109516989,24.33780447910217,1503.7550358672122,-5.4846570693044985,23.62413987355878,23.62413987355878,23.62413987355878,27.65927850440852,27.65927850440852,27.659543195369526,23.60457919065879,21.072555770402207,16.40947201692205,27.659543195369526,27.659543195369526,22.17562795907361,28.08286109516989,23.60457919065879,27.659543195369526,27.659543195369526,24.300305133800602,27.659543195369526,24.33780447910217,21.46065279566718,21.664053718409214,9.0,5413518.129121964 
 06/08  21:00:00,8.1,91.0,17.17690084592727,99.77424235807587,21.35992495928924,46.57487791724102,20.94170026109716,100.0,17.1290449566447,94.42526610001053,16.290549377069915,67.79677218408547,21.501267717570002,46.17132291752675,5222.670064920901,0.3307333333333333,28.058264259110306,24.280118648802674,8170.979151007897,0.3307333333333333,28.058264259110306,22.147274549335634,0.0,0.0,0.0,0.0,5179.912786738375,0.3307333333333333,28.058264259110306,24.31104980487149,1504.9617117025164,-6.386317743788373,23.59919383659963,23.59919383659963,23.59919383659963,27.634322833831508,27.634322833831508,27.63474198865746,23.579481001003266,20.94170026109716,16.290549377069915,27.63474198865746,27.63474198865746,22.147274549335634,28.058264259110306,23.579481001003266,27.63474198865746,27.63474198865746,24.280118648802674,27.63474198865746,24.31104980487149,21.35992495928924,21.501267717570002,8.1,5417862.1621290585 
 06/08  22:00:00,7.0,100.0,17.133532591613896,100.0,21.2576672153749,46.24915624932915,20.820572689475572,100.0,17.021466573245853,95.07114488211633,16.164279142520574,67.83720039703549,21.35682333365401,45.96670280766331,5216.853454178413,0.3307333333333333,28.029256592177767,24.25531355282486,8174.328527862294,0.3307333333333333,28.029256592177767,22.115835691998736,0.0,0.0,0.0,0.0,5183.242292277592,0.3307333333333333,28.029256592177767,24.279628326397532,1506.3738564168127,-7.481814657391871,23.57004124023517,23.57004124023517,23.57004124023517,27.605158979425568,27.605158979425568,27.605648814803057,23.55025919040704,20.820572689475572,16.164279142520574,27.605648814803057,27.605648814803057,22.115835691998736,28.029256592177767,23.55025919040704,27.605648814803057,27.605648814803057,24.25531355282486,27.605648814803057,24.279628326397532,21.2576672153749,21.35682333365401,7.0,5422945.8831005255 
 06/08  23:00:00,6.0,100.0,17.087316473596978,100.0,21.140304206663405,45.84046120169095,20.69979789547237,100.0,16.89123129344378,95.85970223749436,16.069302265538397,67.63892635091297,21.210254329574713,45.64193560712262,5212.072359934847,0.3307333333333333,27.99770954308959,24.227219524510424,8176.415767698658,0.3307333333333333,27.99770954308959,22.082769781922025,0.0,0.0,0.0,0.0,5186.407314709798,0.3307333333333333,27.99770954308959,24.24578599676267,1507.908258896261,-8.491444893264417,23.538414840159444,23.538414840159444,23.538414840159444,27.57352036605506,27.57352036605506,27.57405176742293,23.518591767731706,20.69979789547237,16.069302265538397,27.57405176742293,27.57405176742293,22.082769781922025,27.99770954308959,23.518591767731706,27.57405176742293,27.57405176742293,24.227219524510424,27.57405176742293,24.24578599676267,21.140304206663405,21.210254329574713,6.0,5428469.73202654 
 06/08  24:00:00,6.5,97.0,17.03856532131312,100.0,21.059854695942047,45.347608422623246,20.611125483012355,100.0,16.743996022320022,96.76004536693206,16.00084172339789,67.32966429594187,21.10959510475758,45.20718328073256,5208.526521779538,0.3307333333333333,27.964521876539827,24.19659098750857,8177.381822992409,0.3307333333333333,27.964521876539827,22.04887386487746,0.0,0.0,0.0,0.0,5189.284396785907,0.3307333333333333,27.964521876539827,24.210511046632956,1509.5236542257433,-7.989274620791596,23.50517517123752,23.50517517123752,23.50517517123752,27.540267860915492,27.540267860915492,27.540826369169608,23.485325299672994,20.611125483012355,16.00084172339789,27.540826369169608,27.540826369169608,22.04887386487746,27.964521876539827,23.485325299672994,27.540826369169608,27.540826369169608,24.19659098750857,27.540826369169608,24.210511046632956,21.059854695942047,21.10959510475758,6.5,5434285.155212676 
 06/09  01:00:00,5.0,100.0,16.989121795971784,100.0,20.98701025555682,44.874133466530274,20.52427295880112,100.0,16.594369824636317,97.58813181497788,15.921487296620455,67.07759836087958,21.02297432255332,44.77301386101998,5205.735944721877,0.3307333333333333,27.93211830482573,24.166200323138916,8177.677639167759,0.3307333333333333,27.93211830482573,22.016247120271174,0.0,0.0,0.0,0.0,5191.47430867824,0.3307333333333333,27.93211830482573,24.176517433379487,1511.098622992844,-9.498696683291799,23.472822491261947,23.472822491261947,23.472822491261947,27.507902687330684,27.507902687330684,27.508446291985948,23.452988292263193,20.52427295880112,15.921487296620455,27.508446291985948,27.508446291985948,22.016247120271174,27.93211830482573,23.452988292263193,27.508446291985948,27.508446291985948,24.166200323138916,27.508446291985948,24.176517433379487,20.98701025555682,21.02297432255332,5.0,5439955.042774239 
 06/09  02:00:00,7.0,93.0,16.940516872484398,100.0,20.90699957254583,44.41133742686466,20.456885009561088,100.0,16.445719758248465,98.51571657300586,15.870278795704138,66.6822192053931,20.93273015696412,44.33917359160611,5203.52272686592,0.3307333333333333,27.901007264179654,24.13668475619238,8177.928036478242,0.3307333333333333,27.901007264179654,21.98494612785084,0.0,0.0,0.0,0.0,5193.027075123204,0.3307333333333333,27.901007264179654,24.1442775006013,1512.6122239050624,-7.487383314246969,23.44178146075401,23.44178146075401,23.44178146075401,27.47684966980489,27.47684966980489,27.477371235519428,23.421969461548173,20.456885009561088,15.870278795704138,27.477371235519428,27.477371235519428,21.98494612785084,27.901007264179654,23.421969461548173,27.477371235519428,27.477371235519428,24.13668475619238,27.477371235519428,24.1442775006013,20.90699957254583,20.93273015696412,7.0,5445404.0060582245 
 06/09  03:00:00,6.9,97.0,16.8953227181379,100.0,20.853330042063195,43.978144711150534,20.405775755655164,100.0,16.3212502239406,99.30003725068293,15.832486137567095,66.26017634869274,20.871810565214837,43.926363276988106,5202.0944006339505,0.3307333333333333,27.872302937841972,24.10900853400389,8177.323681388848,0.3307333333333333,27.872302937841972,21.956670871497106,0.0,0.0,0.0,0.0,5194.405818820408,0.3307333333333333,27.872302937841972,24.114570600872348,1514.008670881344,-7.580493895320895,23.41318719117656,23.41318719117656,23.41318719117656,27.44824435813063,27.44824435813063,27.44872481223821,23.39341666879111,20.405775755655164,15.832486137567095,27.44872481223821,27.44872481223821,21.956670871497106,27.872302937841972,23.39341666879111,27.44872481223821,27.44872481223821,24.10900853400389,27.44872481223821,24.114570600872348,20.853330042063195,20.871810565214837,6.9,5450431.215172838 
 06/09  04:00:00,7.0,93.0,16.854734928452924,100.0,20.820332556433456,43.55992127368898,20.367443716492772,100.0,16.21989150886545,99.94391263614891,15.803263617304724,65.85075683790869,20.83367130183138,43.522505423365956,5201.039398839777,0.3307333333333333,27.84658963125833,24.084053810303022,8176.573740297701,0.3307333333333333,27.84658963125833,21.93149281476133,0.0,0.0,0.0,0.0,5195.425015562476,0.3307333333333333,27.84658963125833,24.08811536734451,1515.2596692312716,-7.4848634539341905,23.38760701852654,23.38760701852654,23.38760701852654,27.42265431352625,27.42265431352625,27.42308412328268,23.36788733080295,20.367443716492772,15.803263617304724,27.42308412328268,27.42308412328268,21.93149281476133,27.84658963125833,23.36788733080295,27.42308412328268,27.42308412328268,24.084053810303022,27.42308412328268,24.08811536734451,20.820332556433456,20.83367130183138,7.0,5454934.809232578 
 06/09  05:00:00,7.0,100.0,16.81932036010555,100.0,20.768181204106416,43.33069208787266,20.323162863417533,100.0,16.136164842831672,100.0,15.768455502086777,65.51508212133112,20.77780916832583,43.303483642001524,5200.144292898708,0.3307333333333333,27.824151064902207,24.06225873318688,8175.985786315238,0.3307333333333333,27.824151064902207,21.90947322110571,0.0,0.0,0.0,0.0,5196.053184314353,0.3307333333333333,27.824151064902207,24.06521832606447,1516.3512359884953,-7.472160851020449,23.36531443990954,23.36531443990954,23.36531443990954,27.40035312023348,27.40035312023348,27.4007276905246,23.345650093452353,20.323162863417533,15.768455502086777,27.4007276905246,27.4007276905246,21.90947322110571,27.824151064902207,23.345650093452353,27.4007276905246,27.4007276905246,24.06225873318688,27.4007276905246,24.06521832606447,20.768181204106416,20.77780916832583,7.0,5458864.449558583 
 06/09  06:00:00,6.9,97.0,16.787381665853097,100.0,20.702951347018523,43.09048414407353,20.27410908925041,100.0,16.063058267538036,100.0,15.728573291594182,65.11384287911874,20.709895036441377,43.070689414639105,5199.663547804961,0.3307333333333333,27.80390389461853,24.04235570849066,8175.276986893757,0.3307333333333333,27.80390389461853,21.889733095216528,0.0,0.0,0.0,0.0,5196.687673686322,0.3307333333333333,27.80390389461853,24.044508519685117,1517.339131350831,-7.577325152302016,23.34516114593439,23.34516114593439,23.34516114593439,27.38019204852144,27.38019204852144,27.380530673383408,23.32553244113077,20.27410908925041,15.728573291594182,27.380530673383408,27.380530673383408,21.889733095216528,27.80390389461853,23.32553244113077,27.380530673383408,27.380530673383408,24.04235570849066,27.380530673383408,24.044508519685117,20.702951347018523,20.709895036441377,6.9,5462420.872862991 
 06/09  07:00:00,7.0,93.0,16.75781450068911,100.0,20.68503977525235,42.6995190164879,20.249191685248505,100.0,16.00575349742142,100.0,15.708545338705914,64.63995443077671,20.690061174161983,42.68508498857962,5199.599245208324,0.3307333333333333,27.784944051889177,24.023438970983364,8174.279099688052,0.3307333333333333,27.784944051889177,21.871489780475056,0.0,0.0,0.0,0.0,5197.437901800681,0.3307333333333333,27.784944051889177,24.02500253460164,1518.266983338888,-7.48200106754501,23.326251787813774,23.326251787813774,23.326251787813774,27.36127538375727,27.36127538375727,27.361593107590913,23.306643762020016,20.249191685248505,15.708545338705914,27.361593107590913,27.361593107590913,21.871489780475056,27.784944051889177,23.306643762020016,27.361593107590913,27.361593107590913,24.023438970983364,27.361593107590913,24.02500253460164,20.68503977525235,20.690061174161983,7.0,5465761.140019997 
 06/09  08:00:00,7.0,93.0,16.731437407669052,100.0,20.65603430022705,42.36336612157572,20.221362641315935,100.0,15.953449287147016,100.0,15.685778169393425,64.23657393845072,20.65966022752885,42.35279534975795,5199.320168125057,0.3307333333333333,27.768482724320148,24.00717656334289,8173.590648961354,0.3307333333333333,27.768482724320148,21.855521823447045,0.0,0.0,0.0,0.0,5197.751862892726,0.3307333333333333,27.768482724320148,24.008311110926403,1519.0700116753744,-7.481390001168695,23.309901132718128,23.309901132718128,23.309901132718128,27.344918414748438,27.344918414748438,27.345193145995466,23.290336499238776,20.221362641315935,15.685778169393425,27.345193145995466,27.345193145995466,21.855521823447045,27.768482724320148,23.290336499238776,27.345193145995466,27.345193145995466,24.00717656334289,27.345193145995466,24.008311110926403,20.65603430022705,20.65966022752885,7.0,5468652.042031348 
 06/09  09:00:00,8.9,97.0,16.76966652827447,99.80983063530044,21.729640527945108,39.8756658594518,20.964577760394196,96.9003595451103,15.963772887109938,99.8832249139304,15.798616127355224,63.661651439465984,20.739951120496983,42.365134273692306,5114.298656791936,0.3307333333333333,27.68360971299104,23.983795025029277,8075.698480623567,0.3307333333333333,27.68360971299104,21.841442514892947,0.0,0.0,0.0,0.0,5128.9330546953715,0.3307333333333333,27.68360971299104,23.973208126678017,1520.2547119524124,-5.5514913307139215,23.285804275148173,23.285804275148173,23.285804275148173,27.320812252054274,27.320812252054274,27.3211841686025,23.266148555533412,20.964577760394196,15.798616127355224,27.3211841686025,27.3211841686025,21.841442514892947,27.68360971299104,23.266148555533412,27.3211841686025,27.3211841686025,23.983795025029277,27.3211841686025,23.973208126678017,21.729640527945108,20.739951120496983,8.9,5472916.963028685 
 06/09  10:00:00,10.0,93.0,16.90871784350197,98.92820599263607,23.139811440046266,36.907677721035796,22.586316605754895,89.53282192372652,16.152462916020248,98.6716512524884,16.09070009205409,62.46556693543285,21.109162001411203,41.760783289544754,1938.633294288556,0.12722406173792805,27.62542444203947,26.166644605412085,7749.007056997049,0.3143444257002908,28.1624418616626,21.887377396284762,0.0,0.0,0.0,0.0,7616.374769179942,0.5506315125617812,28.1624418616626,24.782935973917006,1488.2449221453794,-4.475936950804886,23.968430893359834,23.968430893359834,23.968430893359834,28.003634081194143,28.003634081194143,27.9649480850634,23.98980820742915,22.586316605754895,16.09070009205409,27.9649480850634,27.9649480850634,21.887377396284762,28.1624418616626,23.98980820742915,27.9649480850634,27.9649480850634,26.703662025035214,27.9649480850634,24.782935973917006,23.139811440046266,21.109162001411203,10.0,5357681.719723365 
 06/09  11:00:00,11.0,94.0,17.0842738728416,97.83318520100076,23.69747789828922,36.55070207480262,24.041572196318153,85.14527688768601,16.5043886428926,96.48343179012676,16.476004861658705,61.15717876507717,21.90332006960025,40.74137615440896,0.0,0.0,27.617176790933936,27.617176790933936,0.0,0.0,31.413267785896643,31.413267785896643,0.0,0.0,0.0,0.0,16377.927501383057,0.9832000000000002,32.40208797246138,28.41697357659576,1301.012473540357,-3.638255988787587,28.423534910196576,28.423534910196576,28.423534910196576,32.45854382440798,32.45854382440798,32.40769184452909,28.45312156043248,24.041572196318153,16.476004861658705,32.40769184452909,32.40769184452909,32.40208797246138,32.40208797246138,28.45312156043248,32.40769184452909,32.40769184452909,32.40208797246138,32.40769184452909,28.41697357659576,23.69747789828922,21.90332006960025,11.0,4683644.904745285 
 06/09  12:00:00,13.2,80.0,17.26935727597936,96.69349708659927,23.498355900679744,37.512360994445324,25.240035442272006,81.65739936063497,16.95700836647035,93.74849230636816,16.91162126003345,59.642029064597445,23.088918930387155,38.444819913911665,0.0,0.0,27.617176790933932,27.617176790933932,0.0,0.0,31.41326778589664,31.41326778589664,0.0,0.0,0.0,0.0,7794.8419270221275,0.44000352555696814,35.70577094922493,33.55587741543251,599.9924831643848,5.831268724233107,31.896043325299427,31.896043325299427,31.896043325299427,33.913395604349645,33.913395604349645,35.835370664374814,33.92828128648712,25.240035442272006,16.91162126003345,35.835370664374814,35.835370664374814,33.99300010715916,33.99300010715916,33.92828128648712,35.835370664374814,35.835370664374814,33.99300010715916,35.835370664374814,31.843106573366743,23.498355900679744,23.088918930387155,13.2,2159972.9393917853 
 06/09  13:00:00,14.0,72.0,17.470130298199244,95.37962668264585,22.89705224166022,39.430910488965395,25.28997802676407,85.49928539069305,17.672892078042995,89.51083989186725,17.407071457865534,57.868187758755,24.152179851773337,36.55074355943683,12074.529574089023,0.3440942125974983,34.61722822043454,28.28057587590501,0.0,0.0,31.41326778589664,31.41326778589664,0.0,0.0,0.0,0.0,0.0,0.0,35.98343572494627,35.98343572494627,921.4837097514,2.959458595756615,30.80870542479225,30.80870542479225,30.80870542479225,33.83473621675226,33.83473621675226,34.893625408844144,31.777555660206396,25.28997802676407,17.407071457865534,34.893625408844144,34.893625408844144,33.769133926989426,33.769133926989426,31.777555660206396,34.893625408844144,34.893625408844144,27.432481582459904,34.893625408844144,33.769133926989426,22.89705224166022,24.152179851773337,14.0,3317341.3551050406 
 06/09  14:00:00,15.0,67.0,17.6704092704624,94.1813468203198,23.38797337525086,38.484620015419644,25.11125814254801,89.18211905505017,18.30770745521988,86.00555759062951,17.876484026121634,56.18522866294342,24.670812953731286,35.62567747195635,4548.050798391799,0.1332924513331695,37.25778395386751,34.53682359100932,0.0,0.0,31.413267785896636,31.413267785896636,0.0,0.0,0.0,0.0,0.0,0.0,35.98343572494627,35.98343572494627,381.0343101041625,10.065544922185286,33.91906774124745,33.91906774124745,33.91906774124745,35.26396926061426,35.26396926061426,37.75302508867663,36.53424735837502,25.11125814254801,17.876484026121634,37.75302508867663,37.75302508867663,35.26668439858703,35.26668439858703,36.53424735837502,37.75302508867663,37.75302508867663,32.54572403572885,37.75302508867663,35.26668439858703,23.38797337525086,24.670812953731286,15.0,1371723.5163749852 
 06/09  15:00:00,14.1,70.0,17.855455782741657,92.99718210389777,24.031479795794894,37.12626783789945,24.754547769895982,95.45829839547685,18.98993401857183,82.32938751301523,18.15187788050636,55.11824324926725,24.693493409262626,35.67841215595834,0.0,0.0,37.25778395386751,37.25778395386751,0.0,0.0,31.413267785896636,31.413267785896636,0.0,0.0,0.0,0.0,0.0,0.0,35.98343572494627,35.98343572494627,0.0,14.099999999999998,33.98726140026794,33.98726140026794,33.98726140026794,33.98726140026794,33.98726140026794,37.81738497209412,37.81738497209412,24.754547769895982,18.15187788050636,37.81738497209412,37.81738497209412,34.18025338222794,34.18025338222794,37.81738497209412,37.81738497209412,37.81738497209412,34.18025338222794,37.81738497209412,34.18025338222794,24.031479795794894,24.693493409262626,14.099999999999998,0.0 
 06/09  16:00:00,14.0,72.0,17.99085681606948,92.20771385125887,24.02947339858094,37.23565113200982,24.453300249140486,99.70531941959896,19.348671077217425,80.50719170370337,18.19474470001564,54.96060416902448,24.568639843780424,36.048385073028484,0.0,0.0,37.25778395386751,37.25778395386751,0.0,0.0,31.41326778589664,31.41326778589664,0.0,0.0,0.0,0.0,0.0,0.0,35.98343572494627,35.98343572494627,0.0,14.0,33.98726140026794,33.98726140026794,33.98726140026794,33.98726140026794,33.98726140026794,37.81738497209412,37.81738497209412,24.453300249140486,18.19474470001564,37.81738497209412,37.81738497209412,34.115922721883926,34.115922721883926,37.81738497209412,37.81738497209412,37.81738497209412,34.115922721883926,37.81738497209412,34.115922721883926,24.02947339858094,24.568639843780424,14.0,0.0 
 06/09  17:00:00,13.0,82.0,18.06805061983381,91.85191554327761,23.53305435790082,38.553618410813606,23.72783277904593,99.99999999999999,19.554941046446036,79.55943913241035,18.064607697774605,55.520433870418714,24.083505634673564,37.294877254857354,0.0,0.0,37.25778395386751,37.25778395386751,0.0,0.0,31.413267785896636,31.413267785896636,0.0,0.0,0.0,0.0,0.0,0.0,35.98343572494627,35.98343572494627,0.0,13.0,33.98726140026794,33.98726140026794,33.98726140026794,33.98726140026794,33.98726140026794,37.81738497209412,37.81738497209412,23.72783277904593,18.064607697774605,37.81738497209412,37.81738497209412,34.18025338222794,34.18025338222794,37.81738497209412,37.81738497209412,37.81738497209412,34.18025338222794,37.81738497209412,34.18025338222794,23.53305435790082,24.083505634673564,13.0,0.0 
 06/09  18:00:00,12.0,88.0,18.046172050454942,91.97838624645817,22.615298963404307,40.778890975487315,22.256290392840167,100.0,19.565968128426277,79.504971682522,17.779849848490304,56.532146504187004,22.806712207740464,40.312969558975624,4583.4054653758585,0.2528352961313065,30.178278099931447,26.741516844888938,8505.349946959628,0.300136446345591,28.71714905793873,23.431403235279504,0.0,0.0,0.0,0.0,1587.210247375344,0.08900221255524729,31.20202186479673,28.794973889109407,1140.1895760375087,1.1774654267285785,26.041134094468315,26.041134094468315,26.041134094468315,29.067238449076733,29.067238449076733,30.226246173192024,26.779186989154738,22.256290392840167,17.779849848490304,30.226246173192024,30.226246173192024,24.139232277592463,29.424978100251682,26.779186989154738,30.226246173192024,30.226246173192024,25.988216845209173,30.226246173192024,27.01793012456436,22.615298963404307,22.806712207740464,12.0,4104682.4737350317 
 06/09  19:00:00,10.0,93.0,17.91406283534689,92.74623632377538,21.825731256907122,42.78319987313756,21.08831302505741,100.0,19.371291858475193,80.4735229651681,17.42957545486729,57.795431599485816,21.441623824987193,43.79835324310278,4594.02939463812,0.3307333333333333,26.551372027768892,23.22775340984235,7711.057257474087,0.3307333333333333,26.551372027768892,20.972693414392687,0.0,0.0,0.0,0.0,5840.930020300384,0.3307333333333333,26.551372027768892,22.32566467354836,1575.8011584857238,-4.392612491024407,22.187647953617695,22.187647953617695,22.187647953617695,26.222231915766926,26.222231915766926,26.215319739608553,22.17537049926113,21.08831302505741,17.42957545486729,26.215319739608553,26.215319739608553,20.972693414392687,26.551372027768892,22.17537049926113,26.215319739608553,26.215319739608553,23.22775340984235,26.215319739608553,22.32566467354836,21.825731256907122,21.441623824987193,10.0,5672884.170548607 
 06/09  20:00:00,10.0,100.0,17.783154910282878,93.51410690053197,21.52196237060801,43.701252774601905,20.74175488794617,100.0,19.121553519690707,81.73567715887086,17.147306632653677,58.88319790976064,21.08907347979141,44.87339452777803,4933.9072843618505,0.3307333333333333,27.040072008430023,23.4706471539511,8007.320298062532,0.3307333333333333,27.040072008430023,21.247192963908056,0.0,0.0,0.0,0.0,5431.122498065929,0.3307333333333333,27.040072008430023,23.110937851609837,1553.4877140676654,-4.399562948343956,22.621587936850673,22.621587936850673,22.621587936850673,26.65633944013378,26.65633944013378,26.649048070861525,22.60959265648966,20.74175488794617,17.147306632653677,26.649048070861525,26.649048070861525,21.247192963908056,27.040072008430023,22.60959265648966,26.649048070861525,26.649048070861525,23.4706471539511,26.649048070861525,23.110937851609837,21.52196237060801,21.08907347979141,10.0,5592555.770643596 
 06/09  21:00:00,10.0,97.0,17.660230755627104,94.3347572722651,21.35291332955514,44.352101149468616,20.62983943077883,100.0,18.830517305978525,83.31658420996628,16.93747333138692,59.785861050736386,20.974769999055432,45.390189063085735,5054.526602446822,0.3307333333333333,27.299003022913617,23.64236166522677,8106.649022647682,0.3307333333333333,27.299003022913617,21.43433746271746,0.0,0.0,0.0,0.0,5351.987377118587,0.3307333333333333,27.299003022913617,23.42716695828274,1541.9235523855027,-4.416833275586011,22.85020133794814,22.85020133794814,22.85020133794814,26.88504111196123,26.88504111196123,26.881387203392606,22.834622028742324,20.62983943077883,16.93747333138692,26.881387203392606,26.881387203392606,21.43433746271746,27.299003022913617,22.834622028742324,26.881387203392606,26.881387203392606,23.64236166522677,26.881387203392606,23.42716695828274,21.35291332955514,20.974769999055432,10.0,5550924.78858781 
 06/09  22:00:00,10.0,100.0,17.56657787038748,94.89389328508831,21.30324276897322,44.56341698995244,20.610691967131615,100.0,18.564534965191033,84.7148287589018,16.80919861608078,60.30156740376312,20.992416781255486,45.41846544144647,5101.250475631146,0.3307333333333333,27.445163390903353,23.75474598123345,8135.904814641319,0.3307333333333333,27.445163390903353,21.55937422708961,0.0,0.0,0.0,0.0,5293.917360456678,0.3307333333333333,27.445163390903353,23.615364229754363,1534.7472457584388,-4.41754108557233,22.993401779197985,22.993401779197985,22.993401779197985,27.02829684681088,27.02829684681088,27.025890727030514,22.976494812692472,20.610691967131615,16.80919861608078,27.025890727030514,27.025890727030514,21.55937422708961,27.445163390903353,22.976494812692472,27.025890727030514,27.025890727030514,23.75474598123345,27.025890727030514,23.615364229754363,21.30324276897322,20.992416781255486,10.0,5525090.084730379 
 06/09  23:00:00,10.0,100.0,17.488181255093046,95.36479947854984,21.27525985959979,44.6605317591818,20.60855597787222,100.0,18.31749307775825,86.03716258958468,16.706043665395637,60.70503241715651,21.031159808796502,45.33131763829951,5129.662103286825,0.3307333333333333,27.54516320750445,23.834209620147305,8151.859257303163,0.3307333333333333,27.54516320750445,21.647860276939817,0.0,0.0,0.0,0.0,5260.5292580191235,0.3307333333333333,27.54516320750445,23.739536340008662,1529.8599084242692,-4.422177209773501,23.091523378153152,23.091523378153152,23.091523378153152,27.126456334069154,27.126456334069154,27.124807649748274,23.073868745698594,20.60855597787222,16.706043665395637,27.124807649748274,27.124807649748274,21.647860276939817,27.54516320750445,23.073868745698594,27.124807649748274,27.124807649748274,23.834209620147305,27.124807649748274,23.739536340008662,21.27525985959979,21.031159808796502,10.0,5507495.670327369 
 06/09  24:00:00,9.1,97.0,17.419326645616056,95.7805636040959,21.2276786278107,44.78528143398759,20.592829249350764,100.0,18.092117810822035,87.26378251009365,16.587531229269196,61.152593239763085,21.04192883287332,45.29551289337263,5147.832664739858,0.3307333333333333,27.617778246293135,23.893692458361002,8161.640211486591,0.3307333333333333,27.617778246293135,21.713419985776795,0.0,0.0,0.0,0.0,5239.0813310789845,0.3307333333333333,27.617778246293135,23.82768062705015,1526.3136633906802,-5.343241887860508,23.163027767227526,23.163027767227526,23.163027767227526,27.197988334026086,27.197988334026086,27.196786884323522,23.144931023729313,20.592829249350764,16.587531229269196,27.196786884323522,27.196786884323522,21.713419985776795,27.617778246293135,23.144931023729313,27.196786884323522,27.196786884323522,23.893692458361002,27.196786884323522,23.82768062705015,21.2276786278107,21.04192883287332,9.1,5494729.188206448 
 06/10  01:00:00,9.0,93.0,17.356485094372207,96.16179223897106,21.165641486345123,44.8573248096017,20.57065025652574,100.0,17.880750498045057,88.43204549314399,16.4713528083882,61.523261389630456,21.027283219510256,45.23685639820765,5160.327052517004,0.3307333333333333,27.670811248087983,23.937696149172254,8168.01349710784,0.3307333333333333,27.670811248087983,21.76185737677708,0.0,0.0,0.0,0.0,5224.951552952042,0.3307333333333333,27.670811248087983,23.890945101054818,1523.7317944131057,-5.454560458165872,23.21525156921189,23.21525156921189,23.21525156921189,27.25023230207796,27.25023230207796,27.249354813682356,23.19683287566805,20.57065025652574,16.4713528083882,27.249354813682356,27.249354813682356,21.76185737677708,27.670811248087983,23.19683287566805,27.249354813682356,27.249354813682356,23.937696149172254,27.249354813682356,23.890945101054818,21.165641486345123,21.027283219510256,9.0,5485434.4598871805 
 06/10  02:00:00,8.0,100.0,17.297006869928897,96.52418598285063,21.108408573222874,44.874556946999114,20.54218206574265,100.0,17.679609908657586,89.56012048109918,16.354840678414277,61.86165086193702,21.00628632091637,45.15396560504288,5169.437202418275,0.3307333333333333,27.708892467857552,23.969193662265827,8171.883368168762,0.3307333333333333,27.708892467857552,21.797149801348446,0.0,0.0,0.0,0.0,5215.6322928088,0.3307333333333333,27.708892467857552,23.93577499064006,1521.8843877096815,-6.4554703946132275,23.252705095641332,23.252705095641332,23.252705095641332,27.287700291200576,27.287700291200576,27.287070979781713,23.23403948475144,20.54218206574265,16.354840678414277,27.287070979781713,27.287070979781713,21.797149801348446,27.708892467857552,23.23403948475144,27.287070979781713,27.287070979781713,23.969193662265827,27.287070979781713,23.93577499064006,21.108408573222874,21.00628632091637,8.0,5478783.795754854 
 06/10  03:00:00,8.0,100.0,17.239431808523825,96.87644911541153,21.112888053223333,44.79072991872165,20.53997715627885,100.0,17.48398058846725,90.67281514542343,16.280284491464055,62.0949828454728,21.037602920909517,44.9954599935891,5176.188705213253,0.3307333333333333,27.73524848009263,23.990670199222226,8174.252570085564,0.3307333333333333,27.73524848009263,21.821799342223457,0.0,0.0,0.0,0.0,5209.406878264848,0.3307333333333333,27.73524848009263,23.966639381100407,1520.611028924894,-6.456680455362415,23.278562532167776,23.278562532167776,23.278562532167776,27.313567712646257,27.313567712646257,27.31313324407526,23.259702974182026,20.53997715627885,16.280284491464055,27.31313324407526,27.31313324407526,21.821799342223457,27.73524848009263,23.259702974182026,27.31313324407526,27.31313324407526,23.990670199222226,27.31313324407526,23.966639381100407,21.112888053223333,21.037602920909517,8.0,5474199.704129619 
 06/10  04:00:00,7.0,100.0,17.184961546429523,97.21104350707172,21.093658522619975,44.82372066478747,20.519303350352356,100.0,17.29850011665364,91.74214307594018,16.2089982174798,62.36071888828227,21.03839745637071,44.973291454819105,5180.641787757754,0.3307333333333333,27.754415272753477,24.006618964995976,8176.298441149256,0.3307333333333333,27.754415272753477,21.8394915308197,0.0,0.0,0.0,0.0,5204.632927398886,0.3307333333333333,27.754415272753477,23.989263218690876,1519.6827848786243,-7.469321598668271,23.29743354658965,23.29743354658965,23.29743354658965,27.332446014192723,27.332446014192723,27.332128934706738,23.278457904835516,20.519303350352356,16.2089982174798,27.332128934706738,27.332128934706738,21.8394915308197,27.754415272753477,23.278457904835516,27.332128934706738,27.332128934706738,24.006618964995976,27.332128934706738,23.989263218690876,21.093658522619975,21.03839745637071,7.0,5470858.025563047 
 06/10  05:00:00,8.0,93.0,17.133335691030858,97.52936727888915,21.076920169613047,44.870157773240685,20.506231483342408,100.0,17.122335380270787,92.77090140215213,16.156772827959056,62.569126550305654,21.036483093844673,44.97890492793195,5183.798851682519,0.3307333333333333,27.767395471193637,24.017317595290383,8178.108123750017,0.3307333333333333,27.767395471193637,21.851166230997435,0.0,0.0,0.0,0.0,5201.175414645288,0.3307333333333333,27.767395471193637,24.004746994811782,1519.0575051757323,-6.470616145639452,23.31015567525288,23.31015567525288,23.31015567525288,27.345173055576318,27.345173055576318,27.34495929250393,23.29107694036653,20.506231483342408,16.156772827959056,27.34495929250393,27.34495929250393,21.851166230997435,27.767395471193637,23.29107694036653,27.34495929250393,27.34495929250393,24.017317595290383,27.34495929250393,24.004746994811782,21.076920169613047,21.036483093844673,8.0,5468607.018632636 
 06/10  06:00:00,7.3,97.0,17.085034056092912,97.82825265848764,20.989886288344866,44.884648314585554,20.45607117925819,100.0,16.964426112673763,93.70406394502172,16.077999270961165,62.72244518808366,20.960485009965737,44.96311406139859,5186.020849283076,0.3307333333333333,27.77618005525275,24.02449630778703,8179.434936914113,0.3307333333333333,27.77618005525275,21.858993447621557,0.0,0.0,0.0,0.0,5198.63007515389,0.3307333333333333,27.77618005525275,24.015374511106593,1518.634419896357,-7.171955797452571,23.318768616647706,23.318768616647706,23.318768616647706,27.353789322912903,27.353789322912903,27.353644604299763,23.299621422171725,20.45607117925819,16.077999270961165,27.353644604299763,27.353644604299763,21.858993447621557,27.77618005525275,23.299621422171725,27.353644604299763,27.353644604299763,24.02449630778703,27.353644604299763,24.015374511106593,20.989886288344866,20.960485009965737,7.3,5467083.911626886 
 06/10  07:00:00,7.0,93.0,17.037737616622238,98.21887364608368,20.942719404332447,44.69250138553381,20.421618419849132,100.0,16.816306212825356,94.68243846369046,16.01680952238486,62.77252439418904,20.921311459487935,44.74881619481133,5188.365419430538,0.3307333333333333,27.779243182916108,24.02586387607066,8179.669930942889,0.3307333333333333,27.779243182916108,21.861887450675358,0.0,0.0,0.0,0.0,5197.519546859774,0.3307333333333333,27.779243182916108,24.01924157604213,1518.4965470673296,-7.482241465538369,23.321576181419946,23.321576181419946,23.321576181419946,27.35659797184521,27.35659797184521,27.35655079784719,23.302330967596045,20.421618419849132,16.01680952238486,27.35655079784719,27.35655079784719,21.861887450675358,27.779243182916108,23.302330967596045,27.35655079784719,27.35655079784719,24.02586387607066,27.35655079784719,24.01924157604213,20.942719404332447,20.921311459487935,7.0,5466587.569442387 
 06/10  08:00:00,7.0,93.0,16.992246158798007,98.5025414388746,20.94917393642853,44.48255853592601,20.41274669846844,100.0,16.67683092651468,95.52512130955384,15.982593392126336,62.77520491128605,20.933530012218192,44.52290506335189,5190.136688462291,0.3307333333333333,27.778732668678522,24.024071891135115,8179.518868082585,0.3307333333333333,27.778732668678522,21.861486068711823,0.0,0.0,0.0,0.0,5196.787354230497,0.3307333333333333,27.778732668678522,24.01926065100729,1518.5293037909446,-7.482210286430496,23.320909105200954,23.320909105200954,23.320909105200954,27.355930638030188,27.355930638030188,27.355941846552444,23.30160620361807,20.41274669846844,15.982593392126336,27.355941846552444,27.355941846552444,21.861486068711823,27.778732668678522,23.30160620361807,27.355941846552444,27.355941846552444,24.024071891135115,27.355941846552444,24.01926065100729,20.94917393642853,20.933530012218192,7.0,5466705.4936474 
 06/10  09:00:00,8.7,97.0,16.970062380342238,98.73858236502349,21.32003137525046,43.47688013725785,20.69143793462598,100.0,16.575529436568125,96.23736923423388,16.061256396910892,62.48810096289073,21.043257489162787,44.21872497397404,5149.266536973631,0.3307333333333333,27.739912308657914,24.014810994917443,8130.549553367169,0.3307333333333333,27.739912308657914,21.858080283614477,0.0,0.0,0.0,0.0,5158.436076642925,0.3307333333333333,27.739912308657914,24.008177532851338,1518.9127504855815,-5.755588784870513,23.313102090216027,23.313102090216027,23.313102090216027,27.348120608315618,27.348120608315618,27.34824337974967,23.29368960379442,20.69143793462598,16.061256396910892,27.34824337974967,27.34824337974967,21.858080283614477,27.739912308657914,23.29368960379442,27.34824337974967,27.34824337974967,24.014810994917443,27.34824337974967,24.008177532851338,21.32003137525046,21.043257489162787,8.7,5468085.901748093 
 06/10  10:00:00,11.0,94.0,17.00736087865498,98.50537332960917,22.05876008662141,41.68619839028301,21.461126369629607,98.45592989557858,16.61789047303705,95.97847108810979,16.320839161555533,61.515148252512084,21.3163553029211,43.617090587394785,5100.689576311054,0.3307333333333333,27.7266177047805,24.03665576453661,8071.1913138984955,0.3307333333333333,27.7266177047805,21.887723117063942,0.0,0.0,0.0,0.0,5140.967897824271,0.3307333333333333,27.7266177047805,24.007517454834858,1518.1025384591637,-3.4327422624254518,23.329601976102428,23.329601976102428,23.329601976102428,27.364626865745908,27.364626865745908,27.36430718615535,23.310632112145136,21.461126369629607,16.320839161555533,27.36430718615535,27.36430718615535,21.887723117063942,27.7266177047805,23.310632112145136,27.36430718615535,27.36430718615535,24.03665576453661,27.36430718615535,24.007517454834858,22.05876008662141,21.3163553029211,11.0,5465169.138452989 
 06/10  11:00:00,11.0,94.0,17.123599077224476,97.78250873630537,22.731155793582595,40.355608805175066,22.51525398036469,97.46340667913935,16.90635463583426,94.23593755358674,16.776810309620927,59.91196600526135,21.73779862100505,42.86824231012894,4089.5218843313623,0.2534270845991301,27.681402385574778,23.7981612016495,8405.357867784467,0.35744893870498545,27.681402385574778,22.054751047596618,0.0,0.0,0.0,0.0,5562.737850644715,0.38132397669588447,27.681402385574778,24.17903667687719,1517.3181702357033,-3.43348628317039,23.34559808283652,23.34559808283652,23.34559808283652,27.38062914969057,27.38062914969057,27.38002318039011,23.32695421024249,22.51525398036469,16.776810309620927,27.38002318039011,27.38002318039011,22.054751047596618,27.681402385574778,23.32695421024249,27.38002318039011,27.38002318039011,23.7981612016495,27.38002318039011,24.17903667687719,22.731155793582595,21.73779862100505,11.0,5462345.412848532 
 06/10  12:00:00,13.5,80.0,17.272721242896015,96.8638235386168,23.002243989219398,40.04435806822431,23.321325058852253,97.99307554863891,17.289137642827896,91.97811306896739,17.33494561395453,57.99155798090564,22.44330125932244,41.42234690986953,1617.617164020037,0.05165543818103961,30.7400337358917,25.725927110644232,0.0,0.0,27.928090797371482,27.928090797371482,0.0,0.0,0.0,0.0,14532.082848307551,0.9375445618189604,31.030720676657754,27.329482206476087,1352.3832160496627,-1.0892613272527207,27.078954578472242,27.078954578472242,27.078954578472242,31.114223127018157,31.114223127018157,31.037887482065273,27.136783369410608,23.321325058852253,17.33494561395453,31.037887482065273,31.037887482065273,31.030720676657754,31.030720676657754,27.136783369410608,31.037887482065273,31.037887482065273,26.016614051410286,31.037887482065273,27.329482206476087,23.002243989219398,22.44330125932244,13.5,4868579.5777787855 
 06/10  13:00:00,13.0,82.0,17.449943779554964,95.78460875399722,23.014926363899637,40.27195058318733,23.98903200389985,99.36274430666153,17.780823282528402,89.16667690749745,17.785157867178647,56.48837797045957,23.353729169890556,39.45250609251315,4828.2606011677,0.14962851220846107,34.26500700913474,31.691775808803342,0.0,0.0,27.928090797371482,27.928090797371482,0.0,0.0,0.0,0.0,0.0,0.0,34.70822898151761,34.70822898151761,408.8593343395865,8.09658528227708,30.744283239632328,30.744283239632328,30.744283239632328,32.08918475899914,32.08918475899914,34.6380158420767,33.38014136438079,23.98903200389985,17.785157867178647,34.6380158420767,34.6380158420767,32.1408669635866,32.1408669635866,33.38014136438079,34.6380158420767,34.6380158420767,29.567635763255215,34.6380158420767,32.1408669635866,23.014926363899637,23.353729169890556,13.0,1471893.6036225115 
 06/10  14:00:00,16.0,68.0,17.654431000813812,94.4628911914701,23.434789363256606,39.40063483479878,24.441632497294744,99.45305289459851,18.515088470756922,85.06324540186014,18.196942486160637,55.07635596055886,24.452793930342125,37.06069975113922,0.0,0.0,34.26500700913474,34.26500700913474,0.0,0.0,27.928090797371485,27.928090797371485,0.0,0.0,0.0,0.0,0.0,0.0,34.70822898151761,34.70822898151761,0.0,16.0,30.79179778744334,30.79179778744334,30.79179778744334,30.79179778744334,30.79179778744334,34.68395869553426,34.68395869553426,24.441632497294744,18.196942486160637,34.68395869553426,34.68395869553426,31.053288251156623,31.053288251156623,34.68395869553426,34.68395869553426,34.68395869553426,31.053288251156623,34.68395869553426,31.053288251156623,23.434789363256606,24.452793930342125,16.0,0.0 
 06/10  15:00:00,16.1,65.0,17.827432067164494,93.4380769756244,23.472289747463172,39.40465476981146,24.501741090183707,100.0,19.004180183609826,82.49923142709828,18.42687361504888,54.329435534299364,24.934438012184707,36.093889253399865,0.0,0.0,34.26500700913474,34.26500700913474,0.0,0.0,27.928090797371485,27.928090797371485,0.0,0.0,0.0,0.0,0.0,0.0,34.70822898151761,34.70822898151761,0.0,16.1,30.79179778744334,30.79179778744334,30.79179778744334,30.79179778744334,30.79179778744334,34.68395869553426,34.68395869553426,24.501741090183707,18.42687361504888,34.68395869553426,34.68395869553426,30.922543064191235,30.922543064191235,34.68395869553426,34.68395869553426,34.68395869553426,30.922543064191235,34.68395869553426,30.922543064191235,23.472289747463172,24.934438012184707,16.1,0.0 
 06/10  16:00:00,15.0,72.0,17.94981436504387,92.72073976567918,23.076519147825138,40.4090649536883,23.876090379546202,100.0,19.391416284103805,80.53186554985032,18.402536947871937,54.43413881343809,24.653964659821277,36.75004202590303,0.0,0.0,34.26500700913474,34.26500700913474,0.0,0.0,27.928090797371485,27.928090797371485,0.0,0.0,0.0,0.0,0.0,0.0,34.70822898151761,34.70822898151761,0.0,15.0,30.79179778744334,30.79179778744334,30.79179778744334,30.79179778744334,30.79179778744334,34.68395869553426,34.68395869553426,23.876090379546202,18.402536947871937,34.68395869553426,34.68395869553426,30.922543064191235,30.922543064191235,34.68395869553426,34.68395869553426,34.68395869553426,30.922543064191235,34.68395869553426,30.922543064191235,23.076519147825138,24.653964659821277,15.0,0.0 
 06/10  17:00:00,14.0,82.0,17.993167674342715,92.46809037595511,22.337320894649864,42.271112502515855,22.650592566908283,100.0,19.617462652779565,79.40773701886636,18.148484785111254,55.31257961151093,23.787289666481676,38.71820323903063,9165.904006175166,0.515216139601388,30.12288676123083,27.04715799277681,5270.010565312692,0.20595383855139643,27.550794560335255,24.406944801043462,0.0,0.0,0.0,0.0,0.0,0.0,34.70822898151761,34.70822898151761,1108.429105424609,3.156580437817098,25.935385980963375,25.935385980963375,25.935385980963375,28.961568085902663,28.961568085902663,30.078470871598313,26.746593611113774,22.650592566908283,18.148484785111254,30.078470871598313,30.078470871598313,26.17610731244451,29.319957071736304,26.746593611113774,30.078470871598313,30.078470871598313,26.24422830328228,30.078470871598313,29.319957071736304,22.337320894649864,23.787289666481676,14.0,3990344.7795285922 
