Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 06/10  18:00:00,12.7,95.0,17.93486585089038,92.80799184730509,21.97676650373149,43.207769645351505,21.449594709331805,100.0,19.631316170811083,79.33936670335771,17.808789768048026,56.5076514990163,22.37920251679084,42.16409110452379,4368.829843029222,0.3698843985571898,26.812973464098555,23.97028625792384,9017.979589427616,0.3698843985571898,26.812973464098555,20.960113855759474,0.0,0.0,0.0,0.0,4550.500231288083,0.2524312028856204,26.812973464098555,22.409572725094005,1559.7960352946016,-1.66635879157971,22.49799380496993,22.49799380496993,22.49799380496993,26.532697588536656,26.532697588536656,26.525155115489824,22.48735702671662,21.449594709331805,17.808789768048026,26.525155115489824,26.525155115489824,20.960113855759474,26.812973464098555,22.48735702671662,26.525155115489824,26.525155115489824,23.97028625792384,26.525155115489824,22.409572725094005,21.97676650373149,22.37920251679084,12.7,5615265.727060566 
 06/10  19:00:00,12.0,100.0,17.855191169482097,93.27476075588088,21.856481584057825,43.5260500574323,21.0898258047476,100.0,19.502531505664585,79.97704858379771,17.51740726160943,57.555438108930574,21.8590346704663,43.51762970896117,4779.304888080929,0.3307333333333333,27.24153039477372,23.783985640561287,8132.335707738984,0.3307333333333333,27.24153039477372,21.358265916844246,0.0,0.0,0.0,0.0,5478.034235544685,0.3307333333333333,27.24153039477372,23.27849623418382,1543.3812598647005,-2.3806837216271663,22.821240331727395,22.821240331727395,22.821240331727395,26.85606892329155,26.85606892329155,26.85110288996131,22.806915930529783,21.0898258047476,17.51740726160943,26.85110288996131,26.85110288996131,21.358265916844246,27.24153039477372,22.806915930529783,26.85110288996131,26.85110288996131,23.783985640561287,26.85110288996131,23.27849623418382,21.856481584057825,21.8590346704663,12.0,5556172.535512922 
 06/10  20:00:00,12.0,100.0,17.759216350067135,93.84048586317738,21.621711826104473,44.747946887007636,20.77899532270623,100.0,19.24746348544444,81.25692135091643,17.262760222301324,58.81440013750436,21.44309305054855,45.23755572695762,4975.1029273838485,0.3307333333333333,27.446003176272114,23.84684532888719,8171.077431745276,0.3307333333333333,27.446003176272114,21.534769198852075,0.0,0.0,0.0,0.0,5257.46593365761,0.3307333333333333,27.446003176272114,23.642574373042915,1533.221550611604,-2.3903020399046087,23.023981067557024,23.023981067557024,23.023981067557024,27.05888794286541,27.05888794286541,27.05551430000874,23.00806296692739,20.77899532270623,17.262760222301324,27.05551430000874,27.05551430000874,21.534769198852075,27.446003176272114,23.00806296692739,27.05551430000874,27.05551430000874,23.84684532888719,27.05551430000874,23.642574373042915,21.621711826104473,21.44309305054855,12.0,5519597.582201775 
 06/10  21:00:00,12.7,96.0,17.674870339825045,94.3408243852236,21.551537881574802,45.792804437373384,20.772743421124755,100.0,19.014229172789385,82.44736473231193,17.102571189771837,59.89987680059483,21.36730288212196,46.3095404951755,5083.346207303659,0.3307333333333333,27.599847097118246,23.922409462386025,8208.338317343234,0.3307333333333333,27.599847097118246,21.661701038240263,0.0,0.0,0.0,0.0,5242.938994445074,0.3307333333333333,27.599847097118246,23.806955488225775,1527.0763540238743,-1.6949072454558713,23.147627324538256,23.147627324538256,23.147627324538256,27.18258194453966,27.18258194453966,27.180594473529663,23.130355329617352,20.772743421124755,17.102571189771837,27.180594473529663,27.180594473529663,21.661701038240263,27.599847097118246,23.130355329617352,27.180594473529663,27.180594473529663,23.922409462386025,27.180594473529663,23.806955488225775,21.551537881574802,21.36730288212196,12.7,5497474.874485947 
 06/10  22:00:00,13.0,94.0,17.610658814241603,94.72376026790457,21.524921189693785,46.783652456951245,20.81257013011778,100.0,18.808461219381822,83.51397904914741,17.006127362009988,60.81953928129871,21.371667347774427,47.22177044659416,5119.120393549157,0.3307333333333333,27.684420709000335,23.98111799480428,8204.637044573687,0.3307333333333333,27.684420709000335,21.748976277091316,0.0,0.0,0.0,0.0,5220.158305329952,0.3307333333333333,27.684420709000335,23.90802458340375,1522.9736325387516,-1.3991181718583583,23.23061352782283,23.23061352782283,23.23061352782283,27.265600192702394,27.265600192702394,27.26420582025898,23.21270628509978,20.81257013011778,17.006127362009988,27.26420582025898,27.26420582025898,21.748976277091316,27.684420709000335,23.21270628509978,27.26420582025898,27.26420582025898,23.98111799480428,27.26420582025898,23.90802458340375,21.524921189693785,21.371667347774427,13.0,5482705.077139506 
 06/10  23:00:00,12.0,94.0,17.55624915240086,95.04961319641107,21.4790981969361,47.60447121240376,20.820037545095616,100.0,18.623743790163406,84.48470661089134,16.899513247031475,61.69101421691659,21.35790557334033,47.95615138570177,5141.316280450616,0.3307333333333333,27.74418582594252,24.02483667001009,8199.97185821908,0.3307333333333333,27.74418582594252,21.812133264713246,0.0,0.0,0.0,0.0,5209.140581378315,0.3307333333333333,27.74418582594252,23.97577097503109,1520.0863674288594,-2.4166710764016948,23.289226547884518,23.289226547884518,23.289226547884518,27.32423584631598,27.32423584631598,27.323251003327723,23.270913636584808,20.820037545095616,16.899513247031475,27.323251003327723,27.323251003327723,21.812133264713246,27.74418582594252,23.270913636584808,27.323251003327723,27.323251003327723,24.02483667001009,27.323251003327723,23.97577097503109,21.4790981969361,21.35790557334033,12.0,5472310.922743894 
 06/10  24:00:00,11.3,96.0,17.506202382025013,95.35044851517809,21.452840669608214,48.05388104373495,20.823100388854428,100.0,18.448114104763054,85.41944732025813,16.798479497171275,62.37339144103723,21.359747826051795,48.325815412769884,5156.133185422479,0.3307333333333333,27.78733108033233,24.057270727871582,8195.592626076936,0.3307333333333333,27.78733108033233,21.858458799477074,0.0,0.0,0.0,0.0,5203.110691700534,0.3307333333333333,27.78733108033233,24.023286164765132,1518.0050068259418,-3.1240849327884685,23.33158893007354,23.33158893007354,23.33158893007354,27.36661458829861,27.36661458829861,27.365902795996135,23.313005230704594,20.823100388854428,16.798479497171275,27.365902795996135,27.365902795996135,21.858458799477074,27.78733108033233,23.313005230704594,27.365902795996135,27.365902795996135,24.057270727871582,27.365902795996135,24.023286164765132,21.452840669608214,21.359747826051795,11.3,5464818.02457339 
 06/11  01:00:00,11.0,94.0,17.458907830143655,95.63572276936793,21.433851266766688,48.224557248391505,20.825081814896183,100.0,18.276848953742064,86.34216343889224,16.71342731739184,62.84208645745348,21.36385054353311,48.42910282087459,5166.309722179141,0.3307333333333333,27.818927898346004,24.08151127004301,8192.163926266407,0.3307333333333333,27.818927898346004,21.892544981663725,0.0,0.0,0.0,0.0,5199.451387005865,0.3307333333333333,27.818927898346004,24.057535895767383,1516.4824473836024,-3.434077402056534,23.362636492156383,23.362636492156383,23.362636492156383,27.397674138364074,27.397674138364074,27.39715246292916,23.34386404915804,20.825081814896183,16.71342731739184,27.39715246292916,27.39715246292916,21.892544981663725,27.818927898346004,23.34386404915804,27.39715246292916,27.39715246292916,24.08151127004301,27.39715246292916,24.057535895767383,21.433851266766688,21.36385054353311,11.0,5459336.810580969 
 06/11  02:00:00,11.0,94.0,17.41403557355577,95.81259593395242,21.422567163341096,48.21899377904744,20.828225213845656,100.0,18.11302625313446,87.14916429494875,16.647012894044124,63.10324217041383,21.37059906149457,48.37021260728573,5173.468644332988,0.3307333333333333,27.842195068393874,24.099603695107284,8189.581257363208,0.3307333333333333,27.842195068393874,21.917687108301887,0.0,0.0,0.0,0.0,5197.112751997969,0.3307333333333333,27.842195068393874,24.082499071602328,1515.3625122260853,-3.4349376860967293,23.38550561349075,23.38550561349075,23.38550561349075,27.42055209085495,27.42055209085495,27.4201678333306,23.366596625003833,20.828225213845656,16.647012894044124,27.4201678333306,27.4201678333306,21.917687108301887,27.842195068393874,23.366596625003833,27.4201678333306,27.4201678333306,24.099603695107284,27.4201678333306,24.082499071602328,21.422567163341096,21.37059906149457,11.0,5455305.044013907 
 06/11  03:00:00,9.6,97.0,17.37106122135598,96.07321533871394,21.422890918112806,48.20273054187159,20.82349188758047,100.0,17.957647329272447,88.00499828309837,16.57487101128509,63.406289832763704,21.38449561375397,48.31376960189061,5178.550945253945,0.3307333333333333,27.859326546210827,24.113061605202734,8187.72089972739,0.3307333333333333,27.859326546210827,21.93616926192852,0.0,0.0,0.0,0.0,5195.538953689015,0.3307333333333333,27.859326546210827,24.100772147960612,1514.5387526244474,-4.848054881763826,23.402344058633155,23.402344058633155,23.402344058633155,27.437397038368278,27.437397038368278,27.437114111046355,23.38333433836395,20.82349188758047,16.57487101128509,27.437114111046355,27.437114111046355,21.93616926192852,27.859326546210827,23.38333433836395,27.437114111046355,27.437114111046355,24.113061605202734,27.437114111046355,24.100772147960612,21.422890918112806,21.38449561375397,9.6,5452339.5094480105 
 06/11  04:00:00,9.0,100.0,17.32875169600033,96.33057588115025,21.401444178276666,48.25477699624353,20.802751395745137,100.0,17.801081544619922,88.87694056225769,16.492802541739067,63.7359390673397,21.373227370701873,48.33580243024005,5181.9697477147865,0.3307333333333333,27.871459828195952,24.12272382632628,8186.919453899099,0.3307333333333333,27.871459828195952,21.948885750110474,0.0,0.0,0.0,0.0,5194.234999730876,0.3307333333333333,27.871459828195952,24.11385090848939,1513.9569323655464,-5.450514850942014,23.4142458582888,23.4142458582888,23.4142458582888,27.449303434061633,27.449303434061633,27.44910345453397,23.39515349497538,20.802751395745137,16.492802541739067,27.44910345453397,27.44910345453397,21.948885750110474,27.871459828195952,23.39515349497538,27.44910345453397,27.44910345453397,24.12272382632628,27.44910345453397,24.11385090848939,21.401444178276666,21.373227370701873,9.0,5450244.956515967 
 06/11  05:00:00,9.0,100.0,17.285998376877593,96.59142657172953,21.371782821041972,48.3381361124384,20.77772561403793,100.0,17.642331918322792,89.77096206245474,16.417224437349624,64.03953036614703,21.351117353234038,48.396907945617315,5184.403988207332,0.3307333333333333,27.87892475874039,24.128429128838803,8186.640960938053,0.3307333333333333,27.87892475874039,21.95655427653799,0.0,0.0,0.0,0.0,5193.287114857302,0.3307333333333333,27.87892475874039,24.122002907472496,1513.6025299369167,-5.450851345384155,23.421499154740385,23.421499154740385,23.421499154740385,27.45655953147493,27.45655953147493,27.45643765824219,23.402328770949758,20.77772561403793,16.417224437349624,27.45643765824219,27.45643765824219,21.95655427653799,27.87892475874039,23.402328770949758,27.45643765824219,27.45643765824219,24.128429128838803,27.45643765824219,24.122002907472496,21.371782821041972,21.351117353234038,9.0,5448969.1077729 
 06/11  06:00:00,9.3,97.0,17.243364167485925,96.7566421407503,21.344182019102195,48.371382219348064,20.755545383910256,100.0,17.489895590170022,90.54938275659809,16.35679252067134,64.2209929198479,21.32907387788966,48.41370648394736,5186.1776103119,0.3307333333333333,27.882607030217088,24.13082899159606,8186.49342568735,0.3307333333333333,27.882607030217088,21.96034432430061,0.0,0.0,0.0,0.0,5192.624342640162,0.3307333333333333,27.882607030217088,24.12616530465986,1513.4309128600917,-5.152765196759619,23.425012494090126,23.425012494090126,23.425012494090126,27.460074227551118,27.460074227551118,27.46001519480273,23.40577954018551,20.755545383910256,16.35679252067134,27.46001519480273,27.46001519480273,21.96034432430061,27.882607030217088,23.40577954018551,27.46001519480273,27.46001519480273,24.13082899159606,27.46001519480273,24.12616530465986,21.344182019102195,21.32907387788966,9.3,5448351.28629633 
 06/11  07:00:00,9.0,100.0,17.20210227084072,97.0096609772662,21.314280511554852,48.46046975806125,20.730245948950692,100.0,17.350968595941293,91.34786966701557,16.299402641483983,64.45574126003427,21.30324442601161,48.4907684929355,5187.487333672149,0.3307333333333333,27.883562321964295,24.13083698242104,8186.324983354963,0.3307333333333333,27.883562321964295,21.961421750485503,0.0,0.0,0.0,0.0,5192.17234336254,0.3307333333333333,27.883562321964295,24.127447758804625,1513.3901788541973,-5.450864553313645,23.425846493094244,23.425846493094244,23.425846493094244,27.460908548616064,27.460908548616064,27.46089453538009,23.406568830570386,20.730245948950692,16.299402641483983,27.46089453538009,27.46089453538009,21.961421750485503,27.883562321964295,23.406568830570386,27.46089453538009,27.46089453538009,24.13083698242104,27.46089453538009,24.127447758804625,21.314280511554852,21.30324442601161,9.0,5448204.64387511 
 06/11  08:00:00,9.0,100.0,17.162977094187475,97.34645903426656,21.286570974784272,48.59125172747504,20.70664985064314,100.0,17.224794992123343,92.17099686548227,16.250224125277892,64.72212448301211,21.278511328669946,48.61275983446629,5188.488557355694,0.3307333333333333,27.882295123383276,24.128845244973114,8186.1630484284915,0.3307333333333333,27.882295123383276,21.96027132799317,0.0,0.0,0.0,0.0,5191.8966068654845,0.3307333333333333,27.882295123383276,24.126379798075288,1513.4569242364348,-5.450989593615541,23.424479948982714,23.424479948982714,23.424479948982714,27.459541476793706,27.459541476793706,27.459564438098234,23.405165457013858,20.70664985064314,16.250224125277892,27.459564438098234,27.459564438098234,21.96027132799317,27.882295123383276,23.405165457013858,27.459564438098234,27.459564438098234,24.128845244973114,27.459564438098234,24.126379798075288,21.286570974784272,21.278511328669946,9.0,5448444.927251166 
 06/11  09:00:00,10.5,97.0,17.171868726609784,97.29167269495002,22.113354177174024,46.20089247324128,21.292025855000432,99.48162639299683,17.15633463151326,92.57135452087154,16.36650195576742,64.24429998694107,21.38710794875889,48.290313286955396,5106.7794120824765,0.3307333333333333,27.806983828942457,24.11263056705011,8089.974250133432,0.3307333333333333,27.806983828942457,21.954523726844418,0.0,0.0,0.0,0.0,5120.621044438996,0.3307333333333333,27.806983828942457,24.102617234721713,1514.1919649561137,-3.9364332272738585,23.409437156205954,23.409437156205954,23.409437156205954,27.444492875884293,27.444492875884293,27.44471747663301,23.38992384287208,21.292025855000432,16.36650195576742,27.44471747663301,27.44471747663301,21.954523726844418,27.806983828942457,23.38992384287208,27.44471747663301,27.44471747663301,24.11263056705011,27.44471747663301,24.102617234721713,22.113354177174024,21.38710794875889,10.5,5451091.0738420095 
 06/11  10:00:00,12.0,94.0,17.288063164433247,96.57906003919464,23.410458453422333,42.81139414733135,22.788409121456308,93.86814085205135,17.28508587625368,91.8202668001179,16.691771529489134,63.022560308889865,21.6891697872287,47.52151722579701,1508.1079989345187,0.09484702847310648,27.73188525764914,25.60145973461596,6577.115615085421,0.2729377642533142,28.10357484989516,23.710539932978907,0.0,0.0,0.0,0.0,8826.414035383492,0.6221652072735794,28.723004423905767,25.32374591182387,1460.8528163025617,-2.472585864875185,24.597882471435327,24.597882471435327,24.597882471435327,28.63308298105495,28.63308298105495,28.569956005299723,24.645044486019376,22.788409121456308,16.691771529489134,28.569956005299723,28.569956005299723,24.329969506989514,28.723004423905767,24.645044486019376,28.569956005299723,28.569956005299723,26.59257890087259,28.569956005299723,25.32374591182387,23.410458453422333,21.6891697872287,12.0,5259070.138689222 
 06/11  11:00:00,14.0,88.0,17.463999191671988,95.51092585123426,23.936688661329317,41.75159300732266,24.332094560570695,88.50496122365396,17.624089184500015,89.87467632479377,17.116024967573583,61.57168060645955,22.521186630278464,45.47953712742646,0.0,0.0,27.705798919909366,27.705798919909366,1542.9322486672586,0.049171622819914315,30.01346343187031,28.762326677378386,0.0,0.0,0.0,0.0,14636.467074657065,0.8158799879084605,32.70907573054983,28.330012529922538,1291.85885698974,-0.617857321655617,28.77067996216833,28.77067996216833,28.77067996216833,32.805646913939384,32.805646913939384,32.74668497356051,28.80797746953874,24.332094560570695,17.116024967573583,32.74668497356051,32.74668497356051,31.457938976057896,32.70907573054983,28.80797746953874,32.74668497356051,32.74668497356051,32.70907573054983,32.74668497356051,28.330012529922538,23.936688661329317,22.521186630278464,13.999999999999996,4650691.885163063 
 06/11  12:00:00,15.0,72.0,17.66383590548447,94.31370884664406,23.76454727556359,42.19350718934639,26.267611299024175,82.1253151187674,18.16908849157205,86.84331401586304,17.501928799792868,60.11818247717052,23.463471156338443,42.963631984885616,0.0,0.0,27.705798919909363,27.705798919909363,0.0,0.0,30.01346343187031,30.01346343187031,0.0,0.0,0.0,0.0,2328.9945754725195,0.13631485109504585,35.323058299893944,34.73914148495824,172.32480565182465,12.895836684291911,31.400011568276955,31.400011568276955,31.400011568276955,31.976397933719873,31.976397933719873,35.35580838108145,34.79893894668061,26.267611299024175,17.501928799792868,35.35580838108145,35.35580838108145,32.37901053492549,32.37901053492549,34.79893894668061,35.35580838108145,35.35580838108145,32.37901053492549,35.35580838108145,31.79509371998979,23.76454727556359,23.463471156338443,14.999999999999998,620369.3003465687 
 06/11  13:00:00,15.0,76.0,17.911847466532432,92.85135018700278,23.230494760775585,43.63313525471399,27.465810936172325,80.18880587282457,19.04542964368331,82.2082160401595,17.840640681914305,58.909000300191494,24.53435566812192,40.340690285295395,0.0,0.0,27.705798919909373,27.705798919909373,0.0,0.0,30.01346343187031,30.01346343187031,0.0,0.0,0.0,0.0,0.0,0.0,35.32305829989396,35.32305829989396,0.0,15.0,31.41131990087075,31.41131990087075,31.41131990087075,31.41131990087075,31.41131990087075,35.366734237961694,35.366734237961694,27.465810936172325,17.840640681914305,35.366734237961694,35.366734237961694,31.74349286939399,31.74349286939399,35.366734237961694,35.366734237961694,35.366734237961694,31.74349286939399,35.366734237961694,31.74349286939399,23.230494760775585,24.53435566812192,15.0,0.0 
 06/11  14:00:00,15.0,77.0,18.135833280940517,91.46168911975496,22.674200328532592,45.17948633921015,28.20404487211937,80.68479712502943,19.712676501437674,78.78421427028519,18.058087647563468,58.13772989943541,25.001602491954962,39.27452397032292,11669.548172017126,0.450797204869514,30.591580893713854,26.333860162376013,0.0,0.0,30.013463431870306,30.013463431870306,0.0,0.0,0.0,0.0,0.0,0.0,35.32305829989395,35.32305829989395,879.8443078566455,5.262037841164118,29.103670854527522,29.103670854527522,29.103670854527522,31.7937377795432,31.7937377795432,33.186848649807374,30.331521166140014,28.20404487211937,18.058087647563468,33.186848649807374,33.186848649807374,31.89318959527801,31.89318959527801,30.331521166140014,33.186848649807374,33.186848649807374,27.63546886394017,33.186848649807374,31.89318959527801,22.674200328532592,25.001602491954962,15.0,3167439.508283924 
 06/11  15:00:00,15.0,77.0,18.459648247532435,89.53414572125817,22.831191558621196,44.83364187581846,28.62095192989381,82.33369754676791,20.71782586704931,73.96661923253217,18.2399750657966,57.5358637552874,25.44228095335725,38.32980478739375,15094.81771653653,0.5882081925367846,34.11329335545138,27.718190602738993,0.0,0.0,30.01346343187031,30.01346343187031,0.0,0.0,0.0,0.0,0.0,0.0,35.32305829989395,35.32305829989395,1236.1373889765182,0.31402487362278997,30.400797676242682,30.400797676242682,30.400797676242682,34.43556853172676,34.43556853172676,34.34673536353848,30.473704148986283,28.62095192989381,18.2399750657966,34.34673536353848,34.34673536353848,34.11329335545138,34.11329335545138,30.473704148986283,34.34673536353848,34.34673536353848,27.718190602738993,34.34673536353848,34.11329335545138,22.831191558621196,25.44228095335725,15.0,4450094.600315466 
 06/11  16:00:00,15.0,77.0,18.75500098453163,87.8927894908001,23.859902420665904,42.35444861234883,28.633996319106537,88.4236975023473,21.482559573077296,70.57028737053426,18.384965833078347,57.23276285868283,25.927382150936396,37.43802268410305,0.0,0.0,38.73014930852279,38.73014930852279,0.0,0.0,30.01346343187031,30.01346343187031,0.0,0.0,0.0,0.0,0.0,0.0,35.32305829989395,35.32305829989395,0.0,15.0,32.27077472691295,32.27077472691295,32.27077472691295,32.27077472691295,32.27077472691295,36.21180238016306,36.21180238016306,28.633996319106537,18.384965833078347,36.21180238016306,36.21180238016306,32.56902592554592,32.56902592554592,36.21180238016306,36.21180238016306,36.21180238016306,32.56902592554592,36.21180238016306,32.56902592554592,23.859902420665904,25.927382150936396,15.0,0.0 
 06/11  17:00:00,14.0,88.0,18.982149943539,86.65373456624869,24.57722860858759,40.80298858025769,27.891865463011335,96.80386802199139,21.95531592743665,68.55879587249532,18.431827976555194,57.261545882723766,26.663094285187363,36.05513119999651,0.0,0.0,38.73014930852279,38.73014930852279,0.0,0.0,30.013463431870306,30.013463431870306,0.0,0.0,0.0,0.0,0.0,0.0,35.32305829989395,35.32305829989395,0.0,13.999999999999998,32.27077472691295,32.27077472691295,32.27077472691295,32.27077472691295,32.27077472691295,36.21180238016306,36.21180238016306,27.891865463011335,18.431827976555194,36.21180238016306,36.21180238016306,32.46935493548759,32.46935493548759,36.21180238016306,36.21180238016306,36.21180238016306,32.46935493548759,36.21180238016306,32.46935493548759,24.57722860858759,26.663094285187363,13.999999999999998,0.0 
 06/11  18:00:00,12.6,96.0,19.009829419368877,86.50360972513006,24.46136965179527,41.23041166876644,25.992729948265083,99.89345239029653,21.94263159466201,68.61149063816734,18.253708512885083,58.025539251312786,25.244547964482116,39.356023977793626,0.0,0.0,38.73014930852278,38.73014930852278,0.0,0.0,30.01346343187031,30.01346343187031,0.0,0.0,0.0,0.0,0.0,0.0,35.323058299893944,35.323058299893944,0.0,12.599999999999998,32.27077472691294,32.27077472691294,32.27077472691294,32.27077472691294,32.27077472691294,36.21180238016305,36.21180238016305,25.992729948265083,18.253708512885083,36.21180238016305,36.21180238016305,32.73403478157188,32.73403478157188,36.21180238016305,36.21180238016305,36.21180238016305,32.73403478157188,36.21180238016305,32.73403478157188,24.46136965179527,25.244547964482116,12.599999999999998,0.0 
 06/11  19:00:00,13.0,94.0,18.873416900400805,87.24404853927997,23.892783972766455,42.80751522300774,24.437171239265517,99.99999999999997,21.726638433327192,69.52266529107334,18.060059369731498,58.85549709968977,23.694278944873226,43.33304782863285,0.0,0.0,38.73014930852279,38.73014930852279,0.0,0.0,30.01346343187031,30.01346343187031,0.0,0.0,0.0,0.0,0.0,0.0,35.32305829989395,35.32305829989395,0.0,12.999999999999998,32.27077472691295,32.27077472691295,32.27077472691295,32.27077472691295,32.27077472691295,36.21180238016306,36.21180238016306,24.437171239265517,18.060059369731498,36.21180238016306,36.21180238016306,32.66791567095549,32.66791567095549,36.21180238016306,36.21180238016306,36.21180238016306,32.66791567095549,36.21180238016306,32.66791567095549,23.892783972766455,23.694278944873226,12.999999999999998,0.0 
 06/11  20:00:00,12.0,100.0,18.68427766548228,88.28225930100612,23.172854433577292,44.72608200783941,23.225272935556895,100.0,21.400786930524188,70.92317240351986,17.867659447017655,59.588051953869986,22.3527710567407,47.01822762107539,0.0,0.0,38.73014930852279,38.73014930852279,0.0,0.0,30.01346343187031,30.01346343187031,0.0,0.0,0.0,0.0,13410.634289844682,0.6004441254575181,32.72191546505116,28.18735702013165,999.7796628099991,1.0656610856222217,28.849816839367744,28.849816839367744,28.849816839367744,31.876208283095995,31.876208283095995,32.96908769012386,29.71058976199609,23.225272935556895,17.867659447017655,32.96908769012386,32.96908769012386,32.02503795209583,32.02503795209583,29.71058976199609,32.96908769012386,32.96908769012386,32.02503795209583,32.96908769012386,27.490479507176314,23.172854433577292,22.3527710567407,12.0,3599206.786115996 
 06/11  21:00:00,12.0,94.0,18.406106056152332,89.83466527839556,21.993382912120556,48.04993301693254,21.698221911749457,100.0,20.86628484561593,73.28991797926422,17.65173028298226,60.40398568981391,22.0601626865197,47.85247956210239,6099.340209874896,0.3307333333333333,27.077479009816653,22.66493485111875,8981.029616411011,0.3307333333333333,27.077479009816653,20.58018703066995,0.0,0.0,0.0,0.0,3676.920016481263,0.3307333333333333,27.077479009816653,24.4174265243031,1553.2355998805265,-2.3846108716855094,22.627212015277166,22.627212015277166,22.627212015277166,26.661965691040386,26.661965691040386,26.71652241110604,22.5541828020306,21.698221911749457,17.65173028298226,26.71652241110604,26.71652241110604,20.58018703066995,27.077479009816653,22.5541828020306,26.71652241110604,26.71652241110604,22.66493485111875,26.71652241110604,24.4174265243031,21.993382912120556,22.0601626865197,12.0,5591648.159569895 
 06/11  22:00:00,12.0,94.0,18.19014576572251,91.06007054366223,21.66030882307839,49.03282397756428,21.20373932712897,100.0,20.378566955989648,75.52689361037946,17.460161820157083,61.13861576705327,21.988106099734292,48.06300950438015,5313.136269768156,0.3307333333333333,27.276412686663107,23.4326788837543,8376.649378233413,0.3307333333333333,27.276412686663107,21.21641182254367,0.0,0.0,0.0,0.0,4681.93055135752,0.3307333333333333,27.276412686663107,23.889318170925456,1541.4516567048242,-2.3957771621222967,22.859588165475277,22.859588165475277,22.859588165475277,26.89443156395523,26.89443156395523,26.88859768540633,22.846136292407806,21.20373932712897,17.460161820157083,26.88859768540633,26.88859768540633,21.21641182254367,27.276412686663107,22.846136292407806,26.88859768540633,26.88859768540633,23.4326788837543,26.88859768540633,23.889318170925456,21.66030882307839,21.988106099734292,12.0,5549225.964137367 
 06/11  23:00:00,10.0,100.0,17.994921861566926,92.18424083470596,21.441980480097524,49.69212080362824,20.817481915163953,100.0,19.87982624574299,77.89398267353474,17.25026175282835,61.95541898063698,21.81061343411116,48.586620010972425,5234.55151656017,0.3307333333333333,27.449466604086908,23.662615485170196,8272.95812920109,0.3307333333333333,27.449466604086908,21.464529661073186,0.0,0.0,0.0,0.0,4897.891814764759,0.3307333333333333,27.449466604086908,23.906166468465806,1533.038688622435,-4.418758993763345,23.02764898471581,23.02764898471581,23.02764898471581,27.062557276334978,27.062557276334978,27.059809550632963,23.011103871569727,20.817481915163953,17.25026175282835,27.059809550632963,27.059809550632963,21.464529661073186,27.449466604086908,23.011103871569727,27.059809550632963,27.059809550632963,23.662615485170196,27.059809550632963,23.906166468465806,21.441980480097524,21.81061343411116,10.0,5518939.279040767 
 06/11  24:00:00,10.0,93.0,17.853472397199162,93.00865357608768,21.316412836235095,49.90433150172636,20.73235245029361,100.0,19.43512319095506,80.0753483655202,17.052041166570447,62.67921171357932,21.611115379421825,49.01392077082862,5199.947492181235,0.3307333333333333,27.558437215789375,23.7966394353655,8222.509153149133,0.3307333333333333,27.558437215789375,21.610027788639226,0.0,0.0,0.0,0.0,4994.080274941609,0.3307333333333333,27.558437215789375,23.94556994710889,1527.7057725267248,-4.438092591145939,23.1349272469612,23.1349272469612,23.1349272469612,27.169876962910227,27.169876962910227,27.168100163742093,23.117412390371204,20.73235245029361,17.052041166570447,27.168100163742093,27.168100163742093,21.610027788639226,27.558437215789375,23.117412390371204,27.168100163742093,27.168100163742093,23.7966394353655,27.168100163742093,23.94556994710889,21.316412836235095,21.611115379421825,10.0,5499740.781096209 
 06/12  01:00:00,10.0,93.0,17.738663497214556,93.68390966158867,21.274270694123228,49.70452975399196,20.718185226087602,100.0,19.02812219157709,82.13212669238077,16.896293332096747,63.18517127290956,21.490685124984253,49.05148474065447,5183.287526682887,0.3307333333333333,27.629367631653942,23.87963489150232,8193.050976176963,0.3307333333333333,27.629367631653942,21.702289241833128,0.0,0.0,0.0,0.0,5047.327021924977,0.3307333333333333,27.629367631653942,23.97799245964602,1524.2492747515237,-4.441374575407267,23.204773337823724,23.204773337823724,23.204773337823724,27.239750024535525,27.239750024535525,27.238593146489944,23.186638864327158,20.718185226087602,16.896293332096747,27.238593146489944,27.238593146489944,21.702289241833128,27.629367631653942,23.186638864327158,27.238593146489944,27.238593146489944,23.87963489150232,27.238593146489944,23.97799245964602,21.274270694123228,21.490685124984253,10.0,5487297.389105486 
 06/12  02:00:00,10.0,93.0,17.656828978395712,94.16855208658748,21.317578858698894,49.406633132943256,20.73754847205634,100.0,18.66934168561604,83.99456004619788,16.79390924937821,63.53662305135265,21.47350450254435,48.93847631512661,5173.477540368449,0.3307333333333333,27.677832095430567,23.935204850692546,8173.541423785593,0.3307333333333333,27.677832095430567,21.76488116828586,0.0,0.0,0.0,0.0,5080.903426289298,0.3307333333333333,27.677832095430567,24.002175355315046,1521.8903456792427,-4.443614405603127,23.252584231154486,23.252584231154486,23.252584231154486,27.287579380041755,27.287579380041755,27.286785386586008,23.234087124764482,20.73754847205634,16.79390924937821,27.286785386586008,27.286785386586008,21.76488116828586,27.677832095430567,23.234087124764482,27.286785386586008,27.286785386586008,23.935204850692546,27.286785386586008,24.002175355315046,21.317578858698894,21.47350450254435,10.0,5478805.244445274 
 06/12  03:00:00,9.8,97.0,17.583229734323453,94.60686416633112,21.33657378456415,49.30313964675799,20.751156886378826,100.0,18.402846695314285,85.40856037904541,16.7033825296737,63.885674106297664,21.457403164567403,48.94108298584682,5205.360180566247,0.3307333333333333,27.75399261359268,23.988314362959265,8207.089834589437,0.3307333333333333,27.75399261359268,21.816793530522485,0.0,0.0,0.0,0.0,5141.2538112133925,0.3307333333333333,27.75399261359268,24.034690396975197,1519.6322390860262,-4.640233049813892,23.298461657573913,23.298461657573913,23.298461657573913,27.33347452218728,27.33347452218728,27.33272475850193,23.279932763485647,20.751156886378826,16.7033825296737,27.33272475850193,27.33272475850193,21.816793530522485,27.75399261359268,23.279932763485647,27.33272475850193,27.33272475850193,23.988314362959265,27.33272475850193,24.034690396975197,21.33657378456415,21.457403164567403,9.8,5470676.060709694 
 06/12  04:00:00,10.0,100.0,17.51682706900891,94.91023765403061,21.342915356726632,49.23608475083791,20.75910288072438,100.0,18.18100677698462,86.52041969997688,16.630623548149494,64.11831225267414,21.436268666452236,48.956871744764996,5199.607101846328,0.3307333333333333,27.790022793708662,24.028512944650924,8202.123206398659,0.3307333333333333,27.790022793708662,21.856426923917223,0.0,0.0,0.0,0.0,5154.5507356692715,0.3307333333333333,27.790022793708662,24.06110770841251,1517.8844723621787,-4.432931656313203,23.334045024603387,23.334045024603387,23.334045024603387,27.369071629963564,27.369071629963564,27.368473741821536,23.315349192326885,20.75910288072438,16.630623548149494,27.368473741821536,27.368473741821536,21.856426923917223,27.790022793708662,23.315349192326885,27.368473741821536,27.368473741821536,24.028512944650924,27.368473741821536,24.06110770841251,21.342915356726632,21.436268666452236,10.0,5464384.100503843 
 06/12  05:00:00,10.0,100.0,17.454230327579648,95.28623945891826,21.30271518529519,49.332800586341854,20.74331206740816,100.0,17.983432227506526,87.60186300131785,16.547308415287294,64.47427351242325,21.372532819557573,49.12370197982806,5196.594724769083,0.3307333333333333,27.816007629537392,24.056681678259963,8197.956064386555,0.3307333333333333,27.816007629537392,21.88543374172088,0.0,0.0,0.0,0.0,5164.527234141235,0.3307333333333333,27.816007629537392,24.079879975624777,1516.634645657855,-4.43411719117193,23.359530677442216,23.359530677442216,23.359530677442216,27.39456712430922,27.39456712430922,27.394138902616596,23.34066513186854,20.74331206740816,16.547308415287294,27.394138902616596,27.394138902616596,21.88543374172088,27.816007629537392,23.34066513186854,27.394138902616596,27.394138902616596,24.056681678259963,27.394138902616596,24.079879975624777,21.30271518529519,21.372532819557573,10.0,5459884.724368278 
 06/12  06:00:00,10.1,97.0,17.39490703431824,95.64412586397957,21.318097718922875,49.27035788751608,20.750571357896902,100.0,17.808428909139966,88.57245450644675,16.496633064040335,64.69228411685233,21.369772758966782,49.11609582419588,5195.076479314431,0.3307333333333333,27.83385614339671,24.075631725993528,8194.171892202758,0.3307333333333333,27.83385614339671,21.90602485769845,0.0,0.0,0.0,0.0,5172.073057246859,0.3307333333333333,27.83385614339671,24.092272871286077,1515.7800401545533,-4.339724523608247,23.376976522476756,23.376976522476756,23.376976522476756,27.412019706236453,27.412019706236453,27.41172657310194,23.357976484992683,20.750571357896902,16.496633064040335,27.41172657310194,27.41172657310194,21.90602485769845,27.83385614339671,23.357976484992683,27.41172657310194,27.41172657310194,24.075631725993528,27.41172657310194,24.092272871286077,21.318097718922875,21.369772758966782,10.1,5456808.144556392 
 06/12  07:00:00,9.0,100.0,17.340418502378398,95.97417929122601,21.30990555761809,49.28947889709186,20.73644201264905,100.0,17.653302280038364,89.44291762593924,16.426105762431394,64.98686877371547,21.347902476186945,49.17634802721072,5193.83335676258,0.3307333333333333,27.847076057762013,24.08975331756762,8191.5203187672705,0.3307333333333333,27.847076057762013,21.921166723302086,0.0,0.0,0.0,0.0,5177.242889572695,0.3307333333333333,27.847076057762013,24.101755192745582,1515.1442512748943,-5.448821235055362,23.389965650901377,23.389965650901377,23.389965650901377,27.425013853623827,27.425013853623827,27.424795604245606,23.370891744538426,20.73644201264905,16.426105762431394,27.424795604245606,27.424795604245606,21.921166723302086,27.847076057762013,23.370891744538426,27.424795604245606,27.424795604245606,24.08975331756762,27.424795604245606,24.101755192745582,21.30990555761809,21.347902476186945,9.0,5454519.304589619 
 06/12  08:00:00,9.0,100.0,17.289262764124224,96.28520804998959,21.291301577177983,49.345057485731346,20.716719069835328,100.0,17.50565047559202,90.28037764491447,16.35667279969557,65.2753645101295,21.319118587954645,49.262518810774544,5193.004316814423,0.3307333333333333,27.85568119359005,24.098959751378306,8189.8539472977045,0.3307333333333333,27.85568119359005,21.93097979621679,0.0,0.0,0.0,0.0,5180.998783493521,0.3307333333333333,27.85568119359005,24.10764479026914,1514.734269625838,-5.449210485039075,23.398346176444655,23.398346176444655,23.398346176444655,27.433397612346923,27.433397612346923,27.433256798942708,23.379194779288078,20.716719069835328,16.35667279969557,27.433256798942708,27.433256798942708,21.93097979621679,27.85568119359005,23.379194779288078,27.433256798942708,27.433256798942708,24.098959751378306,27.433256798942708,24.10764479026914,21.291301577177983,21.319118587954645,9.0,5453043.3706530165 
 06/12  09:00:00,10.8,97.0,17.304091960698603,96.29028356979654,22.44946168072878,46.03071590032265,21.52311540444619,98.61632997981738,17.425789683967178,90.82693715852245,16.473302114306748,64.85669992399994,21.437831974276676,48.953854087292655,5007.837198142453,0.32298702096119314,27.773326828039995,24.062975238627015,8149.093327081182,0.3346064895194034,27.773326828039995,21.94570815243371,0.0,0.0,0.0,0.0,5138.733636995923,0.3346064895194034,27.773326828039995,24.09830405088043,1515.5600760238522,-3.6305973900943274,23.381475793741096,23.381475793741096,23.381475793741096,27.41652071201285,27.41652071201285,27.41717744421345,23.36149502882558,21.52311540444619,16.473302114306748,27.41717744421345,27.41717744421345,21.94570815243371,27.773326828039995,23.36149502882558,27.41717744421345,27.41717744421345,24.062975238627015,27.41717744421345,24.09830405088043,22.44946168072878,21.437831974276676,10.8,5456016.273685867 
 06/12  10:00:00,12.0,100.0,17.384321865140443,95.80304682101674,22.998612996205615,44.763969077710016,22.357604295922435,99.42186583110804,17.510325970219014,90.34318653970548,16.76655795735452,63.85429291638367,21.70916748318553,48.41689494402738,368.3232535661424,0.017299494494091613,27.779011620202304,24.36257188430872,10932.32524812235,0.4874502527529542,27.8129182866735,22.447098191180956,0.0,0.0,0.0,0.0,6580.714993097255,0.4874502527529542,27.8129182866735,24.58291849653249,1508.9691032965068,-2.4125719161460646,23.51662283964601,23.51662283964601,23.51662283964601,27.551719950141248,27.551719950141248,27.54817222043137,23.50099945753127,22.357604295922435,16.76655795735452,27.54817222043137,27.54817222043137,22.447098191180956,27.8129182866735,23.50099945753127,27.54817222043137,27.54817222043137,24.39647855077992,27.54817222043137,24.58291849653249,22.998612996205615,21.70916748318553,12.0,5432288.771867424 
 06/12  11:00:00,14.0,88.0,17.469970139367632,95.28594340152765,22.919703647027717,45.18637396944904,22.97649544910199,99.7639322440804,17.723861632134664,89.13428471602592,17.196574727445512,62.29709810496608,22.14923674551339,47.3517933842937,1267.5334485901449,0.04577947090453841,28.55928113304961,21.76181732323532,8575.676303890388,0.3577059287765749,28.55928113304961,22.593051886760744,0.0,0.0,0.0,0.0,7727.441481215888,0.5887146003188868,28.55928113304961,25.403034326929912,1470.6717853866296,-0.44812079540406824,24.32372104524175,24.32372104524175,24.32372104524175,28.359129866395207,28.359129866395207,28.341369815567447,24.32243804632614,22.97649544910199,17.196574727445512,28.341369815567447,28.341369815567447,22.593051886760744,28.55928113304961,24.32243804632614,28.341369815567447,28.341369815567447,21.76181732323532,28.341369815567447,25.403034326929912,22.919703647027717,22.14923674551339,14.0,5294418.427391866 
 06/12  12:00:00,15.0,82.0,17.576798842019343,94.73902992534889,22.663508411061976,46.243597580007915,23.32201442336171,100.0,18.093081952501624,87.17239680463473,17.632702592933914,60.89650886634767,22.872242455121835,45.661329726152616,11012.218851618765,0.5800593479792868,29.05671381498152,24.508922222630872,0.0,0.0,28.78664162217032,28.78664162217032,0.0,0.0,0.0,0.0,6111.1933377729,0.41214065202071337,29.05671381498152,25.50879769202598,1442.203947652639,0.5233046238273067,24.942914029496052,24.942914029496052,24.942914029496052,28.97856202073083,28.97856202073083,28.973965691574058,24.927813676902993,23.32201442336171,17.632702592933914,28.973965691574058,28.973965691574058,29.05671381498152,29.05671381498152,24.927813676902993,28.973965691574058,28.973965691574058,24.508922222630872,28.973965691574058,25.50879769202598,22.663508411061976,22.872242455121835,15.0,5191934.2115495 
 06/12  13:00:00,15.0,82.0,17.681281897502217,94.0234549163657,23.0312761657268,45.45242913111885,23.15448928750981,100.0,18.45894125340326,85.10880734223952,17.932594432269838,59.916239111957964,23.13866740221369,45.157533073270905,12692.948966007105,0.3606054413817942,36.16645539618764,27.441043177075173,0.0,0.0,28.78664162217032,28.78664162217032,0.0,0.0,0.0,0.0,0.0,0.0,31.058136457515047,31.058136457515047,1166.2570906847022,0.26229337902908334,32.959556038888955,32.959556038888955,32.959556038888955,36.994260596989385,36.994260596989385,36.83045353180058,33.105993128777655,23.15448928750981,17.932594432269838,36.83045353180058,36.83045353180058,36.16645539618764,36.16645539618764,33.105993128777655,36.83045353180058,36.83045353180058,27.441043177075173,36.83045353180058,36.16645539618764,23.0312761657268,23.13866740221369,15.0,4198525.526464928 
 06/12  14:00:00,13.0,94.0,17.766128668984464,93.5218121106152,23.337874108689384,44.90999370246577,22.514359813803857,100.0,18.92697492657856,82.65272495880546,17.98188158200125,59.97545656866248,23.064603938176198,45.65755623478595,0.0,0.0,37.811006745797656,37.811006745797656,18647.70410574491,0.7993191777682394,28.18988162423669,22.600203298735245,0.0,0.0,0.0,0.0,0.0,0.0,31.058136457515047,31.058136457515047,1490.6916155335052,-1.4289844040825868,23.905065655782032,23.905065655782032,23.905065655782032,27.94031279361407,27.94031279361407,28.13050708909629,23.693263071840665,22.514359813803857,17.98188158200125,28.13050708909629,28.13050708909629,22.600203298735245,28.18988162423669,23.693263071840665,28.13050708909629,28.13050708909629,28.18988162423669,28.13050708909629,28.18988162423669,23.337874108689384,23.064603938176198,13.0,5366489.815920618 
 06/12  15:00:00,15.0,88.0,17.823798449387162,93.0903043236901,23.25180692206034,45.6546951496846,22.400376298320346,100.0,19.159593521049388,81.38050147228458,18.0029385016403,60.27066132903441,22.671502378329293,47.286621904227005,0.0,0.0,37.811006745797656,37.811006745797656,11377.586261636678,0.6366296499583239,27.67527011305166,23.399279711314428,0.0,0.0,0.0,0.0,6092.6601710640825,0.35557035004167614,27.67527011305166,23.575546388048643,1510.811447907563,0.6057324951544905,23.47871811918751,23.47871811918751,23.47871811918751,27.513800591961356,27.513800591961356,27.51123061683208,23.462460469433125,22.400376298320346,18.0029385016403,27.51123061683208,27.51123061683208,23.399279711314428,27.67527011305166,23.462460469433125,27.51123061683208,27.51123061683208,27.67527011305166,27.51123061683208,23.575546388048643,23.25180692206034,22.671502378329293,15.0,5438921.212467227 
 06/12  16:00:00,13.0,100.0,17.85431569963241,92.91152000680225,22.597838846408102,48.24573630638686,22.419689987307002,100.0,19.277792984472484,80.78322209057121,17.883901018766103,61.29070193393909,22.43114184570576,48.733353924616836,4423.9195896390875,0.21718805233302257,27.89587354441354,23.011514295873482,7884.331463021354,0.3875059738334887,27.89587354441354,23.027159606444823,0.0,0.0,0.0,0.0,5819.764105630735,0.3875059738334887,27.89587354441354,24.30164219105128,1507.6856261745502,-1.3977193020811889,23.543004151013335,23.543004151013335,23.543004151013335,27.5781114491824,27.5781114491824,27.577312291940643,23.524494397029255,22.419689987307002,17.883901018766103,27.577312291940643,27.577312291940643,23.027159606444823,27.89587354441354,23.524494397029255,27.577312291940643,27.577312291940643,23.011514295873482,27.577312291940643,24.30164219105128,22.597838846408102,22.43114184570576,13.0,5427668.254228381 
 06/12  17:00:00,13.0,94.0,17.851824950324513,92.833999140826,22.113011971419766,50.19267398235182,22.23989478207179,100.0,19.27791809257542,80.70251749296034,17.671968481716092,62.54558137198663,22.26022262774343,49.742107825060586,5865.155924086048,0.3307333333333333,28.084656446806726,23.841733798612722,7437.906944958174,0.3307333333333333,28.084656446806726,22.703987247077954,0.0,0.0,0.0,0.0,5142.787871610415,0.3307333333333333,28.084656446806726,24.364303327959952,1502.320961396631,-1.4175115953783948,23.653829647620086,23.653829647620086,23.653829647620086,27.688979744076335,27.688979744076335,27.686859496755194,23.636674791216876,22.23989478207179,17.671968481716092,27.686859496755194,27.686859496755194,22.703987247077954,28.084656446806726,23.636674791216876,27.686859496755194,27.686859496755194,23.841733798612722,27.686859496755194,24.364303327959952,22.113011971419766,22.26022262774343,13.0,5408355.461027872 
 06/12  18:00:00,12.5,97.0,17.823567697521792,92.999384027474,21.920746649889868,51.16785268367493,22.040483459796842,100.0,19.196270582064745,81.11414091614348,17.427391716251485,63.94303040788657,22.133633565496453,50.5062449909203,5523.222421811827,0.3307333333333333,28.191930461705248,24.196387025007436,7782.301969128708,0.3307333333333333,28.191930461705248,22.562150746089074,0.0,0.0,0.0,0.0,5259.678385990774,0.3307333333333333,28.191930461705248,24.38703689607677,1498.4987433493209,-1.9214485408773871,23.733186510923087,23.733186510923087,23.733186510923087,27.768367253756647,27.768367253756647,27.76709063883462,23.715191555724424,22.040483459796842,17.427391716251485,27.76709063883462,27.76709063883462,22.562150746089074,28.191930461705248,23.715191555724424,27.76709063883462,27.76709063883462,24.196387025007436,27.76709063883462,24.38703689607677,21.920746649889868,22.133633565496453,12.5,5394595.4760575555 
 06/12  19:00:00,13.0,94.0,17.780589664277226,93.25156765619201,21.858486824926857,51.64402195402707,21.874684603349312,100.0,19.061502850666734,81.79873865514267,17.254985497362412,65.01069413293122,22.05158249169146,51.037944501669365,5402.820669572703,0.3307333333333333,28.21170878332594,24.30326864906165,7919.49242362324,0.3307333333333333,28.21170878332594,22.48268982739249,0.0,0.0,0.0,0.0,5251.450937978878,0.3307333333333333,28.21170878332594,24.412770624095906,1497.5995576404468,-1.42198077106171,23.75190359505563,23.75190359505563,23.75190359505563,27.787091566201784,27.787091566201784,27.786777073112937,23.73290970018335,21.874684603349312,17.254985497362412,27.786777073112937,27.786777073112937,22.48268982739249,28.21170878332594,23.73290970018335,27.786777073112937,27.786777073112937,24.30326864906165,27.786777073112937,24.412770624095906,21.858486824926857,22.05158249169146,13.0,5391358.407505609 
 06/12  20:00:00,13.0,94.0,17.732104709485878,93.53698448141894,21.826773702950184,51.97625644495613,21.732265054335034,100.0,18.9102122190055,82.57502263032845,17.134865982006783,65.84071223660449,21.985511183653625,51.47422311789956,5336.521820028724,0.3307333333333333,28.207411679614413,24.34693182300159,7999.996865411766,0.3307333333333333,28.207411679614413,22.42015402501691,0.0,0.0,0.0,0.0,5239.619696738831,0.3307333333333333,28.207411679614413,24.417031544812833,1497.8152351719973,-1.421776615511959,23.747412459869107,23.747412459869107,23.747412459869107,27.78259869659055,27.78259869659055,27.782674158717448,23.728039130943777,21.732265054335034,17.134865982006783,27.782674158717448,27.782674158717448,22.42015402501691,28.207411679614413,23.728039130943777,27.782674158717448,27.782674158717448,24.34693182300159,27.782674158717448,24.417031544812833,21.826773702950184,21.985511183653625,13.0,5392134.846619191 
 06/12  21:00:00,12.5,97.0,17.68319404783382,93.82590550963313,21.857692973178644,51.9744842934299,21.633688810459727,100.0,18.760805377190422,83.34977354255895,17.054087397612225,66.32449113452395,21.982570225987537,51.57913124674219,5294.732900164679,0.3307333333333333,28.193322778358386,24.363070756333325,8052.519495849144,0.3307333333333333,28.193322778358386,22.36806593104639,0.0,0.0,0.0,0.0,5228.971194155886,0.3307333333333333,28.193322778358386,24.41064329911526,1498.4858285664325,-1.9214607659936984,23.73345520949578,23.73345520949578,23.73345520949578,27.76863605609731,27.76863605609731,27.768870572261793,23.71392666216499,21.633688810459727,17.054087397612225,27.768870572261793,27.768870572261793,22.36806593104639,28.193322778358386,23.71392666216499,27.768870572261793,27.768870572261793,24.363070756333325,27.768870572261793,24.41064329911526,21.857692973178644,21.982570225987537,12.5,5394548.982839157 
