Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 06/12  22:00:00,12.0,94.0,17.636767746306653,94.10107355172103,21.86057129420516,51.98449591750271,21.53719460934989,100.0,18.617090914664136,84.10272807050877,16.97233903019655,66.70116504807724,21.955715121458237,51.68276699724119,5265.83597087202,0.3307333333333333,28.176598270256214,24.367247468527374,8089.501618627902,0.3307333333333333,28.176598270256214,22.324583576489772,0.0,0.0,0.0,0.0,5219.87049224646,0.3307333333333333,28.176598270256214,24.400499289097308,1499.276504508492,-2.4353066574253344,23.717011785302304,23.717011785302304,23.717011785302304,27.752186281672383,27.752186281672383,27.752462571676883,23.697443444704817,21.53719460934989,16.97233903019655,27.752462571676883,27.752462571676883,22.324583576489772,28.176598270256214,23.697443444704817,27.752462571676883,27.752462571676883,24.367247468527374,27.752462571676883,24.400499289097308,21.86057129420516,21.955715121458237,12.0,5397395.416230571 
 06/12  23:00:00,12.0,100.0,17.59231742297044,94.36538508435606,21.804186558992107,52.2243747329075,21.432231887685514,100.0,18.477122176761775,84.84341223770538,16.884394763088544,67.17883454486088,21.875292554208166,51.997409339336045,5245.339887857315,0.3307333333333333,28.158678260790253,24.364151249189348,8116.288954269394,0.3307333333333333,28.158678260790253,22.287280347715484,0.0,0.0,0.0,0.0,5212.689669631752,0.3307333333333333,28.158678260790253,24.38777071668627,1500.1278251612582,-2.420478975751214,23.69932300869531,23.69932300869531,23.69932300869531,27.734490673917733,27.734490673917733,27.734787888908034,23.679734104530368,21.432231887685514,16.884394763088544,27.734787888908034,27.734787888908034,22.287280347715484,28.158678260790253,23.679734104530368,27.734787888908034,27.734787888908034,24.364151249189348,27.734787888908034,24.38777071668627,21.804186558992107,21.875292554208166,12.0,5400460.17058053 
 06/12  24:00:00,12.4,97.0,17.548632496037317,94.62595582014536,21.76405200450589,52.43963187697338,21.35189943297826,100.0,18.343542154202627,85.55712678136993,16.82073097853536,67.61386338269591,21.81635153377796,52.2717277612211,5231.022330324057,0.3307333333333333,28.139180427695617,24.355007337243755,8135.2286825066,0.3307333333333333,28.139180427695617,22.25407584946559,0.0,0.0,0.0,0.0,5207.625843746465,0.3307333333333333,28.139180427695617,24.371932586139142,1501.060831989571,-2.020557222135851,23.67995578338276,23.67995578338276,23.67995578338276,27.715115969291634,27.715115969291634,27.715441386351472,23.660338590949493,21.35189943297826,16.82073097853536,27.715441386351472,27.715441386351472,22.25407584946559,28.139180427695617,23.660338590949493,27.715441386351472,27.715441386351472,24.355007337243755,27.715441386351472,24.371932586139142,21.76405200450589,21.81635153377796,12.4,5403818.995162455 
 06/13  01:00:00,13.0,94.0,17.507563802124277,94.77753599175185,21.77931889905648,52.383024112235766,21.31245802409369,100.0,18.22633927640953,86.10340214716474,16.795981963677374,67.73771449858265,21.817764984704663,52.25955389415575,5220.742563693544,0.3307333333333333,28.11969859872605,24.342958473931606,8148.616107507496,0.3307333333333333,28.11969859872605,22.224903933157023,0.0,0.0,0.0,0.0,5203.885476908681,0.3307333333333333,28.11969859872605,24.355153067951676,1501.9932077621036,-1.417588957268686,23.660621272312184,23.660621272312184,23.660621272312184,27.69577399080255,27.69577399080255,27.696098858195,23.64100515834677,21.31245802409369,16.795981963677374,27.696098858195,27.696098858195,22.224903933157023,28.11969859872605,23.64100515834677,27.696098858195,27.696098858195,24.342958473931606,27.696098858195,24.355153067951676,21.77931889905648,21.817764984704663,13.0,5407175.5479435725 
 06/13  02:00:00,13.0,100.0,17.471899889459934,94.9912763394184,21.73054119818073,52.836127468642324,21.253277946865538,100.0,18.132004294385563,86.61520836316721,16.75748023485346,68.19024949216883,21.758527009473998,52.74531274907831,5212.81917946927,0.3307333333333333,28.102733025096477,24.331721697651204,8158.665854774076,0.3307333333333333,28.102733025096477,22.200663473870183,0.0,0.0,0.0,0.0,5200.628337692204,0.3307333333333333,28.102733025096477,24.340540688076473,1502.8012714676559,-1.4018431577710615,23.643880408926144,23.643880408926144,23.643880408926144,27.679026665766532,27.679026665766532,27.679307953423738,23.62430861986595,21.253277946865538,16.75748023485346,27.679307953423738,27.679307953423738,22.200663473870183,28.102733025096477,23.62430861986595,27.679307953423738,27.679307953423738,24.331721697651204,27.679307953423738,24.340540688076473,21.73054119818073,21.758527009473998,13.0,5410084.577283561 
 06/13  03:00:00,13.2,97.0,17.439950908476142,95.08868760845525,21.694831912031997,53.285001378210154,21.20752333528524,100.0,18.054485313763063,86.95191097499321,16.72680017850416,68.64262658786261,21.71516343605119,53.218369338808735,5207.430833534381,0.3307333333333333,28.086437832650855,24.319321555978192,8165.604140096357,0.3307333333333333,28.086437832650855,22.17934444085159,0.0,0.0,0.0,0.0,5198.601706688717,0.3307333333333333,28.086437832650855,24.32570864944373,1503.583534200103,-1.2051620819295668,23.627688027255317,23.627688027255317,23.627688027255317,27.662828028663974,27.662828028663974,27.66310010057222,23.608124882091168,21.20752333528524,16.72680017850416,27.66310010057222,27.66310010057222,22.17934444085159,28.086437832650855,23.608124882091168,27.66310010057222,27.66310010057222,24.319321555978192,27.66310010057222,24.32570864944373,21.694831912031997,21.71516343605119,13.2,5412900.723120371 
 06/13  04:00:00,14.0,94.0,17.411881789211233,95.16281078161497,21.69026602664429,53.66120087710418,21.187643107887606,100.0,17.993425346748765,87.19974069643776,16.725050930170042,68.99699827503365,21.705040264320203,53.61237798040441,5203.572435602804,0.3307333333333333,28.07135688597345,24.30702910895557,8170.34331216202,0.3307333333333333,28.07135688597345,22.16083086594297,0.0,0.0,0.0,0.0,5197.1730697454705,0.3307333333333333,28.07135688597345,24.311658488281058,1504.3074663830428,-0.39909755417479964,23.612715249116555,23.612715249116555,23.612715249116555,27.64784946801867,27.64784946801867,27.648101047552906,23.593172821059866,21.187643107887606,16.725050930170042,27.648101047552906,27.648101047552906,22.16083086594297,28.07135688597345,23.593172821059866,27.648101047552906,27.648101047552906,24.30702910895557,27.648101047552906,24.311658488281058,21.69026602664429,21.705040264320203,14.0,5415506.878978954 
 06/13  05:00:00,13.0,94.0,17.388483946818287,95.20882333724923,21.62497881838036,54.059500311415086,21.1369963279754,100.0,17.94886248615672,87.35759287047404,16.6865167493912,69.49775821747156,21.635649650571008,54.02391458569619,5200.63007177725,0.3307333333333333,28.058618977932795,24.296417449089514,8173.693992750397,0.3307333333333333,28.058618977932795,22.145665429726684,0.0,0.0,0.0,0.0,5195.988952830223,0.3307333333333333,28.058618977932795,24.299774893198602,1504.9168174512681,-1.4141202879634847,23.60012137263956,23.60012137263956,23.60012137263956,27.63525072520295,27.63525072520295,27.635462333375767,23.580619257338267,21.1369963279754,16.6865167493912,27.635462333375767,27.635462333375767,22.145665429726684,28.058618977932795,23.580619257338267,27.635462333375767,27.635462333375767,24.296417449089514,27.635462333375767,24.299774893198602,21.62497881838036,21.635649650571008,13.0,5417700.542824565 
 06/13  06:00:00,13.4,95.0,17.366844791667837,95.24419354012406,21.60001282871149,54.36538069970558,21.111316621856517,100.0,17.904904987229717,87.5123976465704,16.669579686179397,69.95233997485758,21.60773063754151,54.33946302368646,5199.030324417534,0.3307333333333333,28.04567652032341,24.28462993877954,8175.591900200299,0.3307333333333333,28.04567652032341,22.131346337648242,0.0,0.0,0.0,0.0,5195.666083378867,0.3307333333333333,28.04567652032341,24.287063674778068,1505.5429848854544,-1.0044830819748345,23.58718855416895,23.58718855416895,23.58718855416895,27.622312911988704,27.622312911988704,27.622530215179548,23.56767998373528,21.111316621856517,16.669579686179397,27.622530215179548,27.622530215179548,22.131346337648242,28.04567652032341,23.56767998373528,27.622530215179548,27.622530215179548,24.28462993877954,27.622530215179548,24.287063674778068,21.60001282871149,21.60773063754151,13.4,5419954.745587636 
 06/13  07:00:00,14.0,94.0,17.347563676727315,95.36037709655056,21.583285369129403,54.908865598384715,21.095454025327825,100.0,17.867251133458776,87.72013311085286,16.669064982908857,70.55257113547277,21.588858575840234,54.88994342317005,5197.829958794465,0.3307333333333333,28.03400863492541,24.273828308134597,8176.655780328241,0.3307333333333333,28.03400863492541,22.11890551538021,0.0,0.0,0.0,0.0,5195.392118278569,0.3307333333333333,28.03400863492541,24.275591874857707,1506.1047099015598,-0.3968979586540602,23.57559413820546,23.57559413820546,23.57559413820546,27.610714021788546,27.610714021788546,27.61090883646155,23.55610856612417,21.095454025327825,16.669064982908857,27.61090883646155,27.61090883646155,22.11890551538021,28.03400863492541,23.55610856612417,27.61090883646155,27.61090883646155,24.273828308134597,27.61090883646155,24.275591874857707,21.583285369129403,21.588858575840234,14.0,5421976.955645615 
 06/13  08:00:00,14.0,94.0,17.33142344559252,95.45775394935725,21.596602965501656,55.31959169748413,21.09306676284261,100.0,17.84220529239785,87.85861452353227,16.672577208025665,71.06642762085164,21.600638759927946,55.305766985608074,5197.006434878779,0.3307333333333333,28.023929897784416,24.264343514321393,8177.1814007360435,0.3307333333333333,28.023929897784416,22.10844369730766,0.0,0.0,0.0,0.0,5195.241011295275,0.3307333333333333,28.023929897784416,24.265620646175808,1506.5894368407724,-0.39643966909712525,23.565594649802897,23.565594649802897,23.565594649802897,27.600710671831024,27.600710671831024,27.600878687849566,23.546135952601617,21.09306676284261,16.672577208025665,27.600878687849566,27.600878687849566,22.10844369730766,28.023929897784416,23.546135952601617,27.600878687849566,27.600878687849566,24.264343514321393,27.600878687849566,24.265620646175808,21.596602965501656,21.600638759927946,14.0,5423721.97262678 
 06/13  09:00:00,14.0,94.0,17.32113037623097,95.51991274112447,21.635586253765084,55.54145388343525,21.12029751979764,100.0,17.8320615241862,87.91477406052044,16.710240406114746,71.31885816453692,21.63850596456831,55.53139261185599,5196.0889947958185,0.3307333333333333,28.01666480987087,24.25774080176599,8177.7597022567725,0.3307333333333333,28.01666480987087,22.100758190851636,0.0,0.0,0.0,0.0,5194.810380811537,0.3307333333333333,28.01666480987087,24.25866576914192,1506.9352004982513,-0.39611276365702786,23.55846503239488,23.55846503239488,23.55846503239488,27.593578301145715,27.593578301145715,27.59369809626739,23.539054920586516,21.12029751979764,16.710240406114746,27.59369809626739,27.59369809626739,22.100758190851636,28.01666480987087,23.539054920586516,27.59369809626739,27.59369809626739,24.25774080176599,27.59369809626739,24.25866576914192,21.635586253765084,21.63850596456831,14.0,5424966.721793705 
 06/13  10:00:00,14.0,94.0,17.323549720479775,95.50529762440696,21.736525963759814,55.49220635174705,21.219520423526568,100.0,17.851084593206455,87.80949414295482,16.837736147319145,71.120845422311,21.733020338345103,55.503972701200375,5194.991851942937,0.3307333333333333,28.015657072765432,24.257526576661185,8177.853947197083,0.3307333333333333,28.015657072765432,22.099681997625808,0.0,0.0,0.0,0.0,5194.178285174516,0.3307333333333333,28.015657072765432,24.258115122354837,1506.9702382052733,-0.39607963693365456,23.557742705515462,23.557742705515462,23.557742705515462,27.5928556953222,27.5928556953222,27.592867832191743,23.53844123221394,21.219520423526568,16.837736147319145,27.592867832191743,27.592867832191743,22.099681997625808,28.015657072765432,23.53844123221394,27.592867832191743,27.592867832191743,24.257526576661185,27.592867832191743,24.258115122354837,21.736525963759814,21.733020338345103,14.0,5425092.857538984 
 06/13  11:00:00,14.0,94.0,17.342888537849145,95.38857060884413,21.852080265210486,55.39845365829752,21.34930108481123,100.0,17.897704354921625,87.55207836508646,17.00301267008093,70.79973071081758,21.837203542471997,55.44868848358615,5193.620619697391,0.3307333333333333,28.026239802740086,24.269103164628042,8176.6325547793285,0.3307333333333333,28.026239802740086,22.111151274434942,0.0,0.0,0.0,0.0,5193.851931790823,0.3307333333333333,28.026239802740086,24.268935830276018,1506.4324952024147,-0.39658805101710826,23.56883164688033,23.56883164688033,23.56883164688033,27.603948918955812,27.603948918955812,27.603762597445954,23.549730089779665,21.34930108481123,17.00301267008093,27.603762597445954,27.603762597445954,22.111151274434942,28.026239802740086,23.549730089779665,27.603762597445954,27.603762597445954,24.269103164628042,27.603762597445954,24.268935830276018,21.852080265210486,21.837203542471997,14.0,5423156.982728693 
 06/13  12:00:00,13.3,97.0,17.37278510154819,95.20843038283317,21.941398498009224,55.33268994470617,21.470116847145913,100.0,17.924009546825815,87.40720761768107,17.14515850529681,70.60921988655183,21.92093609362702,55.401722122183784,5192.848599058396,0.3307333333333333,28.047596162497044,24.291021855668756,8174.01850120735,0.3307333333333333,28.047596162497044,22.13440472249579,0.0,0.0,0.0,0.0,5194.679732150766,0.3307333333333333,28.047596162497044,24.28969719014155,1505.3763207480167,-1.1011184518858403,23.59062996857522,23.59062996857522,23.59062996857522,27.62575565863781,27.62575565863781,27.62538939317731,23.571707922768695,21.470116847145913,17.14515850529681,27.62538939317731,27.62538939317731,22.13440472249579,28.047596162497044,23.571707922768695,27.62538939317731,27.62538939317731,24.291021855668756,27.62538939317731,24.28969719014155,21.941398498009224,21.92093609362702,13.3,5419354.75469286 
 06/13  13:00:00,14.0,94.0,17.404921949134025,94.92048710411929,21.975073671216062,55.52093303262463,21.56035118813313,100.0,17.937397054902192,87.24650864473706,17.25950294585692,70.68316175865127,21.959055231584614,55.575118681678916,5193.483973331643,0.3307333333333333,28.075198697134162,24.31816972749674,8170.367756831097,0.3307333333333333,28.075198697134162,22.16465608014903,0.0,0.0,0.0,0.0,5196.3814411340045,0.3307333333333333,28.075198697134162,24.316073664328364,1504.0298661714667,-0.398608699324992,23.61845535096649,23.61845535096649,23.61845535096649,27.653591786572974,27.653591786572974,27.653124251656457,23.59963315732471,21.56035118813313,17.25950294585692,27.653124251656457,27.653124251656457,22.16465608014903,28.075198697134162,23.59963315732471,27.653124251656457,27.653124251656457,24.31816972749674,27.653124251656457,24.316073664328364,21.975073671216062,21.959055231584614,14.0,5414507.51821728 
 06/13  14:00:00,14.0,100.0,17.433526590136946,94.55993387418657,22.02313394925587,56.15605409463337,21.632093673969866,100.0,17.955828387379924,86.97141956437193,17.35024446028717,71.16798740426556,22.019024425436978,56.17003848783142,5195.791924993948,0.3307333333333333,28.103626894860746,24.344933432629958,8166.03567726382,0.3307333333333333,28.103626894860746,22.196226183753435,0.0,0.0,0.0,0.0,5198.50767154621,0.3307333333333333,28.103626894860746,24.3429688314761,1502.657546577039,-0.383306177530768,23.646856924592754,23.646856924592754,23.646856924592754,27.6820043283144,27.6820043283144,27.681527111965845,23.628042815953165,21.632093673969866,17.35024446028717,27.681527111965845,27.681527111965845,22.196226183753435,28.103626894860746,23.628042815953165,27.681527111965845,27.681527111965845,24.344933432629958,27.681527111965845,24.3429688314761,22.02313394925587,22.019024425436978,14.0,5409567.167677341 
 06/13  15:00:00,15.0,100.0,17.457779394931702,94.32072758714003,22.09596685848474,57.37154908482906,21.69183612756988,100.0,17.998052490069878,86.65391518941416,17.43110686350847,72.12876130100597,22.105969306412252,57.33653909522689,5198.307336495512,0.3307333333333333,28.13006279642853,24.36955440878566,8163.112299824815,0.3307333333333333,28.13006279642853,22.22478434987618,0.0,0.0,0.0,0.0,5199.630866555303,0.3307333333333333,28.13006279642853,24.368596953681724,1501.3883428172032,0.6336963782916047,23.67316201815937,23.67316201815937,23.67316201815937,27.70831958043103,27.70831958043103,27.707877590107156,23.65431190411452,21.69183612756988,17.43110686350847,27.707877590107156,27.707877590107156,22.22478434987618,28.13006279642853,23.65431190411452,27.707877590107156,27.707877590107156,24.36955440878566,27.707877590107156,24.368596953681724,22.09596685848474,22.105969306412252,15.0,5404998.034141932 
 06/13  16:00:00,17.0,88.0,17.480579069491803,94.09069700676997,22.17734596786257,58.49452417046731,21.729468685815856,100.0,18.095888109115116,86.03618338965082,17.502452472754165,73.0800900727658,22.19534386288211,58.430455110861956,5199.916765623984,0.3307333333333333,28.153043101416575,24.3913745825189,8162.78916104994,0.3307333333333333,28.153043101416575,22.248004925322597,0.0,0.0,0.0,0.0,5199.292395767385,0.3307333333333333,28.153043101416575,24.3918262575244,1500.2889139471094,2.632937522052895,23.695977745280207,23.695977745280207,23.695977745280207,27.73114411861327,27.73114411861327,27.730760758234325,23.6770685884553,21.729468685815856,17.502452472754165,27.730760758234325,27.730760758234325,22.248004925322597,28.153043101416575,23.6770685884553,27.730760758234325,27.730760758234325,24.3913745825189,27.730760758234325,24.3918262575244,22.17734596786257,22.19534386288211,17.0,5401040.090209594 
 06/13  17:00:00,17.0,88.0,17.501142889383267,93.87440934847044,22.18864223763882,59.465779824034215,21.69037114441537,100.0,18.226249677816288,85.24883340193233,17.47221548534787,74.21313964028495,22.20196333951019,59.41761893722251,5199.955553347969,0.3307333333333333,28.170516682223155,24.408823246163045,8165.431447109117,0.3307333333333333,28.170516682223155,22.263571985856878,0.0,0.0,0.0,0.0,5197.946593893948,0.3307333333333333,28.170516682223155,24.410276545044926,1499.4585808888503,2.6324419469648817,23.71322720475817,23.71322720475817,23.71322720475817,27.748400248705835,27.748400248705835,27.748110415171478,23.69422392568828,21.69037114441537,17.47221548534787,27.748110415171478,27.748110415171478,22.263571985856878,28.170516682223155,23.69422392568828,27.748110415171478,27.748110415171478,24.408823246163045,27.748110415171478,24.410276545044926,22.18864223763882,22.20196333951019,17.0,5398050.891199861 
 06/13  18:00:00,16.0,91.0,17.513675623683813,93.7060594076922,22.117161920994526,60.262837303380465,21.592031444339348,100.0,18.336988559367995,84.57336005053743,17.340937666928113,75.5250766494887,22.126118067539114,60.23003663969225,5198.80028793596,0.3307333333333333,28.177783350587983,24.416926943287542,8170.262183252287,0.3307333333333333,28.177783350587983,22.267346099802914,0.0,0.0,0.0,0.0,5196.71251776367,0.3307333333333333,28.177783350587983,24.418437254012048,1499.1287890967312,1.6238926525000519,23.720082695076307,23.720082695076307,23.720082695076307,27.75525837738933,27.75525837738933,27.75514318842954,23.7009034323675,21.592031444339348,17.340937666928113,27.75514318842954,27.75514318842954,22.267346099802914,28.177783350587983,23.7009034323675,27.75514318842954,27.75514318842954,24.416926943287542,27.75514318842954,24.418437254012048,22.117161920994526,22.126118067539114,16.0,5396863.640748233 
 06/13  19:00:00,16.0,94.0,17.516481884425072,93.6894524970387,22.072500138347444,60.84614119900306,21.525693151163622,100.0,18.400199780326197,84.2386646426911,17.23547164658045,76.61772956868069,22.078668232941567,60.823346595743054,5197.520604183126,0.3307333333333333,28.173988446087275,24.41405709759695,8175.114002554938,0.3307333333333333,28.173988446087275,22.26004028569908,0.0,0.0,0.0,0.0,5195.733801861713,0.3307333333333333,28.173988446087275,24.4153496858469,1499.33248687006,1.6332745061714409,23.71584807685897,23.71584807685897,23.71584807685897,27.7510221238211,27.7510221238211,27.751093275831288,23.696482356380976,21.525693151163622,17.23547164658045,27.751093275831288,27.751093275831288,22.26004028569908,28.173988446087275,23.696482356380976,27.751093275831288,27.751093275831288,24.41405709759695,27.751093275831288,24.4153496858469,22.072500138347444,22.078668232941567,16.0,5397596.952732216 
 06/13  20:00:00,16.0,94.0,17.514220758123017,93.70283143803461,22.04422447953923,61.297033674270075,21.484824027775307,100.0,18.429529882511567,84.08386863456569,17.17127044707921,77.412045581804,22.048521870615573,61.2810516132581,5195.981480740568,0.3307333333333333,28.16519791053275,24.406378392561912,8178.851496959644,0.3307333333333333,28.16519791053275,22.24854351996028,0.0,0.0,0.0,0.0,5194.5545868086,0.3307333333333333,28.16519791053275,24.407410620405955,1499.7636695886206,1.6336811366365058,23.706887439046035,23.706887439046035,23.706887439046035,27.742058025693503,27.742058025693503,27.742208586464006,23.68744417764271,21.484824027775307,17.17127044707921,27.742208586464006,27.742208586464006,22.24854351996028,28.16519791053275,23.68744417764271,27.742208586464006,27.742208586464006,24.406378392561912,27.742208586464006,24.407410620405955,22.04422447953923,22.048521870615573,16.0,5399149.210519034 
 06/13  21:00:00,15.1,97.0,17.509893220260512,93.72844418549063,22.000356099688236,61.689898161610344,21.439948668129517,100.0,18.43839378406887,84.03714798208064,17.107768590224598,78.12914274483963,22.00336148667898,61.678662594892806,5194.590418373776,0.3307333333333333,28.154935750413593,24.397120701354975,8181.505894059933,0.3307333333333333,28.154935750413593,22.236358250267752,0.0,0.0,0.0,0.0,5193.492583843355,0.3307333333333333,28.154935750413593,24.397914885070634,1500.2591433822904,0.7266756267690582,23.696595933935114,23.696595933935114,23.696595933935114,27.731762546003083,27.731762546003083,27.731935468625394,23.677131278897786,21.439948668129517,17.107768590224598,27.731935468625394,27.731935468625394,22.236358250267752,28.154935750413593,23.677131278897786,27.731935468625394,27.731935468625394,24.397120701354975,27.731935468625394,24.397914885070634,22.000356099688236,22.00336148667898,15.1,5400932.916176246 
 06/13  22:00:00,13.0,100.0,17.50173794508896,93.77672792130583,21.9210263083336,61.74598884022363,21.367011331308063,100.0,18.419431445289007,84.13712905735476,16.998936855605184,78.79779284709001,21.923138504829335,61.73809351041788,5193.667726705478,0.3307333333333333,28.1433604173465,24.386210766326283,8183.311139962868,0.3307333333333333,28.1433604173465,22.223473699217045,0.0,0.0,0.0,0.0,5192.84233124823,0.3307333333333333,28.1433604173465,24.386807865412578,1500.8184961889633,-1.400960575701271,23.684984266093096,23.684984266093096,23.684984266093096,27.720146393919137,27.720146393919137,27.720341498522316,23.665497443651965,21.367011331308063,16.998936855605184,27.720341498522316,27.720341498522316,22.223473699217045,28.1433604173465,23.665497443651965,27.720341498522316,27.720341498522316,24.386210766326283,27.720341498522316,24.386807865412578,21.9210263083336,21.923138504829335,13.0,5402946.586280268 
 06/13  23:00:00,13.0,94.0,17.486793976706927,93.86528204736395,21.829440800038185,61.170572219948525,21.29590316726798,100.0,18.361710988092305,84.44228053051012,16.90248616281143,79.04116161846292,21.83092542445357,61.16507295743179,5193.311037549775,0.3307333333333333,28.129023008844662,24.372128812008047,8184.448921197694,0.3307333333333333,28.129023008844662,22.208309145563252,0.0,0.0,0.0,0.0,5192.700034463558,0.3307333333333333,28.129023008844662,24.372570817875257,1501.514882422196,-1.415449135880941,23.67053777411666,23.67053777411666,23.67053777411666,27.70569432295057,27.70569432295057,27.705937059577213,23.651002925148852,21.29590316726798,16.90248616281143,27.705937059577213,27.705937059577213,22.208309145563252,28.129023008844662,23.651002925148852,27.705937059577213,27.705937059577213,24.372128812008047,27.705937059577213,24.372570817875257,21.829440800038185,21.83092542445357,13.0,5405453.576719905 
 06/13  24:00:00,12.3,96.0,17.465047011702634,93.99431394524021,21.771376917414557,60.325952592525866,21.23941674530666,100.0,18.278534317043118,84.88420330832038,16.820719919195515,79.06353825547421,21.77242441492996,60.32212993896143,5193.456538311121,0.3307333333333333,28.112427150171044,24.35542472301953,8184.525447382621,0.3307333333333333,28.112427150171044,22.191653240912665,0.0,0.0,0.0,0.0,5193.009186700689,0.3307333333333333,28.112427150171044,24.355748341995408,1502.3200726634318,-2.1205168850327567,23.653847762536184,23.653847762536184,23.653847762536184,27.688997865987655,27.688997865987655,27.689278299265965,23.6342754353092,21.23941674530666,16.820719919195515,27.689278299265965,27.689278299265965,22.191653240912665,28.112427150171044,23.6342754353092,27.689278299265965,27.689278299265965,24.35542472301953,27.689278299265965,24.355748341995408,21.771376917414557,21.77242441492996,12.3,5408352.261588355 
 06/14  01:00:00,11.0,100.0,17.43821035788895,94.15382590990157,21.69102434922638,59.50735800586422,21.165086014120384,100.0,18.17720229240229,85.42610091373504,16.714620399843515,79.1017177831238,21.69176142391654,59.50470504520796,5193.565469881896,0.3307333333333333,28.094876473307668,24.33779207996267,8184.38314769796,0.3307333333333333,28.094876473307668,22.174200519246565,0.0,0.0,0.0,0.0,5193.240425149595,0.3307333333333333,28.094876473307668,24.338027221022884,1503.1693225409085,-3.429932096211008,23.636260260793723,23.636260260793723,23.636260260793723,27.671403572290465,27.671403572290465,27.671699085612364,23.616673273410704,21.165086014120384,16.714620399843515,27.671699085612364,27.671699085612364,22.174200519246565,28.094876473307668,23.616673273410704,27.671699085612364,27.671699085612364,24.33779207996267,27.671699085612364,24.338027221022884,21.69102434922638,21.69176142391654,11.0,5411409.561147271 
 06/14  02:00:00,11.0,100.0,17.40631267323788,94.2490868222317,21.589993803019972,58.54228243422076,21.088264349442237,100.0,18.056779761754196,85.98873625771391,16.6165414712816,78.873726810647,21.59050701049296,58.54046714226051,5193.864591436424,0.3307333333333333,28.075664810856107,24.318360573733514,8184.0965862562725,0.3307333333333333,28.075664810856107,22.155190713155974,0.0,0.0,0.0,0.0,5193.629995338215,0.3307333333333333,28.075664810856107,24.318530283378095,1504.1013917921941,-3.4288265874241954,23.616976209329664,23.616976209329664,23.616976209329664,27.652112073723103,27.652112073723103,27.652436093256036,23.597360523422527,21.088264349442237,16.6165414712816,27.652436093256036,27.652436093256036,22.155190713155974,28.075664810856107,23.597360523422527,27.652436093256036,27.652436093256036,24.318360573733514,27.652436093256036,24.318530283378095,21.589993803019972,21.59050701049296,11.0,5414765.010451899 
 06/14  03:00:00,10.9,97.0,17.370503915125113,94.46266321874593,21.500704615106578,57.39486994039418,21.019746943117436,100.0,17.928857674618673,86.68358674846186,16.53428515217526,78.46157881951137,21.50105735087669,57.393646965905255,5194.504918965573,0.3307333333333333,28.055029788164948,24.297258621428398,8183.10931517993,0.3307333333333333,28.055029788164948,22.135264051383242,0.0,0.0,0.0,0.0,5194.336791003163,0.3307333333333333,28.055029788164948,24.297380247342574,1505.1030657987426,-3.5359477750227324,23.596273697591098,23.596273697591098,23.596273697591098,27.6314015671317,27.6314015671317,27.63174942028832,23.57663430671807,21.019746943117436,16.53428515217526,27.63174942028832,27.63174942028832,22.135264051383242,28.055029788164948,23.57663430671807,27.63174942028832,27.63174942028832,24.297258621428398,27.63174942028832,24.297380247342574,21.500704615106578,21.50105735087669,10.9,5418371.036875473 
 06/14  04:00:00,10.0,93.0,17.33232973784846,94.59578384646888,21.433749591886283,55.923408405615916,20.95709576812403,100.0,17.800210172828866,87.30091482520722,16.45265714592921,77.78150914786119,21.43398774035412,55.92260450223493,5195.272907416698,0.3307333333333333,28.033690393279063,24.275359808154636,8181.712765676874,0.3307333333333333,28.033690393279063,22.11492888181954,0.0,0.0,0.0,0.0,5195.153381657824,0.3307333333333333,28.033690393279063,24.27544627470284,1506.1385693563313,-4.4555134995584975,23.574895478301084,23.574895478301084,23.574895478301084,27.61001509207876,27.61001509207876,27.610374298784944,23.555244988225674,20.95709576812403,16.45265714592921,27.610374298784944,27.610374298784944,22.11492888181954,28.033690393279063,23.555244988225674,27.610374298784944,27.610374298784944,24.275359808154636,27.610374298784944,24.27544627470284,21.433749591886283,21.43398774035412,10.0,5422098.849682793 
 06/14  05:00:00,10.0,93.0,17.292956036964373,94.83165205210886,21.382104451975472,54.582013427010146,20.90470643785826,100.0,17.668928829153923,88.02643501113889,16.386268072388624,77.11060803858095,21.382259961636958,54.58150356887745,5195.852051017588,0.3307333333333333,28.012343622475633,24.253590252787355,8180.51969036843,0.3307333333333333,28.012343622475633,22.094439176764624,0.0,0.0,0.0,0.0,5195.76792808407,0.3307333333333333,28.012343622475633,24.253651108515488,1507.1739623449048,-4.4545305899358265,23.55354332768557,23.55354332768557,23.55354332768557,27.588654695801154,27.588654695801154,27.589013464488872,23.533893512689154,20.90470643785826,16.386268072388624,27.589013464488872,27.589013464488872,22.094439176764624,28.012343622475633,23.533893512689154,27.589013464488872,27.589013464488872,24.253590252787355,27.589013464488872,24.253651108515488,21.382104451975472,21.382259961636958,10.0,5425826.264441657 
 06/14  06:00:00,10.0,93.0,17.25384834924421,95.06658037432338,21.33204117581395,53.444242928351805,20.856614546576818,100.0,17.54156836863872,88.73676197671941,16.33044619903078,76.45282410160164,21.33213677828392,53.44393875404793,5196.195575288136,0.3307333333333333,27.9918796403107,24.232874064224983,8179.570851030989,0.3307333333333333,27.9918796403107,22.074655780369916,0.0,0.0,0.0,0.0,5196.137191310711,0.3307333333333333,27.9918796403107,24.23291630006725,1508.1655854697055,-4.453589231512321,23.53311603539342,23.53311603539342,23.53311603539342,27.56821951503541,27.56821951503541,27.568562743826266,23.513482048220716,20.856614546576818,16.33044619903078,27.568562743826266,27.568562743826266,22.074655780369916,27.9918796403107,23.513482048220716,27.568562743826266,27.568562743826266,24.232874064224983,27.568562743826266,24.23291630006725,21.33204117581395,21.33213677828392,10.0,5429396.10769094 
 06/14  07:00:00,10.0,93.0,17.216183251932915,95.19759589866692,21.25191524883538,52.33848760802273,20.797404928767353,100.0,17.423495221532583,89.31110830372523,16.26732171726731,75.64397277350311,21.25196726616691,52.338329070276345,5196.435672137289,0.3307333333333333,27.972566463792024,24.213383734466625,8178.771614292278,0.3307333333333333,27.972566463792024,22.055915332248475,0.0,0.0,0.0,0.0,5196.395984613292,0.3307333333333333,27.972566463792024,24.21341244504137,1509.1017279846542,-4.452506226127911,23.51385152608118,23.51385152608118,23.51385152608118,27.5489475663135,27.5489475663135,27.549271257487714,23.494237170585485,20.797404928767353,16.26732171726731,27.549271257487714,27.549271257487714,22.055915332248475,27.972566463792024,23.494237170585485,27.549271257487714,27.549271257487714,24.213383734466625,27.549271257487714,24.21341244504137,21.25191524883538,21.25196726616691,10.0,5432766.220744755 
 06/14  08:00:00,9.0,93.0,17.178512585782332,95.42488834773744,21.140371653585966,51.00545078821435,20.717945313822757,100.0,17.310471801884443,89.95157151754353,16.172903424667233,74.696364727637,21.14039219595376,51.00539351427532,5196.997155823019,0.3307333333333333,27.953321218730913,24.193728837520286,8177.6402649894835,0.3307333333333333,27.953321218730913,22.037483069370435,0.0,0.0,0.0,0.0,5196.971033591925,0.3307333333333333,27.953321218730913,24.193747734767687,1510.0381287508683,-5.464183113101187,23.494600963653806,23.494600963653806,23.494600963653806,27.529689575472617,27.529689575472617,27.530013032210604,23.474986547219466,20.717945313822757,16.172903424667233,27.530013032210604,27.530013032210604,22.037483069370435,27.953321218730913,23.474986547219466,27.530013032210604,27.530013032210604,24.193728837520286,27.530013032210604,24.193747734767687,21.140371653585966,21.14039219595376,9.0,5436137.263503126 
 06/14  09:00:00,9.8,84.0,17.17937280165674,95.32360442733103,21.825331990997892,47.70612891558878,21.187212965622248,98.34012628299149,17.227855374708078,90.33194283267179,16.243938380424897,73.2810191066655,21.211649972009003,49.527909862437255,5153.329983510018,0.3307333333333333,27.8975684684068,24.16955569028594,8125.126288003523,0.3307333333333333,27.8975684684068,22.019704112253315,0.0,0.0,0.0,0.0,5162.829444368161,0.3307333333333333,27.8975684684068,24.16268360725747,1511.2200038221304,-4.671338605376965,23.470331369873563,23.470331369873563,23.470331369873563,27.505410603951105,27.505410603951105,27.50580982334343,23.450647803265575,21.187212965622248,16.243938380424897,27.50580982334343,27.50580982334343,22.019704112253315,27.8975684684068,23.450647803265575,27.50580982334343,27.50580982334343,24.16955569028594,27.50580982334343,24.16268360725747,21.825331990997892,21.211649972009003,9.8,5440392.013759669 
 06/14  10:00:00,10.0,82.0,17.233859783962235,94.99540560971117,22.46192655325752,44.39413018674769,21.87839885162061,96.5098772932842,17.25662093719403,90.1676512413626,16.509947098797973,70.6548921966016,21.43804068927966,47.260601710500126,5129.818851291066,0.3307333333333333,27.9227464191997,24.211746489392404,8105.033237494599,0.3307333333333333,27.9227464191997,22.05942479957642,0.0,0.0,0.0,0.0,5199.3426725381105,0.3307333333333333,27.9227464191997,24.161451751272537,1509.9512280517388,-4.474377048876187,23.496386692674402,23.496386692674402,23.496386692674402,27.531475988504834,27.531475988504834,27.531030041496372,23.477541013413784,21.87839885162061,16.509947098797973,27.531030041496372,27.531030041496372,22.05942479957642,27.9227464191997,23.477541013413784,27.531030041496372,27.531030041496372,24.211746489392404,27.531030041496372,24.161451751272537,22.46192655325752,21.43804068927966,10.0,5435824.420986259 
 06/14  11:00:00,10.0,76.0,17.322350608103655,94.46508756304411,22.819809385834866,41.82141988082145,22.658815348793823,93.86704487084077,17.424275494263355,89.21681478181443,16.876262260456365,67.45670677489622,21.760922398605302,44.615331089132056,3270.734867959961,0.19126454335041965,27.778039245011925,23.68591214811766,8920.099201108631,0.388585920621749,27.778039245011925,22.284820790739893,0.0,0.0,0.0,0.0,5829.009355548113,0.4123495360278315,27.778039245011925,24.394720302343245,1512.1023519713817,-4.484809580934399,23.45225362307127,23.45225362307127,23.45225362307127,27.487325871926913,27.487325871926913,27.487602847722624,23.432720050321873,22.658815348793823,16.876262260456365,27.487602847722624,27.487602847722624,22.284820790739893,27.778039245011925,23.432720050321873,27.487602847722624,27.487602847722624,23.68591214811766,27.487602847722624,24.394720302343245,22.819809385834866,21.760922398605302,10.0,5443568.467096975 
 06/14  12:00:00,9.9,75.0,17.39412928033974,94.03732051890583,22.37901696914361,41.33155632128131,22.201352590977734,98.66994836877521,17.61024819851834,88.17517562125695,17.035208539451666,65.19593906391168,21.912675389786642,42.53621221408684,5535.30306480537,0.329326019497034,28.027366410986062,24.005924776674362,7837.3055175168165,0.33143699025148304,28.027366410986062,22.36978033787922,0.0,0.0,0.0,0.0,5072.498558133499,0.33143699025148304,28.027366410986062,24.365633472515412,1505.0742557932404,-4.594621001933572,23.59686915447902,23.59686915447902,23.59686915447902,27.63199725018812,27.63199725018812,27.629989545463395,23.579551875433584,22.201352590977734,17.035208539451666,27.629989545463395,27.629989545463395,22.36978033787922,28.027366410986062,23.579551875433584,27.629989545463395,27.629989545463395,24.005924776674362,27.629989545463395,24.365633472515412,22.37901696914361,21.912675389786642,9.9,5418267.320855666 
 06/14  13:00:00,9.0,81.0,17.428543091866217,93.73840581574751,22.135911146800016,40.401828508669205,21.983924947266342,100.0,17.729156625989496,87.42808335167284,17.08298294787927,63.298434729354035,21.912461244710084,40.96778566856118,5330.415663568283,0.3307333333333333,28.1478398798958,24.291766272894662,7980.9970509461145,0.3307333333333333,28.1478398798958,22.37431037898899,0.0,0.0,0.0,0.0,5241.093566770734,0.3307333333333333,28.1478398798958,24.356382730920085,1500.4861204247177,-5.49626534412443,23.691883239691006,23.691883239691006,23.691883239691006,27.727048031790012,27.727048031790012,27.725510660582785,23.674153127601244,21.983924947266342,17.08298294787927,27.725510660582785,27.725510660582785,22.37431037898899,28.1478398798958,23.674153127601244,27.725510660582785,27.725510660582785,24.291766272894662,27.725510660582785,24.356382730920085,22.135911146800016,21.912461244710084,9.0,5401750.033528984 
 06/14  14:00:00,9.0,93.0,17.482023150672667,93.32799135496833,22.244101549622577,39.828533183125316,22.975865060657654,94.52643917579277,17.88241951545483,86.5006654051688,17.311244885074206,61.638002623124024,22.265480984897415,39.78761011694176,6602.513633639248,0.3969360404541127,28.754199446474928,24.81709839753359,4877.108222958346,0.1983279190917746,28.2383644222597,24.30307683265587,0.0,0.0,0.0,0.0,6573.22794844561,0.3969360404541127,28.754199446474928,24.834849557539957,1468.3550610275674,-5.503238359293032,24.38847058805208,24.38847058805208,24.38847058805208,28.423805564623628,28.423805564623628,28.393230051439417,24.40112215591408,22.975865060657654,17.311244885074206,28.393230051439417,28.393230051439417,24.818911856871097,28.754199446474928,24.40112215591408,28.393230051439417,28.393230051439417,24.81709839753359,28.393230051439417,24.834849557539957,22.244101549622577,22.265480984897415,9.0,5286078.219699243 
 06/14  15:00:00,9.0,85.0,17.545759739573086,92.76527808643522,22.287951635092824,39.27963570688387,22.708831227681515,96.45024640110998,18.014266007020947,85.61240182056879,17.289952159013787,60.71540314835331,22.362503587372483,39.109681771137986,9369.547199055754,0.49610000000000004,30.692680389872237,26.174400872287826,0.0,0.0,28.296860969290258,28.296860969290258,0.0,0.0,0.0,0.0,9345.062449509429,0.49610000000000004,30.692680389872237,26.18620816030485,1388.0870508343537,-5.594872628134299,26.189447657913682,26.189447657913682,26.189447657913682,30.224887970103964,30.224887970103964,30.213509825446334,26.18030451629634,22.708831227681515,17.289952159013787,30.213509825446334,30.213509825446334,30.692680389872237,30.692680389872237,26.18030451629634,30.213509825446334,30.213509825446334,26.174400872287826,30.213509825446334,26.18620816030485,22.287951635092824,22.362503587372483,9.0,4997113.3830036735 
 06/14  16:00:00,8.5,90.0,17.554015337423586,92.71694376278734,22.36619835109809,38.76662625468136,21.818473027717367,99.88919379388312,18.052545630446076,85.40652830523939,17.11415047089049,60.67131164617883,22.42932991447633,38.624476746074194,4784.38677126479,0.34856406404180573,28.98176585286457,25.708628228769584,8979.38814432263,0.29507187191638845,28.98176585286457,21.618094750762737,0.0,0.0,0.0,0.0,4769.071195122091,0.34856406404180573,28.98176585286457,25.719156203203333,1459.5668890972463,-6.02295999741726,24.564207644736797,24.564207644736797,24.564207644736797,28.59970331864966,28.59970331864966,28.631424977600872,24.512998735186855,21.818473027717367,17.11415047089049,28.631424977600872,28.631424977600872,21.618094750762737,28.98176585286457,24.512998735186855,28.631424977600872,28.631424977600872,25.708628228769584,28.631424977600872,25.719156203203333,22.36619835109809,22.42932991447633,8.5,5254440.800750087 
 06/14  17:00:00,8.0,93.0,17.519976133286768,92.82239360978684,22.256081226451858,38.70166777143974,21.36754858818298,100.0,17.984611797211755,85.68548818922385,16.878857681086423,60.84918607769866,22.298855726076027,38.60643133614943,4774.431002902571,0.3307333333333333,28.52626146772838,25.07245501968718,8904.134544751534,0.3307333333333333,28.52626146772838,22.085042127016976,0.0,0.0,0.0,0.0,4761.300445497795,0.3307333333333333,28.52626146772838,25.0819536183132,1480.9188298271122,-6.502686572820697,24.102527865859308,24.102527865859308,24.102527865859308,28.13785125572714,28.13785125572714,28.141291920391488,24.079816921672453,21.36754858818298,16.878857681086423,28.141291920391488,28.141291920391488,22.085042127016976,28.52626146772838,24.079816921672453,28.141291920391488,28.141291920391488,25.07245501968718,28.141291920391488,25.0819536183132,22.256081226451858,22.298855726076027,8.0,5331307.787377603 
 06/14  18:00:00,8.0,97.0,17.459244224067792,93.1791222354993,22.06492199476586,39.04609529881758,21.09930533481877,100.0,17.841958907815602,86.4584264332008,16.638563793740587,61.220875663735605,22.093510861582956,38.98267315034089,4987.00825989062,0.3307333333333333,28.431760103063716,24.824159694369893,8616.147478744719,0.3307333333333333,28.431760103063716,22.198841377886495,0.0,0.0,0.0,0.0,4976.638349869975,0.3307333333333333,28.431760103063716,24.831661284437324,1487.0474093144037,-6.489544177144403,23.97294585647076,23.97294585647076,23.97294585647076,28.008219196267078,28.008219196267078,28.010287986567086,23.951554118897903,21.09930533481877,16.638563793740587,28.010287986567086,28.010287986567086,22.198841377886495,28.431760103063716,23.951554118897903,28.010287986567086,28.010287986567086,24.824159694369893,28.010287986567086,24.831661284437324,22.06492199476586,22.093510861582956,8.0,5353370.673531854 
 06/14  19:00:00,8.0,93.0,17.39273152703153,93.57159462225148,21.859680819554058,39.39665803896763,20.95273291985872,100.0,17.658819283910546,87.46228180514221,16.449894771849486,61.405186520540624,21.880214385515803,39.351177809108066,5059.9888014799435,0.3307333333333333,28.33741482027201,24.6770037967487,8466.845962720337,0.3307333333333333,28.33741482027201,22.21247314305905,0.0,0.0,0.0,0.0,5052.097598238427,0.3307333333333333,28.33741482027201,24.68271231676077,1491.551960547101,-6.492576232609498,23.87826982032285,23.87826982032285,23.87826982032285,27.91350659326175,27.91350659326175,27.915097383799946,23.85739641885617,20.95273291985872,16.449894771849486,27.915097383799946,27.915097383799946,22.21247314305905,28.33741482027201,23.85739641885617,27.915097383799946,27.915097383799946,24.6770037967487,27.915097383799946,24.68271231676077,21.859680819554058,21.880214385515803,8.0,5369587.057969564 
 06/14  20:00:00,8.0,93.0,17.32332735263089,93.98310415340228,21.662067032683865,39.69521180836747,20.847559849906045,100.0,17.461070270358487,88.56095029098097,16.305314605130793,61.42361172715965,21.676794211759766,39.6627840841306,5103.062880182707,0.3307333333333333,28.25448213336953,24.56289653294929,8379.452105099439,0.3307333333333333,28.25448213336953,22.19273736225892,0.0,0.0,0.0,0.0,5097.181007116392,0.3307333333333333,28.25448213336953,24.56715151440355,1495.5349320277764,-6.488789088655231,23.7949498864114,23.7949498864114,23.7949498864114,27.830154481615388,27.830154481615388,27.831554461621618,23.77426180320392,20.847559849906045,16.305314605130793,27.831554461621618,27.831554461621618,22.19273736225892,28.25448213336953,23.77426180320392,27.831554461621618,27.831554461621618,24.56289653294929,27.831554461621618,24.56715151440355,21.662067032683865,21.676794211759766,8.0,5383925.755299996 
 06/14  21:00:00,8.0,97.0,17.255527890819877,94.29143613866043,21.474038459956873,40.08340292035385,20.75961584790762,100.0,17.273416736690365,89.52708393934539,16.220816815604362,61.225608115353914,21.484529464312338,40.060443242385915,5130.963497622463,0.3307333333333333,28.181363344861158,24.46958129201414,8321.911268993532,0.3307333333333333,28.181363344861158,22.16122289600615,0.0,0.0,0.0,0.0,5126.627381028583,0.3307333333333333,28.181363344861158,24.472718075146524,1499.0513275433022,-6.477956448123589,23.721693269606817,23.721693269606817,23.721693269606817,27.75686957390176,27.75686957390176,27.75810046539966,23.701174087722272,20.75961584790762,16.220816815604362,27.75810046539966,27.75810046539966,22.16122289600615,28.181363344861158,23.701174087722272,27.75810046539966,27.75810046539966,24.46958129201414,27.75810046539966,24.472718075146524,21.474038459956873,21.484529464312338,8.0,5396584.779155888 
 06/14  22:00:00,8.0,100.0,17.19228218994304,94.66964120003935,21.342279811951187,40.574766538390264,20.699486648327845,100.0,17.10734698736017,90.47331703746485,16.161753360700555,61.15105652013691,21.349782970705917,40.558457344145566,5150.357220944298,0.3307333333333333,28.11681593635528,24.390992791861986,8281.386777168078,0.3307333333333333,28.11681593635528,22.125972738644734,0.0,0.0,0.0,0.0,5147.184995268734,0.3307333333333333,28.11681593635528,24.39328761362571,1502.1619317262598,-6.469514484293416,23.657124562994273,23.657124562994273,23.657124562994273,27.69227593188555,27.69227593188555,27.6933608450997,23.63675104804414,20.699486648327845,16.161753360700555,27.6933608450997,27.6933608450997,22.125972738644734,28.11681593635528,23.63675104804414,27.6933608450997,27.6933608450997,24.390992791861986,27.6933608450997,24.39328761362571,21.342279811951187,21.349782970705917,8.0,5407782.954214536 
 06/14  23:00:00,9.0,93.0,17.13588823052105,95.00830817620556,21.27297501744209,40.94563172902891,20.668126926881406,100.0,16.966601556245777,91.2840528418714,16.128988025738447,61.08709166809937,21.2783701459823,40.93412002699458,5163.975458182938,0.3307333333333333,28.06103367690119,24.325348984834722,8252.188865613522,0.3307333333333333,28.06103367690119,22.091296626260526,0.0,0.0,0.0,0.0,5161.665305910262,0.3307333333333333,28.06103367690119,24.327020177998065,1504.8527095074828,-5.4678272334234865,23.60144594335335,23.60144594335335,23.60144594335335,27.636575810298073,27.636575810298073,27.637511348163002,23.58122192969777,20.668126926881406,16.128988025738447,27.637511348163002,27.637511348163002,22.091296626260526,28.06103367690119,23.58122192969777,27.637511348163002,27.637511348163002,24.325348984834722,27.637511348163002,24.327020177998065,21.27297501744209,21.2783701459823,9.0,5417469.754226938 
 06/14  24:00:00,9.2,97.0,17.08759901228995,95.29938693703528,21.212737603702323,41.42243555256367,20.64142272571792,100.0,16.8537997740695,91.93972190380053,16.103623048745547,61.1348586975748,21.216620339515476,41.41436705525772,5173.328901517779,0.3307333333333333,28.01451193768341,24.272052514767307,8231.286789080046,0.3307333333333333,28.01451193768341,22.059882453855376,0.0,0.0,0.0,0.0,5171.650852464747,0.3307333333333333,28.01451193768341,24.273266439226813,1507.0968085285776,-5.255293111995449,23.5551335958981,23.5551335958981,23.5551335958981,27.590245578134002,27.590245578134002,27.59102373956786,23.53506713594983,20.64142272571792,16.103623048745547,27.59102373956786,27.59102373956786,22.059882453855376,28.01451193768341,23.53506713594983,27.59102373956786,27.59102373956786,24.272052514767307,27.59102373956786,24.273266439226813,21.212737603702323,21.216620339515476,9.2,5425548.510702879 
