Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 06/15  01:00:00,9.0,100.0,17.047017918027795,95.54478036814383,21.1709783754989,41.901014619077124,20.619353440764403,100.0,16.766900030645072,92.44843705230748,16.08220099268014,61.256004974183995,21.173774700173652,41.895446244326074,5179.934265397946,0.3307333333333333,27.976008821308792,24.228764082054496,8216.15970384613,0.3307333333333333,27.976008821308792,22.032311536813374,0.0,0.0,0.0,0.0,5178.717692655487,0.3307333333333333,27.976008821308792,24.2296441696339,1508.9565074312807,-5.450238412076594,23.516838699319898,23.516838699319898,23.516838699319898,27.5519358931124,27.5519358931124,27.55257934163477,23.496906596167257,20.619353440764403,16.08220099268014,27.55257934163477,27.55257934163477,22.032311536813374,27.976008821308792,23.496906596167257,27.55257934163477,27.55257934163477,24.228764082054496,27.55257934163477,24.2296441696339,21.1709783754989,21.173774700173652,9.0,5432243.42675261 
 06/15  02:00:00,9.0,100.0,17.01256271204821,95.75368514034847,21.136358126314946,42.32619923376434,20.597294663818335,100.0,16.69560970391005,92.86813261926544,16.06118105831309,61.40055206113942,21.138370152194945,42.322458549291404,5184.508930774747,0.3307333333333333,27.944340863913098,24.193781065250374,8205.348026448755,0.3307333333333333,27.944340863913098,22.008455931907314,0.0,0.0,0.0,0.0,5183.628152983047,0.3307333333333333,27.944340863913098,24.194418234521603,1510.4875067264027,-5.448785279551593,23.485369468172088,23.485369468172088,23.485369468172088,27.520454509487944,27.520454509487944,27.520983270028886,23.465551743893094,20.597294663818335,16.06118105831309,27.520983270028886,27.520983270028886,22.008455931907314,27.944340863913098,23.465551743893094,27.520983270028886,27.520983270028886,24.193781065250374,27.520983270028886,24.194418234521603,21.136358126314946,21.138370152194945,9.0,5437755.02421505 
 06/15  03:00:00,9.0,97.0,16.98243279886509,95.93678233362304,21.087291253034923,42.69797674193788,20.564642164144974,100.0,16.632166884115513,93.24342664651732,16.031045983498917,61.542196868427325,21.088733621306297,42.69556087046455,5187.676400613102,0.3307333333333333,27.918099305581567,24.165243388368204,8197.679149833535,0.3307333333333333,27.918099305581567,21.98775471021831,0.0,0.0,0.0,0.0,5187.039618853835,0.3307333333333333,27.918099305581567,24.165704047439565,1511.7579493766943,-5.453445126681318,23.459294845564806,23.459294845564806,23.459294845564806,27.49436981769607,27.49436981769607,27.494807935534432,23.43956738200869,20.564642164144974,16.031045983498917,27.494807935534432,27.494807935534432,21.98775471021831,27.918099305581567,23.43956738200869,27.494807935534432,27.494807935534432,24.165243388368204,27.494807935534432,24.165704047439565,21.087291253034923,21.088733621306297,9.0,5442328.617756099 
 06/15  04:00:00,9.0,100.0,16.954854636582592,96.20219055123613,21.046086057171205,43.09976979527092,20.536743238139703,100.0,16.571912382061768,93.69637456661508,16.00647053383698,61.736058590714094,21.047115770043963,43.098290849144234,5190.035792695112,0.3307333333333333,27.89547434093157,24.14090753597324,8192.076073335304,0.3307333333333333,27.89547434093157,21.969176697295076,0.0,0.0,0.0,0.0,5189.576243270836,0.3307333333333333,27.89547434093157,24.14123998243075,1512.856510807033,-5.44673483666147,23.436776280597968,23.436776280597968,23.436776280597968,27.471842556820715,27.471842556820715,27.472220924137364,23.41710807189969,20.536743238139703,16.00647053383698,27.472220924137364,27.472220924137364,21.969176697295076,27.89547434093157,23.41710807189969,27.472220924137364,27.472220924137364,24.14090753597324,27.472220924137364,24.14123998243075,21.046086057171205,21.047115770043963,9.0,5446283.438905318 
 06/15  05:00:00,8.0,100.0,16.928673474794405,96.45972042170546,21.05679237427403,43.229758301685564,20.52347181292681,100.0,16.5138844559534,94.1382530830627,15.987910824201219,61.88976808730524,21.057526875228103,43.22900252066043,5191.768035327246,0.3307333333333333,27.875781278563537,24.11995778493731,8187.8847862932635,0.3307333333333333,27.875781278563537,21.952510085742105,0.0,0.0,0.0,0.0,5191.437152749139,0.3307333333333333,27.875781278563537,24.12019715167173,1513.8138271437192,-6.4588152563023105,23.417174361343417,23.417174361343417,23.417174361343417,27.45223306799813,27.45223306799813,27.452562428487525,23.39755500745038,20.52347181292681,15.987910824201219,27.452562428487525,27.452562428487525,21.952510085742105,27.875781278563537,23.39755500745038,27.452562428487525,27.452562428487525,24.11995778493731,27.452562428487525,24.12019715167173,21.05679237427403,21.057526875228103,8.0,5449729.777717389 
 06/15  06:00:00,8.6,96.0,16.904908689964074,96.70304419064891,21.065589685819223,43.277637266379934,20.52064804780206,100.0,16.45020565559181,94.61631313708415,15.978702999848684,61.99391889284146,21.06610980777463,43.277435531863574,5192.421067442766,0.3307333333333333,27.859630819001687,24.1033320152762,8185.636814961127,0.3307333333333333,27.859630819001687,21.93798128858084,0.0,0.0,0.0,0.0,5192.183411114923,0.3307333333333333,27.859630819001687,24.10350394050499,1514.5964331284986,-5.858269446261776,23.401164536440398,23.401164536440398,23.401164536440398,27.43621706068796,27.43621706068796,27.436486065150724,23.381605748120677,20.52064804780206,15.978702999848684,27.436486065150724,27.436486065150724,21.93798128858084,27.859630819001687,23.381605748120677,27.436486065150724,27.436486065150724,24.1033320152762,27.436486065150724,24.10350394050499,21.065589685819223,21.06610980777463,8.6,5452547.159262595 
 06/15  07:00:00,10.0,100.0,16.884584808959097,96.8278378225674,20.983883964493334,43.95146167419422,20.484106310139406,100.0,16.40209720203506,94.90665268876161,15.959795711308667,62.26309368681263,20.984243311927667,43.951591622907294,5192.569757860587,0.3307333333333333,27.847275704536298,24.090867114416106,8184.335116474152,0.3307333333333333,27.847275704536298,21.92656434781248,0.0,0.0,0.0,0.0,5192.399629695302,0.3307333333333333,27.847275704536298,24.090990188526096,1515.1930433801404,-4.4313539321107385,23.38896852547968,23.38896852547968,23.38896852547968,27.42401634008786,27.42401634008786,27.424221263089382,23.36947388358489,20.484106310139406,15.959795711308667,27.424221263089382,27.424221263089382,21.92656434781248,27.847275704536298,23.36947388358489,27.424221263089382,27.424221263089382,24.090867114416106,27.424221263089382,24.090990188526096,20.983883964493334,20.984243311927667,10.0,5454694.956168505 
 06/15  08:00:00,11.0,94.0,16.867693008176506,97.02970373155688,20.944855391523653,44.83748038795921,20.470662495443317,100.0,16.387900349785138,95.08857591102154,15.963178776449713,62.64335375946383,20.945098764772442,44.83777018994962,5193.5050301854135,0.3307333333333333,27.835649719366803,24.078562445475765,8182.330447536365,0.3307333333333333,27.835649719366803,21.916385288787723,0.0,0.0,0.0,0.0,5193.38408099414,0.3307333333333333,27.835649719366803,24.078649942583148,1515.7616694577146,-3.4300115230504353,23.37735171269917,23.37735171269917,23.37735171269917,27.412395041342684,27.412395041342684,27.412590232389057,23.35786589228221,20.470662495443317,15.963178776449713,27.412590232389057,27.412590232389057,21.916385288787723,27.835649719366803,23.35786589228221,27.412590232389057,27.412590232389057,24.078562445475765,27.412590232389057,24.078649942583148,20.944855391523653,20.945098764772442,11.0,5456742.010047772 
 06/15  09:00:00,11.0,95.0,16.858042022710496,97.18722943960718,20.948758223774394,45.70855951027588,20.49155118316776,100.0,16.40002717043034,95.11112024194132,15.99640964051423,62.983308631349914,20.948918106157905,45.70891948616482,5194.3782049163265,0.3307333333333333,27.82626921612338,24.06854858176435,8180.039408098383,0.3307333333333333,27.82626921612338,21.908659511734044,0.0,0.0,0.0,0.0,5194.293041971765,0.3307333333333333,27.82626921612338,24.068610190399962,1516.2171002781731,-3.4275677823924564,23.3680524534006,23.3680524534006,23.3680524534006,27.403092191036325,27.403092191036325,27.40324844148005,23.348606094632785,20.49155118316776,15.99640964051423,27.40324844148005,27.40324844148005,21.908659511734044,27.82626921612338,23.348606094632785,27.40324844148005,27.40324844148005,24.06854858176435,27.40324844148005,24.068610190399962,20.948758223774394,20.948918106157905,11.0,5458381.561001423 
 06/15  10:00:00,11.0,94.0,16.86087419289146,97.26781079915632,20.98279011770829,46.51031538279842,20.560995336554882,100.0,16.429965808467397,95.02571800732159,16.078183957425342,63.18357293542828,20.978231692676196,46.52398823011627,5194.974419584222,0.3307333333333333,27.822627167230817,24.064474564173565,8177.336672926671,0.3307333333333333,27.822627167230817,21.90697164685301,0.0,0.0,0.0,0.0,5195.013992561622,0.3307333333333333,27.822627167230817,24.064445936258196,1516.384095111887,-3.4298430327864367,23.364643769744113,23.364643769744113,23.364643769744113,27.399682191082025,27.399682191082025,27.39973946535694,23.345297382428257,20.560995336554882,16.078183957425342,27.39973946535694,27.39973946535694,21.90697164685301,27.822627167230817,23.345297382428257,27.39973946535694,27.39973946535694,24.064474564173565,27.39973946535694,24.064445936258196,20.98279011770829,20.978231692676196,11.0,5458982.742402794 
 06/15  11:00:00,10.0,100.0,16.877578628008987,97.2626958658031,21.06359886830246,47.0251044000995,20.676338835117143,100.0,16.468621989183088,94.88765763506954,16.21344237942984,63.13745350316409,21.048622822233597,47.068866277080616,5195.521059089853,0.3307333333333333,27.82856095096487,24.07001396968852,8173.2476865917715,0.3307333333333333,27.82856095096487,21.915865175068078,0.0,0.0,0.0,0.0,5196.279558216733,0.3307333333333333,27.82856095096487,24.06946525579222,1516.0745152407592,-4.431357421902545,23.370963368302483,23.370963368302483,23.370963368302483,27.406004222342403,27.406004222342403,27.405898037661675,23.351781466849605,20.676338835117143,16.21344237942984,27.405898037661675,27.405898037661675,21.915865175068078,27.82856095096487,23.351781466849605,27.405898037661675,27.405898037661675,24.07001396968852,27.405898037661675,24.06946525579222,21.06359886830246,21.048622822233597,10.0,5457868.254866733 
 06/15  12:00:00,12.8,94.0,16.9371223937597,96.9935725991647,21.6085121123049,46.46324405373477,21.511236779751442,96.60452996666112,16.598951629658195,94.19890954873071,16.66097689501251,62.02292620756662,21.473199199928747,46.84976654089076,5121.6268051036095,0.3307333333333333,27.77428415268052,24.069184170001087,8066.431853839776,0.3307333333333333,27.77428415268052,21.938845988252204,0.0,0.0,0.0,0.0,5126.621574422273,0.3307333333333333,27.77428415268052,24.06557084161069,1515.7784618921692,-1.6045641556572499,23.377008903614403,23.377008903614403,23.377008903614403,27.412052099878643,27.412052099878643,27.411903419807338,23.35786699995466,21.511236779751442,16.66097689501251,27.411903419807338,27.411903419807338,21.938845988252204,27.77428415268052,23.35786699995466,27.411903419807338,27.411903419807338,24.069184170001087,27.411903419807338,24.06557084161069,21.6085121123049,21.473199199928747,12.8,5456802.462811809 
 06/15  13:00:00,12.0,88.0,17.077562721614722,96.1340265390932,22.001502298120954,45.609952068985706,22.744008651155003,90.97465904923756,16.93050525062974,92.2362994252309,17.099718004355466,60.5344452145915,21.879444145425104,45.95103237453209,6179.227009210546,0.3848248293135773,28.27920819229591,24.465947973264505,5574.1422719725915,0.22255034137284543,28.27920819229591,21.70471387534538,0.0,0.0,0.0,0.0,6198.686975738834,0.3848248293135773,28.27920819229591,24.453734684244303,1489.106253687718,-2.4560787507176975,23.940750743451893,23.940750743451893,23.940750743451893,27.976008918218646,27.976008918218646,27.94846778792227,23.950337393328113,22.744008651155003,17.099718004355466,27.94846778792227,27.94846778792227,21.70471387534538,28.27920819229591,23.950337393328113,27.94846778792227,27.94846778792227,24.465947973264505,27.94846778792227,24.453734684244303,22.001502298120954,21.879444145425104,12.0,5360782.513275784 
 06/15  14:00:00,12.0,94.0,17.273259437821217,94.95032077451985,22.472401371365795,44.71260624823394,24.37091199958666,84.44104564272945,17.394009064116172,89.56842214537619,17.423807489106395,59.59896780534302,22.63372839130373,44.27820962973205,9142.97627801669,0.5543981998902427,29.776116415270053,25.816542558295048,989.377854326101,0.033704400984075025,28.749873694466658,27.579366685406338,0.0,0.0,0.0,0.0,7535.989049973969,0.4040973991256822,29.776116415270053,25.271327787712778,1416.906691648091,-2.51024567927649,25.522889052717815,25.522889052717815,25.522889052717815,29.55839513593146,29.55839513593146,29.544651883523443,25.515955808479735,24.37091199958666,17.423807489106395,29.544651883523443,29.544651883523443,28.60560940620973,29.776116415270053,25.515955808479735,29.544651883523443,29.544651883523443,25.816542558295048,29.544651883523443,25.271327787712778,22.472401371365795,22.63372839130373,12.0,5100864.089933128 
 06/15  15:00:00,13.0,77.0,17.516577889282228,93.59533194507075,23.096924291296823,43.23145574550292,26.02507012054543,80.30926067737715,18.170098155953262,85.3805175321279,17.567113012017597,59.324353873846235,23.6015283743438,41.93526496808654,3940.1462486440305,0.12382566353468955,36.32937367236352,33.78773684115961,0.0,0.0,28.749873694466658,28.749873694466658,0.0,0.0,0.0,0.0,0.0,0.0,30.806050541763312,30.806050541763312,394.6394129594156,8.080115193283559,33.161722180632765,33.161722180632765,33.161722180632765,34.50662369999957,34.50662369999957,36.9289654498105,35.83623405822548,26.02507012054543,17.567113012017597,36.9289654498105,36.9289654498105,34.507703429946815,34.507703429946815,35.83623405822548,36.9289654498105,36.9289654498105,31.966066598742906,36.9289654498105,34.507703429946815,23.096924291296823,23.6015283743438,12.999999999999998,1420701.8866538964 
 06/15  16:00:00,13.0,77.0,17.78552650480543,92.02087674554271,23.5481355877333,41.93121714715153,26.601565013693193,80.71431908211326,18.720038345854473,82.48526584498273,17.66467042151651,58.93212825512907,24.750945398988375,39.01293885412139,0.0,0.0,36.77934310315505,36.77934310315505,0.0,0.0,28.74987369446666,28.74987369446666,0.0,0.0,0.0,0.0,0.0,0.0,30.806050541763316,30.806050541763316,0.0,13.0,33.63989623829763,33.63989623829763,33.63989623829763,33.63989623829763,33.63989623829763,37.46467710026783,37.46467710026783,26.601565013693193,17.66467042151651,37.46467710026783,37.46467710026783,33.89685984921084,33.89685984921084,37.46467710026783,37.46467710026783,37.46467710026783,33.89685984921084,37.46467710026783,33.89685984921084,23.5481355877333,24.750945398988375,13.0,0.0 
 06/15  17:00:00,12.0,94.0,17.954863814693194,91.13591193843122,23.390835927264924,42.49979572980858,25.46355141903114,91.86906995908312,19.049504429685427,80.88565025396116,17.603640482519168,59.37956283818285,24.5116824133207,39.73153044001287,0.0,0.0,36.77934310315505,36.77934310315505,0.0,0.0,28.74987369446666,28.74987369446666,0.0,0.0,0.0,0.0,0.0,0.0,30.806050541763316,30.806050541763316,0.0,12.0,33.63989623829763,33.63989623829763,33.63989623829763,33.63989623829763,33.63989623829763,37.46467710026783,37.46467710026783,25.46355141903114,17.603640482519168,37.46467710026783,37.46467710026783,33.89685984921084,33.89685984921084,37.46467710026783,37.46467710026783,37.46467710026783,33.89685984921084,37.46467710026783,33.89685984921084,23.390835927264924,24.5116824133207,12.0,0.0 
 06/15  18:00:00,11.6,94.0,17.994497021912853,90.99997297509678,22.744383605536303,44.44769804071781,23.856078245124756,99.63184761667506,19.14178268228688,80.50197517302797,17.37274286582365,60.5024317242012,23.422036495241976,42.664346211650425,14082.515528786846,0.5021729798974424,35.10202175016816,28.994874227680928,0.0,0.0,28.749873694466658,28.749873694466658,0.0,0.0,0.0,0.0,0.0,0.0,30.806050541763312,30.806050541763312,1022.9430051899049,-0.646856725517194,31.278165457900307,31.278165457900307,31.278165457900307,34.64048502799045,34.64048502799045,35.35281757442992,31.820736268288634,23.856078245124756,17.37274286582365,35.35281757442992,35.35281757442992,34.64301838087002,34.64301838087002,31.820736268288634,35.35281757442992,35.35281757442992,28.535870858382783,35.35281757442992,34.64301838087002,22.744383605536303,23.422036495241976,11.6,3682594.818683658 
 06/15  19:00:00,12.0,94.0,17.905885700318482,91.60083864452179,22.80581537699227,44.630142538732116,22.023185469096063,100.0,19.030303197375982,81.14530336871978,17.16720407085385,61.61225597408002,22.001459618291143,46.88096981284147,4422.360130327699,0.2682956387313168,29.326278531104624,26.327753378773764,6758.487453763072,0.26401646071427337,28.046599019914282,22.42292745259789,0.0,0.0,0.0,0.0,7143.149080566598,0.38645451226542205,28.457834389373613,25.00287955886591,1453.121957061494,-2.476832654665021,25.033592666345896,25.033592666345896,25.033592666345896,29.06848981410058,29.06848981410058,29.175641951150673,24.90770354095381,22.023185469096063,17.16720407085385,29.175641951150673,29.175641951150673,23.70260696378823,29.326278531104624,24.90770354095381,29.175641951150673,29.175641951150673,26.327753378773764,29.175641951150673,25.87132370059692,22.80581537699227,22.001459618291143,12.000000000000002,5231239.045421378 
 06/15  20:00:00,11.0,94.0,17.768109924972215,92.39934430568691,22.644227712915903,45.088518490405065,21.12312625665671,100.0,18.811150831567055,82.2638218355726,16.970960717758405,62.467769672949714,21.436838072621725,48.534857383186804,2601.3600762721585,0.22910733446692066,27.3975469764149,24.675428734041056,9555.18243803876,0.3815463327665397,27.3975469764149,21.395492843298186,0.0,0.0,0.0,0.0,5694.281780259104,0.3815463327665397,27.3975469764149,23.817523254811313,1529.3676848078474,-3.4187851299263574,23.101721284610264,23.101721284610264,23.101721284610264,27.136658179868633,27.136658179868633,27.126100829710676,23.09290702498494,21.12312625665671,16.970960717758405,27.126100829710676,27.126100829710676,21.395492843298186,27.3975469764149,23.09290702498494,27.126100829710676,27.126100829710676,24.675428734041056,27.126100829710676,23.817523254811313,22.644227712915903,21.436838072621725,11.0,5505723.66530825 
 06/15  21:00:00,11.5,95.0,17.643777029955302,93.21975644111285,22.344435726144162,46.11677325502125,20.865464866092942,100.0,18.582453213084776,83.53298980788566,16.83971117203067,63.22735022974244,21.287592905858595,49.19084593085908,4248.8715773933145,0.29554976105785075,27.671400976139687,24.225027435419015,8650.702994756244,0.3483251194710747,27.671400976139687,21.722983975346807,0.0,0.0,0.0,0.0,5390.914011421937,0.3483251194710747,27.671400976139687,23.962371018173005,1520.6425972300003,-2.918000092875502,23.27802722871047,23.27802722871047,23.27802722871047,27.313032200485683,27.313032200485683,27.31099438967319,23.260795788709487,20.865464866092942,16.83971117203067,27.31099438967319,27.31099438967319,21.722983975346807,27.671400976139687,23.260795788709487,27.31099438967319,27.31099438967319,24.225027435419015,27.31099438967319,23.962371018173005,22.344435726144162,21.287592905858595,11.5,5474313.350028001 
 06/15  22:00:00,11.0,100.0,17.544963637755465,93.80280572002825,22.074026863841983,47.1318247820255,20.792967057615268,100.0,18.372773559133044,84.63786690602191,16.74309692307802,63.85606861082572,21.26516548614119,49.520380866558156,4937.230557315348,0.3307333333333333,27.840158988783834,24.268466661728553,8332.600979323375,0.3307333333333333,27.840158988783834,21.812187105201062,0.0,0.0,0.0,0.0,5278.777828350483,0.3307333333333333,27.840158988783834,24.02138446592642,1515.3398684647498,-3.419065275149066,23.3859682783669,23.3859682783669,23.3859682783669,27.421014934394506,27.421014934394506,27.420281990266847,23.367346077618677,20.792967057615268,16.74309692307802,27.420281990266847,27.420281990266847,21.812187105201062,27.840158988783834,23.367346077618677,27.420281990266847,27.420281990266847,24.268466661728553,27.420281990266847,24.02138446592642,22.074026863841983,21.26516548614119,11.0,5455223.526473099 
 06/15  23:00:00,10.0,100.0,17.475954363148272,94.21249262938464,21.824051897662972,47.89383689241486,20.746773283959545,100.0,18.194597585437943,85.58982730560362,16.62472443481075,64.477413932321,21.215456696123642,49.710633207271556,4979.817879208336,0.3307333333333333,27.875263032379173,24.27276822165586,8305.36859779379,0.3307333333333333,27.875263032379173,21.86700168619255,0.0,0.0,0.0,0.0,5267.085153747787,0.3307333333333333,27.875263032379173,24.064953620615967,1513.661578746277,-4.434892399706955,23.42029045693588,23.42029045693588,23.42029045693588,27.45535036691462,27.45535036691462,27.454773669838996,23.401574509488125,20.746773283959545,16.62472443481075,27.454773669838996,27.454773669838996,21.86700168619255,27.875263032379173,23.401574509488125,27.454773669838996,27.454773669838996,24.27276822165586,27.454773669838996,24.064953620615967,21.824051897662972,21.215456696123642,10.0,5449181.683486597 
 06/15  24:00:00,10.0,100.0,17.41518516771534,94.57492710553518,21.676021042323697,48.25246822043743,20.737373300098742,100.0,18.014933820967784,86.56193604302716,16.543282469252258,64.86651562019186,21.22238238264461,49.611005757112686,5038.771442856484,0.3307333333333333,27.888918592021483,24.24377804162952,8273.308659347185,0.3307333333333333,27.888918592021483,21.90385393447489,0.0,0.0,0.0,0.0,5247.196417638775,0.3307333333333333,27.888918592021483,24.092999556058313,1513.0587439403953,-4.435464143327705,23.432633718114726,23.432633718114726,23.432633718114726,27.46769839462397,27.46769839462397,27.467490997455883,23.41354384405424,20.737373300098742,16.543282469252258,27.467490997455883,27.467490997455883,21.90385393447489,27.888918592021483,23.41354384405424,27.467490997455883,27.467490997455883,24.24377804162952,27.467490997455883,24.092999556058313,21.676021042323697,21.22238238264461,10.0,5447011.478185423 
 06/16  01:00:00,11.0,94.0,17.360254800150326,94.90388869198269,21.591554367551403,48.419827421772496,20.752854363358793,100.0,17.847470449043424,87.47921439214056,16.506945708270585,65.03860577681645,21.256582974945246,49.42295035315277,5081.749268471003,0.3307333333333333,27.894392113776618,24.21816156547337,8248.492217126022,0.3307333333333333,27.894392113776618,21.927281683087468,0.0,0.0,0.0,0.0,5232.027324974066,0.3307333333333333,27.894392113776618,24.109447665422486,1512.8207904790268,-3.43468505697537,23.437508071415454,23.437508071415454,23.437508071415454,27.472574630230486,27.472574630230486,27.47249272909781,23.418296971327774,20.752854363358793,16.506945708270585,27.47249272909781,27.47249272909781,21.927281683087468,27.894392113776618,23.418296971327774,27.47249272909781,27.47249272909781,24.21816156547337,27.47249272909781,24.109447665422486,21.591554367551403,21.256582974945246,11.0,5446154.845724496 
 06/16  02:00:00,11.0,94.0,17.313347555532715,95.18581916261795,21.506737691136735,48.601898904416586,20.75680681425002,100.0,17.708438466467218,88.24906391793638,16.470068325061536,65.2120186156443,21.26144847589188,49.33735875137462,5112.533935205727,0.3307333333333333,27.897185182780575,24.198684934861152,8230.218192223227,0.3307333333333333,27.897185182780575,21.9432953093545,0.0,0.0,0.0,0.0,5220.926056219526,0.3307333333333333,27.897185182780575,24.12027209858021,1512.6991392221173,-3.4348004260421447,23.44000050930133,23.44000050930133,23.44000050930133,27.475068030609904,27.475068030609904,27.475026151518783,23.420750780931954,20.75680681425002,16.470068325061536,27.475026151518783,27.475026151518783,21.9432953093545,27.897185182780575,23.420750780931954,27.475026151518783,27.475026151518783,24.198684934861152,27.475026151518783,24.12027209858021,21.506737691136735,21.26144847589188,11.0,5445716.901199622 
 06/16  03:00:00,10.6,97.0,17.2727557497474,95.43054644337332,21.442982977041623,48.75020990630509,20.755060167484018,100.0,17.592128921832227,88.89894012020031,16.42791215842903,65.41625852564005,21.26382060761255,49.28799347795988,5134.857448781634,0.3307333333333333,27.898090583745176,24.183441266818434,8216.700493662256,0.3307333333333333,27.898090583745176,21.953979928167733,0.0,0.0,0.0,0.0,5213.171064288678,0.3307333333333333,27.898090583745176,24.126787772295753,1512.6658317490958,-3.833837170176155,23.440682981718137,23.440682981718137,23.440682981718137,27.475750766574098,27.475750766574098,27.475739299357723,23.421402989093973,20.755060167484018,16.42791215842903,27.475739299357723,27.475739299357723,21.953979928167733,27.898090583745176,23.421402989093973,27.475739299357723,27.475739299357723,24.183441266818434,27.475739299357723,24.126787772295753,21.442982977041623,21.26382060761255,10.6,5445596.9942967445 
 06/16  04:00:00,11.0,94.0,17.23637042318504,95.65051801759816,21.3968096278764,48.857315153168415,20.749010819950467,100.0,17.487114165011697,89.4903301801887,16.392280197779833,65.58923587894535,21.266222968397663,49.24953489933936,5150.9863116197785,0.3307333333333333,27.897544542684322,24.17122721066465,8206.853449052685,0.3307333333333333,27.897544542684322,21.960557255499346,0.0,0.0,0.0,0.0,5207.673080438917,0.3307333333333333,27.897544542684322,24.130218969452585,1512.7005741424186,-3.434799065222535,23.43997110822705,23.43997110822705,23.43997110822705,27.47503861818194,27.47503861818194,27.475050579408727,23.420667811872192,20.749010819950467,16.392280197779833,27.475050579408727,27.475050579408727,21.960557255499346,27.897544542684322,23.420667811872192,27.475050579408727,27.475050579408727,24.17122721066465,27.475050579408727,24.130218969452585,21.3968096278764,21.266222968397663,11.0,5445722.066912707 
 06/16  05:00:00,11.0,94.0,17.202932667960894,95.8531706237914,21.346287718210814,48.977658335139715,20.73466325867752,100.0,17.387666898107273,90.05444316791049,16.353536948266257,65.7726733389799,21.2513419716475,49.263194767439714,5162.611676913521,0.3307333333333333,27.895817468149442,24.16108982897092,8199.805472114902,0.3307333333333333,27.895817468149442,21.96392832964591,0.0,0.0,0.0,0.0,5203.688992784082,0.3307333333333333,27.895817468149442,24.131373747939474,1512.790938218574,-3.434713367635837,23.438119666284003,23.438119666284003,23.438119666284003,27.473186461275837,27.473186461275837,27.473217570057436,23.418797302185432,20.73466325867752,16.353536948266257,27.473217570057436,27.473217570057436,21.96392832964591,27.895817468149442,23.418797302185432,27.473217570057436,27.473217570057436,24.16108982897092,27.473217570057436,24.131373747939474,21.346287718210814,21.2513419716475,11.0,5446047.377586866 
 06/16  06:00:00,11.0,94.0,17.172054738438668,96.1368753523142,21.313633417803004,49.0909333248582,20.72875732155832,100.0,17.29885471005663,90.65226268660955,16.323474985490083,65.9834111803688,21.24455543428436,49.298939973272894,5171.124870161182,0.3307333333333333,27.892968976695258,24.152082229334905,8194.570533894175,0.3307333333333333,27.892968976695258,21.964866082208616,0.0,0.0,0.0,0.0,5200.910785126101,0.3307333333333333,27.892968976695258,24.130534551151147,1512.9349976552405,-3.4347840876912805,23.435168443216007,23.435168443216007,23.435168443216007,27.470234098547746,27.470234098547746,27.470283686359124,23.41582762089822,20.72875732155832,16.323474985490083,27.470283686359124,27.470283686359124,21.964866082208616,27.892968976695258,23.41582762089822,27.470283686359124,27.470283686359124,24.152082229334905,27.470283686359124,24.130534551151147,21.313633417803004,21.24455543428436,11.0,5446565.991558866 
 06/16  07:00:00,10.0,100.0,17.143872332939043,96.30859778491168,21.28695348082498,49.13566019205348,20.714341222063553,100.0,17.224019761296766,91.08252973085018,16.280665388976626,66.17380134158255,21.23662952301166,49.28718072203209,5177.292685607897,0.3307333333333333,27.88984197525257,24.144492760542573,8190.6306350836985,0.3307333333333333,27.88984197525257,21.964588395835044,0.0,0.0,0.0,0.0,5198.905820133768,0.3307333333333333,27.88984197525257,24.128857419575873,1513.0901454939187,-4.435640698286742,23.431990565361282,23.431990565361282,23.431990565361282,27.46705499350742,27.46705499350742,27.467108389677072,23.412646191984493,20.714341222063553,16.280665388976626,27.467108389677072,27.467108389677072,21.964588395835044,27.88984197525257,23.412646191984493,27.467108389677072,27.467108389677072,24.144492760542573,27.467108389677072,24.128857419575873,21.28695348082498,21.23662952301166,10.0,5447124.523778107 
 06/16  08:00:00,10.0,100.0,17.117372224620112,96.47038964902283,21.22537988994347,49.2696360780129,20.682211938167587,100.0,17.150508964640796,91.50741486213886,16.23276489948807,66.38314749781817,21.18889425317693,49.379721433643084,5181.722751056347,0.3307333333333333,27.886067741474896,24.1375130564188,8187.965952649722,0.3307333333333333,27.886067741474896,21.962740769450424,0.0,0.0,0.0,0.0,5197.415442629789,0.3307333333333333,27.886067741474896,24.12616067124791,1513.2771783719772,-4.435463309087645,23.42816028403107,23.42816028403107,23.42816028403107,27.463223232722402,27.463223232722402,27.4632875908818,23.408804832372375,20.682211938167587,16.23276489948807,27.4632875908818,27.4632875908818,21.962740769450424,27.886067741474896,23.408804832372375,27.4632875908818,27.4632875908818,24.1375130564188,27.4632875908818,24.12616067124791,21.22537988994347,21.18889425317693,10.0,5447797.842139118 
 06/16  09:00:00,11.1,97.0,17.103862812295635,96.55298088176474,21.380496257710792,48.87590050570196,20.8157001954462,100.0,17.09031335609495,91.85700235403016,16.287901695324663,66.23802980308992,21.219805656687708,49.359565449738525,5184.285274815785,0.3307333333333333,27.883088009842915,24.13267900339082,8184.940549319439,0.3307333333333333,27.883088009842915,21.961948812013308,0.0,0.0,0.0,0.0,5197.778607545184,0.3307333333333333,27.883088009842915,24.122917673928256,1513.4222881740118,-3.3262872773230914,23.425189076225802,23.425189076225802,23.425189076225802,27.4602508768841,27.4602508768841,27.460300800499265,23.405848496444126,20.8157001954462,16.287901695324663,27.460300800499265,27.460300800499265,21.961948812013308,27.883088009842915,23.405848496444126,27.460300800499265,27.460300800499265,24.13267900339082,27.460300800499265,24.122917673928256,21.380496257710792,21.219805656687708,11.1,5448320.237426442 
 06/16  10:00:00,12.0,100.0,17.18962497798519,96.03016177945446,22.820680281764226,45.19594250462878,22.31531112840591,93.27750874307586,17.18145008462783,91.32852456370746,16.624734140795248,65.1364519859045,21.526534334362303,48.89173556161552,3142.665212130705,0.1992031267153081,27.694281820612808,24.782586657126842,8990.33330323895,0.382681907147481,27.771533122263147,22.12867290240469,0.0,0.0,0.0,0.0,5805.051843736141,0.4103149661372109,27.771533122263147,24.331983627018495,1511.7285033212697,-2.4076295750127343,23.460392284111766,23.460392284111766,23.460392284111766,27.49546768157676,27.49546768157676,27.491097579018682,23.445936111789088,22.31531112840591,16.624734140795248,27.491097579018682,27.491097579018682,22.12867290240469,27.771533122263147,23.445936111789088,27.491097579018682,27.491097579018682,24.859837958777177,27.491097579018682,24.331983627018495,22.820680281764226,21.526534334362303,12.0,5442222.611956571 
 06/16  11:00:00,12.0,94.0,17.359526003404252,95.09859097002494,23.491242517331806,43.6547144325794,23.96483834180486,86.45420951224393,17.465184218364065,89.79403253592886,16.91818463228761,64.19382928876789,22.012126549120936,47.75052300082771,411.6853291856786,0.021552500828879755,27.761414040218177,27.10852418870567,1321.3761557570363,0.06009517815698869,27.761414040218177,27.00986203757158,0.0,0.0,0.0,0.0,14506.820419390564,0.9028380352998457,31.21696940862396,27.4213086524399,1348.6509156529587,-2.5764813892714336,27.24443621658972,27.24443621658972,27.24443621658972,31.279549032631273,31.279549032631273,31.203022419794635,27.301222021592388,23.96483834180486,16.91818463228761,31.203022419794635,31.203022419794635,30.465417405977362,31.21696940862396,27.301222021592388,31.203022419794635,31.203022419794635,30.564079557111455,31.203022419794635,27.4213086524399,23.491242517331806,22.012126549120936,11.999999999999996,4855143.296350652 
 06/16  12:00:00,12.0,94.0,17.55608119995433,93.92504697084152,23.475228420376965,43.90737480581267,25.73912358962788,79.64151158517465,17.929877217898987,87.20126836010365,17.209381686242445,63.22223556102644,23.035788698062564,45.089888906783926,0.0,0.0,27.76141404021818,27.76141404021818,0.0,0.0,27.76141404021818,27.76141404021818,0.0,0.0,0.0,0.0,7041.490539890168,0.36878225972484324,36.800337625324964,33.9690699312648,597.2953999924025,4.638776728949974,33.697053069281736,33.697053069281736,33.697053069281736,35.71440534833195,35.71440534833195,37.38586403532742,35.59277715724465,25.73912358962788,17.209381686242445,37.38586403532742,37.38586403532742,35.700249802175,35.700249802175,35.59277715724465,37.38586403532742,37.38586403532742,35.700249802175,37.38586403532742,32.868982108114835,23.475228420376965,23.035788698062564,12.0,2150263.4399726493 
 06/16  13:00:00,12.0,94.0,17.769044077315208,92.6717230799029,22.96254531315219,45.489092881917294,26.571712620146787,78.2725885089,18.45882180868841,84.35127998912304,17.530515332449504,62.146373663546726,23.76571101715679,43.33382336746992,5599.7833677581875,0.13455313420728113,30.674530754655393,27.35574000169939,0.0,0.0,27.761414040218185,27.761414040218185,0.0,0.0,0.0,0.0,0.0,0.0,38.02686615467318,38.02686615467318,390.40318521545237,7.085133587310664,34.49859119527473,34.49859119527473,34.49859119527473,35.843492714641535,35.843492714641535,38.26236624070124,36.82163898926435,26.571712620146787,17.530515332449504,38.26236624070124,38.26236624070124,35.91237903419303,35.91237903419303,36.82163898926435,38.26236624070124,38.26236624070124,32.59358828123703,38.26236624070124,35.91237903419303,22.96254531315219,23.76571101715679,12.0,1405451.4667756285 
 06/16  14:00:00,11.0,94.0,17.96449351135942,91.53798446338509,22.910788395131945,45.65125111823185,26.19112488843925,84.65195848579596,19.23132734846743,80.37717973001983,17.832196770450302,61.107444095372024,24.046143606251064,42.62844983079886,15315.292801044714,0.40610742048353365,36.022537546057166,26.9458188207634,0.0,0.0,27.761414040218185,27.761414040218185,0.0,0.0,0.0,0.0,0.0,0.0,38.02686615467318,38.02686615467318,1178.4913914555962,-3.752172727638155,32.347548427444494,32.347548427444494,32.347548427444494,36.38225298554492,36.38225298554492,36.383053167538634,32.329788456979415,26.19112488843925,17.832196770450302,36.383053167538634,36.383053167538634,36.022537546057166,36.022537546057166,32.329788456979415,36.383053167538634,36.383053167538634,26.9458188207634,36.383053167538634,36.022537546057166,22.910788395131945,24.046143606251064,11.0,4242569.009240147 
 06/16  15:00:00,11.9,95.0,18.134062715614,90.56688243887908,23.43257946571053,44.40534035253083,26.258012670062257,87.2458363011548,19.590373044697678,78.59923956622988,18.011398818064308,60.61784325089175,24.231555312114963,42.32059106085797,7157.96965588369,0.1898096374297037,38.81328519685034,34.302363214124895,0.0,0.0,27.761414040218185,27.761414040218185,0.0,0.0,0.0,0.0,0.0,0.0,38.02686615467318,38.02686615467318,555.9243310742423,4.500032399768323,35.33341555194375,35.33341555194375,35.33341555194375,37.350767830993966,37.350767830993966,39.27515644280956,37.341123225077396,26.258012670062257,18.011398818064308,39.27515644280956,39.27515644280956,37.30194347977381,37.30194347977381,37.341123225077396,39.27515644280956,39.27515644280956,32.791021497048376,39.27515644280956,37.30194347977381,23.43257946571053,24.231555312114963,11.9,2001327.5918672725 
 06/16  16:00:00,12.0,88.0,18.28060471883405,89.73706516473146,24.025281181895792,42.8290401636223,26.21496574560749,90.78128245307525,19.829337917848356,77.44178738193698,17.96475195258691,60.910779791895564,24.42158569694914,41.8220138053384,0.0,0.0,38.81328519685034,38.81328519685034,0.0,0.0,27.761414040218185,27.761414040218185,0.0,0.0,0.0,0.0,0.0,0.0,38.02686615467318,38.02686615467318,0.0,12.0,35.380784583991385,35.380784583991385,35.380784583991385,35.380784583991385,35.380784583991385,39.32075107799623,39.32075107799623,26.21496574560749,17.96475195258691,39.32075107799623,39.32075107799623,35.5131357436172,35.5131357436172,39.32075107799623,39.32075107799623,39.32075107799623,35.5131357436172,39.32075107799623,35.5131357436172,24.025281181895792,24.42158569694914,12.0,0.0 
 06/16  17:00:00,11.0,94.0,18.38555190553086,89.23706213755543,23.97148608940148,42.720658188550125,25.630450824366385,97.36971597660009,19.81073397358385,77.60860202677283,17.839077899480202,61.37602086597056,24.706701217274443,40.878894892932195,0.0,0.0,38.81328519685034,38.81328519685034,0.0,0.0,27.761414040218185,27.761414040218185,0.0,0.0,0.0,0.0,0.0,0.0,38.02686615467318,38.02686615467318,0.0,11.0,35.380784583991385,35.380784583991385,35.380784583991385,35.380784583991385,35.380784583991385,39.32075107799623,39.32075107799623,25.630450824366385,17.839077899480202,39.32075107799623,39.32075107799623,35.5131357436172,35.5131357436172,39.32075107799623,39.32075107799623,39.32075107799623,35.5131357436172,39.32075107799623,35.5131357436172,23.97148608940148,24.706701217274443,11.0,0.0 
 06/16  18:00:00,10.2,96.0,18.361818649142585,89.36998723431914,23.395474271219417,44.041888077333134,23.95955931421171,99.81426266447338,19.704333201700635,78.12278713494345,17.595051535922952,62.24449476241786,23.368073448676075,44.117870819798526,0.0,0.0,38.81328519685034,38.81328519685034,0.0,0.0,27.76141404021818,27.76141404021818,0.0,0.0,0.0,0.0,0.0,0.0,38.02686615467318,38.02686615467318,0.0,10.199999999999998,35.380784583991385,35.380784583991385,35.380784583991385,35.380784583991385,35.380784583991385,39.32075107799623,39.32075107799623,23.95955931421171,17.595051535922952,39.32075107799623,39.32075107799623,35.777818594050835,35.777818594050835,39.32075107799623,39.32075107799623,39.32075107799623,35.777818594050835,39.32075107799623,35.777818594050835,23.395474271219417,23.368073448676075,10.199999999999998,0.0 
 06/16  19:00:00,11.0,94.0,18.220690951335303,90.25550779582547,22.396490917047434,46.745289374617606,22.265005459488727,100.0,19.449113814698602,79.45153270787662,17.368117698850607,63.17191098156781,21.68366677858183,48.83758977093772,4401.438967897831,0.24895023356511492,29.893881450249488,26.331800654296288,4716.897449546947,0.19272027274024667,27.000415472639382,23.476307281712096,0.0,0.0,0.0,0.0,7341.567261703052,0.3520894936946385,29.736597641814054,25.890602887010772,1230.432666713577,-0.5292743378517801,25.48217317164183,25.48217317164183,25.48217317164183,28.709970721124186,28.709970721124186,29.7248894309001,26.02618123087838,22.265005459488727,17.368117698850607,29.7248894309001,29.7248894309001,25.749448270613037,29.27355646154032,26.02618123087838,29.7248894309001,29.7248894309001,25.711475665587123,29.7248894309001,25.427561706737038,22.396490917047434,21.68366677858183,11.0,4429557.600168876 
 06/16  20:00:00,10.0,100.0,18.002866877887794,91.5912397830414,21.716022588614535,48.6590192390302,21.145613082461175,100.0,19.096408218965852,81.29763918567754,17.107529732303785,64.24352030949416,21.04539542276079,50.69924768069098,4757.011806097757,0.3307333333333333,26.791777556762902,23.35028654616254,8211.058200018517,0.3307333333333333,26.791777556762902,20.851434260398953,0.0,0.0,0.0,0.0,5120.285613879545,0.3307333333333333,26.791777556762902,23.087473749651824,1562.8930957401997,-4.389224216360036,22.437564648619297,22.437564648619297,22.437564648619297,26.472245100850103,26.472245100850103,26.460825371528497,22.429731518737775,21.145613082461175,17.107529732303785,26.460825371528497,26.460825371528497,20.851434260398953,26.791777556762902,22.429731518737775,26.460825371528497,26.460825371528497,23.35028654616254,26.460825371528497,23.087473749651824,21.716022588614535,21.04539542276079,10.0,5626415.14466472 
 06/16  21:00:00,9.8,97.0,17.804572129514654,92.83389610998094,21.405149884765088,49.425234925018756,20.706682791608692,100.0,18.76157207307679,83.09812960687475,16.899087201152774,65.0568489557732,20.867333575555854,51.08428775333918,4951.979084866416,0.3307333333333333,27.150440670289072,23.567960721081686,8150.878085840658,0.3307333333333333,27.150440670289072,21.253736177022482,0.0,0.0,0.0,0.0,5287.7249395784565,0.3307333333333333,27.150440670289072,23.325067369880216,1547.9800851914952,-4.612356996378862,22.730143130906534,22.730143130906534,22.730143130906534,26.76493654763331,26.76493654763331,26.76020396676995,22.71558808932813,20.706682791608692,16.899087201152774,26.76020396676995,26.76020396676995,21.253736177022482,27.150440670289072,22.71558808932813,26.76020396676995,26.76020396676995,23.567960721081686,26.76020396676995,23.325067369880216,21.405149884765088,20.867333575555854,9.8,5572728.3066893825 
 06/16  22:00:00,10.0,100.0,17.636433339582904,93.82309018290813,21.181935205194808,49.86995773316018,20.485278257533373,100.0,18.40694579324844,84.96402250067042,16.746721024517328,65.57034397244965,20.811398011573136,51.019016022613485,5022.437693588954,0.3307333333333333,27.322554955458394,23.689132068581415,8133.582348819831,0.3307333333333333,27.322554955458394,21.43841142495824,0.0,0.0,0.0,0.0,5253.865312011163,0.3307333333333333,27.322554955458394,23.52170850710572,1539.4438140698858,-4.4116696232424735,22.899567346442616,22.899567346442616,22.899567346442616,26.93442618184887,26.93442618184887,26.931618186345183,22.883084000215128,20.485278257533373,16.746721024517328,26.931618186345183,26.931618186345183,21.43841142495824,27.322554955458394,22.883084000215128,26.931618186345183,26.931618186345183,23.689132068581415,26.931618186345183,23.52170850710572,21.181935205194808,20.811398011573136,10.0,5541997.730651589 
 06/16  23:00:00,11.0,94.0,17.516950576956233,94.62731151811239,21.138856440141403,49.902437671394964,20.477185336591408,100.0,18.159500192488174,86.37981204232739,16.657957410637586,65.93089914804476,20.853883036285556,50.78464302502432,5102.733228894425,0.3307333333333333,27.468891594330312,23.777405709749043,8171.839490202501,0.3307333333333333,27.468891594330312,21.55711279344594,0.0,0.0,0.0,0.0,5262.933056669223,0.3307333333333333,27.468891594330312,23.66151185905853,1533.616732498414,-3.416403817859095,23.016055410653777,23.016055410653777,23.016055410653777,27.050959225591065,27.050959225591065,27.049077240872478,22.998676787417835,20.477185336591408,16.657957410637586,27.049077240872478,27.049077240872478,21.55711279344594,27.468891594330312,22.998676787417835,27.049077240872478,27.049077240872478,23.777405709749043,27.049077240872478,23.66151185905853,21.138856440141403,20.853883036285556,11.0,5521020.236994291 
 06/16  24:00:00,9.3,97.0,17.433849563039914,95.12535015452178,21.090383120106193,49.768037050739665,20.468800123620237,100.0,17.95832918032701,87.47948076502058,16.545172332770957,66.24545911663444,20.869008189460434,50.45053743565382,5129.710892986723,0.3307333333333333,27.55369545276738,23.842708084015435,8173.537211720087,0.3307333333333333,27.55369545276738,21.64071244388346,0.0,0.0,0.0,0.0,5241.5802119912005,0.3307333333333333,27.55369545276738,23.761778449102852,1529.4573054808318,-5.13660969746414,23.099628146814847,23.099628146814847,23.099628146814847,27.13456422828279,27.13456422828279,27.133160000724814,23.081732992333915,20.468800123620237,16.545172332770957,27.133160000724814,27.133160000724814,21.64071244388346,27.55369545276738,23.081732992333915,27.133160000724814,27.133160000724814,23.842708084015435,27.133160000724814,23.761778449102852,21.090383120106193,20.869008189460434,9.3,5506046.299730995 
 06/17  01:00:00,10.0,93.0,17.361964480590913,95.65353802423819,21.056837269289915,49.56402674305747,20.468072700209916,100.0,17.754972913458207,88.6951778510032,16.45048049526652,66.4999249585588,20.890148108107844,50.075295415313256,5148.683132365277,0.3307333333333333,27.61395907246704,23.889257358845246,8174.656326296234,0.3307333333333333,27.61395907246704,21.7001835217007,0.0,0.0,0.0,0.0,5227.76985630719,0.3307333333333333,27.61395907246704,23.832043805667066,1526.5230662588249,-4.438650467638013,23.158798250658187,23.158798250658187,23.158798250658187,27.193757180275288,27.193757180275288,27.192762976917237,23.140494895404338,20.468072700209916,16.45048049526652,27.192762976917237,27.192762976917237,21.7001835217007,27.61395907246704,23.140494895404338,27.192762976917237,27.192762976917237,23.889257358845246,27.192762976917237,23.832043805667066,21.056837269289915,20.890148108107844,10.0,5495483.03853177 
 06/17  02:00:00,10.0,93.0,17.296808782001126,96.0484930285379,21.033335777760257,49.276340373428205,20.471241625415,100.0,17.56864934660518,89.74374174463668,16.373486717116815,66.60138376193224,20.90999564047749,49.6522504472836,5161.734480823426,0.3307333333333333,27.658338324069586,23.924202830436894,8175.226049379846,0.3307333333333333,27.658338324069586,21.744163181416766,0.0,0.0,0.0,0.0,5218.161378792929,0.3307333333333333,27.658338324069586,23.883382117305228,1524.362705786044,-4.4407016743898335,23.202477170488283,23.202477170488283,23.202477170488283,27.23745297053924,27.23745297053924,27.236719057126397,23.18391604305296,20.471241625415,16.373486717116815,27.236719057126397,27.236719057126397,21.744163181416766,27.658338324069586,23.18391604305296,27.236719057126397,27.236719057126397,23.924202830436894,27.236719057126397,23.883382117305228,21.033335777760257,20.90999564047749,10.0,5487705.740829758 
 06/17  03:00:00,9.3,97.0,17.238604816286283,96.40285482954921,21.075633020836452,48.98507582367909,20.502155981258156,100.0,17.40516496011501,90.67525658458175,16.328706066841725,66.6867165028756,20.98444996328918,49.26118697871339,5170.959500783474,0.3307333333333333,27.691650810858658,23.95084766239661,8175.506981826122,0.3307333333333333,27.691650810858658,21.777281871543842,0.0,0.0,0.0,0.0,5211.468122468146,0.3307333333333333,27.691650810858658,23.92154269887583,1522.7424747510731,-5.143173827706841,23.235299675923997,23.235299675923997,23.235299675923997,27.27028815036104,27.27028815036104,27.269736651492643,23.21655741093876,20.502155981258156,16.328706066841725,27.269736651492643,27.269736651492643,21.777281871543842,27.691650810858658,23.21655741093876,27.269736651492643,27.269736651492643,23.95084766239661,27.269736651492643,23.92154269887583,21.075633020836452,20.98444996328918,9.3,5481872.909103863 
 06/17  04:00:00,8.0,100.0,17.18763649111522,96.81041280538625,21.03349921165686,48.895488204292086,20.48246493162918,100.0,17.26010230909951,91.60177979434695,16.234249716870394,66.98479360392537,20.966713758924065,49.09750095029434,5176.919770579591,0.3307333333333333,27.718616108145117,23.97350597580245,8176.44084267018,0.3307333333333333,27.718616108145117,21.80357921296136,0.0,0.0,0.0,0.0,5206.146203432424,0.3307333333333333,27.718616108145117,23.952362860849924,1521.4267933104466,-6.455199120804034,23.261993281509614,23.261993281509614,23.261993281509614,27.296992063721333,27.296992063721333,27.29654354545282,23.243149349871246,20.48246493162918,16.234249716870394,27.29654354545282,27.29654354545282,21.80357921296136,27.718616108145117,23.243149349871246,27.29654354545282,27.29654354545282,23.97350597580245,27.29654354545282,23.952362860849924,21.03349921165686,20.966713758924065,8.0,5477136.455917608 
