Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 06/17  05:00:00,8.0,100.0,17.13928289388954,97.10729178448642,20.986721784930026,48.644209236997106,20.458800042897593,100.0,17.11635023132763,92.43925248813409,16.16469970472407,67.02331349870828,20.93800533803226,48.79102033611683,5181.613899103089,0.3307333333333333,27.7377607157618,23.989258169871412,8177.148931244724,0.3307333333333333,27.7377607157618,21.82221699062986,0.0,0.0,0.0,0.0,5202.757280035489,0.3307333333333333,27.7377607157618,23.97396254599879,1520.5014293771933,-6.456078442399752,23.28078972033595,23.28078972033595,23.28078972033595,27.315795757779888,27.315795757779888,27.315479931399423,23.261812568833353,20.458800042897593,16.16469970472407,27.315479931399423,27.315479931399423,21.82221699062986,27.7377607157618,23.261812568833353,27.315479931399423,27.315479931399423,23.989258169871412,27.315479931399423,23.97396254599879,20.986721784930026,20.93800533803226,8.0,5473805.145757896 
 06/17  06:00:00,8.4,97.0,17.092794999407136,97.39367634021923,20.96827378073715,48.29635747719834,20.449643381532574,100.0,16.977954450460857,93.25365511216746,16.119116985299147,66.94377542279484,20.93274775716992,48.40285626425669,5185.240739368661,0.3307333333333333,27.7505138592531,23.999389858115414,8177.3416070393605,0.3307333333333333,27.7505138592531,21.834834354775175,0.0,0.0,0.0,0.0,5200.561560525046,0.3307333333333333,27.7505138592531,23.988306419014794,1519.8880063903891,-6.057244902173496,23.293259859849968,23.293259859849968,23.293259859849968,27.328270715763416,27.328270715763416,27.328061186677584,23.274176877301795,20.449643381532574,16.119116985299147,27.328061186677584,27.328061186677584,21.834834354775175,27.7505138592531,23.274176877301795,27.328061186677584,27.328061186677584,23.999389858115414,27.328061186677584,23.988306419014794,20.96827378073715,20.93274775716992,8.4,5471596.823005401 
 06/17  07:00:00,7.0,100.0,17.048815466269627,97.76237327594376,20.938260185360196,48.01050672405354,20.422961343081067,100.0,16.849727318931738,94.10868335007252,16.055721906642674,66.99299475398057,20.91235410902202,48.087930950568406,5187.868756529832,0.3307333333333333,27.759013498595966,24.005989855733645,8177.364417085221,0.3307333333333333,27.759013498595966,21.843319899949428,0.0,0.0,0.0,0.0,5198.983588550645,0.3307333333333333,27.759013498595966,23.997949130472804,1519.4793461278582,-7.469020801837511,23.301571859858694,23.301571859858694,23.301571859858694,27.33658592549301,27.33658592549301,27.336446263435995,23.282419628718625,20.422961343081067,16.055721906642674,27.336446263435995,27.336446263435995,21.843319899949428,27.759013498595966,23.282419628718625,27.336446263435995,27.336446263435995,24.005989855733645,27.336446263435995,23.997949130472804,20.938260185360196,20.91235410902202,7.0,5470125.64606029 
 06/17  08:00:00,8.0,100.0,17.007008065475933,98.0218004868997,20.96341198792757,47.740865687741326,20.430376776789483,100.0,16.724583282930972,94.85961339749754,16.032403245895992,66.95895532766234,20.944474008702784,47.79734987309695,5189.829980511987,0.3307333333333333,27.763430384506883,24.008988742594422,8177.522644729394,0.3307333333333333,27.763430384506883,21.847623573813376,0.0,0.0,0.0,0.0,5197.900618765136,0.3307333333333333,27.763430384506883,24.00315025839586,1519.271132573623,-6.457424604120996,23.30580821261417,23.30580821261417,23.30580821261417,27.340823914139513,27.340823914139513,27.340752732986996,23.286587524934554,20.430376776789483,16.032403245895992,27.340752732986996,27.340752732986996,21.847623573813376,27.763430384506883,23.286587524934554,27.340752732986996,27.340752732986996,24.008988742594422,27.340752732986996,24.00315025839586,20.96341198792757,20.944474008702784,8.0,5469376.077265043 
 06/17  09:00:00,8.9,97.0,17.029188425967313,97.98110488127156,22.085173124945307,44.59314340225161,21.205544488941868,98.78885359077721,16.672790611694047,95.26669492004609,16.124101196702295,66.61086760961592,21.0932286141919,47.37573150228258,5106.522256567752,0.3307333333333333,27.69714539272318,24.00295874277453,8081.491381937918,0.3307333333333333,27.69714539272318,21.850791245201176,0.0,0.0,0.0,0.0,5127.80788681963,0.3307333333333333,27.69714539272318,23.987560182641282,1519.5673308692403,-5.5517809759265315,23.299782105121338,23.299782105121338,23.299782105121338,27.334795479332858,27.334795479332858,27.334851336035847,23.280436723538994,21.205544488941868,16.124101196702295,27.334851336035847,27.334851336035847,21.850791245201176,27.69714539272318,23.280436723538994,27.334851336035847,27.334851336035847,24.00295874277453,27.334851336035847,23.987560182641282,22.085173124945307,21.0932286141919,8.9,5470442.391129266 
 06/17  10:00:00,10.0,100.0,17.099587264907235,97.54499097089464,22.530569028447985,43.458537690228916,21.74272647475064,98.94701163625203,16.75142784960376,94.79188151137406,16.39489788086214,65.47281641751967,21.284965963284126,46.89175444763192,5111.54096107714,0.3307333333333333,27.79083417449928,24.093033447826954,8101.787130780107,0.3307333333333333,27.79083417449928,21.929823851307567,0.0,0.0,0.0,0.0,5214.7183315810835,0.3307333333333333,27.79083417449928,24.0183926774708,1516.3534961668524,-4.434586111517176,23.3652685487741,23.3652685487741,23.3652685487741,27.40030720793824,27.40030720793824,27.39920126906589,23.34708332553511,21.74272647475064,16.39489788086214,27.39920126906589,27.39920126906589,21.929823851307567,27.79083417449928,23.34708332553511,27.39920126906589,27.39920126906589,24.093033447826954,27.39920126906589,24.0183926774708,22.530569028447985,21.284965963284126,10.0,5458872.586200669 
 06/17  11:00:00,11.0,100.0,17.19816555380726,97.0339693229724,22.86169958591485,42.93631796680454,22.47757898651458,97.38985486666229,16.99423563965196,93.43509103597292,16.823814961223665,63.90843418282592,21.643221477844403,46.24180423473109,3333.0076017777433,0.2029914557800888,27.70359603804159,23.628368016830304,8944.169072924462,0.38902068019235597,27.70359603804159,22.18655879799561,0.0,0.0,0.0,0.0,5739.603985724093,0.4001878640275552,27.70359603804159,24.246811995313063,1515.7368741041607,-3.421306166500635,23.37791127557186,23.37791127557186,23.37791127557186,27.41295482356756,27.41295482356756,27.41263941057712,23.359000063439368,22.47757898651458,16.823814961223665,27.41263941057712,27.41263941057712,22.18655879799561,27.70359603804159,23.359000063439368,27.41263941057712,27.41263941057712,23.628368016830304,27.41263941057712,24.246811995313063,22.86169958591485,21.643221477844403,11.0,5456652.746774979 
 06/17  12:00:00,13.0,80.0,17.332575146010587,96.21224753922691,22.982825738890128,42.89564587517616,23.322548876068954,96.63050261158187,17.356831537491455,91.31417158405448,17.32786118336471,61.9910821019088,22.37712275708492,44.50134168042365,1703.4506826567701,0.05123939619113345,31.05653129235045,22.714856035434572,0.0,0.0,28.159578267430135,28.159578267430135,0.0,0.0,0.0,0.0,14506.147872705104,0.9409606038088665,31.05653129235045,27.373729059992993,1351.546321483559,-1.596113486297091,27.09595665689669,27.09595665689669,27.09595665689669,31.131221914558378,31.131221914558378,31.059946189861588,27.14815153903973,23.322548876068954,17.32786118336471,31.059946189861588,31.059946189861588,31.05653129235045,31.05653129235045,27.14815153903973,31.059946189861588,31.059946189861588,22.714856035434572,31.059946189861588,27.373729059992993,22.982825738890128,22.37712275708492,13.0,4865566.757340813 
 06/17  13:00:00,13.0,77.0,17.487078207044743,95.27739265310659,22.89561353469304,42.97592300338745,23.94690174288221,96.90070329670266,17.787622306157516,88.86470479912313,17.740492072168685,60.24274770524555,23.24624159256902,42.07353433777855,14927.283999612951,0.47857231191117955,34.10310302926442,26.423992868523328,0.0,0.0,28.159578267430135,28.159578267430135,0.0,0.0,0.0,0.0,0.0,0.0,33.74682758658543,33.74682758658543,1233.8704257747945,-1.7153763257763601,30.45960707489536,30.45960707489536,30.45960707489536,34.49437827522004,34.49437827522004,34.43079516414248,30.503908739736012,23.94690174288221,17.740492072168685,34.43079516414248,34.43079516414248,34.10310302926442,34.10310302926442,30.503908739736012,34.43079516414248,34.43079516414248,26.423992868523328,34.43079516414248,34.10310302926442,22.89561353469304,23.24624159256902,13.0,4441933.53278926 
 06/17  14:00:00,13.0,72.0,17.665534443116286,94.21029667299399,23.443216261918973,41.31159285576827,24.43950840954921,96.76917642049031,18.431286773782784,85.3420322155455,18.053669623097843,58.86810457517685,24.245678864664164,39.36435963392883,3496.262811999371,0.1004997897586758,37.73999563556712,35.65932832259025,0.0,0.0,28.15957826743014,28.15957826743014,0.0,0.0,0.0,0.0,0.0,0.0,33.74682758658543,33.74682758658543,283.5242922139494,9.29428753888594,34.337662374573355,34.337662374573355,34.337662374573355,35.34633851409846,35.34633851409846,38.17696370129127,37.25964051318679,24.43950840954921,18.053669623097843,38.17696370129127,38.17696370129127,35.45223422820922,35.45223422820922,37.25964051318679,38.17696370129127,38.17696370129127,33.37156691523235,38.17696370129127,35.45223422820922,23.443216261918973,24.245678864664164,13.0,1020687.4519702179 
 06/17  15:00:00,12.2,75.0,17.870710204172397,92.99992317596106,24.061860562874646,39.43030514750036,25.303861570089474,93.9456039056351,19.05631313106883,82.06959890297638,18.17057731321067,58.15180207086267,24.99435547983404,37.28815719648722,0.0,0.0,37.73999563556711,37.73999563556711,0.0,0.0,28.159578267430135,28.159578267430135,0.0,0.0,0.0,0.0,0.0,0.0,33.74682758658543,33.74682758658543,0.0,12.2,34.38727613292059,34.38727613292059,34.38727613292059,34.38727613292059,34.38727613292059,38.22352470581093,38.22352470581093,25.303861570089474,18.17057731321067,38.22352470581093,38.22352470581093,34.580576740979126,34.580576740979126,38.22352470581093,38.22352470581093,38.22352470581093,34.580576740979126,38.22352470581093,34.580576740979126,24.061860562874646,24.99435547983404,12.2,0.0 
 06/17  16:00:00,12.0,76.0,18.06586409448419,91.86469444693375,24.07680178463508,39.07768630042787,25.865362353246407,93.66007604930601,19.434066654604948,80.15975798846992,18.134709298309843,58.03036093028198,25.540801330045955,35.80410905287678,0.0,0.0,37.73999563556712,37.73999563556712,0.0,0.0,28.15957826743014,28.15957826743014,0.0,0.0,0.0,0.0,0.0,0.0,33.74682758658543,33.74682758658543,0.0,12.0,34.38727613292059,34.38727613292059,34.38727613292059,34.38727613292059,34.38727613292059,38.22352470581093,38.22352470581093,25.865362353246407,18.134709298309843,38.22352470581093,38.22352470581093,34.51614320526943,34.51614320526943,38.22352470581093,38.22352470581093,38.22352470581093,34.51614320526943,38.22352470581093,34.51614320526943,24.07680178463508,25.540801330045955,12.0,0.0 
 06/17  17:00:00,11.0,82.0,18.238018945681166,90.87622721339464,23.6366244488785,39.79710510894032,25.636076510973187,99.27750676654122,19.705482197885043,78.81892226098654,18.012776769341237,58.204559077145824,25.78882448753801,34.990439521941724,0.0,0.0,37.73999563556712,37.73999563556712,0.0,0.0,28.15957826743014,28.15957826743014,0.0,0.0,0.0,0.0,0.0,0.0,33.74682758658543,33.74682758658543,0.0,11.0,34.38727613292059,34.38727613292059,34.38727613292059,34.38727613292059,34.38727613292059,38.22352470581093,38.22352470581093,25.636076510973187,18.012776769341237,38.22352470581093,38.22352470581093,34.51614320526943,34.51614320526943,38.22352470581093,38.22352470581093,38.22352470581093,34.51614320526943,38.22352470581093,34.51614320526943,23.6366244488785,25.78882448753801,11.0,0.0 
 06/17  18:00:00,8.9,95.0,18.275748394179413,90.66108568567364,22.806455943279595,41.75993796090005,24.039065324457923,99.99999999999997,19.783576625479178,78.4377364835707,17.721080994980248,59.210086229884766,24.519776446075646,37.66264967273725,11630.832622564067,0.4076494512788432,35.27450692851286,30.64864556260347,0.0,0.0,28.15957826743014,28.15957826743014,0.0,0.0,0.0,0.0,0.0,0.0,33.74682758658543,33.74682758658543,832.5996919496838,-0.9086189993381997,31.459614115246705,31.459614115246705,31.459614115246705,34.149480250035865,34.149480250035865,35.51845172431467,32.631313357102485,24.039065324457923,17.721080994980248,35.51845172431467,35.51845172431467,34.285794514542935,34.285794514542935,32.631313357102485,35.51845172431467,35.51845172431467,29.65993314863355,35.51845172431467,34.285794514542935,22.806455943279595,24.519776446075646,8.9,2997358.891018862 
 06/17  19:00:00,9.0,93.0,18.159538800049983,91.32547473873586,22.685538143136455,42.057565365200105,22.222015886119017,100.0,19.60653091346574,79.3051563362112,17.425616090519874,60.31699450012111,22.661894411900597,42.13770537979583,7690.851704917553,0.37877839899815285,30.503446483372095,26.354152283799046,7646.696308118515,0.288891563659036,27.691193008005985,23.921556992637072,0.0,0.0,0.0,0.0,2577.8464943623694,0.1477933464844931,29.926092735668103,26.673406254403922,1406.09601740888,-5.566178657650376,26.308528459397724,26.308528459397724,26.308528459397724,30.3433139658708,30.3433139658708,30.449944922303466,26.183425273523042,22.222015886119017,17.425616090519874,30.449944922303466,30.449944922303466,26.733810468003178,30.503446483372095,26.183425273523042,30.449944922303466,30.449944922303466,26.354152283799046,30.449944922303466,27.250760002107913,22.685538143136455,22.661894411900597,9.0,5061945.662671968 
 06/17  20:00:00,7.0,93.0,17.972217215758473,92.49911137567089,22.597398624412968,42.32291019573629,21.15685969302872,100.0,19.253266399203405,81.14802178268155,17.121237837710662,61.54958704611198,21.507627228043297,45.231796249740434,2516.519480324052,0.2768977802614754,27.047252500509604,24.87427207068577,9197.40292703558,0.3750721766569132,27.047252500509604,21.162554286491755,0.0,0.0,0.0,0.0,6191.161742427957,0.3402300430816116,27.047252500509604,22.68982149939167,1547.367551792385,-7.454608559528971,22.74249425343984,22.74249425343984,22.74249425343984,26.777292440164793,26.777292440164793,26.770907148755736,22.729455719401628,21.15685969302872,17.121237837710662,26.770907148755736,26.770907148755736,21.162554286491755,27.047252500509604,22.729455719401628,26.770907148755736,26.770907148755736,24.87427207068577,26.770907148755736,22.68982149939167,22.597398624412968,21.507627228043297,7.0,5570523.186452587 
 06/17  21:00:00,7.3,97.0,17.796142679477395,93.53012002983957,22.27638690834109,42.940918099839664,20.677480601780665,100.0,18.869593262557643,83.11391228856417,16.854968529469247,62.43478717077145,21.05187820307152,46.27452503547543,4134.673893249705,0.30776674262918546,27.419182716810923,24.20322747641547,8478.781565861233,0.3422166286854073,27.419182716810923,21.48801271551418,0.0,0.0,0.0,0.0,5701.064468490168,0.3422166286854073,27.419182716810923,23.43013519778532,1533.5106104661022,-7.1578059961965685,23.018256408498335,23.018256408498335,23.018256408498335,27.053161073423247,27.053161073423247,27.049407489240124,23.002729237416624,20.677480601780665,16.854968529469247,27.049407489240124,27.049407489240124,21.48801271551418,27.419182716810923,23.002729237416624,27.049407489240124,27.049407489240124,24.20322747641547,27.049407489240124,23.43013519778532,22.27638690834109,21.05187820307152,7.3,5520638.197677968 
 06/17  22:00:00,8.0,100.0,17.633329633583656,94.49508571290968,21.840969173558733,43.779135524257654,20.503052143034104,100.0,18.430691538790185,85.42857966108701,16.66208404352409,62.94694913884056,20.845181759942996,46.530909914159814,4741.052366482569,0.3307333333333333,27.58639818342079,24.156583477267702,8258.39160297731,0.3307333333333333,27.58639818342079,21.6120383196304,0.0,0.0,0.0,0.0,5418.0028669055755,0.3307333333333333,27.58639818342079,23.66685786307152,1526.317821671517,-6.451257344461594,23.162943903134327,23.162943903134327,23.162943903134327,27.19790443754937,27.19790443754937,27.196337973600894,23.14515988665654,20.503052143034104,16.66208404352409,27.196337973600894,27.196337973600894,21.6120383196304,27.58639818342079,23.14515988665654,27.196337973600894,27.196337973600894,24.156583477267702,27.196337973600894,23.66685786307152,21.840969173558733,20.845181759942996,8.0,5494744.158017461 
 06/17  23:00:00,7.0,93.0,17.501442479619712,95.285034891641,21.53601052809441,44.207475163238726,20.445992499468872,100.0,18.05702418770467,87.45671321668885,16.485945121460382,63.345790636248026,20.80332130058765,46.23873544515409,4861.80185353141,0.3307333333333333,27.642259969941886,24.125100978343635,8230.996053557548,0.3307333333333333,27.642259969941886,21.687734744075456,0.0,0.0,0.0,0.0,5331.772562905975,0.3307333333333333,27.642259969941886,23.78511145261108,1523.6108007233724,-7.4772209094328135,23.217702394695138,23.217702394695138,23.217702394695138,27.252684073945275,27.252684073945275,27.25177951722723,23.199315725010056,20.445992499468872,16.485945121460382,27.25177951722723,27.25177951722723,21.687734744075456,27.642259969941886,23.199315725010056,27.25177951722723,27.25177951722723,24.125100978343635,27.25177951722723,23.78511145261108,21.53601052809441,20.80332130058765,7.0,5484998.882604141 
 06/17  24:00:00,7.2,97.0,17.393582020761954,95.93653708033911,21.366370764976082,44.1814420152227,20.42298265407785,100.0,17.767635599770514,89.06445818892901,16.356801457550873,63.47785869663796,20.795034837704847,45.75822238661325,4991.494351340858,0.3307333333333333,27.71104253892795,24.100072363692288,8249.29037887709,0.3307333333333333,27.71104253892795,21.743302333636173,0.0,0.0,0.0,0.0,5313.036819880915,0.3307333333333333,27.71104253892795,23.86746060812496,1521.7411545665336,-7.270124165189862,23.255611946105585,23.255611946105585,23.255611946105585,27.290608264150553,27.290608264150553,27.289994248219227,23.236945101817806,20.42298265407785,16.356801457550873,27.289994248219227,27.289994248219227,21.743302333636173,27.71104253892795,23.236945101817806,27.289994248219227,27.289994248219227,24.100072363692288,27.289994248219227,23.86746060812496,21.366370764976082,20.795034837704847,7.2,5478268.156439521 
 06/18  01:00:00,7.0,100.0,17.308949828910404,96.45129612211062,21.237905221647285,44.05657017997801,20.405773736751033,100.0,17.518974294485673,90.47264657564,16.262571240403506,63.455576521380394,20.79437036077611,45.27360048613433,5051.371325745289,0.3307333333333333,27.735478724452708,24.081196352922134,8231.272280523357,0.3307333333333333,27.735478724452708,21.78078023759245,0.0,0.0,0.0,0.0,5275.270422056105,0.3307333333333333,27.735478724452708,23.919222412008274,1520.5749176606082,-7.468473123820582,23.27929633188805,23.27929633188805,23.27929633188805,27.314301789065375,27.314301789065375,27.313903833206755,23.26039966750762,20.405773736751033,16.262571240403506,27.313903833206755,27.313903833206755,21.78078023759245,27.735478724452708,23.26039966750762,27.313903833206755,27.313903833206755,24.081196352922134,27.313903833206755,23.919222412008274,21.237905221647285,20.79437036077611,7.0,5474069.70357819 
 06/18  02:00:00,7.0,93.0,17.233400290813595,96.91343818776144,21.14779076711853,43.82702409447188,20.397389084295224,100.0,17.291232628647577,91.78433163985005,16.18870941771404,63.35865884891214,20.813165695804305,44.73815677273546,5093.078786476242,0.3307333333333333,27.748977380681147,24.064525212594425,8216.990323048467,0.3307333333333333,27.748977380681147,21.804614632691923,0.0,0.0,0.0,0.0,5251.241774647419,0.3307333333333333,27.748977380681147,23.950106412275503,1519.9421078133394,-7.480712875465137,23.292159722679955,23.292159722679955,23.292159722679955,27.327170153770254,27.327170153770254,27.326954017034858,23.27308208585395,20.397389084295224,16.18870941771404,27.326954017034858,27.326954017034858,21.804614632691923,27.748977380681147,23.27308208585395,27.326954017034858,27.326954017034858,24.064525212594425,27.326954017034858,23.950106412275503,21.14779076711853,20.813165695804305,7.0,5471791.588128022 
 06/18  03:00:00,5.8,97.0,17.16377522948474,97.34153871157886,21.106254272544028,43.72353706462326,20.392924048744018,100.0,17.08313147400719,93.00159829163117,16.121052475000443,63.453618698388794,20.85710234836449,44.39885093103753,5121.9918821998635,0.3307333333333333,27.756535305672884,24.051168080153097,8206.380346807975,0.3307333333333333,27.756535305672884,21.819850227571575,0.0,0.0,0.0,0.0,5234.857805406857,0.3307333333333333,27.756535305672884,23.96951826454472,1519.5885505515976,-8.687208209535335,23.29935033438139,23.29935033438139,23.29935033438139,27.334363542161906,27.334363542161906,27.334242722188346,23.28017885742313,20.392924048744018,16.121052475000443,27.334242722188346,27.334242722188346,21.819850227571575,27.756535305672884,23.28017885742313,27.334242722188346,27.334242722188346,24.051168080153097,27.334242722188346,23.96951826454472,21.106254272544028,20.85710234836449,5.8,5470518.781985751 
 06/18  04:00:00,6.0,93.0,17.09987597167485,97.83287989004751,21.058356323369,43.84481753212345,20.381046000783535,100.0,16.887404947279048,94.25609191133336,16.05811097437134,63.73028302622392,20.874466422157845,44.34383453747481,5141.9190185561665,0.3307333333333333,27.760764617075587,24.040982382751572,8199.389092075697,0.3307333333333333,27.760764617075587,21.8291383571238,0.0,0.0,0.0,0.0,5223.043154597448,0.3307333333333333,27.760764617075587,23.982295320794307,1519.3913140345521,-8.491677063495167,23.303362865124992,23.303362865124992,23.303362865124992,27.338377622365726,27.338377622365726,27.338310201973876,23.28413868688989,20.381046000783535,16.05811097437134,27.338310201973876,27.338310201973876,21.8291383571238,27.760764617075587,23.28413868688989,27.338310201973876,27.338310201973876,24.040982382751572,27.338310201973876,23.982295320794307,21.058356323369,20.874466422157845,6.0,5469808.730524387 
 06/18  05:00:00,6.0,93.0,17.04088595352284,98.19927132306367,20.950801762616756,43.80277430266671,20.33651943455904,100.0,16.706213587033364,95.34689955079598,15.977169653878013,63.8041559927149,20.81635493507242,44.16718952681195,5155.972585882954,0.3307333333333333,27.762520112365063,24.032571527242,8194.649642628849,0.3307333333333333,27.762520112365063,21.834322991264898,0.0,0.0,0.0,0.0,5214.552501974802,0.3307333333333333,27.762520112365063,23.990193475089107,1519.312792135118,-8.491751856749259,23.30496053614931,23.30496053614931,23.30496053614931,27.33997589960044,27.33997589960044,27.339949054975524,23.285695997865332,20.33651943455904,15.977169653878013,27.339949054975524,27.339949054975524,21.834322991264898,27.762520112365063,23.285695997865332,27.339949054975524,27.339949054975524,24.032571527242,27.339949054975524,23.990193475089107,20.950801762616756,20.81635493507242,6.0,5469526.051686425 
 06/18  06:00:00,5.1,97.0,16.983973203658024,98.55422864448882,20.865590949638143,43.54555481904982,20.290344709913196,100.0,16.536320937199083,96.38257416704266,15.898341158602916,63.74826190003222,20.76749333616327,43.81002770518959,5166.6975122786625,0.3307333333333333,27.760246273420655,24.022538608321575,8190.605107436055,0.3307333333333333,27.760246273420655,21.83497439150595,0.0,0.0,0.0,0.0,5209.082308329516,0.3307333333333333,27.760246273420655,23.99187647323307,1519.4355125067937,-9.394544481368616,23.30246362353052,23.30246362353052,23.30246362353052,27.33747804045374,27.33747804045374,27.337519994434203,23.28312982435353,20.290344709913196,15.898341158602916,27.337519994434203,27.337519994434203,21.83497439150595,27.760246273420655,23.28312982435353,27.337519994434203,27.337519994434203,24.022538608321575,27.337519994434203,23.99187647323307,20.865590949638143,20.76749333616327,5.1,5469967.845024457 
 06/18  07:00:00,5.0,100.0,16.92858851682208,98.90103535008151,20.78511279437386,43.211694789425984,20.243451111495208,100.0,16.3715224793521,97.39928005361182,15.826378283763127,63.59773541832905,20.713683173043684,43.40304961581727,5174.650255729952,0.3307333333333333,27.754613716264675,24.01115184672557,8187.345078138977,0.3307333333333333,27.754613716264675,21.831698620923902,0.0,0.0,0.0,0.0,5205.361510806534,0.3307333333333333,27.754613716264675,23.988934613354566,1519.7212621588928,-9.490913710371883,23.296650947826393,23.296650947826393,23.296650947826393,27.331663113225012,27.331663113225012,27.331760780598966,23.27726169366801,20.243451111495208,15.826378283763127,27.331760780598966,27.331760780598966,21.831698620923902,27.754613716264675,23.27726169366801,27.331760780598966,27.331760780598966,24.01115184672557,27.331760780598966,23.988934613354566,20.78511279437386,20.713683173043684,5.0,5470996.543772014 
 06/18  08:00:00,7.0,93.0,16.87654220752884,99.22818452108262,20.74321738676772,42.840479446008494,20.228276748949707,100.0,16.22134414268391,98.33627913454372,15.798635573034476,63.273521743526786,20.691291909032298,42.97861736709868,5180.645041566456,0.3307333333333333,27.746621400812575,23.998821330624875,8184.491826641118,0.3307333333333333,27.746621400812575,21.825768148712235,0.0,0.0,0.0,0.0,5202.913807689765,0.3307333333333333,27.746621400812575,23.982711583176382,1520.1207210441194,-7.480695514355233,23.288528114277025,23.288528114277025,23.288528114277025,27.323537143005254,27.323537143005254,27.32367362660014,23.269100354171165,20.228276748949707,15.798635573034476,27.32367362660014,27.32367362660014,21.825768148712235,27.746621400812575,23.269100354171165,27.32367362660014,27.32367362660014,23.998821330624875,27.32367362660014,23.982711583176382,20.74321738676772,20.691291909032298,7.0,5472434.595758829 
 06/18  09:00:00,7.2,97.0,16.84392122731561,99.53201296941747,20.95018297446239,42.062452813346276,20.39437339456781,100.0,16.125622463478933,99.03646247442919,15.857239128152049,62.79448219404671,20.764826041646433,42.54587492406898,5183.941031573335,0.3307333333333333,27.74147079194852,23.99128541022517,8181.138156729001,0.3307333333333333,27.74147079194852,21.823042219100238,0.0,0.0,0.0,0.0,5202.320765392158,0.3307333333333333,27.74147079194852,23.977989076669772,1520.3690512304672,-7.2717518211855365,23.283480128412517,23.283480128412517,23.283480128412517,27.318487207839716,27.318487207839716,27.31857202642589,23.26410556866506,20.39437339456781,15.857239128152049,27.31857202642589,27.31857202642589,21.823042219100238,27.74147079194852,23.26410556866506,27.31857202642589,27.31857202642589,23.99128541022517,27.31857202642589,23.977989076669772,20.95018297446239,20.764826041646433,7.2,5473328.584429682 
 06/18  10:00:00,9.0,93.0,16.8933121860736,99.22056572587685,22.092661171565055,39.210040407064625,21.53013896785633,96.03012292707234,16.183048514170416,98.67427008585054,16.09777061782468,61.74416857216772,21.05385328409639,41.77708390058736,5098.291563049135,0.3307333333333333,27.686871208341145,23.998637039482894,8072.882244361622,0.3307333333333333,27.686871208341145,21.846742261945593,0.0,0.0,0.0,0.0,5142.743581919129,0.3307333333333333,27.686871208341145,23.966479315445817,1520.06135905451,-5.4583979854602385,23.289735284006362,23.289735284006362,23.289735284006362,27.324744778888956,27.324744778888956,27.324574193454424,23.2706195389581,21.53013896785633,16.09777061782468,27.324574193454424,27.324574193454424,21.846742261945593,27.686871208341145,23.2706195389581,27.324574193454424,27.324574193454424,23.998637039482894,27.324574193454424,23.966479315445817,22.092661171565055,21.05385328409639,9.0,5472220.8925962355 
 06/18  11:00:00,12.0,94.0,17.030730198770147,98.35978903823626,23.026176445850858,37.37527950609395,23.153753270403293,90.06410077915119,16.460181476745106,96.94681653368191,16.563469004139538,60.076267759914934,21.60831552618622,40.742011964022105,1812.1698292629767,0.11717969349210468,27.61436758167335,26.129320641985146,3279.2560212054655,0.13985015325394767,27.61436758167335,25.368068845839325,0.0,0.0,0.0,0.0,11457.200688599838,0.7297701532539478,29.797923521317216,26.076705314779254,1411.8656630373398,-2.519440870999043,25.7503350300713,25.7503350300713,25.7503350300713,29.785472079003885,29.785472079003885,29.7091649561694,25.80760350261635,23.153753270403293,16.563469004139538,29.7091649561694,29.7091649561694,27.55162478548319,29.797923521317216,25.80760350261635,29.7091649561694,29.7091649561694,28.312876581629013,29.7091649561694,26.076705314779254,23.026176445850858,21.60831552618622,12.000000000000002,5082716.386934423 
 06/18  12:00:00,13.1,86.0,17.215319556382653,97.21646557077113,23.261287549206692,37.508101736470365,24.527461357713708,88.33034115607252,16.901269722292874,94.26644670399116,17.042072044234367,58.56556112794285,22.816839301691555,38.52845804877983,0.0,0.0,27.59213390406746,27.59213390406746,0.0,0.0,27.59213390406746,27.59213390406746,0.0,0.0,0.0,0.0,14836.20008868846,0.6416429880948925,35.595618705528516,29.053086826171025,1196.248374255473,-1.6274634037411047,31.915858607229435,31.915858607229435,31.915858607229435,35.95060379894408,35.95060379894408,35.83006198939543,32.0183861266553,24.527461357713708,17.042072044234367,35.83006198939543,35.83006198939543,35.595618705528516,35.595618705528516,32.0183861266553,35.83006198939543,35.83006198939543,35.595618705528516,35.83006198939543,29.053086826171025,23.261287549206692,22.816839301691555,13.100000000000001,4306494.147319702 
 06/18  13:00:00,15.0,77.0,17.433607380015765,95.78917269559821,23.069250731318537,38.624998840286914,25.941697263556723,86.44615709455643,17.66049280909941,89.75835717432577,17.48007804848571,57.22231583077485,23.767975379304545,37.028192997724695,3131.8098904115013,0.06338114917941899,38.18880325355248,35.82457721603782,0.0,0.0,27.59213390406746,27.59213390406746,0.0,0.0,0.0,0.0,0.0,0.0,39.984021142526146,39.984021142526146,225.54204010186902,12.042122419023997,34.443754405442135,34.443754405442135,34.443754405442135,35.250695317062224,35.250695317062224,38.53244577669404,37.70153643628702,25.941697263556723,17.48007804848571,38.53244577669404,38.53244577669404,35.47962955996783,35.47962955996783,37.70153643628702,38.53244577669404,38.53244577669404,33.115403522453164,38.53244577669404,35.47962955996783,23.069250731318537,23.767975379304545,15.0,811951.3443667284 
 06/18  14:00:00,15.0,72.0,17.692877603851404,94.1413026796875,23.42985014369794,38.06446472396343,26.528933493279162,87.03405043175091,18.439107035542452,85.3845085181109,17.884521699691547,55.848850226483435,24.835169624898597,34.98587226107901,0.0,0.0,38.18880325355248,38.18880325355248,0.0,0.0,27.592133904067456,27.592133904067456,0.0,0.0,0.0,0.0,0.0,0.0,39.984021142526146,39.984021142526146,0.0,15.0,34.432462971305,34.432462971305,34.432462971305,34.432462971305,34.432462971305,38.52362823817898,38.52362823817898,26.528933493279162,17.884521699691547,38.52362823817898,38.52362823817898,34.70732331958574,34.70732331958574,38.52362823817898,38.52362823817898,38.52362823817898,34.70732331958574,38.52362823817898,34.70732331958574,23.42985014369794,24.835169624898597,15.0,0.0 
 06/18  15:00:00,16.0,68.0,17.930226475293434,92.74380834398423,23.428180638515933,38.31064333761841,27.05386131995859,88.05491369481804,19.11706091117336,81.83967655857937,18.09342971648306,55.21543602891703,25.57986769436144,33.68269842211461,0.0,0.0,38.18880325355248,38.18880325355248,0.0,0.0,27.592133904067452,27.592133904067452,0.0,0.0,0.0,0.0,0.0,0.0,39.984021142526146,39.984021142526146,0.0,16.0,34.432462971305,34.432462971305,34.432462971305,34.432462971305,34.432462971305,38.52362823817897,38.52362823817897,27.05386131995859,18.09342971648306,38.52362823817897,38.52362823817897,34.63860830279974,34.63860830279974,38.52362823817897,38.52362823817897,38.52362823817897,34.63860830279974,38.52362823817897,34.63860830279974,23.428180638515933,25.57986769436144,16.0,0.0 
 06/18  16:00:00,15.0,72.0,18.152951325980382,91.36323728064505,23.10468527419495,39.2364293957409,27.227603341478947,91.28512122770029,19.682143755382462,78.93333997317748,18.183838810544906,54.92956350924591,26.12429725962957,32.756744680299676,0.0,0.0,38.18880325355248,38.18880325355248,0.0,0.0,27.592133904067456,27.592133904067456,0.0,0.0,0.0,0.0,0.0,0.0,39.984021142526146,39.984021142526146,0.0,15.0,34.432462971305,34.432462971305,34.432462971305,34.432462971305,34.432462971305,38.52362823817898,38.52362823817898,27.227603341478947,18.183838810544906,38.52362823817898,38.52362823817898,34.569893192631895,34.569893192631895,38.52362823817898,38.52362823817898,38.52362823817898,34.569893192631895,38.52362823817898,34.569893192631895,23.10468527419495,26.12429725962957,15.0,0.0 
 06/18  17:00:00,13.0,88.0,18.345906612359034,90.26292044144188,22.635415622219472,40.76883005126774,26.65001505296381,99.46877653926245,20.10169911882663,76.90667432291768,18.112012189357834,55.3548697937846,26.526147867924976,32.309767618013666,18037.981728410727,0.8028020147531993,31.948259733119706,26.55550848535137,0.0,0.0,27.592133904067456,27.592133904067456,0.0,0.0,0.0,0.0,0.0,0.0,39.984021142526146,39.984021142526146,1326.5376743806726,-1.5997066723257953,27.73275035701789,27.73275035701789,27.73275035701789,31.767892651372012,31.767892651372012,31.88326548187812,27.599029100594933,26.65001505296381,18.112012189357834,31.88326548187812,31.88326548187812,31.948259733119706,31.948259733119706,27.599029100594933,31.88326548187812,31.88326548187812,26.55550848535137,31.88326548187812,31.948259733119706,22.635415622219472,26.526147867924976,13.0,4775535.627770421 
 06/18  18:00:00,12.0,94.0,18.414679027982494,89.87425770522337,23.067809625127843,40.07442436281042,24.81611556849281,99.99070999171369,20.4572149915617,75.23546906550445,17.87977513866978,56.35118741632608,25.11569710990642,35.45322018203724,4564.737347058566,0.2056417093128804,36.05511045217897,34.16162911369102,0.0,0.0,27.592133904067456,27.592133904067456,0.0,0.0,0.0,0.0,0.0,0.0,39.984021142526146,39.984021142526146,399.3560442961593,7.092872170872832,32.760943026754056,32.760943026754056,32.760943026754056,34.10584454612087,34.10584454612087,36.52924849766165,35.364028200193516,24.81611556849281,17.87977513866978,36.52924849766165,36.52924849766165,34.21811660455606,34.21811660455606,35.364028200193516,36.52924849766165,36.52924849766165,32.3246352660681,36.52924849766165,34.21811660455606,23.067809625127843,25.11569710990642,12.0,1437681.7594661736 
 06/18  19:00:00,12.0,94.0,18.35395799933205,90.21722896123013,23.49252264776611,39.700364119527315,23.255593720240768,99.99999999999997,20.358388474850432,75.69549489795114,17.64433054872745,57.544720202888506,23.562403200135243,39.55107690300051,0.0,0.0,36.44872953946619,36.44872953946619,0.0,0.0,27.592133904067456,27.592133904067456,0.0,0.0,0.0,0.0,0.0,0.0,39.984021142526146,39.984021142526146,0.0,12.0,33.29167979531238,33.29167979531238,33.29167979531238,33.29167979531238,33.29167979531238,37.0630471424283,37.0630471424283,23.255593720240768,17.64433054872745,37.0630471424283,37.0630471424283,33.67172391586801,33.67172391586801,37.0630471424283,37.0630471424283,37.0630471424283,33.67172391586801,37.0630471424283,33.67172391586801,23.49252264776611,23.562403200135243,12.0,0.0 
 06/18  20:00:00,12.0,100.0,18.196985065537753,91.02111274989791,23.35361069553313,40.52922289321613,21.87390210839362,100.0,20.06951175981366,76.98403388283013,17.471051126924326,58.43452006296204,21.9217383467262,44.24414195318613,0.0,0.0,36.4487295394662,36.4487295394662,9851.776642750008,0.42086228042293355,26.727004410109767,22.288264200193993,0.0,0.0,0.0,0.0,5960.019517336696,0.37289771957706663,29.20538185780151,26.07853998426314,1268.4717153366953,0.5279697542530388,24.265273063088706,24.265273063088706,24.265273063088706,27.492884967112666,27.492884967112666,28.438733734853052,24.808111680100467,21.87390210839362,17.471051126924326,28.438733734853052,28.438733734853052,23.491516744286386,27.93025695420216,24.808111680100467,28.438733734853052,28.438733734853052,27.93025695420216,28.438733734853052,24.803415080663797,23.35361069553313,21.9217383467262,12.000000000000002,4566498.175212104 
 06/18  21:00:00,12.0,94.0,18.037811583248157,91.93595099904815,22.750718478771667,42.13305280012021,21.225869805076965,99.99999999999999,19.72018300634616,78.66961867040982,17.32128843641388,59.04510294510891,21.43257753451129,45.66519225787493,1356.9294874060647,0.08875878890936022,30.04863581267997,27.365373295990267,10035.295861950126,0.4517206055453199,26.827892149829466,21.494658936950668,0.0,0.0,0.0,0.0,6444.4871353774115,0.4517206055453199,26.827892149829466,23.394567163244638,1558.1153186163765,-2.3799869223128844,22.530827782144193,22.530827782144193,22.530827782144193,26.565544242773456,26.565544242773456,26.55052441500033,22.526537813389446,21.225869805076965,17.32128843641388,26.55052441500033,26.55052441500033,21.494658936950668,26.827892149829466,22.526537813389446,26.55052441500033,26.55052441500033,24.144629633139772,26.55052441500033,23.394567163244638,22.750718478771667,21.43257753451129,12.0,5609215.147018956 
 06/18  22:00:00,12.0,88.0,17.883472526553902,92.83313582620264,21.836696376016818,44.707958817230036,20.73711061458917,99.99999999999999,19.319316913605782,80.65464552809276,17.11676066975463,59.90916569446128,21.136178857758075,46.673152516042514,5467.189994745792,0.3307333333333333,27.235655087930247,23.28046499798665,7776.626624671654,0.3307333333333333,27.235655087930247,21.60972355659576,0.0,0.0,0.0,0.0,5028.656397130779,0.3307333333333333,27.235655087930247,23.59771823883348,1542.2897555498776,-2.4089411145149766,22.84292567723159,22.84292567723159,22.84292567723159,26.877762641960054,26.877762641960054,26.872121095133622,22.829302264471963,20.73711061458917,17.11676066975463,26.872121095133622,26.872121095133622,21.60972355659576,27.235655087930247,22.829302264471963,26.872121095133622,26.872121095133622,23.28046499798665,26.872121095133622,23.59771823883348,21.836696376016818,21.136178857758075,12.0,5552243.119979559 
 06/18  23:00:00,12.0,94.0,17.756669886106685,93.48499725579563,21.642852499508706,45.23621030882873,20.788849164399828,100.0,18.99547671762579,82.21829481461236,17.007430503142388,60.28981492760606,21.203066448198502,46.478915228892646,5148.0447073842315,0.3307333333333333,27.465676606452213,23.741410321074014,8036.545226091299,0.3307333333333333,27.465676606452213,21.65177324240257,0.0,0.0,0.0,0.0,5225.016839972235,0.3307333333333333,27.465676606452213,23.685726127146097,1532.3081120934607,-2.404224608370634,23.04231121449994,23.04231121449994,23.04231121449994,27.07722516772928,27.07722516772928,27.073944273731534,23.026303230207557,20.788849164399828,17.007430503142388,27.073944273731534,27.073944273731534,21.65177324240257,27.465676606452213,23.026303230207557,27.073944273731534,27.073944273731534,23.741410321074014,27.073944273731534,23.685726127146097,21.642852499508706,21.203066448198502,12.0,5516309.203536458 
 06/18  24:00:00,11.4,93.0,17.655664256421314,94.08220922159384,21.556987832276217,45.471021176596224,20.83210618728335,100.0,18.71996747020656,83.645860548691,16.915956311113437,60.638644890854046,21.266350788075872,46.295354125237196,5158.838922704597,0.3307333333333333,27.611507060089387,23.879457924735686,8129.6088875671085,0.3307333333333333,27.611507060089387,21.730319398641264,0.0,0.0,0.0,0.0,5251.602888751832,0.3307333333333333,27.611507060089387,23.812349863316108,1526.556969135012,-3.0204345929315775,23.15811356198028,23.15811356198028,23.15811356198028,27.193072231183315,27.193072231183315,27.191215056025733,23.140709062231018,20.83210618728335,16.915956311113437,27.191215056025733,27.191215056025733,21.730319398641264,27.611507060089387,23.140709062231018,27.191215056025733,27.191215056025733,23.879457924735686,27.191215056025733,23.812349863316108,21.556987832276217,21.266350788075872,11.4,5495605.088886043 
 06/19  01:00:00,11.0,94.0,17.583145494039933,94.51369463214786,21.509153287029182,45.5944553078062,20.836050508214207,100.0,18.504412326485745,84.78245055871423,16.832150917448107,60.956353419689634,21.302031488790373,46.18416799818737,5158.598451094694,0.3307333333333333,27.690780218719883,23.95891920348348,8152.760824547815,0.3307333333333333,27.690780218719883,21.792866167817124,0.0,0.0,0.0,0.0,5236.074387487556,0.3307333333333333,27.690780218719883,23.902871145200884,1522.6977043988384,-3.42737181956703,23.236207413236148,23.236207413236148,23.236207413236148,27.27119623819641,27.27119623819641,27.26988406930633,23.218218838833828,20.836050508214207,16.832150917448107,27.26988406930633,27.26988406930633,21.792866167817124,27.690780218719883,23.218218838833828,27.26988406930633,27.26988406930633,23.95891920348348,27.26988406930633,23.902871145200884,21.509153287029182,21.302031488790373,11.0,5481711.735835819 
 06/19  02:00:00,11.0,94.0,17.521101286344248,94.79058507081677,21.482617205319766,45.61764223388188,20.839192648326016,100.0,18.310381590848557,85.73535073428323,16.759632024194428,61.17376099834468,21.333691924899945,46.04319113924697,5164.83503350796,0.3307333333333333,27.746629447656204,24.010266707923666,8164.344482434217,0.3307333333333333,27.746629447656204,21.84035125665866,0.0,0.0,0.0,0.0,5223.744845088438,0.3307333333333333,27.746629447656204,23.96764996923483,1519.992722461558,-3.429733910509457,23.2911305443621,23.2911305443621,23.2911305443621,27.326140578030422,27.326140578030422,27.325217734257134,23.27275597793905,20.839192648326016,16.759632024194428,27.325217734257134,27.325217734257134,21.84035125665866,27.746629447656204,23.27275597793905,27.325217734257134,27.325217734257134,24.010266707923666,27.325217734257134,23.96764996923483,21.482617205319766,21.333691924899945,11.0,5471973.800861609 
 06/19  03:00:00,11.5,93.0,17.465647299223793,95.12317074623239,21.474042083391932,45.6397796672455,20.850273429418532,100.0,18.137794592335247,86.66967477061145,16.707564879143533,61.37541407057827,21.3668645629507,45.94782876037046,5170.7865735618325,0.3307333333333333,27.787988559052483,24.047327745702177,8171.071485820846,0.3307333333333333,27.787988559052483,21.876855605630343,0.0,0.0,0.0,0.0,5214.449501726291,0.3307333333333333,27.787988559052483,24.015741022472096,1517.9888721814855,-2.926965899057569,23.331917684006946,23.331917684006946,23.331917684006946,27.366943467878194,27.366943467878194,27.36625814354921,23.313308124601537,20.850273429418532,16.707564879143533,27.36625814354921,27.36625814354921,21.876855605630343,27.787988559052483,23.313308124601537,27.36625814354921,27.36625814354921,24.047327745702177,27.36625814354921,24.015741022472096,21.474042083391932,21.3668645629507,11.5,5464759.939853348 
 06/19  04:00:00,11.0,100.0,17.41655669652241,95.4186832772492,21.462234136464584,45.67267578627777,20.850536391218593,100.0,17.989087657173023,87.48390831071332,16.6489888585919,61.604282634173266,21.38480368398534,45.89721446375694,5175.6024230116545,0.3307333333333333,27.819645928596103,24.075506896348173,8175.344123389728,0.3307333333333333,27.819645928596103,21.905431015497996,0.0,0.0,0.0,0.0,5207.657819531413,0.3307333333333333,27.819645928596103,24.052317352118465,1516.4554902596637,-3.4199767598678577,23.36318664110407,23.36318664110407,23.36318664110407,27.39822449975722,27.39822449975722,27.39769910431924,23.344418421321542,20.850536391218593,16.6489888585919,27.39769910431924,27.39769910431924,21.905431015497996,27.819645928596103,23.344418421321542,27.39769910431924,27.39769910431924,24.075506896348173,27.39769910431924,24.052317352118465,21.462234136464584,21.38480368398534,11.0,5459239.764934789 
 06/19  05:00:00,11.0,100.0,17.372519436708483,95.5897329342642,21.44927973626183,45.66383887439137,20.84563507449051,100.0,17.857234620390116,88.12553852999827,16.591203091755524,61.769882114786355,21.393158508737887,45.82846196739403,5179.351683128509,0.3307333333333333,27.843526461787352,24.096679417006914,8178.337920572283,0.3307333333333333,27.843526461787352,21.92715253245367,0.0,0.0,0.0,0.0,5202.790575540625,0.3307333333333333,27.843526461787352,24.079723251420916,1515.3016618556603,-3.420853142359663,23.386748953577495,23.386748953577495,23.386748953577495,27.421795911071918,27.421795911071918,27.421400006230307,23.367851733627163,20.84563507449051,16.591203091755524,27.421400006230307,27.421400006230307,21.92715253245367,27.843526461787352,23.367851733627163,27.421400006230307,27.421400006230307,24.096679417006914,27.421400006230307,24.079723251420916,21.44927973626183,21.393158508737887,11.0,5455085.982680378 
 06/19  06:00:00,11.1,97.0,17.332286130050534,95.83321213071635,21.43849479837179,45.69419896275757,20.840855255040374,100.0,17.739213180864997,88.78333196283677,16.542810961734908,61.96044720314086,21.397738246227664,45.81578544424318,5182.189751829075,0.3307333333333333,27.861264820286518,24.11236783476438,8180.48168722571,0.3307333333333333,27.861264820286518,21.94334505933311,0.0,0.0,0.0,0.0,5199.295009662769,0.3307333333333333,27.861264820286518,24.099993558136113,1514.4463214259815,-3.326812019784642,23.40423435579373,23.40423435579373,23.40423435579373,27.43928806549146,27.43928806549146,27.438994267698344,23.385235484077867,20.840855255040374,16.542810961734908,27.438994267698344,27.438994267698344,21.94334505933311,27.861264820286518,23.385235484077867,27.438994267698344,27.438994267698344,24.11236783476438,27.438994267698344,24.099993558136113,21.43849479837179,21.397738246227664,11.1,5452006.757133533 
 06/19  07:00:00,11.0,100.0,17.29562842525275,96.05566662439952,21.42905909839908,45.72069143920076,20.835977178809085,100.0,17.634826307304664,89.36973685119307,16.502240409513988,62.12067004077528,21.399424575450123,45.8111197341523,5184.3093590837,0.3307333333333333,27.87435173672696,24.12392374139359,8182.003858962995,0.3307333333333333,27.87435173672696,21.955334524373704,0.0,0.0,0.0,0.0,5196.779895888132,0.3307333333333333,27.87435173672696,24.114902317881075,1513.816037884801,-3.4222609266408437,23.41712911740099,23.41712911740099,23.41712911740099,27.452187806584128,27.452187806584128,27.451971142851697,23.398053527882787,20.835977178809085,16.502240409513988,27.451971142851697,27.451971142851697,21.955334524373704,27.87435173672696,23.398053527882787,27.451971142851697,27.451971142851697,24.12392374139359,27.451971142851697,24.114902317881075,21.42905909839908,21.399424575450123,11.0,5449737.736385284 
 06/19  08:00:00,11.0,100.0,17.26237254029788,96.35356301752563,21.41978820375191,45.79211090886651,20.830182442295538,100.0,17.5421471651815,89.98328672650106,16.466694474073897,62.32323352871395,21.39822187342336,45.86000623158938,5185.890636248767,0.3307333333333333,27.88389685675667,24.132326649140236,8183.085202654921,0.3307333333333333,27.88389685675667,21.964100083935865,0.0,0.0,0.0,0.0,5194.977511160883,0.3307333333333333,27.88389685675667,24.125753034000276,1513.3569287801056,-3.422913015523662,23.426527290726266,23.426527290726266,23.426527290726266,27.461589609148017,27.461589609148017,27.461431696704626,23.407393255692124,20.830182442295538,16.466694474073897,27.461431696704626,27.461431696704626,21.964100083935865,27.88389685675667,23.407393255692124,27.461431696704626,27.461431696704626,24.132326649140236,27.461431696704626,24.125753034000276,21.41978820375191,21.39822187342336,11.0,5448084.94360838 
 06/19  09:00:00,10.4,97.0,17.28796577782628,96.19769753900452,22.4476414555508,43.014626583673774,21.541338325864245,99.06701699558245,17.51171538632778,90.15637270015768,16.543637424623178,62.01882836729148,21.4978492854326,45.58105854662447,5030.677775715142,0.32511163549039607,27.806828435280078,24.104256933564457,8128.878197054291,0.333544182254802,27.806828435280078,21.975448390007962,0.0,0.0,0.0,0.0,5141.580681041445,0.333544182254802,27.806828435280078,24.11833663831532,1513.9940393126321,-4.037174978821596,23.413489953881225,23.413489953881225,23.413489953881225,27.448547237756074,27.448547237756074,27.449037008056685,23.39368406284781,21.541338325864245,16.543637424623178,27.449037008056685,27.449037008056685,21.975448390007962,27.806828435280078,23.39368406284781,27.449037008056685,27.449037008056685,24.104256933564457,27.449037008056685,24.11833663831532,22.4476414555508,21.4978492854326,10.4,5450378.541525476 
