Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 06/19  10:00:00,14.0,82.0,17.41842217541418,95.31302465835272,23.676400286448818,39.88962020430983,23.245665389152915,92.93261030842133,17.656901924981817,89.24550263208545,16.90834609277364,60.53907558986205,21.9642207964718,44.25939038677859,1000.935096190361,0.06614666666666667,27.793962331154894,27.069864059681596,3797.1014433130536,0.1653666666666667,27.824288319257032,25.609932089497313,0.0,0.0,0.0,0.0,11719.41929651344,0.7552866666666668,29.962294786501502,26.30371662177685,1404.4559326335186,-0.5261983448863007,25.921571607267968,25.921571607267968,25.921571607267968,29.956719711443057,29.956719711443057,29.879765011942506,25.979505619139356,23.245665389152915,16.90834609277364,29.879765011942506,29.879765011942506,27.747938556741783,29.962294786501502,25.979505619139356,29.879765011942506,29.879765011942506,29.2381965150282,29.879765011942506,26.30371662177685,23.676400286448818,21.9642207964718,14.000000000000002,5056041.3574806675 
 06/19  11:00:00,15.0,67.0,17.613324458072647,94.14727788576313,24.67459651162058,37.57056980706787,24.98472617430995,87.57637140457993,18.05957041396819,87.01095786448423,17.310173867066947,59.01756903615086,22.942832961618432,41.70509319827491,0.0,0.0,27.793962331154894,27.793962331154894,0.0,0.0,27.83186981628257,27.83186981628257,0.0,0.0,0.0,0.0,7540.579652760694,0.4013059922094387,35.063792416751824,32.57444311605137,616.1812613694441,7.641077996433575,31.60082721904174,31.60082721904174,31.60082721904174,33.618204810214976,33.618204810214976,35.41918208671123,33.54466740182013,24.98472617430995,17.310173867066947,35.41918208671123,35.41918208671123,33.691139494093285,33.691139494093285,33.54466740182013,35.41918208671123,35.41918208671123,33.691139494093285,35.41918208671123,31.201790193392824,24.67459651162058,22.942832961618432,15.0,2218252.540929999 
 06/19  12:00:00,16.5,52.0,17.8347883520541,92.74975828068739,24.614689877535053,37.45741777832225,26.80598268263232,81.68470114985546,18.692672608585635,83.54052863387801,17.693295458686215,57.41441071337864,23.83544185255402,39.2581049316597,0.0,0.0,27.793962331154887,27.793962331154887,0.0,0.0,27.831869816282566,27.831869816282566,0.0,0.0,0.0,0.0,1704.665453430026,0.04747999260073377,38.77470234125665,37.547675125793816,158.1745835487309,14.376429866918684,35.861744990465674,35.861744990465674,35.861744990465674,36.438131355908595,36.438131355908595,39.516324989237454,39.044631519511405,26.80598268263232,17.693295458686215,39.516324989237454,39.516324989237454,36.70294497632517,36.70294497632517,39.044631519511405,39.516324989237454,39.516324989237454,36.70294497632517,39.516324989237454,35.47591776086234,24.614689877535053,23.83544185255402,16.5,569428.5007754312 
 06/19  13:00:00,18.0,45.0,18.101221785538378,91.11713875657784,24.03416642526016,38.509383930920364,27.927650046843674,80.09371693255049,19.76035343616513,78.08857524420858,18.08164383521366,55.824845117824964,24.726063989220844,36.95319166302038,0.0,0.0,27.79396233115489,27.79396233115489,0.0,0.0,27.83186981628257,27.83186981628257,0.0,0.0,0.0,0.0,0.0,0.0,38.77470234125665,38.77470234125665,0.0,18.0,35.916189676586896,35.916189676586896,35.916189676586896,35.916189676586896,35.916189676586896,39.56914382266047,39.56914382266047,27.927650046843674,18.08164383521366,39.56914382266047,39.56914382266047,36.16160930237741,36.16160930237741,39.56914382266047,39.56914382266047,39.56914382266047,36.16160930237741,39.56914382266047,36.16160930237741,24.03416642526016,24.726063989220844,18.0,0.0 
 06/19  14:00:00,17.0,55.0,18.339831202404145,89.76165923462153,23.4279601611995,39.7818390701738,28.569451455995186,80.91067732465599,20.418207720712488,74.9690960702083,18.32782706326125,54.867981373649066,25.07091657700878,36.0545799826257,0.0,0.0,27.79396233115489,27.79396233115489,0.0,0.0,27.831869816282566,27.831869816282566,0.0,0.0,0.0,0.0,0.0,0.0,38.77470234125665,38.77470234125665,0.0,17.0,35.916189676586896,35.916189676586896,35.916189676586896,35.916189676586896,35.916189676586896,39.56914382266047,39.56914382266047,28.569451455995186,18.32782706326125,39.56914382266047,39.56914382266047,36.10025445868571,36.10025445868571,39.56914382266047,39.56914382266047,39.56914382266047,36.10025445868571,39.56914382266047,36.10025445868571,23.4279601611995,25.07091657700878,17.0,0.0 
 06/19  15:00:00,16.1,56.0,18.552664318502536,88.48360161947255,22.863860024687007,40.934951974932254,28.867630636922613,83.72067484745432,21.014201842083914,72.19460443333325,18.469854994021098,54.2138966366934,25.431496237061932,35.09342468927963,8173.913553335841,0.17196050555293674,32.18156666273129,26.49572122677919,0.0,0.0,27.83186981628257,27.83186981628257,0.0,0.0,0.0,0.0,0.0,0.0,38.77470234125665,38.77470234125665,583.8550390536072,8.700601019769842,34.33638396943603,34.33638396943603,34.33638396943603,36.35373624848624,36.35373624848624,38.22687020623129,36.098303033031186,28.867630636922613,18.469854994021098,38.22687020623129,38.22687020623129,36.30403526296108,36.30403526296108,36.098303033031186,38.22687020623129,38.22687020623129,30.61818982700897,38.22687020623129,36.30403526296108,22.863860024687007,25.431496237061932,16.1,2101878.1405929863 
 06/19  16:00:00,15.0,59.0,18.825552152896762,86.98621106966408,22.825597473179617,40.83651042117941,28.818301320555193,88.03910101048824,21.835557040097495,68.65346579663569,18.5645155836696,53.7751490307148,25.909771396973326,33.94960922723115,15944.058375926144,0.49909441244816993,34.635533446951214,26.95755112997979,0.0,0.0,27.831869816282566,27.831869816282566,0.0,0.0,0.0,0.0,0.0,0.0,38.77470234125665,38.77470234125665,1220.8860299648397,0.2485798479291444,30.84645743857992,30.84645743857992,30.84645743857992,34.881161996680355,34.881161996680355,34.91903286024656,30.79117945328238,28.818301320555193,18.5645155836696,34.91903286024656,34.91903286024656,34.635533446951214,34.635533446951214,30.79117945328238,34.91903286024656,34.91903286024656,26.95755112997979,34.91903286024656,34.635533446951214,22.825597473179617,25.909771396973326,15.0,4395189.707873424 
 06/19  17:00:00,14.0,59.0,19.060594166455374,85.71812899751598,23.621242600096437,38.58980506180012,28.09167707393034,98.30921964867314,22.340849552646745,66.56949130827131,18.55720674724614,53.58627476531826,26.78151885422455,31.972157707397063,0.0,0.0,36.96357572293418,36.96357572293418,0.0,0.0,27.831869816282566,27.831869816282566,0.0,0.0,0.0,0.0,0.0,0.0,38.77470234125665,38.77470234125665,0.0,13.999999999999998,30.504049237727738,30.504049237727738,30.504049237727738,30.504049237727738,30.504049237727738,34.53652458522243,34.53652458522243,28.09167707393034,18.55720674724614,34.53652458522243,34.53652458522243,30.767824798404675,30.767824798404675,34.53652458522243,34.53652458522243,34.53652458522243,30.767824798404675,34.53652458522243,30.767824798404675,23.621242600096437,26.78151885422455,13.999999999999998,0.0 
 06/19  18:00:00,12.0,94.0,19.084578750481263,85.58955768571288,24.336399583007363,36.942938989779705,26.117105365054258,99.99631827788448,22.386169943961256,66.38566175543623,18.366820342452726,54.21410583060524,25.4629485471256,34.54314940986664,0.0,0.0,36.96357572293418,36.96357572293418,0.0,0.0,27.831869816282566,27.831869816282566,0.0,0.0,0.0,0.0,0.0,0.0,38.77470234125665,38.77470234125665,0.0,11.999999999999996,30.504049237727735,30.504049237727735,30.504049237727735,30.504049237727735,30.504049237727735,34.53652458522242,34.53652458522242,26.117105365054258,18.366820342452726,34.53652458522242,34.53652458522242,30.978058789107205,30.978058789107205,34.53652458522242,34.53652458522242,34.53652458522242,30.978058789107205,34.53652458522242,30.978058789107205,24.336399583007363,25.4629485471256,11.999999999999996,0.0 
 06/19  19:00:00,11.0,94.0,18.95490124176027,86.28541401424303,24.162967289349396,37.326016532516775,24.396419336539424,99.99999999999997,22.125875724880792,67.44610221399721,18.129980114335755,55.02508201997971,23.86917980625643,37.99673352352109,0.0,0.0,36.96357572293419,36.96357572293419,0.0,0.0,27.83186981628257,27.83186981628257,0.0,0.0,0.0,0.0,0.0,0.0,38.77470234125665,38.77470234125665,0.0,11.0,30.504049237727735,30.504049237727735,30.504049237727735,30.504049237727735,30.504049237727735,34.53652458522243,34.53652458522243,24.396419336539424,18.129980114335755,34.53652458522243,34.53652458522243,30.91040544916199,30.91040544916199,34.53652458522243,34.53652458522243,34.53652458522243,30.91040544916199,34.53652458522243,30.91040544916199,24.162967289349396,23.86917980625643,11.0,0.0 
 06/19  20:00:00,10.0,100.0,18.76422117510867,87.32005319818543,23.59200464718237,38.62993504294766,23.15449658084604,100.0,21.75236724068604,69.00122899042628,17.89323937492967,55.85052823536906,22.433522434751783,41.444500845706074,0.0,0.0,36.96357572293419,36.96357572293419,0.0,0.0,27.83186981628257,27.83186981628257,0.0,0.0,0.0,0.0,10857.603667684163,0.5602607835100788,33.81237665597928,31.00428269027259,830.5735092875871,1.264822781691631,27.980912505512062,27.980912505512062,27.980912505512062,30.402164024037514,30.402164024037514,32.09787012372817,29.49915932775938,23.15449658084604,17.89323937492967,32.09787012372817,32.09787012372817,30.639573214183137,30.639573214183137,29.49915932775938,32.09787012372817,32.09787012372817,30.639573214183137,32.09787012372817,27.831479248476448,23.59200464718237,22.433522434751783,10.0,2990064.6334353136 
 06/19  21:00:00,9.0,97.0,18.497310928508227,88.79229139591236,22.51835913780291,41.22857707913403,21.776564654971736,100.0,21.151531453886705,71.58921994384526,17.618198613350124,56.8273434512613,21.739389569558163,43.228823568833455,2821.1701315077016,0.17146450699151128,29.65549568283985,26.157559845903762,7785.839492543365,0.28634274650424435,27.372569206176948,22.51171285965711,0.0,0.0,0.0,0.0,7688.950006933572,0.5321427465042443,28.281632759731565,24.982112123251653,1494.18919191098,-5.4735315345156055,23.94073135385038,23.94073135385038,23.94073135385038,27.975622535193004,27.975622535193004,28.027703648928377,23.869743214801925,21.776564654971736,17.618198613350124,28.027703648928377,28.027703648928377,23.420776413211726,28.281632759731565,23.869743214801925,28.027703648928377,28.027703648928377,24.783696922795475,28.027703648928377,24.982112123251653,22.51835913780291,21.739389569558163,9.0,5379081.090879528 
 06/19  22:00:00,8.0,100.0,18.240862668285715,90.23185098304123,21.74953091813656,43.13363502154655,21.02258309033326,99.99999999999999,20.490818360813908,74.56023479968663,17.315488817179457,57.87050621289872,21.796028637456743,43.00618684183381,5624.91643443305,0.32800123677849136,27.232308095219018,23.12920742605256,8576.323632337735,0.3320993816107543,27.232308095219018,21.053174121021836,0.0,0.0,0.0,0.0,4025.653875215924,0.3320993816107543,27.232308095219018,24.331812410038467,1541.9488906431493,-6.434987340729348,22.84970592769342,22.84970592769342,22.84970592769342,26.884545510430048,26.884545510430048,26.878044804731196,22.83694584071691,21.02258309033326,17.315488817179457,26.878044804731196,26.878044804731196,21.053174121021836,27.232308095219018,22.83694584071691,26.878044804731196,26.878044804731196,23.12920742605256,26.878044804731196,24.331812410038467,21.74953091813656,21.796028637456743,8.0,5551016.006315338 
 06/19  23:00:00,9.0,93.0,18.03118359391776,91.4280899528398,21.42350425140269,43.90845019524899,20.69348431898444,100.0,19.897071379814143,77.3489757427305,17.096694366316363,58.60581286380602,21.730634037714204,43.088490164980044,5286.4873000375455,0.3307333333333333,27.430182695165115,23.605755947749124,8378.176715267608,0.3307333333333333,27.430182695165115,21.369121482039418,0.0,0.0,0.0,0.0,4738.580019015366,0.3307333333333333,27.430182695165115,24.002130920677562,1533.9629726198111,-5.44342731813984,23.0091148757304,23.0091148757304,23.0091148757304,27.04401601069156,27.04401601069156,27.041504937085357,22.99233611682203,20.69348431898444,17.096694366316363,27.041504937085357,27.041504937085357,21.369121482039418,27.430182695165115,22.99233611682203,27.041504937085357,27.041504937085357,23.605755947749124,27.041504937085357,24.002130920677562,21.42350425140269,21.730634037714204,9.0,5522266.70143132 
 06/19  24:00:00,9.0,96.0,17.845490499824926,92.50266421447733,21.205163581669694,44.39867512177604,20.57055114620428,100.0,19.323537828960966,80.15453724199341,16.918206354038496,59.17880241607918,21.54765402369378,43.47432301085162,5212.008783616919,0.3307333333333333,27.53483779141232,23.76431025138303,8292.048899526479,0.3307333333333333,27.53483779141232,21.536114451089144,0.0,0.0,0.0,0.0,4910.230020656283,0.3307333333333333,27.53483779141232,23.98262629499653,1528.8466419900778,-5.442533934160176,23.11192791474984,23.11192791474984,23.11192791474984,27.146868749686064,27.146868749686064,27.14515536880414,23.09435033248957,20.57055114620428,16.918206354038496,27.14515536880414,27.14515536880414,21.536114451089144,27.53483779141232,23.09435033248957,27.14515536880414,27.14515536880414,23.76431025138303,27.14515536880414,23.98262629499653,21.205163581669694,21.54765402369378,9.0,5503847.91116428 
 06/20  01:00:00,8.0,100.0,17.7375707617009,93.04097690114685,21.14664102685917,44.435939596848954,20.547954592052825,100.0,18.856889763324304,82.43986107402884,16.753126876500687,59.66310901811798,21.418956668497593,43.6978937262043,5185.261591907716,0.3307333333333333,27.60134568600936,23.850179815440754,8240.352485151878,0.3307333333333333,27.60134568600936,21.64004007850354,0.0,0.0,0.0,0.0,4996.814781547313,0.3307333333333333,27.60134568600936,23.98650760353334,1525.61622206436,-6.450327827075713,23.177121350127123,23.177121350127123,23.177121350127123,27.212087359101503,27.212087359101503,27.211008311820052,23.158909165825875,20.547954592052825,16.753126876500687,27.211008311820052,27.211008311820052,21.64004007850354,27.60134568600936,23.158909165825875,27.211008311820052,27.211008311820052,23.850179815440754,27.211008311820052,23.98650760353334,21.14664102685917,21.418956668497593,8.0,5492218.399431696 
 06/20  02:00:00,9.0,93.0,17.634167604472566,93.64972002738841,21.086284032117874,44.455680137263485,20.535357137722507,100.0,18.450328123215012,84.56466264103649,16.617747401930306,60.05209994188078,21.285128034195367,43.91439922792243,5173.138098974489,0.3307333333333333,27.645249210626986,23.90286168968519,8206.316084064245,0.3307333333333333,27.645249210626986,21.708578988698775,0.0,0.0,0.0,0.0,5047.876459251154,0.3307333333333333,27.645249210626986,23.993479335765127,1523.486655180635,-5.453204524660563,23.220217315080824,23.220217315080824,23.220217315080824,27.25519996546559,27.25519996546559,27.254486193536252,23.20164000471636,20.535357137722507,16.617747401930306,27.254486193536252,27.254486193536252,21.708578988698775,27.645249210626986,23.20164000471636,27.254486193536252,27.254486193536252,23.90286168968519,27.254486193536252,23.993479335765127,21.086284032117874,21.285128034195367,9.0,5484551.958650285 
 06/20  03:00:00,8.8,97.0,17.53560960856421,94.23402702639042,21.075804161915993,44.383543719138615,20.54318412651311,100.0,18.15358316668071,86.15424698080183,16.509107433123404,60.35979060105977,21.230719896892992,43.96152550772812,5205.6359837261625,0.3307333333333333,27.715351422379545,23.94946669611227,8228.667893169832,0.3307333333333333,27.715351422379545,21.762531280270224,0.0,0.0,0.0,0.0,5119.92836296775,0.3307333333333333,27.715351422379545,24.01146969074114,1521.5353696567292,-5.649876019186776,23.259789014083825,23.259789014083825,23.259789014083825,27.29478694511247,27.29478694511247,27.294139896424742,23.24115588904121,20.54318412651311,16.509107433123404,27.294139896424742,27.294139896424742,21.762531280270224,27.715351422379545,23.24115588904121,27.294139896424742,27.294139896424742,23.94946669611227,27.294139896424742,24.01146969074114,21.075804161915993,21.230719896892992,8.8,5477527.330764226 
 06/20  04:00:00,8.0,100.0,17.4533441962393,94.72492934796873,21.065499272062148,44.31132837010688,20.54028874133497,100.0,17.90845527888417,87.49283802349062,16.40768949048516,60.6425697022297,21.185694852666867,43.983698856332296,5200.799173398965,0.3307333333333333,27.745418404384957,23.98303815344315,8215.349117242566,0.3307333333333333,27.745418404384957,21.802241934237777,0.0,0.0,0.0,0.0,5140.997379688634,0.3307333333333333,27.745418404384957,24.026300175321914,1520.081571408601,-6.455586772059863,23.289324056404507,23.289324056404507,23.289324056404507,27.32433339248932,27.32433339248932,27.32383713108975,23.270526754334277,20.54028874133497,16.40768949048516,27.32383713108975,27.32383713108975,21.802241934237777,27.745418404384957,23.270526754334277,27.32383713108975,27.32383713108975,23.98303815344315,27.32383713108975,24.026300175321914,21.065499272062148,21.185694852666867,8.0,5472293.657070964 
 06/20  05:00:00,8.0,100.0,17.377671079012284,95.08413416756932,21.066199395380494,44.18137974851656,20.539042919855124,100.0,17.68097400166137,88.66751246543902,16.32512646058677,60.81233159023376,21.156769929161502,43.93463317633122,5198.621365810277,0.3307333333333333,27.765396124029024,24.004594943458656,8205.297401590471,0.3307333333333333,27.765396124029024,21.82949697242334,0.0,0.0,0.0,0.0,5156.273136792263,0.3307333333333333,27.765396124029024,24.03523061751129,1519.1269869443893,-6.456314600672465,23.308741567472207,23.308741567472207,23.308741567472207,27.34375840172951,27.34375840172951,27.34343213975462,23.28977417779776,20.539042919855124,16.32512646058677,27.34343213975462,27.34343213975462,21.82949697242334,27.765396124029024,23.28977417779776,27.34343213975462,27.34343213975462,24.004594943458656,27.34343213975462,24.03523061751129,21.066199395380494,21.156769929161502,8.0,5468857.152999802 
 06/20  06:00:00,8.4,97.0,17.307230235520397,95.50860692566204,21.061634412045805,44.11823859045077,20.536014439695162,100.0,17.474459425830847,89.83085069297087,16.268869749300766,60.951934833588,21.128726405348534,43.93520495748999,5197.120007983468,0.3307333333333333,27.779233375022105,24.019520801721193,8198.082875016407,0.3307333333333333,27.779233375022105,21.848557305426887,0.0,0.0,0.0,0.0,5166.8370641432375,0.3307333333333333,27.779233375022105,24.041428158976323,1518.4642222177642,-6.0575314385980015,23.322234485151476,23.322234485151476,23.322234485151476,27.357256529785253,27.357256529785253,27.357029815560185,23.3031687553748,20.536014439695162,16.268869749300766,27.357029815560185,27.357029815560185,21.848557305426887,27.779233375022105,23.3031687553748,27.357029815560185,27.357029815560185,24.019520801721193,27.357029815560185,24.041428158976323,21.061634412045805,21.128726405348534,8.4,5466471.199983952 
 06/20  07:00:00,9.0,93.0,17.243461053037983,95.89471673183125,21.04374374334207,44.07561871561367,20.530014563954563,100.0,17.296333823784785,90.84805102772285,16.222519278836163,61.03698461900493,21.092977374377735,43.94099758586064,5196.117635537832,0.3307333333333333,27.7888770060573,24.029891301450522,8192.876967223014,0.3307333333333333,27.7888770060573,21.86196973421957,0.0,0.0,0.0,0.0,5174.330847895913,0.3307333333333333,27.7888770060573,24.045652342489156,1518.0025796161528,-5.458237353657815,23.33163838681303,23.33163838681303,23.33163838681303,27.366664062831543,27.366664062831543,27.36650605413911,23.312504459386417,20.530014563954563,16.222519278836163,27.36650605413911,27.36650605413911,21.86196973421957,27.7888770060573,23.312504459386417,27.36650605413911,27.36650605413911,24.029891301450522,27.36650605413911,24.045652342489156,21.04374374334207,21.092977374377735,9.0,5464809.28661815 
 06/20  08:00:00,9.0,93.0,17.18703185968389,96.14179846893884,21.020931643308458,43.989246701990794,20.51968110420622,100.0,17.14942410946648,91.60521809078314,16.178384000821836,61.0340787749108,21.056881666249787,43.89078018150471,5195.603578016533,0.3307333333333333,27.7953558689134,24.03674322099702,8188.828884593885,0.3307333333333333,27.7953558689134,21.87137892281091,0.0,0.0,0.0,0.0,5179.872305025012,0.3307333333333333,27.7953558689134,24.0481235660803,1517.6936277399557,-5.458352201634771,23.337934441077262,23.337934441077262,23.337934441077262,27.37296254836638,27.37296254836638,27.372856759159074,23.318748569962743,20.51968110420622,16.178384000821836,27.372856759159074,27.372856759159074,21.87137892281091,27.7953558689134,23.318748569962743,27.372856759159074,27.372856759159074,24.03674322099702,27.372856759159074,24.0481235660803,21.020931643308458,21.056881666249787,9.0,5463697.05986384 
 06/20  09:00:00,9.2,97.0,17.139573376342025,96.43115910788687,21.042988466562814,43.94039801879237,20.54530454576367,100.0,17.032958448761057,92.28367813100981,16.175541679134657,60.9975307563601,21.069193433916833,43.86842954779804,5195.4092968407085,0.3307333333333333,27.799757095298208,24.041285782981415,8185.53411078231,0.3307333333333333,27.799757095298208,21.878164902345496,0.0,0.0,0.0,0.0,5184.026493931979,0.3307333333333333,27.799757095298208,24.049520348487587,1517.4838870280576,-5.248311713309448,23.34220985852767,23.34220985852767,23.34220985852767,27.37723961680436,27.37723961680436,27.377167779268632,23.322990344604833,20.54530454576367,16.175541679134657,27.377167779268632,27.377167779268632,21.878164902345496,27.799757095298208,23.322990344604833,27.377167779268632,27.377167779268632,24.041285782981415,27.377167779268632,24.049520348487587,21.042988466562814,21.069193433916833,9.2,5462941.993301007 
 06/20  10:00:00,11.0,100.0,17.187252487032943,96.14054351837022,22.466884202527904,40.80559281302242,21.98393890128231,93.56101582852554,17.073224211819714,92.04861848117923,16.45792870157889,60.19273548939728,21.391774541365116,43.56225436515655,4673.548947139943,0.2996742911789606,27.66333932956612,23.905309021418,8276.477798229389,0.3462628544105197,27.66333932956612,21.933292830845915,0.0,0.0,0.0,0.0,5195.309391504148,0.3462628544105197,27.66333932956612,24.062581395561246,1519.106333955801,-3.4159370144924046,23.309230461502146,23.309230461502146,23.309230461502146,27.3442474818185,27.3442474818185,27.346302661012082,23.287734810991232,21.98393890128231,16.45792870157889,27.346302661012082,27.346302661012082,21.933292830845915,27.66333932956612,23.287734810991232,27.346302661012082,27.346302661012082,23.905309021418,27.346302661012082,24.062581395561246,22.466884202527904,21.391774541365116,11.0,5468782.802240884 
 06/20  11:00:00,13.0,88.0,17.341205166302384,95.20881665075044,23.319156836751265,39.17148053039365,23.90037120795556,85.95748554881399,17.360080037656406,90.39264813761534,16.885063912701828,58.83158022641666,21.942708067359924,42.58118918728502,839.1088822054749,0.05512222222222222,27.694159956961997,27.087127398623284,1881.4290470181545,0.07306948465991658,29.048668048928157,26.805271072799183,0.0,0.0,0.0,0.0,13589.371540677475,0.858008293117861,30.646938902298977,26.885191457635514,1372.5954822557915,-1.5538562453358191,26.653096682819427,26.653096682819427,26.653096682819427,30.688292432354956,30.688292432354956,30.608024457489492,26.714273919062997,23.90037120795556,16.885063912701828,30.608024457489492,30.608024457489492,28.40354192617,30.646938902298977,26.714273919062997,30.608024457489492,30.608024457489492,30.03990634396026,30.608024457489492,26.885191457635514,23.319156836751265,21.942708067359924,12.999999999999998,4941343.736120849 
 06/20  12:00:00,12.3,84.0,17.5180906004991,94.1505016952615,23.406074088130126,39.180849010017255,24.354195409595327,86.6271261543869,17.804064027320727,87.89479609137072,17.33813638884357,57.28848526861951,22.966044278315046,40.2355920312211,0.0,0.0,27.694159956962,27.694159956962,0.0,0.0,29.31956966732139,29.31956966732139,0.0,0.0,0.0,0.0,7972.076667146996,0.46430888078689514,34.42274057756933,32.36024470788601,618.4427472979496,4.948847384112035,30.526811055415386,30.526811055415386,30.526811055415386,32.544165464204355,32.544165464204355,34.49502238606253,32.55903870668544,24.354195409595327,17.33813638884357,34.49502238606253,34.49502238606253,32.65277582860023,32.65277582860023,32.55903870668544,34.49502238606253,34.49502238606253,32.65277582860023,34.49502238606253,30.59027995891691,23.406074088130126,22.966044278315046,12.3,2226393.8902726183 
 06/20  13:00:00,13.0,82.0,17.682434404166955,93.08594229182583,23.10745980682211,40.21392950586571,24.52612868624954,90.8857624628696,18.24910510497468,85.38300336656559,17.79402779888623,55.811664821875205,23.95110652207054,38.21666202729526,0.0,0.0,27.694159956962,27.694159956962,0.0,0.0,29.31956966732139,29.31956966732139,0.0,0.0,0.0,0.0,0.0,0.0,34.60642594037146,34.60642594037146,0.0,13.0,30.731339010123783,30.731339010123783,30.731339010123783,30.731339010123783,30.731339010123783,34.723399088173416,34.723399088173416,24.52612868624954,17.79402779888623,34.723399088173416,34.723399088173416,30.999541087486637,30.999541087486637,34.723399088173416,34.723399088173416,34.723399088173416,30.999541087486637,34.723399088173416,30.999541087486637,23.10745980682211,23.95110652207054,13.0,0.0 
 06/20  14:00:00,14.0,72.0,17.816791089197547,92.20847142046372,22.676153865055433,41.36728164282589,24.518347604046582,93.97304799960234,18.66650877214508,83.09454127482911,18.10862210298552,54.737622559438876,24.291012443908418,37.52567878876046,8741.095455990248,0.3548828878281717,29.965213292074715,27.01892983710482,0.0,0.0,29.31956966732139,29.31956966732139,0.0,0.0,0.0,0.0,0.0,0.0,34.60642594037146,34.60642594037146,655.8098305933743,6.680191518942095,29.43103494108557,29.43103494108557,29.43103494108557,31.448567666327857,31.448567666327857,33.487555138164595,31.372222333874582,24.518347604046582,18.10862210298552,33.487555138164595,33.487555138164595,31.55085336101805,31.55085336101805,31.372222333874582,33.487555138164595,33.487555138164595,28.604569906048162,33.487555138164595,31.55085336101805,22.676153865055433,24.291012443908418,14.0,2360915.3901361474 
 06/20  15:00:00,13.0,77.0,17.940281808188125,91.40260954161155,22.782231598767538,41.14267297092127,24.13792595554887,99.16389217805818,19.204831663001848,80.2671669868045,18.212925935295562,54.38233574395234,24.163443933051933,37.85217276701718,15682.724754930168,0.6336544756644533,33.56158600829427,27.618571769407808,0.0,0.0,29.31956966732139,29.31956966732139,0.0,0.0,0.0,0.0,0.0,0.0,34.60642594037146,34.60642594037146,1254.7988334967208,-1.6929696000576637,29.764241367223388,29.764241367223388,29.764241367223388,33.79900288632539,33.79900288632539,33.7656207040056,29.780243509306914,24.13792595554887,18.212925935295562,33.7656207040056,33.7656207040056,33.56158600829427,33.56158600829427,29.780243509306914,33.7656207040056,33.7656207040056,27.618571769407808,33.7656207040056,33.56158600829427,22.782231598767538,24.163443933051933,13.0,4517275.800588194 
 06/20  16:00:00,14.0,77.0,18.0192615410701,90.85834387567904,23.351422935305894,40.041473279767686,23.35354660011503,99.97602084685454,19.462913707538917,78.90797930750803,18.17956313553567,54.65308653254634,23.62086522600581,39.39579718836974,4956.090287596162,0.18973827937921162,36.59309391584074,34.510106169426706,0.0,0.0,29.31956966732139,29.31956966732139,0.0,0.0,0.0,0.0,0.0,0.0,34.60642594037145,34.60642594037145,388.18653805286897,9.07831571837907,32.97894738064768,32.97894738064768,32.97894738064768,34.32384890001449,34.32384890001449,36.87029704581691,35.613850268213206,23.35354660011503,18.17956313553567,36.87029704581691,36.87029704581691,34.40721294113379,34.40721294113379,35.613850268213206,36.87029704581691,36.87029704581691,32.32422519471976,36.87029704581691,34.40721294113379,23.351422935305894,23.62086522600581,13.999999999999998,1397471.5369903285 
 06/20  17:00:00,13.0,82.0,18.014913346511335,90.79202451525894,23.9002525398167,39.012085558049776,22.00160068132045,100.0,19.527623652952514,78.51223591043183,17.936723148697112,55.658971418198,22.428118747605183,42.65064224821657,0.0,0.0,36.59309391584074,36.59309391584074,10310.807155536932,0.4434143630480418,27.29090129348931,23.131921775905344,0.0,0.0,0.0,0.0,4425.828674509256,0.29895171538012427,28.612615361751825,25.716217577457833,1183.622076504278,2.220202115913046,24.866075618777653,24.866075618777653,24.866075618777653,27.89200142852076,27.89200142852076,29.04938303709286,25.636396315971737,22.00160068132045,17.936723148697112,29.04938303709286,29.04938303709286,24.12420825912165,28.283187776705613,25.636396315971737,29.04938303709286,29.04938303709286,28.283187776705613,29.04938303709286,25.38678999241162,23.9002525398167,22.428118747605183,13.0,4261039.475415401 
 06/20  18:00:00,13.0,86.0,17.94387812584751,91.10723414411007,23.765524685739305,39.79219242094484,21.263852714813808,99.99999999999999,19.432279283564693,78.89993984050773,17.625830844746808,57.06200927123638,21.7320410289198,45.014112994372724,0.0,0.0,36.59309391584074,36.59309391584074,10983.259954788773,0.4961,26.926522962353708,21.62928337220921,0.0,0.0,0.0,0.0,6845.79978883552,0.4961,26.926522962353708,23.62478544167801,1552.910426984865,-1.3867253465266778,22.63296219153479,22.63296219153479,22.63296219153479,26.66771808651511,26.66771808651511,26.654392555637777,22.627034406943608,21.263852714813808,17.625830844746808,26.654392555637777,26.654392555637777,21.62928337220921,26.926522962353708,22.627034406943608,26.654392555637777,26.654392555637777,26.926522962353708,26.654392555637777,23.62478544167801,23.765524685739305,21.7320410289198,13.0,5590477.537145514 
 06/20  19:00:00,13.0,88.0,17.852618711616742,91.72430109018336,23.23496244878076,41.4593156053966,21.029367724244437,100.0,19.25546075081286,79.8535054842472,17.402796832291763,58.16457414687888,21.601456142401197,45.78052332521785,0.0,0.0,36.59309391584074,36.59309391584074,11235.581703358917,0.49610000000000004,27.652460740051655,22.233714235586444,0.0,0.0,0.0,0.0,6688.529182866074,0.49610000000000004,27.652460740051655,24.426687032110166,1517.7057488894573,-1.4152611528539225,23.337698818062357,23.337698818062357,23.337698818062357,27.372726834380167,27.372726834380167,27.36094052950855,23.330200633848307,21.029367724244437,17.402796832291763,27.36094052950855,27.36094052950855,22.233714235586444,27.652460740051655,23.330200633848307,27.36094052950855,27.36094052950855,27.652460740051655,27.36094052950855,24.426687032110166,23.23496244878076,21.601456142401197,13.0,5463740.696002046 
 06/20  20:00:00,13.0,94.0,17.764182996612718,92.23682136318384,22.38462962101377,43.715663839152455,21.123273004990743,99.99999999999999,19.038206342623376,80.94271076499481,17.251223133215355,58.76601080515424,21.705008292834837,45.55436031238051,3610.8164940529105,0.19703568219514733,30.641942627684788,27.707449410644358,9064.523938852388,0.3975821589024263,27.784925069144176,22.31931435746174,0.0,0.0,0.0,0.0,5473.514757543594,0.3975821589024263,27.784925069144176,24.47276229652323,1513.2865094418344,-1.4043085594050666,23.429180483646675,23.429180483646675,23.429180483646675,27.464243828369057,27.464243828369057,27.465646890417368,23.40849681813171,21.123273004990743,17.251223133215355,27.465646890417368,27.465646890417368,22.31931435746174,27.784925069144176,23.40849681813171,27.465646890417368,27.465646890417368,24.850431852103746,27.465646890417368,24.47276229652323,22.38462962101377,21.705008292834837,13.0,5447831.433990604 
 06/20  21:00:00,12.0,100.0,17.68889800093407,92.7686663660408,21.868643796232544,45.17095293439756,21.17758667358764,100.0,18.835567437507684,82.05587719045226,17.112335958289798,59.355148998308316,21.760904964293985,45.460518723788894,5835.89468495497,0.3307333333333333,27.75677133647626,23.534950375707638,7755.0492726434295,0.3307333333333333,27.75677133647626,22.14658963521083,0.0,0.0,0.0,0.0,4853.216220726514,0.3307333333333333,27.75677133647626,24.24584266582792,1518.2035586466277,-2.400793020379669,23.32754380675027,23.32754380675027,23.32754380675027,27.362567901616274,27.362567901616274,27.361672241081067,23.30912755891546,21.17758667358764,17.112335958289798,27.361672241081067,27.361672241081067,22.14658963521083,27.75677133647626,23.30912755891546,27.361672241081067,27.361672241081067,23.534950375707638,27.361672241081067,24.24584266582792,21.868643796232544,21.760904964293985,12.0,5465532.811127859 
 06/20  22:00:00,12.0,100.0,17.624831266548625,93.14429605529145,21.631848424385193,45.827022463642614,21.18595717621396,100.0,18.64925540755516,83.0176074341077,17.00168408718666,59.771918987084646,21.76710783170598,45.44202312827977,5436.062765661643,0.3307333333333333,27.87400492500731,23.94145366306261,8015.580475798163,0.3307333333333333,27.87400492500731,22.0753814590616,0.0,0.0,0.0,0.0,5099.2075412668055,0.3307333333333333,27.87400492500731,24.185141143301877,1513.7532109703004,-2.4050051277217257,23.418414942235778,23.418414942235778,23.418414942235778,27.453474129158142,27.453474129158142,27.45196457817173,23.40065875514203,21.18595717621396,17.00168408718666,27.45196457817173,27.45196457817173,22.0753814590616,27.87400492500731,23.40065875514203,27.45196457817173,27.45196457817173,23.94145366306261,27.45196457817173,24.185141143301877,21.631848424385193,21.76710783170598,12.0,5449511.559493082 
 06/20  23:00:00,12.0,100.0,17.57432334579824,93.535388630788,21.573382079872072,46.033608058436926,21.164034778249206,100.0,18.488975650362516,83.9393238745417,16.92498472066469,60.12112664329579,21.74289285113948,45.55124986492713,5327.241871856825,0.3307333333333333,27.91785090417305,24.064030839903317,8087.951140317472,0.3307333333333333,27.91785090417305,22.066885407739804,0.0,0.0,0.0,0.0,5144.562550070323,0.3307333333333333,27.91785090417305,24.19618426048428,1511.6769019239425,-2.407206801362234,23.460957215393044,23.460957215393044,23.460957215393044,27.496032829476825,27.496032829476825,27.49531801459859,23.442366836042467,21.164034778249206,16.92498472066469,27.49531801459859,27.49531801459859,22.066885407739804,27.91785090417305,23.442366836042467,27.49531801459859,27.49531801459859,24.064030839903317,27.49531801459859,24.19618426048428,21.573382079872072,21.74289285113948,12.0,5442036.846926193 
 06/20  24:00:00,12.0,96.0,17.528054191355572,93.90300806274333,21.510759787693342,46.60664216058704,21.115043016754004,100.0,18.336872837546046,84.82871837930004,16.838220793175616,60.75374387002683,21.66355109285517,46.165898212599025,5276.259432034933,0.3307333333333333,27.941945352095235,24.125011274011737,8122.92059421587,0.3307333333333333,27.941945352095235,22.065689108631666,0.0,0.0,0.0,0.0,5163.909244692159,0.3307333333333333,27.941945352095235,24.20628727347151,1510.5268106744822,-2.417955771003209,23.48456226355492,23.48456226355492,23.48456226355492,27.519646993153437,27.519646993153437,27.51925037024421,23.465662552038303,21.115043016754004,16.838220793175616,27.51925037024421,27.51925037024421,22.065689108631666,27.941945352095235,23.465662552038303,27.51925037024421,27.51925037024421,24.125011274011737,27.51925037024421,24.20628727347151,21.510759787693342,21.66355109285517,12.0,5437896.518428136 
 06/21  01:00:00,12.0,94.0,17.483432924388335,93.97947202943097,21.509016400368488,46.87962233433226,21.0878989737769,100.0,18.198006986834535,85.4001847584217,16.77817154417275,61.12042274982873,21.63502871713301,46.51310788542655,5248.441739238837,0.3307333333333333,27.954890557996194,24.158082603781377,8142.359147379015,0.3307333333333333,27.954890557996194,22.064575772616504,0.0,0.0,0.0,0.0,5174.249231926247,0.3307333333333333,27.954890557996194,24.211754667967888,1509.9107167442946,-2.42280788608657,23.497219178856156,23.497219178856156,23.497219178856156,27.53230879616757,27.53230879616757,27.53209612883722,23.47813768145525,21.0878989737769,16.77817154417275,27.53209612883722,27.53209612883722,22.064575772616504,27.954890557996194,23.47813768145525,27.53209612883722,27.53209612883722,24.158082603781377,27.53209612883722,24.211754667967888,21.509016400368488,21.63502871713301,12.0,5435678.580279461 
 06/21  02:00:00,11.0,100.0,17.441568839343713,94.1338454795281,21.461141759794934,47.40086015766856,21.03225205661865,100.0,18.07172234382697,85.99431648720739,16.689557348869155,61.735604024274394,21.559113187510118,47.11173857674676,5231.152386746683,0.3307333333333333,27.962047769563785,24.177748524854916,8154.608498368586,0.3307333333333333,27.962047769563785,22.062873648875506,0.0,0.0,0.0,0.0,5180.198462541088,0.3307333333333333,27.962047769563785,24.21460940800845,1509.5685737554006,-3.4238691514155075,23.504251690753772,23.504251690753772,23.504251690753772,27.539344023810933,27.539344023810933,27.53922586030139,23.485077193912954,21.03225205661865,16.689557348869155,27.53922586030139,27.53922586030139,22.062873648875506,27.962047769563785,23.485077193912954,27.53922586030139,27.53922586030139,24.177748524854916,27.53922586030139,24.21460940800845,21.461141759794934,21.559113187510118,11.0,5434446.865519443 
 06/21  03:00:00,11.0,99.0,17.400386361051655,94.2843951291474,21.44019093285512,47.7849136793416,20.992158187117838,100.0,17.945996205541377,86.59012853230044,16.62004918191705,62.256613544188525,21.514214579960488,47.563801269200525,5220.205873962172,0.3307333333333333,27.963457968698666,24.187077852832868,8162.427773198887,0.3307333333333333,27.963457968698666,22.058627645119287,0.0,0.0,0.0,0.0,5184.459343897131,0.3307333333333333,27.963457968698666,24.212937462321094,1509.5085215710526,-3.4259182943720266,23.50548628666462,23.50548628666462,23.50548628666462,27.540579096498092,27.540579096498092,27.54055835224778,23.486214320091083,20.992158187117838,16.62004918191705,27.54055835224778,27.54055835224778,22.058627645119287,27.963457968698666,23.486214320091083,27.54055835224778,27.54055835224778,24.187077852832868,27.54055835224778,24.212937462321094,21.44019093285512,21.514214579960488,11.0,5434230.677655789 
 06/21  04:00:00,11.0,100.0,17.360694461307585,94.52126572687123,21.422596668115755,48.16668087981323,20.958359364224034,100.0,17.825159554633984,87.25148638379406,16.564522917736305,62.76868854258393,21.477644137300913,48.00011115028046,5212.722249163665,0.3307333333333333,27.96154635891275,24.19057967340562,8167.653185945071,0.3307333333333333,27.96154635891275,22.05293535092808,0.0,0.0,0.0,0.0,5187.307441190621,0.3307333333333333,27.96154635891275,24.20896515216392,1509.605837771191,-3.423611502637657,23.503485630150095,23.503485630150095,23.503485630150095,27.538577667377385,27.538577667377385,27.53861128333141,23.484160058832536,20.958359364224034,16.564522917736305,27.53861128333141,27.53861128333141,22.05293535092808,27.96154635891275,23.484160058832536,27.53861128333141,27.53861128333141,24.19057967340562,27.53861128333141,24.20896515216392,21.422596668115755,21.477644137300913,11.0,5434581.015976288 
 06/21  05:00:00,11.0,100.0,17.32304246444563,94.84180329647612,21.418761198115405,48.48215405369833,20.9345991086291,100.0,17.71331422385527,87.95700461432658,16.523193849838925,63.23396154686433,21.459367505002906,48.3576678450389,5207.511706061444,0.3307333333333333,27.95759523646281,24.1903972367867,8171.21873953587,0.3307333333333333,27.95759523646281,22.046403744628982,0.0,0.0,0.0,0.0,5189.296606582779,0.3307333333333333,27.95759523646281,24.203574333679263,1509.8005188297877,-3.423649395988745,23.499483940318534,23.499483940318534,23.499483940318534,27.534574432212686,27.534574432212686,27.534641670451528,23.480125105031647,20.9345991086291,16.523193849838925,27.534641670451528,27.534641670451528,22.046403744628982,27.95759523646281,23.480125105031647,27.534641670451528,27.534641670451528,24.1903972367867,27.534641670451528,24.203574333679263,21.418761198115405,21.459367505002906,11.0,5435281.867787235 
 06/21  06:00:00,11.8,96.0,17.2887188685629,95.04793369697904,21.408360859765907,48.79042692773114,20.91702492915174,100.0,17.615532157174464,88.50117452722978,16.499355749648668,63.58905200333429,21.438088039852303,48.697973232249915,5203.663357661445,0.3307333333333333,27.952970454415514,24.188555576047463,8173.854967390969,0.3307333333333333,27.952970454415514,22.03987055959502,0.0,0.0,0.0,0.0,5190.541647714235,0.3307333333333333,27.952970454415514,24.198048034871146,1510.0255091843037,-2.6207243583810715,23.49486027484608,23.49486027484608,23.49486027484608,27.52994898122014,27.52994898122014,27.530026670180643,23.475491390171207,20.91702492915174,16.499355749648668,27.530026670180643,27.530026670180643,22.03987055959502,27.952970454415514,23.475491390171207,27.530026670180643,27.530026670180643,24.188555576047463,27.530026670180643,24.198048034871146,21.408360859765907,21.438088039852303,11.8,5436091.8330634935 
 06/21  07:00:00,12.0,94.0,17.258763139526053,95.3238551193968,21.410211786277625,49.06382902033957,20.90512625297063,100.0,17.539073136147532,89.01859982284091,16.48042100827697,63.9547390703988,21.431925205461226,48.995219815350005,5200.931287441914,0.3307333333333333,27.94829994459785,24.185860643809715,8175.60019973536,0.3307333333333333,27.94829994459785,22.03393618953561,0.0,0.0,0.0,0.0,5191.450393103799,0.3307333333333333,27.94829994459785,24.192719278829653,1510.2519511062342,-2.422484601486424,23.490207898837625,23.490207898837625,23.490207898837625,27.52529480860605,27.52529480860605,27.525372979974193,23.470838704058323,20.90512625297063,16.48042100827697,27.525372979974193,27.525372979974193,22.03393618953561,27.94829994459785,23.470838704058323,27.525372979974193,27.525372979974193,24.185860643809715,27.525372979974193,24.192719278829653,21.410211786277625,21.431925205461226,12.0,5436907.023982443 
 06/21  08:00:00,11.0,100.0,17.232486086328716,95.57826476510284,21.427988262830098,49.15542675848396,20.893672897684343,100.0,17.47790398673017,89.45277791984451,16.450189626390678,64.23852236707907,21.443873821904926,49.104354081764484,5198.831268539563,0.3307333333333333,27.943874719860087,24.182953818000353,8177.046487971735,0.3307333333333333,27.943874719860087,22.028463454602637,0.0,0.0,0.0,0.0,5191.967548389476,0.3307333333333333,27.943874719860087,24.187919147176007,1510.466042608447,-3.4234621752973524,23.485810301644673,23.485810301644673,23.485810301644673,27.520895513196734,27.520895513196734,27.520969403653652,23.466445473259665,20.893672897684343,16.450189626390678,27.520969403653652,27.520969403653652,22.028463454602637,27.943874719860087,23.466445473259665,27.520969403653652,27.520969403653652,24.182953818000353,27.520969403653652,24.187919147176007,21.427988262830098,21.443873821904926,11.0,5437677.753390409 
 06/21  09:00:00,11.9,97.0,17.211317923371894,95.8023090471111,21.4646300070459,49.113530530697226,20.914513916549684,100.0,17.426739158608505,89.83233265642106,16.467129861335902,64.25380863982465,21.476221717345123,49.07544201446508,5196.889168154333,0.3307333333333333,27.940398956264545,24.180882374802753,8178.713111499026,0.3307333333333333,27.940398956264545,22.023781040662612,0.0,0.0,0.0,0.0,5191.91184505583,0.3307333333333333,27.940398956264545,24.18448305361553,1510.6322532217166,-2.51700246773796,23.48239690475055,23.48239690475055,23.48239690475055,27.517480798155027,27.517480798155027,27.517538151624436,23.463048823026966,20.914513916549684,16.467129861335902,27.517538151624436,27.517538151624436,22.023781040662612,27.940398956264545,23.463048823026966,27.517538151624436,27.517538151624436,24.180882374802753,27.517538151624436,24.18448305361553,21.4646300070459,21.476221717345123,11.9,5438276.11159818 
 06/21  10:00:00,13.0,94.0,17.203596223846016,95.84914317000776,21.553533758840114,49.056691906444705,21.01380716824007,100.0,17.41481571644365,89.9000498217791,16.60002548810975,63.879975626349626,21.557491933308313,49.041707571937884,5195.017305322424,0.3307333333333333,27.941984179716187,24.1838220184635,8179.634491860874,0.3307333333333333,27.941984179716187,22.024700168227987,0.0,0.0,0.0,0.0,5191.492566973235,0.3307333333333333,27.941984179716187,24.186371872970945,1510.5433041160782,-1.407617004371053,23.484223533126144,23.484223533126144,23.484223533126144,27.51930813844926,27.51930813844926,27.519277446486864,23.46496468655414,21.01380716824007,16.60002548810975,27.519277446486864,27.519277446486864,22.024700168227987,27.941984179716187,23.46496468655414,27.519277446486864,27.519277446486864,24.1838220184635,27.519277446486864,24.186371872970945,21.553533758840114,21.557491933308313,13.0,5437955.894817881 
 06/21  11:00:00,13.0,94.0,17.217694147455475,95.7636509348292,21.706417811569185,48.9662765860768,21.179489782384852,100.0,17.470430884852618,89.5846898103937,16.807533279442623,63.34114666435464,21.696313854001986,48.99364878697825,5193.298557088342,0.3307333333333333,27.954803912147156,24.197887429360446,8178.567118555736,0.3307333333333333,27.954803912147156,22.038295689961238,0.0,0.0,0.0,0.0,5191.4381629215,0.3307333333333333,27.954803912147156,24.19923326870187,1509.895286215366,-1.4082303138056886,23.497536287406884,23.497536287406884,23.497536287406884,27.532626027176057,27.532626027176057,27.532402340246303,23.478472129341185,21.179489782384852,16.807533279442623,27.532402340246303,27.532402340246303,22.038295689961238,27.954803912147156,23.478472129341185,27.532402340246303,27.532402340246303,24.197887429360446,27.532402340246303,24.19923326870187,21.706417811569185,21.696313854001986,13.0,5435623.030375318 
 06/21  12:00:00,12.9,96.0,17.25419705177986,95.54267799682636,21.877144522873042,48.94040945634157,21.368659904298905,100.0,17.590222231125676,88.90964211918505,17.033150624490176,62.8384725884012,21.85785136042465,48.99545809249778,5192.001591590354,0.3307333333333333,27.98086415501939,24.224890596066302,8175.783848690243,0.3307333333333333,27.98086415501939,22.066376761730645,0.0,0.0,0.0,0.0,5192.320256834408,0.3307333333333333,27.98086415501939,24.224660068742743,1508.6011928965486,-1.5059987483282828,23.52414944169471,23.52414944169471,23.52414944169471,27.559249458687923,27.559249458687923,27.558802292190546,23.505309142179897,21.368659904298905,17.033150624490176,27.558802292190546,27.558802292190546,22.066376761730645,27.98086415501939,23.505309142179897,27.558802292190546,27.558802292190546,24.224890596066302,27.558802292190546,24.224660068742743,21.877144522873042,21.85785136042465,12.9,5430964.294427575 
 06/21  13:00:00,13.0,94.0,17.306769597502168,95.13010664972376,22.020830817736037,48.9851406820703,21.538711823742094,100.0,17.75139023747567,87.92232457401134,17.23219409723309,62.44775763310281,22.003613972127123,49.03424146433042,5191.8290524952645,0.3307333333333333,28.01740621448469,24.26156404473311,8172.076695951587,0.3307333333333333,28.01740621448469,22.105610976475525,0.0,0.0,0.0,0.0,5193.815207587935,0.3307333333333333,28.01740621448469,24.260127232199935,1506.8073185389583,-1.4109158713540886,23.561101637309257,23.561101637309257,23.561101637309257,27.596215926078248,27.596215926078248,27.595595038206,23.54243408446952,21.538711823742094,17.23219409723309,27.595595038206,27.595595038206,22.105610976475525,28.01740621448469,23.54243408446952,27.595595038206,27.595595038206,24.26156404473311,27.595595038206,24.260127232199935,22.020830817736037,22.003613972127123,13.0,5424506.34674025 
 06/21  14:00:00,13.0,100.0,17.365629214771676,94.68171027674762,22.138937803547286,49.24285608004763,21.666388200822023,100.0,17.92614244780225,86.87267111999958,17.377102311839582,62.368709207167164,22.13352029900921,49.257004908532394,5193.014897727336,0.3307333333333333,28.0588504869136,24.3021579073805,8168.46301576867,0.3307333333333333,28.0588504869136,22.149681150434656,0.0,0.0,0.0,0.0,5195.307705126086,0.3307333333333333,28.0588504869136,24.30049926154358,1504.791829390952,-1.3974573152196683,23.60270390957015,23.60270390957015,23.60270390957015,27.63783426231322,27.63783426231322,27.63713524176688,23.58411277311958,21.666388200822023,17.377102311839582,27.63713524176688,27.63713524176688,22.149681150434656,28.0588504869136,23.58411277311958,27.63713524176688,27.63713524176688,24.3021579073805,27.63713524176688,24.30049926154358,22.138937803547286,22.13352029900921,13.0,5417250.585807427 
