Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 06/21  15:00:00,13.1,97.0,17.421433369972917,94.25369729269171,22.200475476566407,49.66673770420098,21.725436067666948,100.0,18.09081122051187,85.89117258943486,17.4433459762392,62.62160856909041,22.210065512021412,49.63588342252521,5194.699678270923,0.3307333333333333,28.099566486235343,24.34166244409694,8166.626796306044,0.3307333333333333,28.099566486235343,22.19173701596857,0.0,0.0,0.0,0.0,5195.868351312052,0.3307333333333333,28.099566486235343,24.340817012904147,1502.8269956594786,-1.3050275117434378,23.64334771765408,23.64334771765408,23.64334771765408,27.678493766187525,27.678493766187525,27.67781085016581,23.624738824323217,21.725436067666948,17.4433459762392,27.67781085016581,27.67781085016581,22.19173701596857,28.099566486235343,23.624738824323217,27.67781085016581,27.67781085016581,24.34166244409694,27.67781085016581,24.340817012904147,22.200475476566407,22.210065512021412,13.1,5410177.184374123 
 06/21  16:00:00,13.0,94.0,17.46521473154369,94.0876880784366,22.2022963235046,50.156449541290094,21.706503972372126,100.0,18.220783299290737,85.27809988490172,17.41829461316996,63.24267187414282,22.220632546508387,50.098839065339675,5196.247708362948,0.3307333333333333,28.13339704234438,24.374379216160253,8167.2454629476515,0.3307333333333333,28.13339704234438,22.22512957529674,0.0,0.0,0.0,0.0,5195.556159459243,0.3307333333333333,28.13339704234438,24.374879489588814,1501.2100614584874,-1.415975669463112,23.676859921799238,23.676859921799238,23.676859921799238,27.712018912138312,27.712018912138312,27.71145582461587,23.658129427015268,21.706503972372126,17.41829461316996,27.71145582461587,27.71145582461587,22.22512957529674,28.13339704234438,23.658129427015268,27.71145582461587,27.71145582461587,24.374379216160253,27.71145582461587,24.374879489588814,22.2022963235046,22.220632546508387,13.0,5404356.221250555 
 06/21  17:00:00,13.0,94.0,17.489834067352085,93.94148260491197,22.140322219071898,50.62443355914779,21.61341271316021,100.0,18.2968797609377,84.87163984569007,17.30326646245245,64.05443885481657,22.15432083615884,50.57980668606942,5196.947432770049,0.3307333333333333,28.15484245931875,24.395322296509654,8170.3321209034875,0.3307333333333333,28.15484245931875,22.244348127262153,0.0,0.0,0.0,0.0,5194.876287066685,0.3307333333333333,28.15484245931875,24.39682058259637,1500.2024117185633,-1.4169293171064101,23.697774027903396,23.697774027903396,23.697774027903396,27.73294109493312,27.73294109493312,27.732589686468227,23.67883033545606,21.61341271316021,17.30326646245245,27.732589686468227,27.732589686468227,22.244348127262153,28.15484245931875,23.67883033545606,27.732589686468227,27.732589686468227,24.395322296509654,27.732589686468227,24.39682058259637,22.140322219071898,22.15432083615884,13.0,5400728.682186828 
 06/21  18:00:00,12.6,97.0,17.49253924532737,93.92543623834703,22.01985577170769,51.22768402813471,21.479182715463697,100.0,18.309994868957457,84.8018023134203,17.12417400666003,65.11272158197801,22.029516306755948,51.19619202974873,5196.621467607613,0.3307333333333333,28.160652432969037,24.401369136459785,8174.893729804126,0.3307333333333333,28.160652432969037,22.246859858167745,0.0,0.0,0.0,0.0,5194.451482920098,0.3307333333333333,28.160652432969037,24.40293892314529,1499.9540736739875,-1.8159268856909812,23.702931891250806,23.702931891250806,23.702931891250806,27.738100950169184,27.738100950169184,27.738014285368223,23.683722639257603,21.479182715463697,17.12417400666003,27.738014285368223,27.738014285368223,22.246859858167745,28.160652432969037,23.683722639257603,27.738014285368223,27.738014285368223,24.401369136459785,27.738014285368223,24.40293892314529,22.01985577170769,22.029516306755948,12.6,5399834.665226355 
 06/21  19:00:00,13.0,94.0,17.478177807848127,94.01067678362298,21.922536894311488,51.73409983860291,21.37779057799744,100.0,18.269460721112967,85.01784078975027,16.984394705625494,66.00894647106796,21.929278492885285,51.711632764542315,5196.094518347754,0.3307333333333333,28.15238090385765,24.393477310916133,8179.013638283186,0.3307333333333333,28.15238090385765,22.23560559442076,0.0,0.0,0.0,0.0,5194.21414414536,0.3307333333333333,28.15238090385765,24.394837591280645,1500.3801113520237,-1.4167611407749412,23.694084147072935,23.694084147072935,23.694084147072935,27.729249789127813,27.729249789127813,27.729398453009807,23.67464016553918,21.37779057799744,16.984394705625494,27.729398453009807,27.729398453009807,22.23560559442076,28.15238090385765,23.67464016553918,27.729398453009807,27.729398453009807,24.393477310916133,27.729398453009807,24.394837591280645,21.922536894311488,21.929278492885285,13.0,5401368.400867285 
 06/21  20:00:00,13.0,94.0,17.455961092126625,94.14271359962423,21.848779494279512,52.14888448372298,21.304845430717243,100.0,18.204320996617867,85.3663199345751,16.889504733459866,66.71415524079146,21.853499536541694,52.13278929635632,5195.384878154772,0.3307333333333333,28.13703638546635,24.378643401236147,8181.642252781523,0.3307333333333333,28.13703638546635,22.21835517829912,0.0,0.0,0.0,0.0,5193.86777361056,0.3307333333333333,28.13703638546635,24.379740889720452,1501.1325094942554,-1.416049065252336,23.678468723069226,23.678468723069226,23.678468723069226,27.713628336275825,27.713628336275825,27.71389071381167,23.65891315641857,21.304845430717243,16.889504733459866,27.71389071381167,27.71389071381167,22.21835517829912,28.13703638546635,23.65891315641857,27.71389071381167,27.71389071381167,24.378643401236147,27.71389071381167,24.379740889720452,21.848779494279512,21.853499536541694,13.0,5404077.03417932 
 06/21  21:00:00,12.4,97.0,17.43108201273439,94.38539103798595,21.758489378435254,52.64853451580527,21.22994140775403,100.0,18.13049777532246,85.84921976662281,16.79837668889684,67.50203383051314,21.76178818776175,52.636985876742806,5194.759024515708,0.3307333333333333,28.11906519721023,24.361121720690438,8183.074017124763,0.3307333333333333,28.11906519721023,22.199343132066026,0.0,0.0,0.0,0.0,5193.583323672784,0.3307333333333333,28.11906519721023,24.361972235082376,1502.0035087790686,-2.017333496997834,23.660407770462083,23.660407770462083,23.660407770462083,27.695560407268232,27.695560407268232,27.69586387575709,23.640812362612948,21.22994140775403,16.79837668889684,27.69586387575709,27.69586387575709,22.199343132066026,28.11906519721023,23.640812362612948,27.69586387575709,27.69586387575709,24.361121720690438,27.69586387575709,24.361972235082376,21.758489378435254,21.76178818776175,12.4,5407212.631604647 
 06/21  22:00:00,12.0,100.0,17.40427223205384,94.54544380817735,21.722456529046752,52.87323972269685,21.18248439959448,100.0,18.048398363910984,86.29346693987348,16.731881369149047,68.03501099385863,21.72478041802095,52.864885230451144,5194.6011078487645,0.3307333333333333,28.09940128116254,24.34156851109493,8183.467264507424,0.3307333333333333,28.09940128116254,22.179389172268028,0.0,0.0,0.0,0.0,5193.712951674135,0.3307333333333333,28.09940128116254,24.3422110132445,1502.9558610658185,-2.4154611144974574,23.640679409698897,23.640679409698897,23.640679409698897,27.675824427783756,27.675824427783756,27.676155912807182,23.621056232202484,21.18248439959448,16.731881369149047,27.676155912807182,27.676155912807182,22.179389172268028,28.09940128116254,23.621056232202484,27.676155912807182,27.676155912807182,24.34156851109493,27.676155912807182,24.3422110132445,21.722456529046752,21.72478041802095,12.0,5410641.0998369465 
 06/21  23:00:00,12.0,100.0,17.377256946821245,94.80193161227383,21.59576788366888,53.496270029452916,21.100141016456917,100.0,17.962208570605956,86.84957021648133,16.644877060686493,68.87644118293063,21.597394240423508,53.490228531447684,5194.183930479713,0.3307333333333333,28.08049457570439,24.322960189715058,8183.800387804009,0.3307333333333333,28.08049457570439,22.16023611415885,0.0,0.0,0.0,0.0,5193.523603008975,0.3307333333333333,28.08049457570439,24.323437878455103,1503.8672224874892,-2.4148346909850638,23.62181922913423,23.62181922913423,23.62181922913423,27.656956963799534,27.656956963799534,27.65727386125809,23.602211394109666,21.100141016456917,16.644877060686493,27.65727386125809,27.65727386125809,22.16023611415885,28.08049457570439,23.602211394109666,27.65727386125809,27.65727386125809,24.322960189715058,27.65727386125809,24.323437878455103,21.59576788366888,21.597394240423508,12.0,5413922.000954961 
 06/21  24:00:00,12.2,97.0,17.34845598431617,95.06978546543738,21.57722086637018,53.68012727236441,21.07068603957068,100.0,17.874803375847804,87.41617526191179,16.607538451039073,69.40645295900559,21.578369450658705,53.6757398127894,5194.81883789723,0.3307333333333333,28.06000030899794,24.302002943121714,8182.789699612005,0.3307333333333333,28.06000030899794,22.140467194132196,0.0,0.0,0.0,0.0,5194.3340433786825,0.3307333333333333,28.06000030899794,24.302353649581466,1504.8624217429588,-2.2181622822514218,23.601245267010523,23.601245267010523,23.601245267010523,27.636375056458554,27.636375056458554,27.63672074966534,23.581607928945125,21.07068603957068,16.607538451039073,27.63672074966534,27.63672074966534,22.140467194132196,28.06000030899794,23.581607928945125,27.63672074966534,27.63672074966534,24.302002943121714,27.63672074966534,24.302353649581466,21.57722086637018,21.578369450658705,12.2,5417504.718274651 
 06/22  01:00:00,12.0,94.0,17.321296319419606,95.32844386264662,21.561074192544492,53.67198652360944,21.043772388533707,100.0,17.795603944334886,87.94123056998123,16.576039882620005,69.73592361994237,21.56188483533789,53.6687808429826,5194.8166972844365,0.3307333333333333,28.041668996964003,24.283669878535598,8182.061815460999,0.3307333333333333,28.041668996964003,22.122657243286035,0.0,0.0,0.0,0.0,5194.463608539653,0.3307333333333333,28.041668996964003,24.28392530760441,1505.7451820228127,-2.427641512709437,23.583014247693054,23.583014247693054,23.583014247693054,27.618136996743573,27.618136996743573,27.618443322743587,23.563417476475344,21.043772388533707,16.576039882620005,27.618443322743587,27.618443322743587,22.122657243286035,28.041668996964003,23.563417476475344,27.618443322743587,27.618443322743587,24.283669878535598,27.618443322743587,24.28392530760441,21.561074192544492,21.56188483533789,12.0,5420682.655282126 
 06/22  02:00:00,12.0,94.0,17.296486142933823,95.57353765061833,21.52944300210487,53.605217897284774,21.012140597839227,100.0,17.72351819909327,88.42995923682034,16.542007837528466,69.98112499328151,21.530010769152504,53.602866474690416,5194.644302761391,0.3307333333333333,28.025521411947647,24.26764410779748,8181.736193113897,0.3307333333333333,28.025521411947647,22.106740653022033,0.0,0.0,0.0,0.0,5194.388848071722,0.3307333333333333,28.025521411947647,24.267828907241793,1506.5230076964185,-2.4271252436719823,23.566964719767547,23.566964719767547,23.566964719767547,27.602081267478262,27.602081267478262,27.602350939110003,23.54740455602043,21.012140597839227,16.542007837528466,27.602350939110003,27.602350939110003,22.106740653022033,28.025521411947647,23.54740455602043,27.602350939110003,27.602350939110003,24.26764410779748,27.602350939110003,24.267828907241793,21.52944300210487,21.530010769152504,12.0,5423482.827707106 
 06/22  03:00:00,11.8,97.0,17.273629492903048,95.71183460216551,21.501850133825894,53.503460250536136,20.98658857005444,100.0,17.6573341319583,88.79981815108279,16.516811319658828,70.12061990497055,21.50224328998143,53.50173159981855,5194.520705045166,0.3307333333333333,28.011003123246123,24.253212625795047,8181.485073589533,0.3307333333333333,28.011003123246123,22.09239992378015,0.0,0.0,0.0,0.0,5194.337105856697,0.3307333333333333,28.011003123246123,24.253345444071254,1507.223645109094,-2.622400578330627,23.55251935312732,23.55251935312732,23.55251935312732,27.5876303258106,27.5876303258106,27.587873043469532,23.53298599788215,20.98658857005444,16.516811319658828,27.587873043469532,27.587873043469532,22.09239992378015,28.011003123246123,23.53298599788215,27.587873043469532,27.587873043469532,24.253212625795047,27.587873043469532,24.253345444071254,21.501850133825894,21.50224328998143,11.8,5426005.122392738 
 06/22  04:00:00,12.0,94.0,17.252223744633717,95.84155875924833,21.489687280297982,53.373301029976126,20.96776294053373,100.0,17.595515178503454,89.14685438524161,16.497090301538133,70.22197017409219,21.489955037839913,53.372022593672376,5194.427575763614,0.3307333333333333,27.998089789666142,24.240364327846954,8181.1968489273,0.3307333333333333,27.998089789666142,22.07969141776283,0.0,0.0,0.0,0.0,5194.296597146935,0.3307333333333333,27.998089789666142,24.24045907970857,1507.8469266793106,-2.4258708697420968,23.539677993437376,23.539677993437376,23.539677993437376,27.574784007128585,27.574784007128585,27.574999773579528,23.520171608439448,20.96776294053373,16.497090301538133,27.574999773579528,27.574999773579528,22.07969141776283,27.998089789666142,23.520171608439448,27.574999773579528,27.574999773579528,24.240364327846954,27.574999773579528,24.24045907970857,21.489687280297982,21.489955037839913,12.0,5428248.936045518 
 06/22  05:00:00,11.0,100.0,17.231601976468887,95.96671324707663,21.50002315176106,53.26638562163926,20.950961671131854,100.0,17.53718429917812,89.47570434895361,16.465921536039744,70.3649476098818,21.500203193048474,53.26541150427617,5194.225250786833,0.3307333333333333,27.986697659568517,24.229116531179002,8181.154981351834,0.3307333333333333,27.986697659568517,22.06832637566997,0.0,0.0,0.0,0.0,5194.132669111394,0.3307333333333333,27.986697659568517,24.229183506163658,1508.396792056807,-3.42630421388054,23.52835633177089,23.52835633177089,23.52835633177089,27.563457973347155,27.563457973347155,27.563648205130498,23.50887547100421,20.950961671131854,16.465921536039744,27.563648205130498,27.563648205130498,22.06832637566997,27.986697659568517,23.50887547100421,27.563648205130498,27.563648205130498,24.229116531179002,27.563648205130498,24.229183506163658,21.50002315176106,21.500203193048474,11.0,5430228.451404505 
 06/22  06:00:00,10.4,96.0,17.211230573778,96.09053152754723,21.484778852489825,53.30046717849323,20.920873388844754,100.0,17.473791685248433,89.83463895975763,16.419465943626733,70.57322997575629,21.484894603793492,53.2997070355766,5193.628893122114,0.3307333333333333,27.976698827288416,24.219547314298516,8181.911631730068,0.3307333333333333,27.976698827288416,22.057777337342543,0.0,0.0,0.0,0.0,5193.564145243765,0.3307333333333333,27.976698827288416,24.21959415391569,1508.8791381195488,-4.042920231629067,23.518430368151655,23.518430368151655,23.518430368151655,27.55352817660104,27.55352817660104,27.553694957221662,23.49897293518558,20.920873388844754,16.419465943626733,27.553694957221662,27.553694957221662,22.057777337342543,27.976698827288416,23.49897293518558,27.553694957221662,27.553694957221662,24.219547314298516,27.553694957221662,24.21959415391569,21.484778852489825,21.484894603793492,10.4,5431964.897230376 
 06/22  07:00:00,9.0,100.0,17.189052597863512,96.32156580248078,21.442818268650246,53.494314196841465,20.871970768587282,100.0,17.397340740759162,90.35975551246315,16.347976936505155,70.96537569505331,21.442886848108387,53.49370337282681,5193.045896039304,0.3307333333333333,27.966885126579385,24.21015359100972,8182.957683723363,0.3307333333333333,27.966885126579385,22.047204114685826,0.0,0.0,0.0,0.0,5193.001352533023,0.3307333333333333,27.966885126579385,24.210185814486675,1509.355297904179,-5.453174292100849,23.508636727476823,23.508636727476823,23.508636727476823,27.543730753905855,27.543730753905855,27.54389531117519,23.489181173394073,20.871970768587282,16.347976936505155,27.54389531117519,27.54389531117519,22.047204114685826,27.966885126579385,23.489181173394073,27.54389531117519,27.54389531117519,24.21015359100972,27.54389531117519,24.210185814486675,21.442818268650246,21.442886848108387,9.0,5433679.072455045 
 06/22  08:00:00,9.0,93.0,17.163064152712465,96.57638524643434,21.34474925963624,53.35457584253359,20.801768992512063,100.0,17.301479409128273,90.9997577643506,16.25926047818191,71.17672956513258,21.34478106507705,53.35409715092933,5192.623307907418,0.3307333333333333,27.95594928518266,24.199521493725214,8184.017821703666,0.3307333333333333,27.95594928518266,22.03549825912514,0.0,0.0,0.0,0.0,5192.593442117156,0.3307333333333333,27.95594928518266,24.199543099121545,1509.8891039644755,-5.466303591949297,23.497663338606884,23.497663338606884,23.497663338606884,27.532753127439403,27.532753127439403,27.532937507382098,23.478187617323968,20.801768992512063,16.25926047818191,27.532937507382098,27.532937507382098,22.03549825912514,27.95594928518266,23.478187617323968,27.532937507382098,27.532937507382098,24.199521493725214,27.532937507382098,24.199543099121545,21.34474925963624,21.34478106507705,9.0,5435600.774272111 
 06/22  09:00:00,10.6,96.0,17.145614857412575,96.77946086105514,21.507829223188192,52.40842124925902,20.929000865552833,100.0,17.216721425157775,91.58023837626934,16.31489240794413,70.76816511337334,21.374548753157054,52.83778696730277,5191.909531616372,0.3307333333333333,27.94504522023804,24.189131822808765,8183.373567573466,0.3307333333333333,27.94504522023804,22.02505716354151,0.0,0.0,0.0,0.0,5193.931978747361,0.3307333333333333,27.94504522023804,24.18766875103746,1510.4198001545108,-3.8393464130928763,23.48676007078087,23.48676007078087,23.48676007078087,27.52184564910435,27.52184564910435,27.522028850840766,23.46728591246258,20.929000865552833,16.31489240794413,27.522028850840766,27.522028850840766,22.02505716354151,27.94504522023804,23.46728591246258,27.522028850840766,27.522028850840766,24.189131822808765,27.522028850840766,24.18766875103746,21.507829223188192,21.374548753157054,10.6,5437511.280556239 
 06/22  10:00:00,12.0,100.0,17.185289565193543,96.53667630542529,22.35782914469552,49.68714584781715,21.75555503081945,98.56483660149014,17.253569393881698,91.36698003689028,16.620331736807763,69.36739749708431,21.656518849887625,51.85347101965394,5105.521861465306,0.3307333333333333,27.878290329938764,24.18485940844276,8079.994379243422,0.3307333333333333,27.878290329938764,22.0330698225389,0.0,0.0,0.0,0.0,5130.721701230705,0.3307333333333333,27.878290329938764,24.166629368632044,1510.7070962768041,-2.409767267924815,23.480860202617265,23.480860202617265,23.480860202617265,27.515943499056092,27.515943499056092,27.515998485913506,23.46151953320457,21.75555503081945,16.620331736807763,27.515998485913506,27.515998485913506,22.0330698225389,27.878290329938764,23.46151953320457,27.515998485913506,27.515998485913506,24.18485940844276,27.515998485913506,24.166629368632044,22.35782914469552,21.656518849887625,12.0,5438545.546596495 
 06/22  11:00:00,13.0,88.0,17.331528864431235,95.64776774786866,23.450625114424973,46.46846618013077,23.771209287012013,90.20914777521232,17.558510077369593,89.62337199618942,17.066407563638116,67.43271598107219,22.19554650839423,50.14155105766556,877.3092611535528,0.05716362350060882,28.130095795698026,26.612751972561888,2736.8202282247225,0.11236106875707111,28.130095795698026,26.188307542931845,0.0,0.0,0.0,0.0,12779.175347199,0.8166753077423201,30.404880888146707,26.709855390309826,1384.0608187780758,-1.54388025117865,26.394041076116686,26.394041076116686,26.394041076116686,30.42921006930242,30.42921006930242,30.35197110446594,26.452073377271557,23.771209287012013,17.066407563638116,30.35197110446594,30.35197110446594,28.46309263538052,30.404880888146707,26.452073377271557,30.35197110446594,30.35197110446594,28.88753706501057,30.35197110446594,26.709855390309826,23.450625114424973,22.19554650839423,12.999999999999998,4982618.947601073 
 06/22  12:00:00,14.0,67.0,17.539968128546406,94.39640904835532,23.56305625304137,45.83051125265599,25.8023564147527,82.90698314735336,18.08061066093803,86.7235909335618,17.41354835448005,65.79015741025476,23.079518607329007,47.19339023218143,0.0,0.0,28.18776618322675,28.18776618322675,0.0,0.0,28.18776618322675,28.18776618322675,0.0,0.0,0.0,0.0,4374.817336026632,0.25011366605652846,34.399015148239585,33.18484802748203,354.75532199823033,9.79405344309629,30.676263766151987,30.676263766151987,30.676263766151987,31.829047294689065,31.829047294689065,34.57679138257114,33.51011991400432,25.8023564147527,17.41354835448005,34.57679138257114,34.57679138257114,32.1110088998314,32.1110088998314,33.51011991400432,34.57679138257114,34.57679138257114,32.1110088998314,34.57679138257114,30.896841779073842,23.56305625304137,23.079518607329007,14.0,1277119.1591936292 
 06/22  13:00:00,15.0,55.0,17.799158689972582,92.77351731057057,23.088067936438804,46.52599828074271,27.114971480895807,79.85665755338567,19.02421262772718,81.66752844273603,17.739541813815805,64.05440931925483,23.937406313823683,44.205416038305664,0.0,0.0,28.18776618322676,28.18776618322676,0.0,0.0,28.18776618322676,28.18776618322676,0.0,0.0,0.0,0.0,0.0,0.0,34.552289014131134,34.552289014131134,0.0,15.0,30.87504099227205,30.87504099227205,30.87504099227205,30.87504099227205,30.87504099227205,34.78460430690673,34.78460430690673,27.114971480895807,17.739541813815805,34.78460430690673,34.78460430690673,31.203363423546563,31.203363423546563,34.78460430690673,34.78460430690673,34.78460430690673,31.203363423546563,34.78460430690673,31.203363423546563,23.088067936438804,23.937406313823683,15.0,0.0 
 06/22  14:00:00,14.0,67.0,18.03651831330756,91.39736319367054,22.678520855169744,47.35211713121099,27.880728806889554,80.2743016198558,19.62562703130844,78.6626867968238,17.9646471696214,62.96510853980476,24.364683648912795,42.77319561105907,11558.1780461027,0.46586202475807403,30.67540200526466,26.67277872783517,0.0,0.0,28.187766183226753,28.187766183226753,0.0,0.0,0.0,0.0,0.0,0.0,34.552289014131134,34.552289014131134,881.7086844147314,4.237506293464076,28.86066972485332,28.86066972485332,28.86066972485332,31.550749047836213,31.550749047836213,32.91420324610577,30.08749623728316,27.880728806889554,17.9646471696214,32.91420324610577,32.91420324610577,31.636825203552522,31.636825203552522,30.08749623728316,32.91420324610577,32.91420324610577,27.63420192612303,32.91420324610577,31.636825203552522,22.678520855169744,24.364683648912795,13.999999999999998,3174151.263893033 
 06/22  15:00:00,14.0,77.0,18.35775840218016,89.48334469819744,23.0449823858851,46.03200797617706,28.051816824076436,87.01361027737323,20.602503538951996,73.97662942562161,18.247776374680914,61.66294446066986,24.792107124379775,41.43960846231547,8898.567500809382,0.25511604416831724,36.24906554907889,30.58153351380283,0.0,0.0,28.187766183226753,28.187766183226753,0.0,0.0,0.0,0.0,0.0,0.0,34.552289014131134,34.552289014131134,784.1852133140411,4.163195378171495,32.936406413622294,32.936406413622294,32.936406413622294,35.62620945235591,35.62620945235591,36.822347064866804,34.342552006397426,28.051816824076436,18.247776374680914,36.822347064866804,36.822347064866804,35.30850099843881,35.30850099843881,34.342552006397426,36.822347064866804,36.822347064866804,29.640968963162745,36.822347064866804,35.30850099843881,23.0449823858851,24.792107124379775,13.999999999999998,2823066.767930548 
 06/22  16:00:00,13.0,82.0,18.632985280282423,87.95229710347346,23.71715234784351,44.20503448789692,27.746520574703982,97.12085160986186,21.360115300476885,70.60886482033125,18.408014171627748,61.04705139194843,25.114703163589027,40.65227880234371,0.0,0.0,37.02179385860525,37.02179385860525,0.0,0.0,28.187766183226753,28.187766183226753,0.0,0.0,0.0,0.0,0.0,0.0,34.552289014131134,34.552289014131134,0.0,13.0,33.820913928274145,33.820913928274145,33.820913928274145,33.820913928274145,33.820913928274145,37.73899148811526,37.73899148811526,27.746520574703982,18.408014171627748,37.73899148811526,37.73899148811526,34.01833772924728,34.01833772924728,37.73899148811526,37.73899148811526,37.73899148811526,34.01833772924728,37.73899148811526,34.01833772924728,23.71715234784351,25.114703163589027,13.0,0.0 
 06/22  17:00:00,12.0,94.0,18.75476632392052,87.37119482470285,23.65347177126659,44.41844067894535,26.654876243604036,100.0,21.620597229533203,69.55922702041434,18.35228839553735,61.32202534096848,25.05110497624844,40.84740668192607,0.0,0.0,37.02179385860525,37.02179385860525,0.0,0.0,28.187766183226756,28.187766183226756,0.0,0.0,0.0,0.0,0.0,0.0,34.552289014131134,34.552289014131134,0.0,12.0,33.820913928274145,33.820913928274145,33.820913928274145,33.820913928274145,33.820913928274145,37.73899148811526,37.73899148811526,26.654876243604036,18.35228839553735,37.73899148811526,37.73899148811526,34.0841455731575,34.0841455731575,37.73899148811526,37.73899148811526,37.73899148811526,34.0841455731575,37.73899148811526,34.0841455731575,23.65347177126659,25.05110497624844,12.0,0.0 
 06/22  18:00:00,11.0,100.0,18.748098154142017,87.4075653725006,23.099225791288752,45.93020047861585,25.005280716042943,99.99999999999997,21.599035912585062,69.65100043584668,18.1062742769515,62.2772244657479,23.901531628124644,43.760753920294604,0.0,0.0,37.02179385860525,37.02179385860525,0.0,0.0,28.18776618322675,28.18776618322675,0.0,0.0,0.0,0.0,0.0,0.0,34.552289014131134,34.552289014131134,0.0,11.0,33.820913928274145,33.820913928274145,33.820913928274145,33.820913928274145,33.820913928274145,37.73899148811526,37.73899148811526,25.005280716042943,18.1062742769515,37.73899148811526,37.73899148811526,34.21574217051293,34.21574217051293,37.73899148811526,37.73899148811526,37.73899148811526,34.21574217051293,37.73899148811526,34.21574217051293,23.099225791288752,23.901531628124644,11.0,0.0 
 06/22  19:00:00,11.0,94.0,18.599775493455823,88.22315702050435,22.299529942826585,48.215777328737076,23.624368919958595,100.0,21.33880537052509,70.7701817390457,17.855029946876613,63.26957667144705,22.43017862057763,47.84436668945746,9986.598494610393,0.48199877177245587,31.096173128284228,27.249836218038883,0.0,0.0,28.18776618322676,28.18776618322676,0.0,0.0,0.0,0.0,6044.222251673881,0.284747317051864,30.841572102426348,27.774903249765924,1155.9634896605094,-0.6000671890632909,26.781303712316152,26.781303712316152,26.781303712316152,30.009403461614465,30.009403461614465,30.966291565094416,27.37412151229786,23.624368919958595,17.855029946876613,30.966291565094416,30.966291565094416,30.52180463256117,30.52180463256117,27.37412151229786,30.966291565094416,30.966291565094416,26.67546772231583,30.966291565094416,27.455135779900747,22.299529942826585,22.43017862057763,11.0,4161468.5627778345 
 06/22  20:00:00,11.0,94.0,18.362650567806224,89.54491009150152,22.121213803395143,48.73973012636137,22.077064432106937,100.0,20.874984461444157,72.81603247177516,17.607538940189855,64.26444226355864,21.562348919297378,50.43482824066805,5387.458981912083,0.3913678065565437,27.82442378277746,24.5923971732389,5875.095481525402,0.2094643868869126,27.58256201170409,22.417283489092696,0.0,0.0,0.0,0.0,7147.147089413151,0.3913678065565437,27.82442378277746,23.50524940985341,1514.7938269232154,-3.433846361922946,23.41768861686108,23.41768861686108,23.41768861686108,27.452747557386672,27.452747557386672,27.466124063599235,23.385100979669424,22.077064432106937,17.607538940189855,27.466124063599235,27.466124063599235,22.659145260166056,27.82442378277746,23.385100979669424,27.466124063599235,27.466124063599235,24.5923971732389,27.466124063599235,23.50524940985341,22.121213803395143,21.562348919297378,11.0,5453257.7769235745 
 06/22  21:00:00,10.4,97.0,18.138844763776262,90.90216010156558,22.035448060566665,49.04366492824326,21.272129937734896,99.99999999999999,20.3311932741405,75.37344023020886,17.377981015312947,65.26781188491958,21.45761506424283,50.8024958717127,4422.519548185724,0.3307333333333333,27.333625789695134,24.134208268350974,8802.667332180818,0.3307333333333333,27.333625789695134,20.965444068184794,0.0,0.0,0.0,0.0,5005.226975133203,0.3307333333333333,27.333625789695134,23.712655725549936,1536.8932724386418,-4.014845615312303,22.950474918873546,22.950474918873546,22.950474918873546,26.985353412984573,26.985353412984573,26.979153195416714,22.937436020695234,21.272129937734896,17.377981015312947,26.979153195416714,26.979153195416714,20.965444068184794,27.333625789695134,22.937436020695234,26.979153195416714,26.979153195416714,24.134208268350974,26.979153195416714,23.712655725549936,22.035448060566665,21.45761506424283,10.4,5532815.78077911 
 06/22  22:00:00,11.0,94.0,17.96278687641973,91.91368055827729,21.89797707639393,49.3876584044737,20.894004212255766,100.0,19.849726970273757,77.65339352803579,17.19459132203771,65.99204462811291,21.407667423867316,50.88720217679287,4801.656763928265,0.3307333333333333,27.475765091792,24.002089011898214,8444.29122025595,0.3307333333333333,27.475765091792,21.366887704922824,0.0,0.0,0.0,0.0,5163.177658529934,0.3307333333333333,27.475765091792,23.740552932568953,1531.716594326696,-3.4180013863844865,23.054189839815074,23.054189839815074,23.054189839815074,27.089108379816096,27.089108379816096,27.087498112195576,23.036509883129995,20.894004212255766,17.19459132203771,27.087498112195576,27.087498112195576,21.366887704922824,27.475765091792,23.036509883129995,27.087498112195576,27.087498112195576,24.002089011898214,27.087498112195576,23.740552932568953,21.89797707639393,21.407667423867316,11.0,5514179.739576105 
 06/22  23:00:00,10.0,93.0,17.810013347742323,92.80191958572982,21.745341700756107,49.781817093108316,20.721758165299548,100.0,19.387484963770085,79.91547723059844,17.044304343201784,66.5862164285924,21.38988677797311,50.87301162135624,4930.560986089838,0.3307333333333333,27.569978101821995,24.003064556110985,8318.375999018159,0.3307333333333333,27.569978101821995,21.552219044761063,0.0,0.0,0.0,0.0,5165.709331566336,0.3307333333333333,27.569978101821995,23.83295129287945,1527.1007072359985,-4.437723411164357,23.14713592989082,23.14713592989082,23.14713592989082,27.182090360143363,27.182090360143363,27.180524110321727,23.1294116312505,20.721758165299548,17.044304343201784,27.180524110321727,27.180524110321727,21.552219044761063,27.569978101821995,23.1294116312505,27.180524110321727,27.180524110321727,24.003064556110985,27.180524110321727,23.83295129287945,21.745341700756107,21.38988677797311,10.0,5497562.546049595 
 06/22  24:00:00,9.5,97.0,17.70271305085293,93.43164961663695,21.63628232937467,50.110909640934594,20.708979188074665,100.0,18.987598188406388,81.93251866038727,16.915672805960558,67.129400593981,21.380407554191173,50.89855738660708,5003.966888287359,0.3307333333333333,27.637110689220098,24.01710476806944,8255.183779832165,0.3307333333333333,27.637110689220098,21.66508592748285,0.0,0.0,0.0,0.0,5162.596029385493,0.3307333333333333,27.637110689220098,23.902348127403563,1523.840883347762,-4.9391822181901,23.21304226630759,23.21304226630759,23.21304226630759,27.24802214605387,27.24802214605387,27.246926938756594,23.194846274318618,20.708979188074665,16.915672805960558,27.246926938756594,27.246926938756594,21.66508592748285,27.637110689220098,23.194846274318618,27.246926938756594,27.246926938756594,24.01710476806944,27.246926938756594,23.902348127403563,21.63628232937467,21.380407554191173,9.5,5485827.180051943 
 06/23  01:00:00,10.0,82.0,17.6256239176233,93.88701615648247,21.491743070293957,50.174577368099435,20.692480878852685,100.0,18.630799576730777,83.78062860480082,16.787051409491838,67.46044384796326,21.311252483982585,50.729411620262965,5050.420007204837,0.3307333333333333,27.684842107316385,24.03123908516487,8216.90073842213,0.3307333333333333,27.684842107316385,21.740525926074376,0.0,0.0,0.0,0.0,5159.057245544851,0.3307333333333333,27.684842107316385,23.952648128021455,1521.525828160915,-4.4655763537496345,23.259982746252078,23.259982746252078,23.259982746252078,27.294980752090897,27.294980752090897,27.29420129302393,23.241471046420234,20.692480878852685,16.787051409491838,27.29420129302393,27.29420129302393,21.740525926074376,27.684842107316385,23.241471046420234,27.29420129302393,27.29420129302393,24.03123908516487,27.29420129302393,23.952648128021455,21.491743070293957,21.311252483982585,10.0,5477492.981379295 
 06/23  02:00:00,9.0,81.0,17.553158359761525,94.31737654195295,21.37808533577641,49.40317104054675,20.667270306557143,100.0,18.360374132455263,85.21246055564268,16.64081700738451,67.41883042189188,21.23944701066624,49.82251044642454,5120.347726526294,0.3307333333333333,27.75820324029196,24.05402571699758,8237.252213389434,0.3307333333333333,27.75820324029196,21.799185194608583,0.0,0.0,0.0,0.0,5195.536711408991,0.3307333333333333,27.75820324029196,23.999632272904133,1519.41604615734,-5.480446368423268,23.302859674471897,23.302859674471897,23.302859674471897,27.337874238525576,27.337874238525576,27.33717345031957,23.28428106150343,20.667270306557143,16.64081700738451,27.33717345031957,27.33717345031957,21.799185194608583,27.75820324029196,23.28428106150343,27.33717345031957,27.33717345031957,24.05402571699758,27.33717345031957,23.999632272904133,21.37808533577641,21.23944701066624,9.0,5469897.766166423 
 06/23  03:00:00,9.7,75.0,17.4845569324117,94.63259237875455,21.34194212731089,48.23553534650322,20.675577360253214,100.0,18.124899148492016,86.39573900088732,16.5598600494524,66.93974048869792,21.23491521101172,48.55148780549325,5140.913387908403,0.3307333333333333,27.788875493301475,24.06982575478087,8222.2961843311,0.3307333333333333,27.788875493301475,21.840685713193785,0.0,0.0,0.0,0.0,5193.604485481369,0.3307333333333333,27.788875493301475,24.031707856682836,1517.9424587323035,-4.786264707991096,23.332863415650824,23.332863415650824,23.332863415650824,27.367889564723576,27.367889564723576,27.36738542804692,23.314073108219162,20.675577360253214,16.5598600494524,27.36738542804692,27.36738542804692,21.840685713193785,27.788875493301475,23.314073108219162,27.36738542804692,27.36738542804692,24.06982575478087,27.36738542804692,24.031707856682836,21.34194212731089,21.23491521101172,9.7,5464592.851436293 
 06/23  04:00:00,9.0,81.0,17.419060340122677,95.02500283387404,21.35012515443893,47.63435118015497,20.692911649502513,100.0,17.91246148509584,87.55798216253325,16.50175663607389,66.82547829580558,21.26943264695403,47.86925232582911,5155.783177834156,0.3307333333333333,27.809745832247014,24.079942683019745,8210.857831311358,0.3307333333333333,27.809745832247014,21.86983673584715,0.0,0.0,0.0,0.0,5193.173859057864,0.3307333333333333,27.809745832247014,24.05289346939503,1516.9460993348498,-5.482642399074939,23.353176586537096,23.353176586537096,23.353176586537096,27.38821057971206,27.38821057971206,27.387869268446774,23.334224296087307,20.692911649502513,16.50175663607389,27.387869268446774,27.387869268446774,21.86983673584715,27.809745832247014,23.334224296087307,27.387869268446774,27.387869268446774,24.079942683019745,27.387869268446774,24.05289346939503,21.35012515443893,21.26943264695403,9.0,5461005.95760546 
 06/23  05:00:00,10.0,76.0,17.359114476279093,95.29075589363359,21.2822921973744,47.02581306744323,20.676762423291926,100.0,17.72445963803926,88.51295977482529,16.427326852627115,66.55648350676785,21.222806848969384,47.19661592242331,5165.76201317681,0.3307333333333333,27.825421333710633,24.088402087248937,8203.137957694207,0.3307333333333333,27.825421333710633,21.891101411289057,0.0,0.0,0.0,0.0,5192.540440401514,0.3307333333333333,27.825421333710633,24.069030018293102,1516.1929625020096,-4.482650053364795,23.36854520108676,23.36854520108676,23.36854520108676,27.40358512900208,27.40358512900208,27.40332689845236,23.34951117227703,20.676762423291926,16.427326852627115,27.40332689845236,27.40332689845236,21.891101411289057,27.825421333710633,23.34951117227703,27.40332689845236,27.40332689845236,24.088402087248937,27.40332689845236,24.069030018293102,21.2822921973744,21.222806848969384,10.0,5458294.665007235 
 06/23  06:00:00,11.0,82.0,17.304814509108823,95.61853389418106,21.265035280394763,46.51710540298784,20.686056341140446,100.0,17.5689160468918,89.38576084676193,16.396628061865705,66.2562104151713,21.221400222405148,46.64086090518797,5173.436307255155,0.3307333333333333,27.83573822128009,24.09316908037956,8196.942446335559,0.3307333333333333,27.83573822128009,21.90590318950995,0.0,0.0,0.0,0.0,5192.713109628494,0.3307333333333333,27.83573822128009,24.079223849122624,1515.7026945365096,-3.459143878659832,23.37855622418211,23.37855622418211,23.37855622418211,27.413600017960995,27.413600017960995,27.413431808133673,23.359432039670708,20.686056341140446,16.396628061865705,27.413431808133673,27.413431808133673,21.90590318950995,27.83573822128009,23.359432039670708,27.413431808133673,27.413431808133673,24.09316908037956,27.413431808133673,24.079223849122624,21.265035280394763,21.221400222405148,11.0,5456529.700331435 
 06/23  07:00:00,11.0,82.0,17.25808644166771,95.80600745250801,21.270042863025925,46.12920768120068,20.7000324685695,100.0,17.45124470752251,89.96269040102473,16.37861605118102,65.97919851090273,21.238079098027068,46.218910905110086,5178.898780340681,0.3307333333333333,27.843667685092832,24.097148302635404,8192.161354965352,0.3307333333333333,27.843667685092832,21.917293642583086,0.0,0.0,0.0,0.0,5192.824646245306,0.3307333333333333,27.843667685092832,24.087074051575076,1515.3220268274458,-3.4593257194523996,23.386332832425634,23.386332832425634,23.386332832425634,27.421379629230024,27.421379629230024,27.42124896307151,23.367171998931187,20.7000324685695,16.37861605118102,27.42124896307151,27.42124896307151,21.917293642583086,27.843667685092832,23.367171998931187,27.42124896307151,27.42124896307151,24.097148302635404,27.42124896307151,24.087074051575076,21.270042863025925,21.238079098027068,11.0,5455159.296578805 
 06/23  08:00:00,11.0,71.0,17.219317943996362,96.04135604526178,21.239569528310543,45.58554065102264,20.693420105735555,100.0,17.361791499380118,90.47275521581703,16.344864534925694,65.62002661372398,21.21628423019981,45.64999615080131,5182.716925782737,0.3307333333333333,27.85028251483527,24.101002202682167,8188.843912694357,0.3307333333333333,27.85028251483527,21.92631026228497,0.0,0.0,0.0,0.0,5192.801937700604,0.3307333333333333,27.85028251483527,24.093706504851678,1515.002899441681,-3.483833119853877,23.392854647471495,23.392854647471495,23.392854647471495,27.427903962752207,27.427903962752207,27.42779438020769,23.373672989939603,20.693420105735555,16.344864534925694,27.42779438020769,27.42779438020769,21.92631026228497,27.85028251483527,23.373672989939603,27.42779438020769,27.42779438020769,24.101002202682167,27.42779438020769,24.093706504851678,21.239569528310543,21.21628423019981,11.0,5454010.437990052 
 06/23  09:00:00,12.1,67.0,17.188503409640457,96.1328420511924,21.262609158445677,44.69749112056227,20.730839054959553,100.0,17.297559917784902,90.75034365426748,16.373677576016973,64.81051043939964,21.24566214733141,44.743382626940466,5185.739858953976,0.3307333333333333,27.85535109890894,24.103884852021615,8186.093021008791,0.3307333333333333,27.85535109890894,21.933370340624446,0.0,0.0,0.0,0.0,5193.0524761567785,0.3307333333333333,27.85535109890894,24.098594760856443,1514.7597863594256,-2.381574674465522,23.397824477612268,23.397824477612268,23.397824477612268,27.43287571205401,27.43287571205401,27.432792206675668,23.378616651167498,20.730839054959553,16.373677576016973,27.432792206675668,27.432792206675668,21.933370340624446,27.85535109890894,23.378616651167498,27.432792206675668,27.432792206675668,24.103884852021615,27.432792206675668,24.098594760856443,21.262609158445677,21.24566214733141,12.1,5453135.230893932 
 06/23  10:00:00,13.0,72.0,17.251005269790507,95.7534044003938,22.644478534173032,40.874655707374814,22.143475600062303,93.32936086962722,17.39821011800546,90.17484911381274,16.757435415099657,62.960792645252845,21.603310717401307,43.5393234307231,3981.1175846188285,0.25137327161898537,27.689025573052852,23.740098142887057,8689.497981609109,0.3704133641905073,27.689025573052852,22.049069527519197,0.0,0.0,0.0,0.0,5392.214998878898,0.3704133641905073,27.689025573052852,24.17850018677964,1516.912525897465,-1.4573026609510586,23.353902274267828,23.353902274267828,23.353902274267828,27.388936548152245,27.388936548152245,27.39024616637171,23.333322026140152,22.143475600062303,16.757435415099657,27.39024616637171,27.39024616637171,22.049069527519197,27.689025573052852,23.333322026140152,27.39024616637171,27.39024616637171,23.740098142887057,27.39024616637171,24.17850018677964,22.644478534173032,21.603310717401307,13.0,5460885.093230874 
 06/23  11:00:00,13.0,77.0,17.39897698309644,94.86157732618608,23.11909448811955,39.623013403798225,23.25306729210834,91.58772399166249,17.701592330494528,88.46416470735142,17.18103170361064,61.05536193509079,22.282442489759056,41.68767642229773,0.0,0.0,28.02028550628119,28.02028550628119,751.0579605394777,0.019020325577709846,30.186734635980347,27.8250645216334,0.0,0.0,0.0,0.0,15310.940239080557,0.9664296744222902,31.355492436614597,27.566731122575767,1338.7741921944526,-1.6138452554716398,27.422211999917824,27.422211999917824,27.422211999917824,31.45741425888326,31.45741425888326,31.377820073601796,27.482701364910803,23.25306729210834,17.18103170361064,31.377820073601796,31.377820073601796,28.993822322267647,31.355492436614597,27.482701364910803,31.377820073601796,31.377820073601796,31.355492436614597,31.377820073601796,27.566731122575767,23.11909448811955,22.282442489759056,13.0,4819587.091900029 
 06/23  12:00:00,13.2,82.0,17.549740989472454,93.86857423015279,23.059681680441965,40.049451606937374,23.743175401614362,93.9475675600481,18.087579036012954,86.25388952515053,17.622988380047023,59.35270690590232,23.208307717736492,39.691636732554066,3228.780905659932,0.08086274703019924,34.998606770020324,32.61049960160091,0.0,0.0,30.908884345880065,30.908884345880065,0.0,0.0,0.0,0.0,0.0,0.0,34.57844384774836,34.57844384774836,299.3317247848668,9.516920651626734,31.839490378838136,31.839490378838136,31.839490378838136,32.84816651836324,32.84816651836324,35.62081971611169,34.73194720494798,23.743175401614362,17.622988380047023,35.62081971611169,35.62081971611169,32.90135329979046,32.90135329979046,34.73194720494798,35.62081971611169,35.62081971611169,30.513246131371034,35.62081971611169,32.90135329979046,23.059681680441965,23.208307717736492,13.2,1077594.2092255205 
 06/23  13:00:00,12.0,100.0,17.715144515512446,92.89414307769442,23.15876853264161,40.69641168133149,24.7634553742951,92.8010982172269,18.44073971906032,84.3624210677713,17.86042068276994,58.82337982570521,24.100013139766133,38.454845957222815,0.0,0.0,34.998606770020324,34.998606770020324,0.0,0.0,30.908884345880065,30.908884345880065,0.0,0.0,0.0,0.0,0.0,0.0,34.57844384774836,34.57844384774836,0.0,12.0,31.903864503656447,31.903864503656447,31.903864503656447,31.903864503656447,31.903864503656447,35.681071330792804,35.681071330792804,24.7634553742951,17.86042068276994,35.681071330792804,35.681071330792804,32.15763190641609,32.15763190641609,35.681071330792804,35.681071330792804,35.681071330792804,32.15763190641609,35.681071330792804,32.15763190641609,23.15876853264161,24.100013139766133,12.0,0.0 
 06/23  14:00:00,13.0,94.0,17.847763920044564,92.02873681131257,22.979205529055918,42.014125499814526,25.10317926727226,94.11333696975157,18.587794742234347,83.5048687149986,17.94818634363665,58.86875284504749,24.372846009697533,38.637097894508244,6751.490218966639,0.1525442181428444,36.06045576919355,30.766289044083102,0.0,0.0,30.908884345880065,30.908884345880065,0.0,0.0,0.0,0.0,0.0,0.0,34.57844384774836,34.57844384774836,571.1375699851459,5.621919815428336,32.86155378927421,32.86155378927421,32.86155378927421,34.878906068324426,34.878906068324426,36.731013905247835,34.77380148679036,25.10317926727226,17.94818634363665,36.731013905247835,36.731013905247835,34.57652650848423,34.57652650848423,34.77380148679036,36.731013905247835,36.731013905247835,29.282359783373774,36.731013905247835,34.57652650848423,22.979205529055918,24.372846009697533,13.0,2056095.2519465252 
 06/23  15:00:00,13.1,96.0,17.913430357640333,91.64893404455603,22.93039621985264,42.851785232488446,23.726475515785573,99.48106143006535,18.627955514618016,83.29513371265868,17.834007305029306,59.665405043630884,23.88438330301201,40.462932437213226,15036.875483264806,0.33453402518145825,38.69746073038431,27.90155355443628,0.0,0.0,30.908884345880065,30.908884345880065,0.0,0.0,0.0,0.0,0.0,0.0,34.57844384774836,34.57844384774836,1116.019023989114,-1.6742228949821465,35.078937329518936,35.078937329518936,35.078937329518936,39.113641887619366,39.113641887619366,39.10014055300594,35.07184227406501,23.726475515785573,17.834007305029306,39.10014055300594,39.10014055300594,38.69746073038431,38.69746073038431,35.07184227406501,39.10014055300594,39.10014055300594,27.90155355443628,39.10014055300594,38.69746073038431,22.93039621985264,23.88438330301201,13.100000000000001,4017668.48636081 
 06/23  16:00:00,13.0,94.0,17.867943562197024,91.91180836424645,23.398272888781243,42.467692224161716,22.004779463393138,100.0,18.563880677387182,83.63004685735866,17.679986552461486,60.70835453071,23.098876554003965,43.252759570265006,0.0,0.0,39.777215034310714,39.777215034310714,18613.620662480746,0.9227242468633294,27.106222265263668,22.21774521405845,0.0,0.0,0.0,0.0,0.0,0.0,34.57844384774836,34.57844384774836,1543.0464463669066,-1.3768547618838332,22.848547673132607,22.848547673132607,22.848547673132607,26.883386838348553,26.883386838348553,27.095198260861483,22.61761005469661,22.004779463393138,17.679986552461486,27.095198260861483,27.095198260861483,22.21774521405845,27.106222265263668,22.61761005469661,27.095198260861483,27.095198260861483,27.106222265263668,27.095198260861483,27.106222265263668,23.398272888781243,23.098876554003965,13.0,5554967.206920862 
 06/23  17:00:00,13.0,94.0,17.785493688057016,92.39049081420191,23.92235076884422,41.284983914381314,21.599680238656497,99.99999999999999,18.469511640201986,84.12606221262077,17.489702841279126,61.52289255357525,22.098603147838265,46.11630846182473,0.0,0.0,39.777215034310714,39.777215034310714,11894.454627545394,0.6584666666666666,27.622657275630342,23.16680957601375,0.0,0.0,0.0,0.0,5553.840535754073,0.3307333333333333,29.91721938532088,27.23867995302528,1514.0324488916024,-1.4043147415673705,23.414125090350613,23.414125090350613,23.414125090350613,27.449182621524656,27.449182621524656,27.428884246448213,23.41512987350461,21.599680238656497,17.489702841279126,27.428884246448213,27.428884246448213,23.16680957601375,27.622657275630342,23.41512987350461,27.428884246448213,27.428884246448213,27.622657275630342,27.428884246448213,24.94411784333474,23.92235076884422,22.098603147838265,13.0,5450516.816009768 
 06/23  18:00:00,12.5,97.0,17.704267929508465,92.86471820489274,23.816545106138612,41.58312868357448,21.618807609190537,100.0,18.367902812619622,84.66376136629773,17.272182202760277,62.395569978256006,21.643239012771808,47.45251777982521,0.0,0.0,39.777215034310714,39.777215034310714,10148.436846381954,0.49610000000000004,28.027675178971357,23.13332961903727,0.0,0.0,0.0,0.0,7844.056341989935,0.49610000000000004,28.027675178971357,24.24467658521474,1500.097210218709,-1.9178253415717625,23.699964411712116,23.699964411712116,23.699964411712116,27.73513232155474,27.73513232155474,27.72683120462954,23.689003102126,21.618807609190537,17.272182202760277,27.72683120462954,27.72683120462954,23.13332961903727,28.027675178971357,23.689003102126,27.72683120462954,27.72683120462954,28.027675178971357,27.72683120462954,24.24467658521474,23.816545106138612,21.643239012771808,12.5,5400349.956787352 
