Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 06/23  19:00:00,13.0,94.0,17.635400820604804,93.26894635163374,23.21781924418297,43.1137838139877,21.6864706363854,100.0,18.261176797819978,85.23271785534192,17.105329799890335,63.059075968452966,21.593349408251754,47.59876540081315,0.0,0.0,39.777215034310714,39.777215034310714,10830.105671137793,0.49610000000000004,28.463107617918627,23.240118492737142,0.0,0.0,0.0,0.0,7149.606763458505,0.49610000000000004,28.463107617918627,25.015097091503378,1479.1764646846016,-1.4373038055179217,24.139536234883302,24.139536234883302,24.139536234883302,28.174873908792208,28.174873908792208,28.167507431437187,24.12760779212026,21.6864706363854,17.105329799890335,28.167507431437187,28.167507431437187,23.240118492737142,28.463107617918627,24.12760779212026,28.167507431437187,28.167507431437187,28.463107617918627,28.167507431437187,25.015097091503378,23.21781924418297,21.593349408251754,13.0,5325035.272864565 
 06/23  20:00:00,12.0,100.0,17.57835858156573,93.69899388974936,22.280468973972425,45.77091216180886,21.711360985393515,99.99999999999999,18.161009723473317,85.85653088827563,16.970228209505397,63.71501387164962,21.73827753540813,47.3138996710855,4080.1714165180674,0.21097804002377102,32.02672778055071,28.939501140160555,8621.996273001545,0.39061097998811445,28.324990304392287,23.044642553384,0.0,0.0,0.0,0.0,5561.293075633469,0.39061097998811445,28.324990304392287,24.905970647808804,1488.358733664959,-2.429749378639605,23.947762941660667,23.947762941660667,23.947762941660667,27.983026556259226,27.983026556259226,27.99044239888584,23.921039516272927,21.711360985393515,16.970228209505397,27.99044239888584,27.99044239888584,23.044642553384,28.324990304392287,23.921039516272927,27.99044239888584,27.99044239888584,25.237763664002134,27.99044239888584,24.905970647808804,22.280468973972425,21.73827753540813,12.0,5358091.441193853 
 06/23  21:00:00,12.2,97.0,17.525906021869066,94.00977165536833,21.788556147098852,47.183334750494254,21.67881776700176,100.0,18.05862668581367,86.41084266083544,16.871133776927177,64.12948207462031,21.836429594534962,47.05325252468701,6048.346997514129,0.3307333333333333,28.1233028904365,23.74786576015712,7503.873793439041,0.3307333333333333,28.1233028904365,22.69492253632442,0.0,0.0,0.0,0.0,4914.693164053237,0.3307333333333333,28.1233028904365,24.567962735156723,1500.5809899911621,-2.2222158495097473,23.68991385389493,23.68991385389493,23.68991385389493,27.725077882389026,27.725077882389026,27.72546024530235,23.670250343879417,21.67881776700176,16.871133776927177,27.72546024530235,27.72546024530235,22.69492253632442,28.1233028904365,23.670250343879417,27.72546024530235,27.72546024530235,23.74786576015712,27.72546024530235,24.567962735156723,21.788556147098852,21.836429594534962,12.2,5402091.5639681835 
 06/23  22:00:00,12.0,100.0,17.479762169145722,94.28411722181968,21.585902793823642,47.76886134368248,21.597996160363813,100.0,17.965045899593648,86.92098626538598,16.789404297809654,64.46204663614125,21.858069655532713,46.98932583428174,5584.852133683783,0.3307333333333333,28.172353813131725,24.132223162209442,7837.042909630434,0.3307333333333333,28.172353813131725,22.502968749053714,0.0,0.0,0.0,0.0,5154.317526021278,0.3307333333333333,28.172353813131725,24.44367564529475,1499.5246922691163,-2.419180647528341,23.71185322468771,23.71185322468771,23.71185322468771,27.74702573775047,27.74702573775047,27.74663902391442,23.692955852185968,21.597996160363813,16.789404297809654,27.74663902391442,27.74663902391442,22.502968749053714,28.172353813131725,23.692955852185968,27.74663902391442,27.74663902391442,24.132223162209442,27.74663902391442,24.44367564529475,21.585902793823642,21.858069655532713,12.0,5398288.892168819 
 06/23  23:00:00,12.0,100.0,17.442873142878778,94.59860656372713,21.51809852337246,48.2531471969206,21.485166875567323,100.0,17.889137346108594,87.42464226231994,16.725280747895756,64.92827757365013,21.796813385929717,47.44618662161422,5432.612705209736,0.3307333333333333,28.161405847561838,24.23140446809911,7958.982839309901,0.3307333333333333,28.161405847561838,22.403805364167816,0.0,0.0,0.0,0.0,5187.926715817441,0.3307333333333333,28.161405847561838,24.40841253549268,1500.0617068125032,-2.4189076376932093,23.70069623069413,23.70069623069413,23.70069623069413,27.735864426234045,27.735864426234045,27.736051891346296,23.681207455919868,21.485166875567323,16.725280747895756,27.736051891346296,27.736051891346296,22.403805364167816,28.161405847561838,23.681207455919868,27.736051891346296,27.736051891346296,24.23140446809911,27.736051891346296,24.40841253549268,21.51809852337246,21.796813385929717,12.0,5400222.144525011 
 06/23  24:00:00,12.2,97.0,17.40819866906443,94.80611927548767,21.480665824258175,48.85011216972938,21.37213302956703,100.0,17.818287420297793,87.81563665845428,16.663995972460878,65.4763838531436,21.717660865292917,48.155136015134545,5352.770951481031,0.3307333333333333,28.140182399555293,24.267935340012308,8028.4730064984315,0.3307333333333333,28.140182399555293,22.33230620350171,0.0,0.0,0.0,0.0,5197.6859533278075,0.3307333333333333,28.140182399555293,24.380125350293227,1501.069889049859,-2.2219842225543065,23.67976787212999,23.67976787212999,23.67976787212999,27.71492798785226,27.71492798785226,27.715279635753642,23.660122297935747,21.37213302956703,16.663995972460878,27.715279635753642,27.715279635753642,22.33230620350171,28.140182399555293,23.660122297935747,27.715279635753642,27.715279635753642,24.267935340012308,27.715279635753642,24.380125350293227,21.480665824258175,21.717660865292917,12.2,5403851.600579493 
 06/24  01:00:00,12.0,94.0,17.374950210444773,95.00557982501235,21.467175677595083,49.30504995001718,21.2768963007207,100.0,17.754405089157714,88.1698595587806,16.613786668394514,65.95650929822752,21.655648919735324,48.74724756397357,5304.560909692948,0.3307333333333333,28.11624576449456,24.27886993378504,8072.790581689224,0.3307333333333333,28.11624576449456,22.27630312043001,0.0,0.0,0.0,0.0,5200.271961021548,0.3307333333333333,28.11624576449456,24.354313669440984,1502.2073309080588,-2.4309934703294225,23.65618379817629,23.65618379817629,23.65618379817629,27.691334805512074,27.691334805512074,27.69173107601929,23.63649557455201,21.2768963007207,16.613786668394514,27.69173107601929,27.69173107601929,22.27630312043001,28.11624576449456,23.63649557455201,27.69173107601929,27.69173107601929,24.27886993378504,27.69173107601929,24.354313669440984,21.467175677595083,21.655648919735324,12.0,5407946.391269011 
 06/24  02:00:00,12.0,94.0,17.34371630373724,95.19338111946975,21.475058816198423,49.557865902306425,21.204912441556242,100.0,17.695001777634957,88.50069042383961,16.579371065918554,66.30004433116044,21.61995074055409,49.127317333197034,5272.8829305873205,0.3307333333333333,28.092468251140485,24.27800426016577,8102.833932500904,0.3307333333333333,28.092468251140485,22.230785246369116,0.0,0.0,0.0,0.0,5200.513105618357,0.3307333333333333,28.092468251140485,24.330357421616768,1503.3396834639088,-2.4299206163129643,23.63273413076056,23.63273413076056,23.63273413076056,27.667876075716805,27.667876075716805,27.6682700879624,23.61304897605055,21.204912441556242,16.579371065918554,27.6682700879624,27.6682700879624,22.230785246369116,28.092468251140485,23.61304897605055,27.6682700879624,27.6682700879624,24.27800426016577,27.6682700879624,24.330357421616768,21.475058816198423,21.61995074055409,12.0,5412022.860470071 
 06/24  03:00:00,11.7,97.0,17.31515670636209,95.46073887173112,21.446291148160473,49.97923884820237,21.12914449216441,100.0,17.63891302616929,88.90307084246987,16.536392211122976,66.77181674270099,21.554565070433263,49.655276991553755,5250.9484527501445,0.3307333333333333,28.07047440956975,24.271874078649486,8124.056492221632,0.3307333333333333,28.07047440956975,22.193432584181938,0.0,0.0,0.0,0.0,5199.805709397095,0.3307333333333333,28.07047440956975,24.308871364677557,1504.3881263943952,-2.7265680682119093,23.61104771744499,23.61104771744499,23.61104771744499,27.64618129238255,27.64618129238255,27.646545677427003,23.591392675836325,21.12914449216441,16.536392211122976,27.646545677427003,27.646545677427003,22.193432584181938,28.07047440956975,23.591392675836325,27.646545677427003,27.646545677427003,24.271874078649486,27.646545677427003,24.308871364677557,21.446291148160473,21.554565070433263,11.7,5415797.255019822 
 06/24  04:00:00,11.0,100.0,17.28726398985114,95.62930949424407,21.39050655085972,50.392580709541036,21.045608425286062,100.0,17.579078717903133,89.23937588788216,16.469537163376547,67.27960787850459,21.470293010620153,50.152307377761,5235.736831342776,0.3307333333333333,28.049396501777917,24.26179662044804,8138.946942604064,0.3307333333333333,28.049396501777917,22.161576799034897,0.0,0.0,0.0,0.0,5199.227601771967,0.3307333333333333,28.049396501777917,24.288207870295828,1505.3986520736116,-3.429145050427845,23.59016881723306,23.59016881723306,23.59016881723306,27.625294329209737,27.625294329209737,27.625645146126732,23.57052709659292,21.045608425286062,16.469537163376547,27.625645146126732,27.625645146126732,22.161576799034897,28.049396501777917,23.57052709659292,27.625645146126732,27.625645146126732,24.26179662044804,27.625645146126732,24.288207870295828,21.39050655085972,21.470293010620153,11.0,5419435.147465002 
 06/24  05:00:00,11.0,100.0,17.258423732577022,95.89957939231033,21.37794579243073,50.64605065277118,20.99247560668085,100.0,17.510391685061418,89.7166573549638,16.427122085604648,67.703570292965,21.436520553857225,50.46933547550951,5225.195447976182,0.3307333333333333,28.028187708448606,24.24820976076187,8149.283641586734,0.3307333333333333,28.028187708448606,22.13288431523809,0.0,0.0,0.0,0.0,5198.9934576794585,0.3307333333333333,28.028187708448606,24.267164639386642,1506.4211670023406,-3.428395484669899,23.56906531759962,23.56906531759962,23.56906531759962,27.60418267991292,27.60418267991292,27.6045372706525,23.549419571795532,20.99247560668085,16.427122085604648,27.6045372706525,27.6045372706525,22.13288431523809,28.028187708448606,23.549419571795532,27.6045372706525,27.6045372706525,24.24820976076187,27.6045372706525,24.267164639386642,21.37794579243073,21.436520553857225,11.0,5423116.201208426 
 06/24  06:00:00,11.9,98.0,17.231004965564775,96.06611806600097,21.371992107077055,50.92884426202878,20.95854401336764,100.0,17.4437925016928,90.09488360617857,16.41434957984672,67.99254022211029,21.41478068188538,50.79963081622029,5217.360089803425,0.3307333333333333,28.008718109609088,24.234404853222614,8156.815723825568,0.3307333333333333,28.008718109609088,22.10796041099749,0.0,0.0,0.0,0.0,5198.471400082594,0.3307333333333333,28.008718109609088,24.248069202775262,1507.357553139107,-2.518677602481171,23.549759745902524,23.549759745902524,23.549759745902524,27.584869652897755,27.584869652897755,27.585194034021963,23.530144822331785,20.95854401336764,16.41434957984672,27.585194034021963,27.585194034021963,22.10796041099749,28.008718109609088,23.530144822331785,27.585194034021963,27.585194034021963,24.234404853222614,27.585194034021963,24.248069202775262,21.371992107077055,21.41478068188538,11.9,5426487.191300785 
 06/24  07:00:00,12.0,94.0,17.20681108530017,96.30926715100631,21.349302235237747,51.24634623553399,20.923787172402644,100.0,17.392096430378647,90.47983247273432,16.400385212744073,68.32877050167873,21.38041504582182,51.152314746695914,5211.562951908532,0.3307333333333333,27.991867183535508,24.221744617419507,8162.232397308284,0.3307333333333333,27.991867183535508,22.087186220273654,0.0,0.0,0.0,0.0,5197.912638243032,0.3307333333333333,27.991867183535508,24.23161945843357,1508.1669860230431,-2.426007632110606,23.533087199542305,23.533087199542305,23.533087199542305,27.568190668048683,27.568190668048683,27.5684708078658,23.513516765375574,20.923787172402644,16.400385212744073,27.5684708078658,27.5684708078658,22.087186220273654,27.991867183535508,23.513516765375574,27.5684708078658,27.5684708078658,24.221744617419507,27.5684708078658,24.23161945843357,21.349302235237747,21.38041504582182,12.0,5429401.149682955 
 06/24  08:00:00,11.0,100.0,17.185287852841512,96.53664164062167,21.339553726115422,51.42034159377648,20.891280204243944,100.0,17.350078585834698,90.81085477722273,16.37083070712081,68.66280680739699,21.362215647172608,51.352129972102034,5207.45443014035,0.3307333333333333,27.976873926557474,24.209720828980274,8166.02283653384,0.3307333333333333,27.976873926557474,22.0694466727571,0.0,0.0,0.0,0.0,5197.576122282546,0.3307333333333333,27.976873926557474,24.21686694970866,1508.8894365092212,-3.4264939065030457,23.518218498444384,23.518218498444384,23.518218498444384,27.55331622507575,27.55331622507575,27.553566055852137,23.498678150482007,20.891280204243944,16.37083070712081,27.553566055852137,27.553566055852137,22.0694466727571,27.976873926557474,23.498678150482007,27.553566055852137,27.553566055852137,24.209720828980274,27.553566055852137,24.21686694970866,21.339553726115422,21.362215647172608,11.0,5432001.971433196 
 06/24  09:00:00,11.8,97.0,17.177182657137966,96.68230030830463,21.516578512475846,51.033262470033755,21.015947820554526,100.0,17.322566016626606,91.05950883921004,16.432128807193237,68.61466105130756,21.400247828330038,51.40094287964189,5203.29535680897,0.3307333333333333,27.965766423906814,24.20162006415471,8168.4562365563315,0.3307333333333333,27.965766423906814,22.056575670898265,0.0,0.0,0.0,0.0,5198.158035202539,0.3307333333333333,27.965766423906814,24.20533648405742,1509.419474138268,-2.6212149609002537,23.507317133436334,23.507317133436334,23.507317133436334,27.542410650276913,27.542410650276913,27.54259382004158,23.487844073036797,21.015947820554526,16.432128807193237,27.54259382004158,27.54259382004158,22.056575670898265,27.965766423906814,23.487844073036797,27.54259382004158,27.54259382004158,24.20162006415471,27.54259382004158,24.20533648405742,21.516578512475846,21.400247828330038,11.8,5433910.106897765 
 06/24  10:00:00,12.0,94.0,17.267676886075787,96.13030215732262,22.958072738011275,46.787780060103486,22.48522758729972,93.61953451059328,17.446929014383628,90.34672943743021,16.750045570361756,67.3088105346616,21.710620643075387,50.46685985175772,2571.268592488054,0.1668385093622756,27.874544179490215,24.710586013619025,8832.673981079592,0.3664700236812775,28.01674397635745,22.191771372689782,0.0,0.0,0.0,0.0,6388.912000456758,0.45889146695644684,28.01674397635745,24.60098342644962,1498.7557040581162,-2.4353633482480044,23.730948882590774,23.730948882590774,23.730948882590774,27.766128763117923,27.766128763117923,27.752436816647457,23.726208713367505,22.48522758729972,16.750045570361756,27.752436816647457,27.752436816647457,22.191771372689782,28.01674397635745,23.726208713367505,27.752436816647457,27.752436816647457,24.85278581048626,27.752436816647457,24.60098342644962,22.958072738011275,21.710620643075387,12.0,5395520.534609218 
 06/24  11:00:00,13.0,94.0,17.442462430678816,95.16844741565944,23.604065079956378,45.246829289524996,24.199958829480828,87.02387114562015,17.74799110555526,88.73448357112608,17.062813533124704,66.2355167104555,22.280140279851086,49.027311151408185,140.57607469632816,0.005703747395106868,28.189585192120514,27.347192814445005,1537.7319409690774,0.06801955487387515,28.189585192120514,27.416886549279848,0.0,0.0,0.0,0.0,14626.148369470273,0.9107624120167322,31.493255460450378,27.697315686738,1338.035981365129,-1.5727847107834414,27.51228044292898,27.51228044292898,27.51228044292898,31.547373917052838,31.547373917052838,31.477572340570692,27.56194988435789,24.199958829480828,17.062813533124704,31.477572340570692,31.477572340570692,30.72055681760971,31.493255460450378,27.56194988435789,31.477572340570692,31.477572340570692,30.65086308277487,31.477572340570692,27.697315686738,23.604065079956378,22.280140279851086,13.0,4816929.532914464 
 06/24  12:00:00,14.2,76.0,17.649655228399773,93.93171119024053,23.56681844707571,45.364312818439394,26.225825604110142,81.61519250067873,18.252391542414703,85.96329776126856,17.404783562208006,64.91277837411029,23.31077137952108,46.073973899713174,0.0,0.0,28.189585192120514,28.189585192120514,0.0,0.0,28.189585192120514,28.189585192120514,0.0,0.0,0.0,0.0,1507.517413937731,0.05131941883594014,35.79163614854291,34.787699551306396,166.41727776106018,12.09045194334323,32.657457164570154,32.657457164570154,32.657457164570154,33.23384353001307,33.23384353001307,36.20094135674918,35.77900489126551,26.225825604110142,17.404783562208006,36.20094135674918,36.20094135674918,33.479816256359854,33.479816256359854,35.77900489126551,36.20094135674918,36.20094135674918,33.479816256359854,36.20094135674918,32.475879659123336,23.56681844707571,23.31077137952108,14.2,599102.1999398166 
 06/24  13:00:00,15.0,67.0,17.894140951883898,92.49563159144455,23.08715432767077,46.44856544315813,27.486434986921534,79.26410589366108,19.151712262538368,81.26230490210212,17.73443563196956,63.459630846751104,24.024019550654085,43.89892648123622,0.0,0.0,28.189585192120514,28.189585192120514,0.0,0.0,28.189585192120514,28.189585192120514,0.0,0.0,0.0,0.0,0.0,0.0,35.97719296034725,35.97719296034725,0.0,15.0,33.45108026114858,33.45108026114858,33.45108026114858,33.45108026114858,33.45108026114858,36.901356832620806,36.901356832620806,27.486434986921534,17.73443563196956,36.901356832620806,36.901356832620806,33.74083210843925,33.74083210843925,36.901356832620806,36.901356832620806,36.901356832620806,33.74083210843925,36.901356832620806,33.74083210843925,23.08715432767077,24.024019550654085,15.0,0.0 
 06/24  14:00:00,16.0,48.0,18.11910815615859,91.19564069960657,22.634658779254494,47.06392198554431,28.281555543084842,79.27305936448639,19.72930062265816,78.39139357057174,17.990383770403547,62.08115604561989,24.353799678165686,42.42661282983818,12168.03357629812,0.504033366405145,30.66341204620409,26.754275450214482,0.0,0.0,28.189585192120514,28.189585192120514,0.0,0.0,0.0,0.0,0.0,0.0,35.97719296034725,35.97719296034725,886.1922325838763,6.219090733401935,29.610468043491707,29.610468043491707,29.610468043491707,32.30056838916025,32.30056838916025,33.55362190356645,30.633438710793143,28.281555543084842,17.990383770403547,33.55362190356645,33.55362190356645,32.47519449572301,32.47519449572301,30.633438710793143,33.55362190356645,33.55362190356645,28.5660578997334,33.55362190356645,32.47519449572301,22.634658779254494,24.353799678165686,16.0,3190292.037301955 
 06/24  15:00:00,15.0,59.0,18.435785829959364,89.4016186930483,22.83242650408217,45.067205031610136,28.629250326375377,82.68561331392883,20.685109605944888,73.89447157049594,18.17156683268293,60.56031129876729,24.704375019919656,40.2550693681996,15088.427968990527,0.5923127360773304,34.211397252710384,27.96318524854279,0.0,0.0,28.189585192120514,28.189585192120514,0.0,0.0,0.0,0.0,0.0,0.0,35.97719296034725,35.97719296034725,1232.1958904559488,0.2588239486847635,30.5059068579042,30.5059068579042,30.5059068579042,34.54065308753211,34.54065308753211,34.45654083941844,30.573348711169974,28.629250326375377,18.17156683268293,34.45654083941844,34.45654083941844,34.211397252710384,34.211397252710384,30.573348711169974,34.45654083941844,34.45654083941844,27.96318524854279,34.45654083941844,34.211397252710384,22.83242650408217,24.704375019919656,15.0,4435905.205641416 
 06/24  16:00:00,15.0,59.0,18.72061204925493,87.8206378288461,23.924326472104855,41.643285843991215,28.653854243283305,86.22545225180897,21.387687644785498,70.77033937516978,18.332886272654793,59.602321998414176,25.327677173206595,38.27713592863869,3698.130921432426,0.1237968479449034,37.57432619238848,35.78768878840969,0.0,0.0,28.189585192120514,28.189585192120514,0.0,0.0,0.0,0.0,0.0,0.0,35.97719296034725,35.97719296034725,285.2373656768314,11.293013003736728,33.98971232155035,33.98971232155035,33.98971232155035,34.99838846107546,34.99838846107546,37.876976491303,36.936516506469424,28.653854243283305,18.332886272654793,37.876976491303,37.876976491303,35.14304646411916,35.14304646411916,36.936516506469424,37.876976491303,37.876976491303,33.356409060140365,37.876976491303,35.14304646411916,23.924326472104855,25.327677173206595,15.0,1026854.5164365931 
 06/24  17:00:00,13.0,58.0,18.952345666281403,86.55727674706392,24.701536447538988,39.00003617314884,27.965644404672872,96.22472699687864,21.680507596302675,69.51195996573587,18.34489633133415,59.05027965228994,26.239772916924196,35.58336594228292,0.0,0.0,37.57432619238848,37.57432619238848,0.0,0.0,28.189585192120514,28.189585192120514,0.0,0.0,0.0,0.0,0.0,0.0,35.97719296034725,35.97719296034725,0.0,13.0,34.02691310723288,34.02691310723288,34.02691310723288,34.02691310723288,34.02691310723288,37.91281379000089,37.91281379000089,27.965644404672872,18.34489633133415,37.91281379000089,37.91281379000089,34.28798298473164,34.28798298473164,37.91281379000089,37.91281379000089,37.91281379000089,34.28798298473164,37.91281379000089,34.28798298473164,24.701536447538988,26.239772916924196,13.0,0.0 
 06/24  18:00:00,9.3,80.0,18.967687865113184,86.47387286726305,24.54410325638958,38.94389527977232,25.97621335481727,99.7641175239402,21.68912535712981,69.47523450269286,18.08092930652417,59.737398317746525,24.7496013015506,38.45777521101649,0.0,0.0,37.574326192388476,37.574326192388476,0.0,0.0,28.189585192120514,28.189585192120514,0.0,0.0,0.0,0.0,0.0,0.0,35.977192960347246,35.977192960347246,0.0,9.299999999999999,34.02691310723287,34.02691310723287,34.02691310723287,34.02691310723287,34.02691310723287,37.91281379000089,37.91281379000089,25.97621335481727,18.08092930652417,37.91281379000089,37.91281379000089,34.483693094862176,34.483693094862176,37.91281379000089,37.91281379000089,37.91281379000089,34.483693094862176,37.91281379000089,34.483693094862176,24.54410325638958,24.7496013015506,9.299999999999999,0.0 
 06/24  19:00:00,8.0,93.0,18.809855349923374,87.33131012621766,23.90512578561874,39.866001370866314,24.144264894262815,99.99999999999999,21.39370323606073,70.74320966850745,17.77696973323876,60.45210176045999,22.851430359582697,42.4875676597347,0.0,0.0,37.574326192388476,37.574326192388476,0.0,0.0,28.189585192120514,28.189585192120514,0.0,0.0,0.0,0.0,10559.34862588808,0.43268018383392115,34.20605010603352,30.355837649357028,743.1809935616407,-0.3871948421388267,30.971591437706792,30.971591437706792,30.971591437706792,33.27735969538929,33.27735969538929,35.07539622078603,32.48958298435904,24.144264894262815,17.77696973323876,35.07539622078603,35.07539622078603,33.565978735111344,33.565978735111344,32.48958298435904,35.07539622078603,35.07539622078603,33.565978735111344,35.07539622078603,29.71576627843485,23.90512578561874,22.851430359582697,7.999999999999998,2675451.5768219074 
 06/24  20:00:00,7.0,93.0,18.586124754241283,88.65059219561711,22.696559730295306,42.373392569070475,22.305005532109156,100.0,20.854746657528086,73.19770659552738,17.423289265179072,61.48014209565032,21.80270380317075,44.73023970879039,2575.459108885002,0.14726391974846154,31.575638479579574,28.85851623196681,5829.49719762363,0.21455778657014984,27.821742079472386,23.936937170519546,0.0,0.0,0.0,0.0,9352.152739765103,0.5235703948188756,29.762465392643566,25.624188421124874,1427.126908255101,-7.568439649120053,25.552707507072572,25.552707507072572,25.552707507072572,29.587604630567284,29.587604630567284,29.64162264319737,25.480638549394044,22.305005532109156,17.423289265179072,29.64162264319737,29.64162264319737,25.877660483690725,29.762465392643566,25.480638549394044,29.64162264319737,29.64162264319737,27.0453431450308,29.64162264319737,25.624188421124874,22.696559730295306,21.80270380317075,7.000000000000001,5137656.869718363 
 06/24  21:00:00,7.2,97.0,18.32757633967271,90.09924175557616,21.785936588978007,44.29382299625219,21.253059172283777,100.0,20.196954249677507,76.22955139055755,17.11828326713988,62.30864988831943,21.92130397278811,43.91570397756064,5379.304173142061,0.3057959210442394,27.457055977571063,23.229960531177664,8896.46217372897,0.3432020394778803,27.457055977571063,21.24670438886327,0.0,0.0,0.0,0.0,3777.5080354350657,0.3432020394778803,27.457055977571063,24.81715753826432,1528.6174292751423,-7.262934763392992,23.116585200601552,23.116585200601552,23.116585200601552,27.15152783396534,27.15152783396534,27.14519148260043,23.103608525882564,21.253059172283777,17.11828326713988,27.14519148260043,27.14519148260043,21.24670438886327,27.457055977571063,23.103608525882564,27.14519148260043,27.14519148260043,23.229960531177664,27.14519148260043,24.81715753826432,21.785936588978007,21.92130397278811,7.2,5503022.745390513 
 06/24  22:00:00,6.0,93.0,18.090787313892577,91.44901263572439,21.349763996390497,44.874664831438416,20.823683409550732,99.99999999999999,19.560928473134958,79.29491178235706,16.853448221455462,62.9306995267219,21.794248097487163,43.65836320148013,5363.602524183583,0.3307333333333333,27.594179121689898,23.71399502468379,8323.533514062105,0.3307333333333333,27.594179121689898,21.572695943693216,0.0,0.0,0.0,0.0,4610.0975741909515,0.3307333333333333,27.594179121689898,24.25910214449089,1524.4739126026607,-8.48612064274343,23.200226410815496,23.200226410815496,23.200226410815496,27.235201342742503,27.235201342742503,27.234205485739928,23.181931037622633,20.823683409550732,16.853448221455462,27.234205485739928,27.234205485739928,21.572695943693216,27.594179121689898,23.181931037622633,27.234205485739928,27.234205485739928,23.71399502468379,27.234205485739928,24.25910214449089,21.349763996390497,21.794248097487163,6.0,5488106.0853695795 
 06/24  23:00:00,7.0,87.0,17.889494597815528,92.61427940971598,21.187853038280217,44.7364263435454,20.674379223483022,100.0,19.03164432993576,81.95213414304988,16.668200905210337,63.25338926041462,21.645255135026602,43.48763873971096,5268.1854109492415,0.3307333333333333,27.68764718632092,23.876507612482907,8282.59628911459,0.3307333333333333,27.68764718632092,21.69580596782413,0.0,0.0,0.0,0.0,4870.056990760975,0.3307333333333333,27.68764718632092,24.164523857043278,1521.336947249506,-7.488787510284908,23.263817523162515,23.263817523162515,23.263817523162515,27.298817009809785,27.298817009809785,27.29773224924638,23.24561247911677,20.674379223483022,16.668200905210337,27.29773224924638,27.29773224924638,21.69580596782413,27.68764718632092,23.24561247911677,27.29773224924638,27.29773224924638,23.876507612482907,27.29773224924638,24.164523857043278,21.187853038280217,21.645255135026602,7.0,5476813.010098221 
 06/24  24:00:00,6.4,86.0,17.714568757894384,93.64057415892736,21.058519372893258,44.26716994603645,20.552204512873324,100.0,18.50004940564849,84.72185604479697,16.50394742245934,63.312300487357206,21.419265152414102,43.28530784887518,5221.891364097601,0.3307333333333333,27.7201696672494,23.942526265602154,8233.027204030037,0.3307333333333333,27.7201696672494,21.764197257175258,0.0,0.0,0.0,0.0,4973.390641852502,0.3307333333333333,27.7201696672494,24.122297740774812,1519.7967799291619,-8.09773060979576,23.29511507638034,23.29511507638034,23.29511507638034,27.33012664869462,27.33012664869462,27.32961044502975,23.276340421184074,20.552204512873324,16.50394742245934,27.32961044502975,27.32961044502975,21.764197257175258,27.7201696672494,23.276340421184074,27.32961044502975,27.32961044502975,23.942526265602154,27.32961044502975,24.122297740774812,21.058519372893258,21.419265152414102,6.4,5471268.407744983 
 06/25  01:00:00,6.0,87.0,17.568197042733757,94.50925255509365,20.983929735101842,43.676855712126866,20.484871931770474,100.0,18.061694404130826,87.08551326438497,16.37304297374432,63.24769909017424,21.247950045176125,42.96149642586613,5198.703628681136,0.3307333333333333,27.733530621701938,23.972664201093735,8200.274189958698,0.3307333333333333,27.733530621701938,21.801256338809623,0.0,0.0,0.0,0.0,5033.576884054477,0.3307333333333333,27.733530621701938,24.092120833625707,1519.1749000520058,-8.500519744384235,23.30776649284629,23.30776649284629,23.30776649284629,27.34278294841445,27.34278294841445,27.342578037185426,23.288680457843018,20.484871931770474,16.37304297374432,27.342578037185426,27.342578037185426,21.801256338809623,27.733530621701938,23.288680457843018,27.342578037185426,27.342578037185426,23.972664201093735,27.342578037185426,24.092120833625707,20.983929735101842,21.247950045176125,6.0,5469029.640187221 
 06/25  02:00:00,6.0,93.0,17.438980717019593,95.18911632258425,20.926622769751464,43.11195066751161,20.434713116361884,100.0,17.675506041571573,89.1408812543244,16.26412720143928,63.08385453315853,21.114735126633327,42.60385459048952,5185.140293790135,0.3307333333333333,27.73605930664985,23.98500537509574,8177.4451050578045,0.3307333333333333,27.73605930664985,21.820300836598136,0.0,0.0,0.0,0.0,5072.519185993697,0.3307333333333333,27.73605930664985,24.066478165654722,1519.0722676575274,-8.491121597774697,23.309855217594347,23.309855217594347,23.309855217594347,27.344872481894257,27.344872481894257,27.344842064163757,23.29059479244953,20.434713116361884,16.26412720143928,27.344842064163757,27.344842064163757,21.820300836598136,27.73605930664985,23.29059479244953,27.344842064163757,27.344842064163757,23.98500537509574,27.344842064163757,24.066478165654722,20.926622769751464,21.114735126633327,6.0,5468660.163567098 
 06/25  03:00:00,5.7,79.0,17.33046712029729,95.84424046619829,20.892403645846635,42.40582609298193,20.40573101275598,100.0,17.384241113535076,90.79525873578582,16.161640373607934,62.87182338712124,21.0377053188971,42.01657275552497,5216.079511348268,0.3307333333333333,27.774140342364277,24.000711121279707,8208.938690583338,0.3307333333333333,27.774140342364277,21.835609485664946,0.0,0.0,0.0,0.0,5138.1427361883,0.3307333333333333,27.774140342364277,24.05709233712312,1518.7226503360582,-8.815836259381559,23.31697215426193,23.31697215426193,23.31697215426193,27.35199216681137,27.35199216681137,27.351871436094537,23.297804314689255,20.40573101275598,16.161640373607934,27.351871436094537,27.351871436094537,21.835609485664946,27.774140342364277,23.297804314689255,27.351871436094537,27.351871436094537,24.000711121279707,27.351871436094537,24.05709233712312,20.892403645846635,21.0377053188971,5.7,5467401.5412098095 
 06/25  04:00:00,5.0,100.0,17.24240945241397,96.37964886558518,20.848066473028812,41.88338003588027,20.366649656127585,100.0,17.133552902013243,92.24697741533451,16.064914263531858,62.71252106962225,20.960224077812043,41.58383438077078,5209.064839363105,0.3307333333333333,27.776997442158134,24.008643308245734,8201.239976294812,0.3307333333333333,27.776997442158134,21.844036820447606,0.0,0.0,0.0,0.0,5154.364709617761,0.3307333333333333,27.776997442158134,24.048214606820054,1518.5961895581916,-9.491123267343694,23.319547077141742,23.319547077141742,23.319547077141742,27.35456808401465,27.35456808401465,27.354524818972997,23.30029824517113,20.366649656127585,16.064914263531858,27.354524818972997,27.354524818972997,21.844036820447606,27.776997442158134,23.30029824517113,27.354524818972997,27.354524818972997,24.008643308245734,27.354524818972997,24.048214606820054,20.848066473028812,20.960224077812043,5.0,5466946.282409489 
 06/25  05:00:00,4.0,100.0,17.159801072380553,96.88497978154177,20.773176591855854,41.42862280593149,20.30472918409591,100.0,16.891996067926584,93.67051957929756,15.95718148591698,62.558211619593926,20.857179220712016,41.20398944172049,5205.24826689725,0.3307333333333333,27.773692168714884,24.008098432490513,8194.87418388542,0.3307333333333333,27.773692168714884,21.84533576500007,0.0,0.0,0.0,0.0,5166.396015769772,0.3307333333333333,27.773692168714884,24.03620502529498,1518.775304125401,-10.500796569501158,23.315900148085348,23.315900148085348,23.315900148085348,27.35091974667267,27.35091974667267,27.350981024056455,23.296546407595187,20.30472918409591,15.95718148591698,27.350981024056455,27.350981024056455,21.84533576500007,27.773692168714884,23.296546407595187,27.350981024056455,27.350981024056455,24.008098432490513,27.350981024056455,24.03620502529498,20.773176591855854,20.857179220712016,4.0,5467591.094851444 
 06/25  06:00:00,4.0,97.0,17.079043158471613,97.38187113920816,20.72940736180232,40.96792129543205,20.257661074051192,100.0,16.654831751760852,95.09221681500134,15.873710981139178,62.3679225832059,20.791477052727828,40.80122316521448,5202.986668706108,0.3307333333333333,27.76559582102772,24.001636718162494,8189.7742252182,0.3307333333333333,27.76559582102772,21.84092654773763,0.0,0.0,0.0,0.0,5175.15919653012,0.3307333333333333,27.76559582102772,24.021767745565757,1519.1858945817207,-10.504476949562877,23.30754274717205,23.30754274717205,23.30754274717205,27.342559118497878,27.342559118497878,27.342699543401974,23.288110337155295,20.257661074051192,15.873710981139178,27.342699543401974,27.342699543401974,21.84092654773763,27.76559582102772,23.288110337155295,27.342699543401974,27.342699543401974,24.001636718162494,27.342699543401974,24.021767745565757,20.72940736180232,20.791477052727828,4.0,5469069.220494195 
 06/25  07:00:00,4.0,100.0,17.002182013432165,97.85744020062324,20.658602268931173,40.5650349243167,20.199688477099045,100.0,16.431274300411136,96.4545610390057,15.788995615002944,62.14576402684795,20.70409288134323,40.44169297181536,5201.330577257414,0.3307333333333333,27.755160685580105,23.99239776182723,8186.0038330959305,0.3307333333333333,27.755160685580105,21.83321604865343,0.0,0.0,0.0,0.0,5181.290418398873,0.3307333333333333,27.755160685580105,24.006895276572543,1519.705482435174,-10.499910039435157,23.296971891660203,23.296971891660203,23.296971891660203,27.33198418099289,27.33198418099289,27.332161797381747,23.277503029017733,20.199688477099045,15.788995615002944,27.332161797381747,27.332161797381747,21.83321604865343,27.755160685580105,23.277503029017733,27.332161797381747,27.332161797381747,23.99239776182723,27.332161797381747,24.006895276572543,20.658602268931173,20.70409288134323,4.0,5470939.736766626 
 06/25  08:00:00,5.0,93.0,16.929884391370198,98.30716139293763,20.623484297919372,40.12352197415369,20.16609041231424,100.0,16.22895335877362,97.70640240109385,15.736283926247316,61.821463550660816,20.656723986239875,40.03221750287816,5200.451638905357,0.3307333333333333,27.742607575250677,23.980478230786066,8182.843343340278,0.3307333333333333,27.742607575250677,21.8229457457221,0.0,0.0,0.0,0.0,5185.975244957813,0.3307333333333333,27.742607575250677,23.990950795527297,1520.328922315554,-9.499660741545728,23.28429577472451,23.28429577472451,23.28429577472451,27.319303163435272,27.319303163435272,27.319516153492618,23.264791590678488,20.16609041231424,15.736283926247316,27.319516153492618,27.319516153492618,21.8229457457221,27.742607575250677,23.264791590678488,27.319516153492618,27.319516153492618,23.980478230786066,27.319516153492618,23.990950795527297,20.623484297919372,20.656723986239875,5.0,5473184.120335995 
 06/25  09:00:00,6.5,97.0,16.919466843151795,98.4698461336247,21.64107619891127,37.603853227502995,20.867926224856813,98.25633120613318,16.105475664159528,98.57718034778757,15.815197071221244,61.34271305123674,20.745621587216867,39.7132558885677,5115.457575147699,0.3307333333333333,27.659048420052102,23.958390991996605,8083.376079132919,0.3307333333333333,27.659048420052102,21.811320178457883,0.0,0.0,0.0,0.0,5119.620547608387,0.3307333333333333,27.659048420052102,23.955379387561724,1521.4591385948424,-7.977450959739566,23.26133664232573,23.26133664232573,23.26133664232573,27.2963351709747,27.2963351709747,27.296690054973677,23.24169685267207,20.867926224856813,15.815197071221244,27.296690054973677,27.296690054973677,21.811320178457883,27.659048420052102,23.24169685267207,27.296690054973677,27.296690054973677,23.958390991996605,27.296690054973677,23.955379387561724,21.64107619891127,20.745621587216867,6.5,5477252.898941433 
 06/25  10:00:00,10.0,93.0,17.030829100622835,97.68014658325815,23.173344219776183,34.45652680274051,22.623251551100207,90.84068190420133,16.20353666651027,97.86512683324932,16.113242143107662,60.1418766604544,21.141110429925153,38.98235300162856,1964.288670323096,0.12915245219418914,27.611793544078633,26.156053251613518,6688.859454993156,0.27692438540152264,28.02310781354112,23.27427676898524,0.0,0.0,0.0,0.0,8337.905657635687,0.5843231624042884,28.453271012150594,25.00568077667409,1473.8286122028564,-4.488682497618585,24.30918385271793,24.30918385271793,24.30918385271793,28.344355810515683,28.344355810515683,28.281655933763034,24.356124063950038,22.623251551100207,16.113242143107662,28.281655933763034,28.281655933763034,23.70443996759471,28.453271012150594,24.356124063950038,28.281655933763034,28.281655933763034,26.99753071968548,28.281655933763034,25.00568077667409,23.173344219776183,21.141110429925153,10.0,5305783.003930282 
 06/25  11:00:00,13.0,77.0,17.198084501501057,96.65073538525803,23.831341322740663,33.5595786056481,24.17623626373416,84.99545560162016,16.521938763680083,95.89968305741009,16.55358553978836,58.566327298622205,21.935137685674817,37.634900594984174,0.0,0.0,27.60715525811822,27.60715525811822,1956.527491806055,0.07105987497848024,29.287133048659094,28.18926841125002,0.0,0.0,0.0,0.0,14719.288948985319,0.9136401250215196,31.88345206223528,28.059664118419263,1324.5070890021514,-1.628555559731276,27.855007318491886,27.855007318491886,27.855007318491886,31.8901060866257,31.8901060866257,31.85968200620514,27.86263292333868,24.17623626373416,16.55358553978836,31.85968200620514,31.85968200620514,30.785587424826204,31.88345206223528,27.86263292333868,31.85968200620514,31.85968200620514,31.88345206223528,31.85968200620514,28.059664118419263,23.831341322740663,21.935137685674817,12.999999999999998,4768225.520407746 
 06/25  12:00:00,14.0,63.0,17.387992727994856,95.40176181003558,23.648762179398354,34.327728067798745,25.700110830667384,81.13147565824868,17.016957473772635,92.83913060624144,16.972936739546462,56.8698839700551,23.2104274375975,35.23788147246759,0.0,0.0,27.60715525811822,27.60715525811822,0.0,0.0,29.287133048659094,29.287133048659094,0.0,0.0,0.0,0.0,4325.138963845133,0.13576714256929356,37.9959776469922,35.45289410894429,378.39179982953544,9.055631398893118,34.441591761422735,34.441591761422735,34.441591761422735,35.78649328078955,35.78649328078955,38.359811452029135,37.20212038984684,25.700110830667384,16.972936739546462,38.359811452029135,38.359811452029135,35.858469944632425,35.858469944632425,37.20212038984684,38.359811452029135,38.359811452029135,35.858469944632425,38.359811452029135,33.31538640658452,23.648762179398354,23.2104274375975,13.999999999999996,1362210.4793863276 
 06/25  13:00:00,15.0,48.0,17.60469645200384,94.1050421194104,22.966223651820965,35.30574793831373,27.348824909781907,77.12143968831205,17.825389502763024,88.21669605112724,17.344834878973202,54.92610288650474,24.013816163951365,33.13569781736616,13021.960406525895,0.2887344588311104,37.022893827840925,27.917464516572082,0.0,0.0,29.287133048659094,29.287133048659094,0.0,0.0,0.0,0.0,0.0,0.0,38.21928973023893,38.21928973023893,968.5031499312317,2.6336496889142764,33.36137249145945,33.36137249145945,33.36137249145945,36.72362628987647,36.72362628987647,37.425975320221845,33.973892762060075,27.348824909781907,17.344834878973202,37.425975320221845,37.425975320221845,36.529482271210725,36.529482271210725,33.973892762060075,37.425975320221845,37.425975320221845,27.424052959941882,37.425975320221845,36.529482271210725,22.966223651820965,24.013816163951365,15.0,3486611.339752434 
 06/25  14:00:00,14.0,51.0,17.862501507801007,92.58801797783102,23.334219096258952,34.06288632287087,28.088358118352872,76.87645097955973,18.630277889704672,83.8675664609886,17.623862165989724,53.48344779093601,24.470105913639415,31.80314990930019,4358.949213023865,0.09928778609814715,39.24315290463804,35.74218245132684,0.0,0.0,29.28713304865909,29.28713304865909,0.0,0.0,0.0,0.0,0.0,0.0,38.21928973023893,38.21928973023893,366.78327149733377,9.033622327401204,36.04683516297805,36.04683516297805,36.04683516297805,37.39173668234486,37.39173668234486,39.8967469438555,38.667627569944514,28.088358118352872,17.623862165989724,39.8967469438555,39.8967469438555,37.34380944992684,37.34380944992684,38.667627569944514,39.8967469438555,39.8967469438555,33.84283899661563,39.8967469438555,37.34380944992684,23.334219096258952,24.470105913639415,13.999999999999998,1320419.7773904016 
 06/25  15:00:00,14.6,45.0,18.139190618087433,90.89998078516629,23.92697747819841,32.229004137283965,28.422396776451816,77.95573394169526,19.559391144789565,79.06759778923978,17.853195060543953,52.098465245128985,24.89523721096182,30.401219641155006,0.0,0.0,39.24315290463804,39.24315290463804,0.0,0.0,29.28713304865909,29.28713304865909,0.0,0.0,0.0,0.0,0.0,0.0,38.21928973023893,38.21928973023893,0.0,14.6,36.10941605476295,36.10941605476295,36.10941605476295,36.10941605476295,36.10941605476295,39.95637792897281,39.95637792897281,28.422396776451816,17.853195060543953,39.95637792897281,39.95637792897281,36.367869872097,36.367869872097,39.95637792897281,39.95637792897281,39.95637792897281,36.367869872097,39.95637792897281,36.367869872097,23.92697747819841,24.89523721096182,14.6,0.0 
 06/25  16:00:00,14.0,41.0,18.36301264747227,89.7202296158028,23.969932765742755,31.373949947604856,28.36056600598585,81.36038214082427,20.081742554453086,76.62086400157864,17.972507945336332,51.05821961352791,25.33897929356581,28.896416616405446,0.0,0.0,39.24315290463804,39.24315290463804,0.0,0.0,29.28713304865909,29.28713304865909,0.0,0.0,0.0,0.0,0.0,0.0,38.21928973023893,38.21928973023893,0.0,14.0,36.10941605476295,36.10941605476295,36.10941605476295,36.10941605476295,36.10941605476295,39.95637792897281,39.95637792897281,28.36056600598585,17.972507945336332,39.95637792897281,39.95637792897281,36.238643007799915,36.238643007799915,39.95637792897281,39.95637792897281,39.95637792897281,36.238643007799915,39.95637792897281,36.238643007799915,23.969932765742755,25.33897929356581,14.0,0.0 
 06/25  17:00:00,12.0,47.0,18.54529637406609,88.7007968079895,23.537587960010733,31.449983587676922,27.547420266859028,88.21450303578541,20.40136299567706,75.12153198286342,17.945873440055102,50.48472393452439,25.80885951552994,27.44356697124681,0.0,0.0,39.24315290463804,39.24315290463804,0.0,0.0,29.28713304865909,29.28713304865909,0.0,0.0,0.0,0.0,0.0,0.0,38.21928973023893,38.21928973023893,0.0,12.0,36.10941605476295,36.10941605476295,36.10941605476295,36.10941605476295,36.10941605476295,39.95637792897281,39.95637792897281,27.547420266859028,17.945873440055102,39.95637792897281,39.95637792897281,36.30325648385238,36.30325648385238,39.95637792897281,39.95637792897281,39.95637792897281,36.30325648385238,39.95637792897281,36.30325648385238,23.537587960010733,25.80885951552994,12.0,0.0 
 06/25  18:00:00,9.0,57.0,18.572181353677827,88.55134163349186,22.754467809487085,32.658123667285636,25.540257748437732,99.0872102617174,20.452579989848047,74.88428350402934,17.69735751615677,51.004917299250494,24.418880139612398,29.525129213546236,12882.801268875326,0.4819175095959463,35.19851767880051,30.552654793777116,0.0,0.0,29.287133048659086,29.287133048659086,0.0,0.0,0.0,0.0,0.0,0.0,38.21928973023892,38.21928973023892,905.79466252213,-1.547548414134208,31.34677075052902,31.34677075052902,31.34677075052902,34.22883896675676,34.22883896675676,35.460265003899465,32.296057723683916,25.540257748437732,17.69735751615677,35.460265003899465,35.460265003899465,34.432365095183755,34.432365095183755,32.296057723683916,35.460265003899465,35.460265003899465,29.786502210160357,35.460265003899465,34.432365095183755,22.754467809487085,24.418880139612398,8.999999999999998,3260860.7850796683 
 06/25  19:00:00,8.0,66.0,18.440810370182575,89.28352799394297,22.589992019851305,32.39763888988561,23.666337148140045,99.99999999999999,20.24059070027231,75.87155416355004,17.353184441084874,51.56108859890362,22.013653530444493,33.54668788809344,7706.686343122629,0.5156034774092872,30.095381242537655,26.543195023193302,0.0,0.0,29.287133048659086,29.287133048659086,0.0,0.0,0.0,0.0,10374.352163173457,0.4462700743272391,29.78825501792535,24.9802472665743,1406.4032869275354,-6.625495875121517,25.80530766135496,25.80530766135496,25.80530766135496,29.840819284121743,29.840819284121743,29.89178077066963,25.735693359350783,23.666337148140045,17.353184441084874,29.89178077066963,29.89178077066963,30.095381242537655,30.095381242537655,25.735693359350783,29.89178077066963,29.89178077066963,26.543195023193302,29.89178077066963,25.287373491186603,22.589992019851305,22.013653530444493,7.999999999999998,5063051.832939127 
 06/25  20:00:00,7.0,76.0,18.23256342329601,90.54813840352001,22.607945315942942,32.14522670460304,21.809648158937918,100.0,19.814919685362973,77.97658351978893,17.06405423563611,52.26926547105768,21.749321583144837,33.85128871487948,4248.100859267059,0.3206802693088683,28.609257507205623,25.538651453427377,7611.73391390046,0.2581549044496612,28.364566444247682,22.622301640604466,0.0,0.0,0.0,0.0,6326.209432433145,0.41336482624147064,28.609257507205623,25.02166448183054,1474.598574041563,-7.5516003758744725,24.268691536383166,24.268691536383166,24.268691536383166,28.303932543726724,28.303932543726724,28.329345224394523,24.22401153610967,21.809648158937918,17.06405423563611,28.329345224394523,28.329345224394523,22.866992703562406,28.609257507205623,24.22401153610967,28.329345224394523,28.329345224394523,25.538651453427377,28.329345224394523,25.02166448183054,22.607945315942942,21.749321583144837,7.000000000000001,5308554.866549625 
 06/25  21:00:00,6.6,86.0,18.016358965256252,91.78684007810233,22.439337271498914,32.38869206174503,20.999770653200105,99.99999999999999,19.327428917640848,80.37524821097156,16.835288843515706,52.870087296247874,21.707470819714146,33.847282076507895,4132.486597974631,0.3123339362492971,27.921966195386872,24.754453077041916,9250.263926859117,0.3399330318753514,27.921966195386872,21.408045450960728,0.0,0.0,0.0,0.0,4822.475300398851,0.3399330318753514,27.921966195386872,24.524923356667294,1507.3654868562007,-7.907524347101764,23.54966667519112,23.54966667519112,23.54966667519112,27.584776544540297,27.584776544540297,27.583136757895616,23.531974035272036,20.999770653200105,16.835288843515706,27.583136757895616,27.583136757895616,21.408045450960728,27.921966195386872,23.531974035272036,27.583136757895616,27.583136757895616,24.754453077041916,27.583136757895616,24.524923356667294,22.439337271498914,21.707470819714146,6.6,5426515.752682323 
 06/25  22:00:00,5.0,93.0,17.826771329008082,92.88859895961775,22.209700123487195,32.82192591931968,20.731088996990913,100.0,18.85275337310467,82.79053038271437,16.637367701761207,53.497156756521946,21.64946269695356,33.944427320132164,4752.500020146288,0.3307333333333333,27.951182572141263,24.51314630952932,8644.231293339999,0.3307333333333333,27.951182572141263,21.697804239866407,0.0,0.0,0.0,0.0,5031.321350280766,0.3307333333333333,27.951182572141263,24.311442398012495,1508.4169271706915,-9.511014041148734,23.527942058244683,23.527942058244683,23.527942058244683,27.563043539840315,27.563043539840315,27.564217388165645,23.507464315802743,20.731088996990913,16.637367701761207,27.564217388165645,27.564217388165645,21.697804239866407,27.951182572141263,23.507464315802743,27.564217388165645,27.564217388165645,24.51314630952932,27.564217388165645,24.311442398012495,22.209700123487195,21.64946269695356,5.0,5430300.937814489 
