Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 06/25  23:00:00,5.0,93.0,17.658435971280852,93.87941376550214,21.85638385821541,33.535534502638356,20.562974246170285,100.0,18.343229240617248,85.47418711882571,16.46089522721236,54.09908287995357,21.4860503682982,34.28445847690918,4872.0084500725025,0.3307333333333333,27.92770700601363,24.403212427755278,8469.04612706616,0.3307333333333333,27.92770700601363,21.80105360139844,0.0,0.0,0.0,0.0,5086.568732143885,0.3307333333333333,27.92770700601363,24.247995835131185,1509.5928031675562,-9.50989331600353,23.503753606276064,23.503753606276064,23.503753606276064,27.538845746987803,27.538845746987803,27.539222295334717,23.484087288094965,20.562974246170285,16.46089522721236,27.539222295334717,27.539222295334717,21.80105360139844,27.92770700601363,23.484087288094965,27.539222295334717,27.539222295334717,24.403212427755278,27.539222295334717,24.247995835131185,21.85638385821541,21.4860503682982,5.0,5434534.091403202 
 06/25  24:00:00,4.6,96.0,17.515534452435276,94.82400649243135,21.592528082576557,34.116085106278966,20.489178813704132,100.0,17.90068696886752,87.97224817422128,16.297536552725493,54.72208341844779,21.33522036952086,34.63863908589235,4958.981312831847,0.3307333333333333,27.900475782719816,24.31305886909613,8364.329397161786,0.3307333333333333,27.900475782719816,21.84956837700265,0.0,0.0,0.0,0.0,5109.407713242663,0.3307333333333333,27.900475782719816,24.204237686065824,1510.9735040875855,-9.908195718918169,23.475390696849168,23.475390696849168,23.475390696849168,27.510471884677063,27.510471884677063,27.510950090541414,23.455621644054865,20.489178813704132,16.297536552725493,27.510950090541414,27.510950090541414,21.84956837700265,27.900475782719816,23.455621644054865,27.510950090541414,27.510950090541414,24.31305886909613,27.510950090541414,24.204237686065824,21.592528082576557,21.33522036952086,4.6,5439504.614715308 
 06/26  01:00:00,4.0,93.0,17.385792612909903,95.50963478938138,21.37548827036258,34.53834639005565,20.42527805357126,100.0,17.497004408867888,90.1508412199222,16.181245933730917,55.074904484779296,21.19510497444991,34.90308202659746,5017.776552004141,0.3307333333333333,27.8708418254203,24.240886221848932,8295.537798972073,0.3307333333333333,27.8708418254203,21.869690995749558,0.0,0.0,0.0,0.0,5122.41093492067,0.3307333333333333,27.8708418254203,24.16519170642858,1512.4523609091543,-10.51632812015111,23.44505761206793,23.44505761206793,23.44505761206793,27.48012708625661,27.48012708625661,27.480637583403357,23.425256308009022,20.42527805357126,16.181245933730917,27.480637583403357,27.480637583403357,21.869690995749558,27.8708418254203,23.425256308009022,27.480637583403357,27.480637583403357,24.240886221848932,27.480637583403357,24.16519170642858,21.37548827036258,21.19510497444991,4.0,5444828.499272956 
 06/26  02:00:00,4.0,93.0,17.267879112056562,96.22450624676063,21.200460577356697,34.91103943867871,20.367001181385778,100.0,17.130296622339642,92.26617748510172,16.078321743543796,55.437869196987776,21.07467152929344,35.162098348512856,5058.664447638317,0.3307333333333333,27.84005107919097,24.1805109964929,8247.735358635364,0.3307333333333333,27.84005107919097,21.873472657359926,0.0,0.0,0.0,0.0,5131.31716842517,0.3307333333333333,27.84005107919097,24.12795255017041,1513.9789737989254,-10.514872189613286,23.413794868201585,23.413794868201585,23.413794868201585,27.448852269818463,27.448852269818463,27.449377688381457,23.393978734674413,20.367001181385778,16.078321743543796,27.449377688381457,27.449377688381457,21.873472657359926,27.84005107919097,23.393978734674413,27.449377688381457,27.449377688381457,24.1805109964929,27.449377688381457,24.12795255017041,21.200460577356697,21.07467152929344,4.0,5450324.3056761315 
 06/26  03:00:00,2.8,94.0,17.165647377341454,96.75294493145313,21.031276091655844,35.02308555853526,20.293922082555408,100.0,16.844647265690487,93.85913903852516,15.94117991942885,55.64254054511228,20.935046612755716,35.21180467282659,5127.219638843857,0.3307333333333333,27.852114915527913,24.14298277265218,8262.393308915862,0.3307333333333333,27.852114915527913,21.874936101691944,0.0,0.0,0.0,0.0,5177.877909181928,0.3307333333333333,27.852114915527913,24.10633557747647,1514.9294162980702,-11.722867420677122,23.394356689442276,23.394356689442276,23.394356689442276,27.429406584754773,27.429406584754773,27.429716313807806,23.374751483940198,20.293922082555408,15.94117991942885,27.429716313807806,27.429716313807806,21.874936101691944,27.852114915527913,23.374751483940198,27.429716313807806,27.429716313807806,24.14298277265218,27.429716313807806,24.10633557747647,21.031276091655844,20.935046612755716,2.8,5453745.898673053 
 06/26  04:00:00,2.0,100.0,17.07745368688737,97.29496088917949,20.884698575434353,34.99594754074144,20.21819904300236,100.0,16.58077510822736,95.44622846320996,15.816947376225771,55.71798247473817,20.81068914189897,35.13753546287747,5145.962431605674,0.3307333333333333,27.830903776018808,24.10820893938838,8241.54891157226,0.3307333333333333,27.830903776018808,21.868798147242586,0.0,0.0,0.0,0.0,5181.6397356417565,0.3307333333333333,27.830903776018808,24.08239924542243,1515.9850827365008,-12.52128460639513,23.372789369320067,23.372789369320067,23.372789369320067,27.407830936165407,27.407830936165407,27.40819332022563,23.353135444017795,20.21819904300236,15.816947376225771,27.40819332022563,27.40819332022563,21.868798147242586,27.830903776018808,23.353135444017795,27.40819332022563,27.40819332022563,24.10820893938838,27.40819332022563,24.08239924542243,20.884698575434353,20.81068914189897,2.0,5457546.297851402 
 06/26  05:00:00,2.0,100.0,16.99103987506726,97.82935547819011,20.730729489114,34.865498641706274,20.134642081194,100.0,16.31739822952373,97.06044202268046,15.701704534456868,55.61604437814304,20.675417044907906,34.96760296906035,5160.135500839707,0.3307333333333333,27.8057712873888,24.07281886553813,8225.137240534845,0.3307333333333333,27.8057712873888,21.855531031660586,0.0,0.0,0.0,0.0,5185.531861384082,0.3307333333333333,27.8057712873888,24.05444659496793,1517.2333278387962,-12.520093472258674,23.34731856606032,23.34731856606032,23.34731856606032,27.382350297108154,27.382350297108154,27.38277826929172,23.327598830722216,20.134642081194,15.701704534456868,27.38277826929172,27.38277826929172,21.855531031660586,27.8057712873888,23.327598830722216,27.38277826929172,27.38277826929172,24.07281886553813,27.38277826929172,24.05444659496793,20.730729489114,20.675417044907906,2.0,5462039.980219666 
 06/26  06:00:00,2.0,97.0,16.905689514045374,98.36040584492045,20.61803959645142,34.620949280132564,20.06645374329428,100.0,16.065146265999957,98.6352624164585,15.610597399364622,55.39907666496672,20.577239797999493,34.69249905177894,5170.724762790776,0.3307333333333333,27.77863069261557,24.038012923943953,8212.132177731724,0.3307333333333333,27.77863069261557,21.837790877710454,0.0,0.0,0.0,0.0,5188.936645939916,0.3307333333333333,27.77863069261557,24.02483804095678,1518.5756816677251,-12.522350809343493,23.31996467934731,23.31996467934731,23.31996467934731,27.354985847480116,27.354985847480116,27.35544546009945,23.30021394753706,20.06645374329428,15.610597399364622,27.35544546009945,27.35544546009945,21.837790877710454,27.77863069261557,23.30021394753706,27.35544546009945,27.35544546009945,24.038012923943953,27.35544546009945,24.02483804095678,20.61803959645142,20.577239797999493,2.0,5466872.454003811 
 06/26  07:00:00,3.0,93.0,16.825188547248153,98.96253145015478,20.608290812131816,34.450488727437374,20.052469543021942,100.0,15.836887619222194,100.0,15.579893996134953,55.31146026904874,20.57824056937814,34.4993191309444,5178.448219681834,0.3307333333333333,27.751671582905058,24.00546165751892,8202.077207823706,0.3307333333333333,27.751671582905058,21.818098098873882,0.0,0.0,0.0,0.0,5191.571628189409,0.3307333333333333,27.751671582905058,23.99596787847154,1519.9046832238325,-11.517825898204551,23.29292073452063,23.29292073452063,23.29292073452063,27.327931459479228,27.327931459479228,27.328385864311137,23.273175878288114,20.052469543021942,15.579893996134953,27.328385864311137,27.328385864311137,21.818098098873882,27.751671582905058,23.273175878288114,27.328385864311137,27.328385864311137,24.00546165751892,27.328385864311137,23.99596787847154,20.608290812131816,20.57824056937814,3.0,5471656.859605798 
 06/26  08:00:00,2.0,100.0,16.755113858938007,99.40391639662685,20.568555814401456,34.480027418559935,20.014967088247037,100.0,15.669306715340523,100.0,15.532251100869738,55.41913570327751,20.54651042262455,34.51198854265821,5183.290166439053,0.3307333333333333,27.728821232493882,23.979104431612846,8195.181945641143,0.3307333333333333,27.728821232493882,21.800229461418304,0.0,0.0,0.0,0.0,5192.783438312402,0.3307333333333333,27.728821232493882,23.9722367703599,1521.0229211349379,-12.516594364436598,23.270194697897516,23.270194697897516,23.270194697897516,27.30519664710869,27.30519664710869,27.30557850045512,23.250523554463683,20.014967088247037,15.532251100869738,27.30557850045512,27.30557850045512,21.800229461418304,27.728821232493882,23.250523554463683,27.30557850045512,27.30557850045512,23.979104431612846,27.30557850045512,23.9722367703599,20.568555814401456,20.54651042262455,2.0,5475682.5160857765 
 06/26  09:00:00,5.2,94.0,16.727319898564183,99.57959802692223,21.085509970688655,33.37986333308092,20.418865497883452,99.14176845520821,15.545004673420252,99.88107541572654,15.573091919258855,55.04346756855255,20.5104991136876,34.5675145255855,5142.497145320589,0.3307333333333333,27.672736844683307,23.95252071098878,8139.821742782951,0.3307333333333333,27.672736844683307,21.78417817031424,0.0,0.0,0.0,0.0,5158.048846801035,0.3307333333333333,27.672736844683307,23.94127020578489,1522.2305285478783,-9.294473071369056,23.24568211514211,23.24568211514211,23.24568211514211,27.28067459876692,27.28067459876692,27.281083646157306,23.22598969569597,20.418865497883452,15.573091919258855,27.281083646157306,27.281083646157306,21.78417817031424,27.672736844683307,23.22598969569597,27.281083646157306,27.281083646157306,23.95252071098878,27.281083646157306,23.94127020578489,21.085509970688655,20.5104991136876,5.2,5480029.902772361 
 06/26  10:00:00,8.0,81.0,16.80350441782258,99.09903676960526,22.540391189673258,30.638236647174587,21.94451845039686,91.80243645244789,15.60433949374744,99.38289631422384,15.860495426140343,53.82605130206835,20.797939572167202,34.0609020745479,4426.970315445275,0.2836341127293887,27.567721061033502,23.7735266514929,8391.565129255776,0.35428294363530566,27.567721061033502,21.882423991391143,0.0,0.0,0.0,0.0,5298.0378004302165,0.35428294363530566,27.567721061033502,23.971753677658967,1523.4814100866824,-6.487051750666581,23.220393942126837,23.220393942126837,23.220393942126837,27.255376659814438,27.255376659814438,27.257317301009753,23.199032526727393,21.94451845039686,15.860495426140343,27.257317301009753,27.257317301009753,21.882423991391143,27.567721061033502,23.199032526727393,27.257317301009753,27.257317301009753,23.7735266514929,27.257317301009753,23.971753677658967,22.540391189673258,20.797939572167202,8.0,5484533.076312057 
 06/26  11:00:00,10.0,50.0,16.96470812228354,98.09061415221957,23.189163893444785,28.284585871086925,23.664754719636292,81.94557826662097,15.895207011795822,97.5393952535876,16.15595843840189,51.502697634123706,21.19700600515943,31.935719515425923,1098.7220065374424,0.06568676635831304,27.991979254172012,26.512513559592517,2406.0435485987673,0.0992717384555376,27.991979254172012,26.04344474885277,0.0,0.0,0.0,0.0,12847.418433774625,0.8212414951861493,30.220050048937843,26.530589078230836,1391.37455178985,-4.655789703306862,26.21643864047018,26.21643864047018,26.21643864047018,30.25161198935241,30.25161198935241,30.171824314200663,26.277146412622578,23.664754719636292,16.15595843840189,30.171824314200663,30.171824314200663,28.271515543618598,30.220050048937843,26.277146412622578,30.171824314200663,30.171824314200663,28.740584354358347,30.171824314200663,26.530589078230836,23.189163893444785,21.19700600515943,9.999999999999998,5008948.38644346 
 06/26  12:00:00,10.0,42.0,17.13817238580816,97.01809335566003,22.975975088021993,27.010003970320618,24.970546078681945,75.1149470641521,16.311533869385094,94.9797853954584,16.45472595340797,48.867723009242944,22.13497143429034,28.446735405214977,2037.3689587130766,0.0514100745718168,30.95662964244538,24.987148577767158,0.0,0.0,28.072726875113286,28.072726875113286,0.0,0.0,0.0,0.0,14892.339350394994,0.9371899254281834,33.21601996745744,29.42205012786521,1275.9794775725325,-4.782686786628736,29.14767793205735,29.14767793205735,29.14767793205735,33.182547041555516,33.182547041555516,33.176743042241775,29.13401084435754,24.970546078681945,16.45472595340797,33.176743042241775,33.176743042241775,33.21601996745744,33.21601996745744,29.13401084435754,33.176743042241775,33.176743042241775,27.24653890277923,33.176743042241775,29.42205012786521,22.975975088021993,22.13497143429034,10.0,4593526.119261117 
 06/26  13:00:00,10.0,39.0,17.324060287453644,95.88340074957999,22.465143793173837,25.16348166825002,26.25373190058565,69.05724745748407,16.819314281384546,91.96067820479341,16.734709038541972,45.15946379009476,23.18110027848217,24.10510329467132,16398.08825918351,0.935385790392537,31.052894300643135,26.84069109178355,0.0,0.0,28.072726875113286,28.072726875113286,0.0,0.0,0.0,0.0,649.4644274539023,0.04961420960746322,31.322645402636258,30.69631570326016,1355.8215569336985,-4.712548602747933,26.981741669138405,26.981741669138405,26.981741669138405,31.017028980623266,31.017028980623266,31.037129574947144,26.94247111302435,26.25373190058565,16.734709038541972,31.037129574947144,31.037129574947144,31.052894300643135,31.052894300643135,26.94247111302435,31.037129574947144,31.037129574947144,26.84069109178355,31.037129574947144,30.426564601267042,22.465143793173837,23.18110027848217,10.0,4880957.604961314 
 06/26  14:00:00,10.0,36.0,17.527484359801882,94.65871374202511,23.019136172661057,22.72477544563203,26.827872332309017,66.92865181439684,17.50621436144968,88.04720132776444,16.953116092416863,42.69530991555517,23.6818261984818,21.829302976140383,9865.089659287776,0.49773055792846915,35.609898780789166,32.150535788772515,0.0,0.0,28.072726875113283,28.072726875113283,0.0,0.0,0.0,0.0,0.0,0.0,30.686968703962727,30.686968703962727,802.1720157194264,0.09013756752687785,32.01906861414743,32.01906861414743,32.01906861414743,34.70887165288106,34.70887165288106,35.910179477966864,33.40638691003275,26.827872332309017,16.953116092416863,35.910179477966864,35.910179477966864,34.61147052207542,34.61147052207542,33.40638691003275,35.910179477966864,35.910179477966864,31.152107530058768,35.910179477966864,34.61147052207542,23.019136172661057,23.6818261984818,10.0,2887819.256589935 
 06/26  15:00:00,9.6,40.0,17.7416635988327,93.38824941165099,23.625025931670404,20.21375434111683,27.081388483261915,66.63351769259,18.105019455742294,84.78677114619859,17.08885568627494,39.943550513433415,24.130019488265923,19.606115787062024,0.0,0.0,36.391971452335724,36.391971452335724,0.0,0.0,28.072726875113283,28.072726875113283,0.0,0.0,0.0,0.0,0.0,0.0,30.686968703962727,30.686968703962727,0.0,9.6,33.01847006969213,33.01847006969213,33.01847006969213,33.01847006969213,33.01847006969213,36.91730349723336,36.91730349723336,27.081388483261915,17.08885568627494,36.91730349723336,36.91730349723336,33.214924198756776,33.214924198756776,36.91730349723336,36.91730349723336,36.91730349723336,33.214924198756776,36.91730349723336,33.214924198756776,23.625025931670404,24.130019488265923,9.6,0.0 
 06/26  16:00:00,8.0,42.0,17.92792959487666,92.29870171295963,23.598452966881787,19.238618109089856,26.943800896983937,68.0490989429984,18.488157382123696,82.77146789231023,17.12124352079551,38.29533488005081,24.504286292901252,18.21654717544866,0.0,0.0,36.391971452335724,36.391971452335724,0.0,0.0,28.072726875113283,28.072726875113283,0.0,0.0,0.0,0.0,0.0,0.0,30.686968703962727,30.686968703962727,0.0,8.0,33.018470069692135,33.018470069692135,33.018470069692135,33.018470069692135,33.018470069692135,36.91730349723336,36.91730349723336,26.943800896983937,17.12124352079551,36.91730349723336,36.91730349723336,33.14943948938343,33.14943948938343,36.91730349723336,36.91730349723336,36.91730349723336,33.14943948938343,36.91730349723336,33.14943948938343,23.598452966881787,24.504286292901252,8.0,0.0 
 06/26  17:00:00,8.0,44.0,18.075125883407374,91.53873139999688,23.119460676570583,19.282977182185338,26.20337508832657,72.28954065410424,18.693186287466418,81.79660318897342,17.0817673417289,37.40515480067276,24.678934858327462,17.552218867950074,0.0,0.0,36.391971452335724,36.391971452335724,0.0,0.0,28.072726875113283,28.072726875113283,0.0,0.0,0.0,0.0,0.0,0.0,30.686968703962727,30.686968703962727,0.0,8.0,33.01847006969213,33.01847006969213,33.01847006969213,33.01847006969213,33.01847006969213,36.91730349723336,36.91730349723336,26.20337508832657,17.0817673417289,36.91730349723336,36.91730349723336,33.214924198756776,33.214924198756776,36.91730349723336,36.91730349723336,36.91730349723336,33.214924198756776,36.91730349723336,33.214924198756776,23.119460676570583,24.678934858327462,8.0,0.0 
 06/26  18:00:00,7.2,45.0,18.073277946085465,91.5492358323461,22.227831343804812,19.911766844209097,24.246846494991615,82.06087728614041,18.692212430006084,81.80155743361664,16.854390722345965,37.10212402927465,23.2490814053756,18.710394622007726,15294.17046237246,0.8192116611287557,32.44282565969108,28.579186381844792,0.0,0.0,28.07272687511328,28.07272687511328,0.0,0.0,0.0,0.0,0.0,0.0,30.686968703962723,30.686968703962723,1141.6536166384128,-5.433575574917063,28.39088206379427,28.39088206379427,28.39088206379427,31.84959418885157,31.84959418885157,32.50536167720698,28.830216921411967,24.246846494991615,16.854390722345965,32.50536167720698,32.50536167720698,32.0263683487932,32.0263683487932,28.830216921411967,32.50536167720698,32.50536167720698,28.162729070946913,32.50536167720698,32.0263683487932,22.227831343804812,23.2490814053756,7.199999999999999,4109953.019898287 
 06/26  19:00:00,7.0,44.0,17.90762191411953,92.50890395536702,22.224583321575924,19.476175273595288,21.975782746671655,94.50805085485314,18.45556889754631,83.02367583637383,16.587844165874163,36.918754410260654,21.138732624094164,20.81609733209377,5487.842188591717,0.46703888888888895,29.132471775384584,26.65622530388569,6031.648776590729,0.22048888888888887,27.734929782512676,23.37145958561175,0.0,0.0,0.0,0.0,7027.225392884082,0.3031722222222222,28.698703021473396,24.16687819577045,1458.6206965463107,-7.62065042939732,24.746728920152517,24.746728920152517,24.746728920152517,28.781730616703307,28.781730616703307,28.848962342033158,24.660229843589065,21.975782746671655,16.587844165874163,28.848962342033158,28.848962342033158,24.769001578483657,29.132471775384584,24.660229843589065,28.848962342033158,28.848962342033158,26.65622530388569,28.848962342033158,24.600646949681643,22.224583321575924,21.138732624094164,6.999999999999998,5251034.507566719 
 06/26  20:00:00,7.0,40.0,17.68491071917339,93.90943734534581,22.091412947409395,19.019782933392733,20.86843518097552,99.41606898291452,18.10544203810729,84.9528991229417,16.347895079504944,36.513625329465015,20.564235290409897,20.883677863323243,3450.690820404022,0.3307333333333333,27.650344774346074,25.15402266002409,8819.977827343811,0.3307333333333333,27.650344774346074,21.26973668659352,0.0,0.0,0.0,0.0,5857.106231259162,0.3307333333333333,27.650344774346074,23.41315732293852,1519.8917638098237,-7.568757440508891,23.293187373659716,23.293187373659716,23.293187373659716,27.328198203321755,27.328198203321755,27.323125762813188,23.278972223185377,20.86843518097552,16.347895079504944,27.323125762813188,27.323125762813188,21.26973668659352,27.650344774346074,23.278972223185377,27.323125762813188,27.323125762813188,25.15402266002409,27.323125762813188,23.41315732293852,22.091412947409395,20.564235290409897,7.0,5471610.349715366 
 06/26  21:00:00,7.0,40.0,17.495643900680612,95.03753105875194,21.82186604326757,18.68541476469283,20.47692716272548,99.7157121514363,17.779571215509915,86.71295150855312,16.207257493217643,35.74325518725115,20.397969245024598,20.39475078703127,4364.484100394366,0.3307333333333333,27.718238208246866,24.560863813441397,8476.83013742489,0.3307333333333333,27.718238208246866,21.585892251772815,0.0,0.0,0.0,0.0,5582.887568857608,0.3307333333333333,27.718238208246866,23.67944098651921,1519.8128003621223,-7.568833056889413,23.294789288103303,23.294789288103303,23.294789288103303,27.329800734612874,27.329800734612874,27.329900270019447,23.275399017244474,20.47692716272548,16.207257493217643,27.329900270019447,27.329900270019447,21.585892251772815,27.718238208246866,23.275399017244474,27.329900270019447,27.329900270019447,24.560863813441397,27.329900270019447,23.67944098651921,21.82186604326757,20.397969245024598,7.0,5471326.081303639 
 06/26  22:00:00,6.0,39.0,17.335882054271927,96.09695921296318,21.319254798085375,18.177069374522375,20.197062332236833,97.86829163801548,17.430569844981513,88.73146419713814,16.061062582472466,34.288014912854834,20.241103731571222,19.43067914539516,4663.758539517397,0.3307333333333333,27.723430999399092,24.34955500375978,8336.242040221918,0.3307333333333333,27.723430999399092,21.69279140366922,0.0,0.0,0.0,0.0,5428.275177653692,0.3307333333333333,27.723430999399092,23.79648513279342,1519.6148201973472,-8.575090995811035,23.298815974018297,23.298815974018297,23.298815974018297,27.333828975452786,27.333828975452786,27.33374469478042,23.27961051340747,20.197062332236833,16.061062582472466,27.33374469478042,27.33374469478042,21.69279140366922,27.723430999399092,23.27961051340747,27.33374469478042,27.33374469478042,24.34955500375978,27.33374469478042,23.79648513279342,21.319254798085375,20.241103731571222,6.0,5470613.35271045 
 06/26  23:00:00,6.0,43.0,17.21533491505532,96.83255968943129,21.092515171487456,17.60353199977335,20.136372991599387,94.97394173649198,17.166594962275994,90.2254053723978,15.95715201726086,32.85177000424797,20.242477844392806,18.55709767929272,4872.308177844205,0.3307333333333333,27.75318731042928,24.228446472481863,8307.750913932126,0.3307333333333333,27.75318731042928,21.743167449413857,0.0,0.0,0.0,0.0,5381.087373159123,0.3307333333333333,27.75318731042928,23.860383792173742,1519.7209246226062,-8.568758737160213,23.29665781557325,23.29665781557325,23.29665781557325,27.33166998097187,27.33166998097187,27.331704220518287,23.27733257135649,20.136372991599387,15.95715201726086,27.331704220518287,27.331704220518287,21.743167449413857,27.75318731042928,23.27733257135649,27.331704220518287,27.331704220518287,24.228446472481863,27.331704220518287,23.860383792173742,21.092515171487456,20.242477844392806,6.0,5470995.328641382 
 06/26  24:00:00,5.7,49.0,17.124863517054674,97.48529491511826,20.870266721146802,17.63711196344223,20.087597191579963,92.03001417725153,16.935337142274303,91.64819834720215,15.852997136364829,31.831941006904696,20.20912274227797,18.377101752312033,4975.448850784232,0.3307333333333333,27.745532273631778,24.146175756881124,8264.06394921221,0.3307333333333333,27.745532273631778,21.76711438159523,0.0,0.0,0.0,0.0,5325.13328342954,0.3307333333333333,27.745532273631778,23.893205828097763,1520.133641093738,-8.860662360336232,23.28826544689411,23.28826544689411,23.28826544689411,27.323274374192174,27.323274374192174,27.323415386596054,23.26883198885804,20.087597191579963,15.852997136364829,27.323415386596054,27.323415386596054,21.76711438159523,27.745532273631778,23.26883198885804,27.323415386596054,27.323415386596054,24.146175756881124,27.323415386596054,23.893205828097763,20.870266721146802,20.20912274227797,5.7,5472481.107937457 
 06/27  01:00:00,6.0,51.0,17.04446197898569,97.9831865131693,20.719528423988773,18.04662610440709,20.064511520820606,89.67391482257318,16.71844338322797,92.91895854547273,15.78661403173156,31.148289287244513,20.2208119514603,18.614584327482692,5044.580112936673,0.3307333333333333,27.731679955680445,24.08230983386902,8233.261455063575,0.3307333333333333,27.731679955680445,21.77554135018619,0.0,0.0,0.0,0.0,5289.653620481011,0.3307333333333333,27.731679955680445,23.90501778655149,1520.8442249027328,-8.555303396851722,23.273824576522987,23.273824576522987,23.273824576522987,27.308827927423348,27.308827927423348,27.309070569586073,23.2542896568689,20.064511520820606,15.78661403173156,27.309070569586073,27.309070569586073,21.77554135018619,27.731679955680445,23.2542896568689,27.309070569586073,27.309070569586073,24.08230983386902,27.309070569586073,23.90501778655149,20.719528423988773,20.2208119514603,6.0,5475039.209649838 
 06/27  02:00:00,5.0,65.0,16.971250292775856,98.43904017527227,20.573573353121034,19.07738503889589,20.02458903009187,88.49876786995695,16.520926612291255,94.09341852771263,15.70674906581563,31.064323038482815,20.204187631636934,19.519248170334716,5091.688743608518,0.3307333333333333,27.716781452965943,24.033329197082494,8211.381365901772,0.3307333333333333,27.716781452965943,21.776467199837725,0.0,0.0,0.0,0.0,5265.53189535837,0.3307333333333333,27.716781452965943,23.90756680630661,1521.590667919335,-9.539599071479042,23.258666479299727,23.258666479299727,23.258666479299727,27.293663967288992,27.293663967288992,27.293918660788464,23.239121067742275,20.02458903009187,15.70674906581563,27.293918660788464,27.293918660788464,21.776467199837725,27.716781452965943,23.239121067742275,27.293918660788464,27.293918660788464,24.033329197082494,27.293918660788464,23.90756680630661,20.573573353121034,20.204187631636934,5.0,5477726.404509606 
 06/27  03:00:00,4.9,71.0,16.90330253412856,98.86424744600313,20.44586678109769,20.52184652342216,19.981672466604127,88.04658971710634,16.332023127679523,95.23227889253171,15.631327920756076,31.4204880631441,20.17487650975857,20.868307320869068,5124.789514554765,0.3307333333333333,27.700910721768512,23.99350974775396,8195.680610585558,0.3307333333333333,27.700910721768512,21.77195028503205,0.0,0.0,0.0,0.0,5249.015230598917,0.3307333333333333,27.700910721768512,23.903641756229288,1522.3827346950513,-9.630854832639471,23.242594741170137,23.242594741170137,23.242594741170137,27.27758603800906,27.27758603800906,27.277856082511697,23.223033929671764,19.981672466604127,15.631327920756076,27.277856082511697,27.277856082511697,21.77195028503205,27.700910721768512,23.223033929671764,27.277856082511697,27.277856082511697,23.99350974775396,27.277856082511697,23.903641756229288,20.44586678109769,20.17487650975857,4.9,5480577.844902185 
 06/27  04:00:00,5.0,70.0,16.839629071036047,99.26458486862131,20.3892627303708,21.72321675385498,19.963966822912102,88.50333122523783,16.153855975362664,96.32060796499925,15.586673123635398,31.825398059330144,20.190920235457583,21.990150536823855,5148.368209478625,0.3307333333333333,27.68452951389575,23.960068206796336,8184.155356743632,0.3307333333333333,27.68452951389575,21.763902100075065,0.0,0.0,0.0,0.0,5237.5435215001735,0.3307333333333333,27.68452951389575,23.895556504124936,1523.1974591048822,-9.530810936538076,23.226077072994777,23.226077072994777,23.226077072994777,27.26106198612251,27.26106198612251,27.26133952368942,23.206508936998777,19.963966822912102,15.586673123635398,27.26133952368942,27.26133952368942,21.763902100075065,27.68452951389575,23.206508936998777,27.26133952368942,27.26133952368942,23.960068206796336,27.26133952368942,23.895556504124936,20.3892627303708,20.190920235457583,5.0,5483510.852777576 
 06/27  05:00:00,4.0,75.0,16.780996014032613,99.73338842925017,20.316495154890646,22.66564076909275,19.92447934086355,89.83400418392924,15.989659095630415,97.43224783268872,15.521861057455625,32.26768957409955,20.171770484583696,22.868077213648498,5164.764217074071,0.3307333333333333,27.6695790170765,23.933253742425983,8176.219007843146,0.3307333333333333,27.6695790170765,21.754688724681145,0.0,0.0,0.0,0.0,5229.004325083415,0.3307333333333333,27.6695790170765,23.886780771131747,1523.9360094634842,-10.530310433440672,23.211115804807065,23.211115804807065,23.211115804807065,27.246094940652526,27.246094940652526,27.246346326778163,23.19157441274629,19.92447934086355,15.521861057455625,27.246346326778163,27.246346326778163,21.754688724681145,27.6695790170765,23.19157441274629,27.246346326778163,27.246346326778163,23.933253742425983,27.246346326778163,23.886780771131747,20.316495154890646,20.171770484583696,4.0,5486169.634068543 
 06/27  06:00:00,4.0,81.0,16.72548982878501,100.0,20.268425803820662,23.47762464371074,19.892909549448206,91.68551568661088,15.829853446731756,98.43299740970846,15.47019872849354,32.699519381630836,20.16298557062645,23.62989132941443,5176.493736452231,0.3307333333333333,27.654775279778864,23.909961909637882,8170.812011093246,0.3307333333333333,27.654775279778864,21.743792359316313,0.0,0.0,0.0,0.0,5222.858357067515,0.3307333333333333,27.654775279778864,23.876420508832357,1524.6696727733986,-10.521505168859743,23.19626486210213,23.19626486210213,23.19626486210213,27.23123826328378,27.23123826328378,27.23148779566952,23.17672492592885,19.892909549448206,15.47019872849354,27.23148779566952,27.23148779566952,21.743792359316313,27.654775279778864,23.17672492592885,27.23148779566952,27.23148779566952,23.909961909637882,27.23148779566952,23.876420508832357,20.268425803820662,20.16298557062645,4.0,5488810.821984235 
 06/27  07:00:00,4.0,69.0,16.674030817961363,100.0,20.218114147490613,23.857375004763064,19.858508424156522,93.58138040245082,15.699706196082886,99.2565421596571,15.421829451666536,32.91955630318409,20.14142689495274,23.969647838357886,5184.647728458921,0.3307333333333333,27.640803273054157,23.89008857973545,8167.24613906714,0.3307333333333333,27.640803273054157,21.732396048084425,0.0,0.0,0.0,0.0,5218.171395049191,0.3307333333333333,27.640803273054157,23.865836650686568,1525.3601404770775,-10.537055081198076,23.18229858007339,23.18229858007339,23.18229858007339,27.217266588216173,27.217266588216173,27.217501256125143,23.162773759502144,19.858508424156522,15.421829451666536,27.217501256125143,27.217501256125143,21.732396048084425,27.640803273054157,23.162773759502144,27.217501256125143,27.217501256125143,23.89008857973545,27.217501256125143,23.865836650686568,20.218114147490613,20.14142689495274,4.0,5491296.505717479 
 06/27  08:00:00,3.0,74.0,16.625376292749433,100.0,20.146519720506408,23.999440438531515,19.805997968205965,95.39576838878014,15.573325795533748,100.0,15.354913163556128,33.039251386038345,20.090812198668704,24.081356022967064,5190.453137818697,0.3307333333333333,27.627339483439535,23.87242258700982,8164.840069044793,0.3307333333333333,27.627339483439535,21.720669079555122,0.0,0.0,0.0,0.0,5214.717967059285,0.3307333333333333,27.627339483439535,23.854868740575753,1526.0261439635951,-11.53647793025942,23.16883657378747,23.16883657378747,23.16883657378747,27.203799383629633,27.203799383629633,27.204025578464876,23.149320135713563,19.805997968205965,15.354913163556128,27.204025578464876,27.204025578464876,21.720669079555122,27.627339483439535,23.149320135713563,27.204025578464876,27.204025578464876,23.87242258700982,27.204025578464876,23.854868740575753,20.146519720506408,20.090812198668704,3.0,5493694.118268942 
 06/27  09:00:00,4.2,69.0,16.632044618549653,99.90772751435263,21.17822048058145,22.55780945565095,20.50716294014095,93.12214047670597,15.487274213314905,99.72162223867778,15.442776006635375,32.87061073934579,20.240411042284425,23.89486657395952,5110.511647190047,0.3307333333333333,27.54195261310256,23.844852484588028,8066.182449740005,0.3307333333333333,27.54195261310256,21.706630001552302,0.0,0.0,0.0,0.0,5142.390240664259,0.3307333333333333,27.54195261310256,23.821790536985244,1527.25148620682,-10.33402169032308,23.144092765472408,23.144092765472408,23.144092765472408,27.179046020625606,27.179046020625606,27.17943005910593,23.12442434104186,20.50716294014095,15.442776006635375,27.17943005910593,27.17943005910593,21.706630001552302,27.54195261310256,23.12442434104186,27.17943005910593,27.17943005910593,23.844852484588028,27.17943005910593,23.821790536985244,21.17822048058145,20.240411042284425,4.199999999999999,5498105.350344552 
 06/27  10:00:00,5.0,75.0,16.750437945136753,99.1437859268006,22.63801160685034,20.947461156579102,22.07911156842553,85.29928646044512,15.561826819738659,99.15021542829686,15.654719495593444,32.61423606772085,20.454931632261374,23.935718393420295,3745.5902504095234,0.2378753436423292,27.44069125163248,23.481468478502762,8708.86611538098,0.37716232817883544,27.44069125163248,21.88503182124273,0.0,0.0,0.0,0.0,5491.01081431206,0.37716232817883544,27.44069125163248,23.925550966061614,1527.8032469798654,-9.519376358883903,23.133012035112518,23.133012035112518,23.133012035112518,27.167961011589743,27.167961011589743,27.168542621231786,23.113237505269854,22.07911156842553,15.654719495593444,27.168542621231786,27.168542621231786,21.88503182124273,27.44069125163248,23.113237505269854,27.168542621231786,27.168542621231786,23.481468478502762,27.168542621231786,23.925550966061614,22.63801160685034,20.454931632261374,5.0,5500091.689127516 
 06/27  11:00:00,6.0,55.0,16.919043285185197,98.08700769340668,23.185462310040627,20.05923832659427,23.769540526931447,77.65483840712128,15.816286881445793,97.53925997782244,15.894548856118913,31.965373703650943,20.914077400189253,23.040359049212224,854.3056142914697,0.04859441179630869,28.68671332112742,26.92790351709489,1960.2839961723616,0.08030131256630964,28.68671332112742,26.55972032642292,0.0,0.0,0.0,0.0,13491.316257196198,0.8573042756373817,30.41143812179501,26.69128476105648,1382.3191676589113,-8.681734376025936,26.419707116280037,26.419707116280037,26.419707116280037,30.454928510595238,30.454928510595238,30.375581809230496,26.479719113216774,23.769540526931447,15.894548856118913,30.375581809230496,30.375581809230496,28.284445127090507,30.41143812179501,26.479719113216774,30.375581809230496,30.375581809230496,28.652628317762478,30.375581809230496,26.69128476105648,23.185462310040627,20.914077400189253,6.0,4976349.003572081 
 06/27  12:00:00,6.4,55.0,17.083405819153626,97.06992391840699,22.882589178964682,20.25592529962882,25.003134320105932,73.15611465668132,16.174386815963175,95.3317213539193,16.11536621941491,31.380918084890517,21.912366391657383,21.49118483605976,4350.10759179964,0.13395080278335111,30.540931657580472,25.859893134285677,0.0,0.0,28.930341895160772,28.930341895160772,0.0,0.0,0.0,0.0,12961.221549830803,0.854649197216649,32.489394076257966,28.893544168347614,1305.6949796640833,-8.35259149886746,28.348169180244007,28.348169180244007,28.348169180244007,32.3831960141393,32.3831960141393,32.39656194700523,28.31537038967718,25.003134320105932,16.11536621941491,32.39656194700523,32.39656194700523,32.489394076257966,32.489394076257966,28.31537038967718,32.39656194700523,32.39656194700523,27.808355552963175,32.39656194700523,28.893544168347614,22.882589178964682,21.912366391657383,6.400000000000001,4700501.9267907 
 06/27  13:00:00,7.0,52.0,17.253789180375428,96.0282809895282,22.38395139405909,20.66807248877216,25.93745552620972,70.18481978390568,16.628482077585158,92.61369208582232,16.38946106991938,30.671954051075588,22.886130836125776,20.050689861782903,12552.50144464821,0.6307795242904445,31.56231589330955,25.96591053151723,0.0,0.0,28.93034189516077,28.93034189516077,0.0,0.0,0.0,0.0,4871.795274630842,0.35917047570955557,31.490238227947245,28.83584792301641,1340.5693251282291,-7.720549371124786,27.375477139026074,27.375477139026074,27.375477139026074,31.41068842356459,31.41068842356459,31.406482091987648,27.361054012534474,25.93745552620972,16.38946106991938,31.406482091987648,31.406482091987648,31.56231589330955,31.56231589330955,27.361054012534474,31.406482091987648,31.406482091987648,25.96591053151723,31.406482091987648,28.90792558837871,22.38395139405909,22.886130836125776,7.0,4826049.570461625 
 06/27  14:00:00,7.0,76.0,17.43381023917459,94.847608237403,22.708756295066618,21.056229212232623,26.58299309026976,69.04568368145955,17.105022186225867,89.76562738727114,16.598778587855698,30.72501985681722,23.400898127978962,20.195794666679127,14534.584138297152,0.7825642279950077,33.61078353282909,29.055567386208818,0.0,0.0,28.930341895160765,28.930341895160765,0.0,0.0,0.0,0.0,1492.1726924748023,0.06134911207189723,32.21552924487893,30.275924356417555,1259.0839740045644,-7.757763442175862,29.69735110473111,29.69735110473111,29.69735110473111,33.732198944573575,33.732198944573575,33.66454287342867,29.746489688987815,26.58299309026976,16.598778587855698,33.66454287342867,33.66454287342867,33.61078353282909,33.61078353282909,29.746489688987815,33.66454287342867,33.66454287342867,29.055567386208818,33.66454287342867,31.67117864436772,22.708756295066618,23.400898127978962,6.999999999999999,4532702.306416431 
 06/27  15:00:00,6.4,48.0,17.621553758370805,93.72986712733882,23.417771584378357,20.395780308800184,26.87715040630354,70.1807459635776,17.7040428140806,86.43111590787973,16.720629167356208,30.661146182746318,24.05534023559599,19.629851884885255,0.0,0.0,37.941290579091735,37.941290579091735,0.0,0.0,28.930341895160765,28.930341895160765,0.0,0.0,0.0,0.0,0.0,0.0,32.21552924487893,32.21552924487893,0.0,6.4,31.398617041794495,31.398617041794495,31.398617041794495,31.398617041794495,31.398617041794495,35.353223329959384,35.353223329959384,26.87715040630354,16.720629167356208,35.353223329959384,35.353223329959384,31.658468942095578,31.658468942095578,35.353223329959384,35.353223329959384,35.353223329959384,31.658468942095578,35.353223329959384,31.658468942095578,23.417771584378357,24.05534023559599,6.4,0.0 
 06/27  16:00:00,6.0,51.0,17.82146621745179,92.55592802226879,24.021295460226177,18.71857567498199,26.782092852908836,72.13172445865298,18.143505306084368,84.07241358881355,16.794461385273188,29.867069310490173,24.620105995417685,18.05823356924991,0.0,0.0,37.941290579091735,37.941290579091735,0.0,0.0,28.930341895160765,28.930341895160765,0.0,0.0,0.0,0.0,0.0,0.0,32.21552924487893,32.21552924487893,0.0,6.0,31.398617041794495,31.398617041794495,31.398617041794495,31.398617041794495,31.398617041794495,35.353223329959384,35.353223329959384,26.782092852908836,16.794461385273188,35.353223329959384,35.353223329959384,31.597881449616338,31.597881449616338,35.353223329959384,35.353223329959384,35.353223329959384,31.597881449616338,35.353223329959384,31.597881449616338,24.021295460226177,24.620105995417685,6.0,0.0 
 06/27  17:00:00,5.0,55.0,17.9740240329924,91.7616019383109,23.93896732649214,18.198240127450646,26.02357489336248,77.39797612806777,18.342826317341306,83.10853347517507,16.76836052351362,29.438251228491783,24.813424678601578,17.268234067447807,0.0,0.0,37.941290579091735,37.941290579091735,0.0,0.0,28.930341895160765,28.930341895160765,0.0,0.0,0.0,0.0,0.0,0.0,32.21552924487893,32.21552924487893,0.0,5.0,31.398617041794495,31.398617041794495,31.398617041794495,31.398617041794495,31.398617041794495,35.353223329959384,35.353223329959384,26.02357489336248,16.76836052351362,35.353223329959384,35.353223329959384,31.597881449616338,31.597881449616338,35.353223329959384,35.353223329959384,35.353223329959384,31.597881449616338,35.353223329959384,31.597881449616338,23.93896732649214,24.813424678601578,5.0,0.0 
 06/27  18:00:00,3.3,57.0,17.978980746451732,91.7328356059623,23.341283205144446,18.62888782909718,24.130392182882105,89.5760830003918,18.331295703877394,83.16862615073403,16.588573375710684,29.588254190179,23.454863961211434,18.501214458541547,0.0,0.0,37.94129057909173,37.94129057909173,0.0,0.0,28.930341895160762,28.930341895160762,0.0,0.0,0.0,0.0,0.0,0.0,32.21552924487892,32.21552924487892,0.0,3.3,31.398617041794495,31.398617041794495,31.398617041794495,31.398617041794495,31.398617041794495,35.353223329959384,35.353223329959384,24.130392182882105,16.588573375710684,35.353223329959384,35.353223329959384,31.863473238299225,31.863473238299225,35.353223329959384,35.353223329959384,35.353223329959384,31.863473238299225,35.353223329959384,31.863473238299225,23.341283205144446,23.454863961211434,3.3,0.0 
 06/27  19:00:00,1.0,67.0,17.83691678995548,92.55736811178909,22.294681380300084,19.830489170660456,22.07368620147975,99.27211932873942,18.053649611287717,84.63268265011038,16.371199690359255,29.984439244346504,21.695239996391198,20.575395103498906,4560.349327471628,0.28191086602284476,29.16596562069318,25.960437217082315,5277.5287639413355,0.21535672302754436,27.451995313815434,23.53303203987843,0.0,0.0,0.0,0.0,6331.995662440291,0.3264480986694564,28.21167206499105,24.439729748806542,1283.1110318412657,-11.119565126905684,24.348111106210432,24.348111106210432,24.348111106210432,27.710452658075805,27.710452658075805,28.523992100920488,24.835348971278147,22.07368620147975,16.371199690359255,28.523992100920488,28.523992100920488,24.222974969780505,28.14193824371751,24.835348971278147,28.523992100920488,28.523992100920488,24.93640984010665,28.523992100920488,24.369995927533004,22.294681380300084,21.695239996391198,0.9999999999999999,4619199.714628557 
 06/27  20:00:00,0.0,72.0,17.59591231291773,93.97496949714103,21.385494000740465,20.828407725757625,20.739038999327512,100.0,17.598653295204937,87.09417389326651,16.034017886008872,30.536021093426214,20.811820907002705,21.57330804561631,4654.12518655098,0.3307333333333334,26.98651265063531,23.619486993013698,8175.965037396383,0.3307333333333334,26.98651265063531,21.07161283309537,0.0,0.0,0.0,0.0,5173.386586354218,0.3307333333333334,26.98651265063531,23.24382746049195,1551.783499504071,-14.531978027030657,22.655130160166106,22.655130160166106,22.655130160166106,26.68989461543729,26.68989461543729,26.68076196108318,22.644975762200335,20.739038999327512,16.034017886008872,26.68076196108318,26.68076196108318,21.07161283309537,26.98651265063531,22.644975762200335,26.68076196108318,26.68076196108318,23.619486993013698,26.68076196108318,23.24382746049195,21.385494000740465,20.811820907002705,0.0,5586420.598214655 
 06/27  21:00:00,-0.9,80.0,17.36269490667124,95.3691843527462,20.89161110540094,21.305206533982037,20.205070575453902,100.0,17.126199346417977,89.73451456587635,15.827072452531816,30.813865105144195,20.413429697366837,21.94086149958427,4937.0226903684015,0.3307333333333333,27.298892387055734,23.727257925281826,8174.047187088545,0.3307333333333333,27.298892387055734,21.38546835356289,0.0,0.0,0.0,0.0,5289.646132297672,0.3307333333333333,27.298892387055734,23.47215639596441,1540.5609723237203,-15.440423093482824,22.877312285906868,22.877312285906868,22.877312285906868,26.912162528081527,26.912162528081527,26.90855839908061,22.86162755826971,20.205070575453902,15.827072452531816,26.90855839908061,26.90855839908061,21.38546835356289,27.298892387055734,22.86162755826971,26.90855839908061,26.90855839908061,23.727257925281826,26.90855839908061,23.47215639596441,20.89161110540094,20.413429697366837,-0.9,5546019.500365393 
 06/27  22:00:00,-1.0,85.0,17.146809484872925,96.68072079868921,20.593215545162074,21.571307604688577,19.889094175912888,100.0,16.58293069896524,92.88228603566803,15.705505831949164,30.951473586289545,20.247203810657325,22.035870271736055,5017.730178397647,0.3307333333333333,27.398032204347427,23.768028019668932,8152.443053995487,0.3307333333333333,27.398032204347427,21.500265415325785,0.0,0.0,0.0,0.0,5250.669845021204,0.3307333333333333,27.398032204347427,23.599511193388796,1535.7344572203774,-15.540998231546371,22.973641033218485,22.973641033218485,22.973641033218485,27.008528470577957,27.008528470577957,27.006944004450844,22.955934876127834,19.889094175912888,15.705505831949164,27.006944004450844,27.006944004450844,21.500265415325785,27.398032204347427,22.955934876127834,27.006944004450844,27.006944004450844,23.768028019668932,27.006944004450844,23.599511193388796,20.593215545162074,20.247203810657325,-1.0,5528644.045993359 
 06/27  23:00:00,-2.0,92.0,16.971563674642777,97.76039980773066,20.26547092876855,21.937445205209823,19.670022721772987,100.0,16.103167756957472,95.76600209942994,15.517130003577378,31.25746322012485,20.017725563288213,22.275172602646315,5065.619193302913,0.3307333333333333,27.43891761781545,23.774275994080433,8141.57352392342,0.3307333333333333,27.43891761781545,21.54902576450004,0.0,0.0,0.0,0.0,5223.095629735364,0.3307333333333333,27.43891761781545,23.660352171205638,1533.7589625275268,-16.54321532095128,23.013203942629506,23.013203942629506,23.013203942629506,27.04810665651761,27.04810665651761,27.047468171027862,22.994551309928703,19.670022721772987,15.517130003577378,27.047468171027862,27.047468171027862,21.54902576450004,27.43891761781545,22.994551309928703,27.047468171027862,27.047468171027862,23.774275994080433,27.047468171027862,23.660352171205638,20.26547092876855,20.017725563288213,-2.0,5521532.265099096 
 06/27  24:00:00,-2.0,85.0,16.81712210990641,98.72314615579509,20.188138886061708,21.978234396830153,19.599417749661214,100.0,15.659163404053404,98.52452406039853,15.404111692599066,31.42305931757822,20.01097087505428,22.219533910059543,5096.8736920942265,0.3307333333333333,27.44914013504279,23.76188974167505,8133.724821078897,0.3307333333333333,27.44914013504279,21.564929174000117,0.0,0.0,0.0,0.0,5204.480772277828,0.3307333333333333,27.44914013504279,23.684043149291753,1533.282312598358,-16.549682631902055,23.022761619760047,23.022761619760047,23.022761619760047,27.057668024196133,27.057668024196133,27.057518521274304,23.003620688322307,19.599417749661214,15.404111692599066,27.057518521274304,27.057518521274304,21.564929174000117,27.44914013504279,23.003620688322307,27.057518521274304,27.057518521274304,23.76188974167505,27.057518521274304,23.684043149291753,20.188138886061708,20.01097087505428,-2.0,5519816.325354089 
 06/28  01:00:00,-3.0,92.0,16.68581346637341,99.55006336231348,20.082121783243476,22.119287163032347,19.51470658245122,100.0,15.317698603296854,99.96922857895856,15.293700250497103,31.643159287956518,19.956962574786928,22.2903640327387,5116.848086931339,0.3307333333333333,27.448056953621812,23.746356219806643,8129.205233480046,0.3307333333333333,27.448056953621812,21.567115313989056,0.0,0.0,0.0,0.0,5190.911280259466,0.3307333333333333,27.448056953621812,23.69277640417947,1533.3501213672666,-17.54996382538739,23.021401649047,23.021401649047,23.021401649047,27.056307528351187,27.056307528351187,27.056336165439788,23.00208264599172,19.51470658245122,15.293700250497103,27.056336165439788,27.056336165439788,21.567115313989056,27.448056953621812,23.00208264599172,27.056336165439788,27.056336165439788,23.746356219806643,27.056336165439788,23.69277640417947,20.082121783243476,19.956962574786928,-3.0,5520060.436922159 
 06/28  02:00:00,-3.0,92.0,16.57617425802365,100.0,19.887702816218493,22.210840768913425,19.40678816873593,100.0,15.038845673329742,100.0,15.1403909671351,31.81574311208276,19.79177327394718,22.342427373720565,5169.769398148575,0.3307333333333333,27.481701128414734,23.74172135263955,8174.199301598148,0.3307333333333333,27.481701128414734,21.568218781971765,0.0,0.0,0.0,0.0,5221.158193891948,0.3307333333333333,27.481701128414734,23.70454502194084,1533.21709325023,-17.550091163082868,23.024069744929747,23.024069744929747,23.024069744929747,27.058976654478492,27.058976654478492,27.05892882254259,23.004828385517385,19.40678816873593,15.1403909671351,27.05892882254259,27.05892882254259,21.568218781971765,27.481701128414734,23.004828385517385,27.05892882254259,27.05892882254259,23.74172135263955,27.05892882254259,23.70454502194084,19.887702816218493,19.79177327394718,-3.0,5519581.535700828 
