Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 06/28  03:00:00,-2.6,93.0,16.48270170948725,100.0,19.77608045784222,22.143430761392473,19.34072628065938,100.0,14.78447295084332,100.0,15.030756239353913,31.849034560558092,19.70221330269886,22.244360478664106,5178.437620069587,0.3307333333333333,27.476217748139867,23.72996610906009,8174.366959047378,0.3307333333333333,27.476217748139867,21.562612551837567,0.0,0.0,0.0,0.0,5214.5085340432925,0.3307333333333333,27.476217748139867,23.70387122668217,1533.5093873811984,-17.14650989939146,23.018207781743975,23.018207781743975,23.018207781743975,27.053112427785667,27.053112427785667,27.0532109231922,22.998816629193275,19.34072628065938,15.030756239353913,27.0532109231922,27.0532109231922,21.562612551837567,27.476217748139867,22.998816629193275,27.0532109231922,27.0532109231922,23.72996610906009,27.0532109231922,23.70387122668217,19.77608045784222,19.70221330269886,-2.6,5520633.794572314 
 06/28  04:00:00,-2.9,93.0,16.39400603090688,100.0,19.686376063069613,22.01414828327146,19.279510944318293,100.0,14.549061661445586,100.0,14.933537755846286,31.80871699236296,19.631022821988353,22.089251434316452,5185.389690836919,0.3307333333333333,27.464449968645585,23.713166867374415,8172.545405642463,0.3307333333333333,27.464449968645585,21.552159224377565,0.0,0.0,0.0,0.0,5211.003412077501,0.3307333333333333,27.464449968645585,23.694637050836178,1534.1109540452849,-17.447751977690874,23.00614882613338,23.00614882613338,23.00614882613338,27.04104881580255,27.04104881580255,27.04125143593113,22.986654380862717,19.279510944318293,14.933537755846286,27.04125143593113,27.04125143593113,21.552159224377565,27.464449968645585,22.986654380862717,27.04125143593113,27.04125143593113,23.713166867374415,27.04125143593113,23.694637050836178,19.686376063069613,19.631022821988353,-2.9,5522799.434563026 
 06/28  05:00:00,-3.0,92.0,16.309881670582822,100.0,19.589467066609966,21.891323770322508,19.212535928510363,100.0,14.333184744383749,100.0,14.838143959127326,31.769558131550525,19.548627275524055,21.946355925317775,5190.489730831446,0.3307333333333333,27.449770891975653,23.694795617476807,8170.383752541264,0.3307333333333333,27.449770891975653,21.539039811684102,0.0,0.0,0.0,0.0,5208.827116861384,0.3307333333333333,27.449770891975653,23.681529734157095,1534.8507898062785,-17.54845556657744,22.9913282227562,22.9913282227562,22.9913282227562,27.026222490661276,27.026222490661276,27.02647151325175,22.97178838777267,19.212535928510363,14.838143959127326,27.02647151325175,27.02647151325175,21.539039811684102,27.449770891975653,22.97178838777267,27.02647151325175,27.02647151325175,23.694795617476807,27.02647151325175,23.681529734157095,19.589467066609966,19.548627275524055,-3.0,5525462.843302603 
 06/28  06:00:00,-3.0,92.0,16.230893090963217,100.0,19.52761703329424,21.737578308539064,19.162712611658986,100.0,14.135180426545839,100.0,14.761826036346966,31.70025345641182,19.497642727582473,21.777606575749513,5194.4558177663,0.3307333333333333,27.433136020234826,23.67528854456923,8168.138307069798,0.3307333333333333,27.433136020234826,21.52402465324107,0.0,0.0,0.0,0.0,5207.652366607597,0.3307333333333333,27.433136020234826,23.665741708578988,1535.6870145943892,-17.547655116158396,22.974590090870844,22.974590090870844,22.974590090870844,27.009477894690843,27.009477894690843,27.00975913651073,22.955018302129762,19.162712611658986,14.761826036346966,27.00975913651073,27.00975913651073,21.52402465324107,27.433136020234826,22.955018302129762,27.00975913651073,27.00975913651073,23.67528854456923,27.00975913651073,23.665741708578988,19.52761703329424,19.497642727582473,-3.0,5528473.252539801 
 06/28  07:00:00,-2.0,92.0,16.15862585920531,100.0,19.47368145208714,21.650371703715017,19.12446043801608,100.0,13.95886529476689,100.0,14.703413278489995,31.61362320398109,19.45176900914464,21.679439698304247,5197.250857208332,0.3307333333333333,27.416468875653994,23.656596380433495,8166.243049070026,0.3307333333333333,27.416468875653994,21.508723901809027,0.0,0.0,0.0,0.0,5206.782372589036,0.3307333333333333,27.416468875653994,23.649700949848693,1536.5210124340733,-16.540416327062054,22.95791062004786,22.95791062004786,22.95791062004786,26.99279198514489,26.99279198514489,26.993072241269044,22.93834041069707,19.12446043801608,14.703413278489995,26.993072241269044,26.993072241269044,21.508723901809027,27.416468875653994,22.93834041069707,26.993072241269044,26.993072241269044,23.656596380433495,26.993072241269044,23.649700949848693,19.47368145208714,19.45176900914464,-2.0,5531475.644762664 
 06/28  08:00:00,-2.0,92.0,16.110815768053207,100.0,19.44444803923837,21.619193559991764,19.097751367750192,100.0,13.81053945146269,100.0,14.658150949972974,31.574804221563767,19.428448111260433,21.640307302282533,5199.34913904887,0.3307333333333333,27.400737913076767,23.63934460728078,8164.470874635158,0.3307333333333333,27.400737913076767,21.494270531885128,0.0,0.0,0.0,0.0,5206.248975479832,0.3307333333333333,27.400737913076767,23.63435302124406,1537.3067312461578,-16.539664554919522,22.942209544654155,22.942209544654155,22.942209544654155,26.977084845373675,26.977084845373675,26.977348662104895,22.92265605346999,19.097751367750192,14.658150949972974,26.977348662104895,26.977348662104895,21.494270531885128,27.400737913076767,22.92265605346999,26.977348662104895,26.977348662104895,23.63934460728078,26.977348662104895,23.63435302124406,19.44444803923837,19.428448111260433,-2.0,5534304.232486168 
 06/28  09:00:00,-0.6,91.0,16.07592754497887,100.0,19.5821288620698,21.534088979211194,19.21858052458712,100.0,13.704047152891551,100.0,14.685488089817236,31.473403234035125,19.443349678837155,21.720285429880448,5199.760358090781,0.3307333333333333,27.38907923823844,23.627386347283732,8162.546063859482,0.3307333333333333,27.38907923823844,21.484001045022506,0.0,0.0,0.0,0.0,5206.743556915703,0.3307333333333333,27.38907923823844,23.62233445112568,1537.8819705514377,-15.13031243181717,22.930722376031916,22.930722376031916,22.930722376031916,26.965593241229577,26.965593241229577,26.965786253928638,22.911240614477308,19.21858052458712,14.685488089817236,26.965786253928638,26.965786253928638,21.484001045022506,27.38907923823844,22.911240614477308,26.965786253928638,26.965786253928638,23.627386347283732,26.965786253928638,23.62233445112568,19.5821288620698,19.443349678837155,-0.6,5536375.093985176 
 06/28  10:00:00,3.0,74.0,16.079024005780614,99.92355922864033,20.20363915263529,21.047422642344827,19.902594553719283,95.79445836892722,13.707437787443478,99.80136021777233,14.897610804841568,31.12948728716172,19.613313185596226,21.83096022552187,5153.01030139909,0.3307333333333333,27.359272564882342,23.631395024992035,8104.402535866686,0.3307333333333333,27.359272564882342,21.496249124104033,0.0,0.0,0.0,0.0,5179.169914570673,0.3307333333333333,27.359272564882342,23.612470196911257,1537.7879842773173,-11.525142999959886,22.932598830561012,22.932598830561012,22.932598830561012,26.967470418869844,26.967470418869844,26.967412794809817,22.913371448669107,19.902594553719283,14.897610804841568,26.967412794809817,26.967412794809817,21.496249124104033,27.359272564882342,22.913371448669107,26.967412794809817,26.967412794809817,23.631395024992035,26.967412794809817,23.612470196911257,20.20363915263529,19.613313185596226,3.0,5536036.743398342 
 06/28  11:00:00,7.0,37.0,16.176251016590538,99.30063056135985,21.7756634546935,18.637020482063377,22.322259692156244,82.39323375083336,13.981318452542705,98.02643683287116,15.339573241330784,29.853342934679347,20.167403994699637,20.564391286924856,5446.854303993994,0.3570033198051429,27.47831980498033,23.832837529965158,6845.647563350617,0.27819336038971426,27.47831980498033,21.459230764104216,0.0,0.0,0.0,0.0,5559.113424394329,0.3570033198051429,27.47831980498033,23.7574935172466,1525.6575886913658,-7.568367497799613,23.178497516001794,23.178497516001794,23.178497516001794,27.213464060117186,27.213464060117186,27.199764134443505,23.173505058065793,22.322259692156244,15.339573241330784,27.199764134443505,27.199764134443505,21.459230764104216,27.47831980498033,23.173505058065793,27.199764134443505,27.199764134443505,23.832837529965158,27.199764134443505,23.7574935172466,21.7756634546935,20.167403994699637,6.999999999999998,5492367.319288917 
 06/28  12:00:00,9.0,49.0,16.369723300235627,97.98558042436677,22.078577463224732,18.432748069261045,22.887183378548237,80.87534581059961,14.46095318977089,94.93043705832248,15.804015652711822,28.969873614027378,20.74077170237188,20.008367493036967,6260.815978209081,0.3939388629192139,28.194709658069414,24.40706158363418,5411.296039247116,0.20432227416157223,28.194709658069414,21.45019271135382,0.0,0.0,0.0,0.0,6525.073184244511,0.3939388629192139,28.194709658069414,24.245465242917223,1494.9528112892174,-5.565723525871272,23.813616651936936,23.813616651936936,23.813616651936936,27.84882846327035,27.84882846327035,27.83653554527273,23.806712384440463,22.887183378548237,15.804015652711822,27.83653554527273,27.83653554527273,21.45019271135382,28.194709658069414,23.806712384440463,27.83653554527273,27.83653554527273,24.40706158363418,27.83653554527273,24.245465242917223,22.078577463224732,20.74077170237188,9.0,5381830.120641182 
 06/28  13:00:00,8.0,52.0,16.585383771142702,96.64943915736666,22.26279604447193,18.474771270887906,24.274819744722777,75.69203280886941,15.056266677183885,91.3527433127451,16.24166356199935,28.25542750299514,21.3717233481496,19.50840767297013,8596.577009305014,0.48604114127641196,29.841704304538226,25.61746334951557,658.7289142483712,0.02011771744717631,29.044004690800943,27.47724783821256,0.0,0.0,0.0,0.0,8904.099271924033,0.48604114127641196,29.841704304538226,25.465951858939178,1419.3632655116226,-6.638762422147897,25.462468576583344,25.462468576583344,25.462468576583344,29.4980139824917,29.4980139824917,29.477339253598696,25.463149968939902,24.274819744722777,16.24166356199935,29.477339253598696,29.477339253598696,28.274947451949842,29.841704304538226,25.463149968939902,29.477339253598696,29.477339253598696,25.61746334951557,29.477339253598696,25.465951858939178,22.26279604447193,21.3717233481496,8.0,5109707.755841841 
 06/28  14:00:00,9.0,49.0,16.813600164348756,95.25773537481486,22.60131361994286,18.382236554700356,24.525866494455897,75.9644366881823,15.894442397315595,86.57134213117783,16.612058602867698,27.707470290097348,22.14737317745782,18.8966786092873,8792.10630157938,0.4712154437137758,31.09893200633411,26.625995661792736,0.0,0.0,29.044004690800936,29.044004690800936,0.0,0.0,0.0,0.0,9576.29983253466,0.5209845562862243,31.09893200633411,26.692520776557373,1368.1601519108203,-5.686917801961849,26.67283504651844,26.67283504651844,26.67283504651844,30.708182005826338,30.708182005826338,30.691671962805327,26.670031044353614,24.525866494455897,16.612058602867698,30.691671962805327,30.691671962805327,31.09893200633411,31.09893200633411,26.670031044353614,30.691671962805327,30.691671962805327,26.625995661792736,30.691671962805327,26.692520776557373,22.60131361994286,22.14737317745782,9.0,4925376.546878953 
 06/28  15:00:00,8.0,54.0,17.054979591735645,93.71746441900436,22.97934999498012,18.258112121392344,24.95149481711199,75.31738372260307,16.47082584865096,83.36063751512302,16.82937613789066,27.4468863340433,23.374679434613217,17.827576415736374,4405.8280367835,0.22805316918897744,32.045854180907995,29.73638775397304,0.0,0.0,29.04400469080094,29.04400469080094,0.0,0.0,0.0,0.0,3909.4836061521837,0.20274480610998294,32.045854180907995,29.597169162061633,660.717344887067,0.6356714611382226,28.170203116480497,28.170203116480497,28.170203116480497,30.187760398986324,30.187760398986324,32.14126762088301,30.172307172601105,24.95149481711199,16.82937613789066,32.14126762088301,32.14126762088301,30.361874894793925,30.361874894793925,30.172307172601105,32.14126762088301,32.14126762088301,28.052408467858974,32.14126762088301,27.913189875947563,22.97934999498012,23.374679434613217,8.0,2378582.441593441 
 06/28  16:00:00,9.0,61.0,17.28981284258837,92.42571720543036,23.153391998021544,19.035218110535155,25.360421275251472,75.88608649135887,17.091561287660966,80.21794846173347,16.88139177594048,27.943263242702436,24.50173007700947,17.553915000849088,0.0,0.0,32.165279625759105,32.165279625759105,0.0,0.0,29.04400469080094,29.04400469080094,0.0,0.0,0.0,0.0,0.0,0.0,32.165279625759105,32.165279625759105,0.0,9.0,28.4640412260964,28.4640412260964,28.4640412260964,28.4640412260964,28.4640412260964,32.4280808026285,32.4280808026285,25.360421275251472,16.88139177594048,32.4280808026285,32.4280808026285,28.730360777503027,28.730360777503027,32.4280808026285,32.4280808026285,32.4280808026285,28.730360777503027,32.4280808026285,28.730360777503027,23.153391998021544,24.50173007700947,9.0,0.0 
 06/28  17:00:00,8.0,66.0,17.445274932932875,91.52146679239246,22.88900161891645,20.597090773214195,24.164403034931176,84.05713445235573,17.41713847035404,78.58155366987786,16.79535379498261,28.93569015268521,24.142571534372678,19.104983046300177,14690.817893487138,0.4367202910299184,35.857914888164395,27.683187666047253,0.0,0.0,29.04400469080094,29.04400469080094,0.0,0.0,0.0,0.0,0.0,0.0,32.165279625759105,32.165279625759105,1181.679055720933,-6.840411924784119,32.26382185568963,32.26382185568963,32.26382185568963,36.29852641379006,36.29852641379006,36.22630898645427,32.31573615879128,24.164403034931176,16.79535379498261,36.22630898645427,36.22630898645427,35.857914888164395,35.857914888164395,32.31573615879128,36.22630898645427,36.22630898645427,27.683187666047253,36.22630898645427,35.857914888164395,22.88900161891645,24.142571534372678,8.0,4254044.600595359 
 06/28  18:00:00,7.2,61.0,17.458491932452702,91.53545975704799,23.1092254634327,20.575657971212824,22.1082245274859,96.54495243783745,17.528969873633613,78.10554237004646,16.58291611043195,29.559561283822116,22.709791010277094,21.09453159974501,2314.6546366159982,0.06862506873700347,38.39177365701342,37.04691737594799,10031.060384240825,0.40695379772755785,28.00637673588995,24.154556300422968,0.0,0.0,0.0,0.0,3362.132063573271,0.24474378273274827,29.046801714209344,26.255107798999703,1211.1391470592416,-4.963363694155491,26.967821892369138,26.967821892369138,26.967821892369138,30.330199257147626,30.330199257147626,31.134967521146947,27.412474167455567,22.1082245274859,16.58291611043195,31.134967521146947,31.134967521146947,26.793690807872657,30.64551124333964,27.412474167455567,31.134967521146947,31.134967521146947,29.300654962274216,31.134967521146947,27.85381732813,23.1092254634327,22.709791010277094,7.2,4360100.92941327 
 06/28  19:00:00,7.0,48.0,17.370413423793966,92.04651858622347,23.366148943309717,19.962578867334855,20.980622719811755,99.96715300726675,17.447349395672866,78.50927410447626,16.348521357766053,29.86259374292014,21.660386420495424,22.15094117126279,0.0,0.0,38.39177365701342,38.39177365701342,11264.585062451675,0.5290271501438379,27.123016084918365,21.998225257813804,0.0,0.0,0.0,0.0,6407.849670597419,0.46317284985616214,27.123016084918365,23.80819022135491,1540.8614473599946,-7.535492481860112,22.871921999345645,22.871921999345645,22.871921999345645,26.906770161071528,26.906770161071528,26.898056468558075,22.86133820940036,20.980622719811755,16.348521357766053,26.898056468558075,26.898056468558075,21.998225257813804,27.123016084918365,22.86133820940036,26.898056468558075,26.898056468558075,27.123016084918365,26.898056468558075,23.80819022135491,23.366148943309717,21.660386420495424,7.0,5547101.21049598 
 06/28  20:00:00,6.0,60.0,17.270121836510285,92.72377424520644,23.166176043370413,20.12784764918399,20.756464099354783,100.0,17.289396898930114,79.37560974863223,16.17870572714393,30.18903362277127,21.30714219959774,22.548870072697866,0.0,0.0,38.39177365701342,38.39177365701342,11158.716853082316,0.49610000000000004,27.88843511643065,22.50682010037601,0.0,0.0,0.0,0.0,6781.717514266087,0.49610000000000004,27.88843511643065,24.61775505236416,1506.315554654792,-8.555284846068046,23.571252329534094,23.571252329534094,23.571252329534094,27.60637053642909,27.60637053642909,27.596048825932336,23.562287576370085,20.756464099354783,16.17870572714393,27.596048825932336,27.596048825932336,22.50682010037601,27.88843511643065,23.562287576370085,27.596048825932336,27.596048825932336,27.88843511643065,27.596048825932336,24.61775505236416,23.166176043370413,21.30714219959774,6.0,5422735.996757252 
 06/28  21:00:00,3.7,80.0,17.178046432157107,93.26573099016797,22.342721618075693,21.260016187022057,20.671204893932778,99.99999999999999,17.07091343717276,80.48138948321159,16.032792302915706,30.559028455881244,21.138094158481362,22.889916403404335,3283.9510619748694,0.20283037723576336,31.523141994628354,28.93628947715871,9202.022461631077,0.3946848113821183,28.125166421390567,22.51755875140813,0.0,0.0,0.0,0.0,5635.494330286851,0.3946848113821183,28.125166421390567,24.674617619481907,1496.6308179194757,-10.851892215230198,23.772339130618434,23.772339130618434,23.772339130618434,27.807534994570528,27.807534994570528,27.805210775589718,23.755413897328623,20.671204893932778,16.032792302915706,27.805210775589718,27.805210775589718,22.51755875140813,28.125166421390567,23.755413897328623,27.805210775589718,27.805210775589718,25.538313903920926,27.805210775589718,24.674617619481907,22.342721618075693,21.138094158481362,3.7,5387870.944510113 
 06/28  22:00:00,6.0,75.0,17.086983443342977,93.89788204010495,21.478880358870786,22.93995996501503,20.596808194354303,99.99999999999999,16.799273393118117,81.96102527495987,15.935775284192086,31.147913883898227,20.983506953819834,23.651968971239988,5417.412290469485,0.3307333333333333,28.022186143896867,24.103154784454723,7926.662605502549,0.3307333333333333,28.022186143896867,22.28792822474464,0.0,0.0,0.0,0.0,4995.545722565961,0.3307333333333333,28.022186143896867,24.408338924392755,1503.9065617259826,-8.534376951754943,23.621006126840857,23.621006126840857,23.621006126840857,27.656143545524927,27.656143545524927,27.65799875002579,23.599807311197374,20.596808194354303,15.935775284192086,27.65799875002579,27.65799875002579,22.28792822474464,28.022186143896867,23.599807311197374,27.65799875002579,27.65799875002579,24.103154784454723,27.65799875002579,24.408338924392755,21.478880358870786,20.983506953819834,6.0,5414063.622213538 
 06/28  23:00:00,5.0,81.0,17.01125862438259,94.3495587434566,21.18391148628106,23.952101641617553,20.545289387580116,100.0,16.603291393316617,82.98811167113062,15.853206854375196,31.751528137362296,20.926558641981696,24.337912446800694,5222.28031496441,0.3307333333333333,28.05212480581613,24.274260042404713,8147.559416415578,0.3307333333333333,28.05212480581613,22.15807550729871,0.0,0.0,0.0,0.0,5204.554662441091,0.3307333333333333,28.05212480581613,24.28708300747697,1505.2691056208046,-9.532199830043528,23.592844160882837,23.592844160882837,23.592844160882837,27.62797070601516,27.62797070601516,27.628378149091553,23.573139519060128,20.545289387580116,15.853206854375196,27.628378149091553,27.628378149091553,22.15807550729871,28.05212480581613,23.573139519060128,27.628378149091553,27.628378149091553,24.274260042404713,27.628378149091553,24.28708300747697,21.18391148628106,20.926558641981696,5.0,5418968.780234897 
 06/28  24:00:00,4.7,77.0,16.951157345982878,94.70982916343529,21.015692002960755,24.626375539261257,20.46640725406149,100.0,16.43001707340885,83.90834046649364,15.773054833017385,32.27210527450136,20.844714401759695,24.889756944978338,5189.912606369534,0.3307333333333333,28.00535156332939,24.250893601727707,8174.38854802983,0.3307333333333333,28.00535156332939,22.09188047179113,0.0,0.0,0.0,0.0,5214.723321318875,0.3307333333333333,28.00535156332939,24.232945171120175,1507.5722767013665,-9.838109197268494,23.545335500859306,23.545335500859306,23.545335500859306,27.580443699328125,27.580443699328125,27.58124196175728,23.525239748213,20.46640725406149,15.773054833017385,27.58124196175728,27.58124196175728,22.09188047179113,28.00535156332939,23.525239748213,27.58124196175728,27.58124196175728,24.250893601727707,27.58124196175728,24.232945171120175,21.015692002960755,20.844714401759695,4.7,5427260.19612492 
 06/29  01:00:00,1.0,93.0,16.891899809341425,95.0665534089163,20.839347514776094,25.045087436589053,20.338877512916312,100.0,16.24789994847572,84.8879021547923,15.646624046105696,32.72127414116435,20.724546569941474,25.225349797066638,5185.533458105501,0.3307333333333333,27.95453517213973,24.20323603770399,8179.369044192596,0.3307333333333333,27.95453517213973,22.037446744574154,0.0,0.0,0.0,0.0,5214.666760812095,0.3307333333333333,27.95453517213973,24.18216053330132,1510.0465395515407,-13.543519170154616,23.494428146867975,23.494428146867975,23.494428146867975,27.529516686367334,27.529516686367334,27.530372055217793,23.474281105193153,20.338877512916312,15.646624046105696,27.530372055217793,27.530372055217793,22.037446744574154,27.95453517213973,23.474281105193153,27.530372055217793,27.530372055217793,24.20323603770399,27.530372055217793,24.18216053330132,20.839347514776094,20.724546569941474,1.0,5436167.5423855465 
 06/29  02:00:00,1.0,93.0,16.82741615157104,95.45645367255806,20.69409897329944,25.276055502418117,20.22151138022059,100.0,16.030158665292625,86.07596216807343,15.53917932504277,33.03276824643706,20.616624518088674,25.39942984652899,5187.671893206351,0.3307333333333333,27.903703418649805,24.150848180836178,8179.376696657307,0.3307333333333333,27.903703418649805,21.986595068312567,0.0,0.0,0.0,0.0,5212.390715625511,0.3307333333333333,27.903703418649805,24.132966139701345,1512.5227861807457,-13.541153524349665,23.443614269352043,23.443614269352043,23.443614269352043,27.478683186170915,27.478683186170915,27.479536984383294,23.423469796283364,20.22151138022059,15.53917932504277,27.479536984383294,27.479536984383294,21.986595068312567,27.903703418649805,23.423469796283364,27.479536984383294,27.479536984383294,24.150848180836178,27.479536984383294,24.132966139701345,20.69409897329944,20.616624518088674,1.0,5445082.030250684 
 06/29  03:00:00,-0.6,97.0,16.758131672304383,95.87738428060332,20.551236445560612,25.392947725438518,20.09522466555995,100.0,15.790751078042911,87.40382858334864,15.423898277458527,33.279882235830975,20.497692642936766,25.479247708180523,5190.715843459513,0.3307333333333333,27.854910656684932,24.09984459561607,8178.1686702981,0.3307333333333333,27.854910656684932,21.938662389265666,0.0,0.0,0.0,0.0,5209.969106120105,0.3307333333333333,27.854910656684932,24.08591640625607,1514.9020512275454,-15.14666601390718,23.394916076543208,23.394916076543208,23.394916076543208,27.429966189898124,27.429966189898124,27.430784439362935,23.374807797045932,20.09522466555995,15.423898277458527,27.430784439362935,27.430784439362935,21.938662389265666,27.854910656684932,23.374807797045932,27.430784439362935,27.430784439362935,24.09984459561607,27.430784439362935,24.08591640625607,20.551236445560612,20.497692642936766,-0.6,5453647.384419164 
 06/29  04:00:00,0.5,97.0,16.685970344687057,96.22292458094648,20.394070523167965,25.55183300254069,19.974901426553107,100.0,15.542292898130768,88.71859212712987,15.340014714241725,33.460008708015984,20.356429675318807,25.61342735779948,5193.470700349019,0.3307333333333333,27.80792031399959,24.05085288444118,8176.907640053442,0.3307333333333333,27.80792031399959,21.892570995308425,0.0,0.0,0.0,0.0,5207.977180529932,0.3307333333333333,27.80792031399959,24.040358587399787,1517.1996294113096,-14.035973190939492,23.348005753405893,23.348005753405893,23.348005753405893,27.38303774981715,27.38303774981715,27.383825958736388,23.3279274890498,19.974901426553107,15.340014714241725,27.383825958736388,27.383825958736388,21.892570995308425,27.80792031399959,23.3279274890498,27.383825958736388,27.383825958736388,24.05085288444118,27.383825958736388,24.040358587399787,20.394070523167965,20.356429675318807,0.5,5461918.665880715 
 06/29  05:00:00,0.0,92.0,16.614697441386088,96.65993241031279,20.27244268262857,25.615111675352516,19.871547180662567,100.0,15.33988752638617,89.87860637467426,15.259868454218237,33.62571779449842,20.245636147387216,25.659544253902624,5196.056263294355,0.3307333333333333,27.762921624835144,24.003975648328122,8174.971838138664,0.3307333333333333,27.762921624835144,21.848959969703476,0.0,0.0,0.0,0.0,5206.812032724848,0.3307333333333333,27.762921624835144,23.99619467865106,1519.404819790219,-14.542588095676718,23.30308808099932,23.30308808099932,23.30308808099932,27.338102732130658,27.338102732130658,27.338857459576648,23.28304343222755,19.871547180662567,15.259868454218237,27.338857459576648,27.338857459576648,21.848959969703476,27.762921624835144,23.28304343222755,27.338857459576648,27.338857459576648,24.003975648328122,27.338857459576648,23.99619467865106,20.27244268262857,20.245636147387216,0.0,5469857.351244789 
 06/29  06:00:00,0.0,100.0,16.545540686078372,97.08609019467774,20.155381797166953,25.738802512471974,19.774849937028456,100.0,15.147162589626765,90.99897632867228,15.180142651755155,33.830145430469685,20.136154510970982,25.77120630847476,5198.076243040083,0.3307333333333333,27.720708512107574,23.960293654432586,8173.059231403291,0.3307333333333333,27.720708512107574,21.808118559703974,0.0,0.0,0.0,0.0,5205.983861025699,0.3307333333333333,27.720708512107574,23.95457309113732,1521.4761103400688,-14.532487138837755,23.260992038804368,23.260992038804368,23.260992038804368,27.295990434383803,27.295990434383803,27.296697751495483,23.24099510175796,19.774849937028456,15.180142651755155,27.296697751495483,27.296697751495483,21.808118559703974,27.720708512107574,23.24099510175796,27.296697751495483,27.296697751495483,23.960293654432586,27.296697751495483,23.95457309113732,20.155381797166953,20.136154510970982,0.0,5477313.997224248 
 06/29  07:00:00,3.0,68.0,16.480857664435607,97.58292073094583,20.01327102076204,25.54052140272227,19.693418759202974,100.0,14.977130134601563,92.09136008299407,15.125868789028763,33.8028009832461,19.999490974906173,25.563851854107146,5199.754797640073,0.3307333333333333,27.681610077799977,23.919973864038194,8171.036110042426,0.3307333333333333,27.681610077799977,21.7704726238876,0.0,0.0,0.0,0.0,5205.540172130348,0.3307333333333333,27.681610077799977,23.915788575492922,1523.3975481132552,-11.546629819813049,23.222022615865082,23.222022615865082,23.222022615865082,27.25700596336566,27.25700596336566,27.257660745576942,23.202078354472903,19.693418759202974,15.125868789028763,27.257660745576942,27.257660745576942,21.7704726238876,27.681610077799977,23.202078354472903,27.257660745576942,27.257660745576942,23.919973864038194,27.257660745576942,23.915788575492922,20.01327102076204,19.999490974906173,3.0,5484231.173207719 
 06/29  08:00:00,3.0,68.0,16.42265516247665,97.94523446024013,19.92096763236723,25.05069349608824,19.635981774260244,99.76666982228278,14.854867370993158,92.81983756759486,15.088073634487348,33.5798436819935,19.911045780209673,25.067361362102307,5201.805836326578,0.3307333333333333,27.645861211568864,23.882734788763532,8167.723892485306,0.3307333333333333,27.645861211568864,21.737109796945667,0.0,0.0,0.0,0.0,5206.023463302255,0.3307333333333333,27.645861211568864,23.879683643831733,1525.157452667825,-11.544946685158093,23.186397369638442,23.186397369638442,23.186397369638442,27.221366960515308,27.221366960515308,27.221965552325965,23.166509409846974,19.635981774260244,15.088073634487348,27.221965552325965,27.221965552325965,21.737109796945667,27.645861211568864,23.166509409846974,27.221965552325965,27.221965552325965,23.882734788763532,27.221965552325965,23.879683643831733,19.92096763236723,19.911045780209673,3.0,5490566.82960417 
 06/29  09:00:00,3.4,79.0,16.42525082012414,97.92905496660129,20.89710788297748,23.606808613717533,20.30534419036315,96.13971246933289,14.808717301751956,93.09649570504952,15.170105911791683,33.439770069804155,20.005883212078395,24.93990364518469,5118.968470309199,0.3307333333333333,27.54199322946648,23.83877518164405,8066.761756995276,0.3307333333333333,27.54199322946648,21.70625153662087,0.0,0.0,0.0,0.0,5136.224478615398,0.3307333333333333,27.54199322946648,23.826291658398645,1527.268558373538,-11.12624336115659,23.143748211621215,23.143748211621215,23.143748211621215,27.17870133522997,27.17870133522997,27.179398526288246,23.123772792221185,20.30534419036315,15.170105911791683,27.179398526288246,27.179398526288246,21.70625153662087,27.54199322946648,23.123772792221185,27.179398526288246,27.179398526288246,23.83877518164405,27.179398526288246,23.826291658398645,20.89710788297748,20.005883212078395,3.4,5498166.810144737 
 06/29  10:00:00,6.0,75.0,16.552170726044395,97.23727091947251,22.56368824480974,21.765139663436422,22.03059374922223,87.13589423835359,14.944313319514906,92.3776411886322,15.460074895030566,33.163601791681245,20.328403320105657,24.95217145405473,3971.9349573329355,0.25294051098410675,27.431375914843844,23.535200209128586,8574.003266502776,0.36962974450794667,27.431375914843844,21.853181003343728,0.0,0.0,0.0,0.0,5423.181491653917,0.36962974450794667,27.431375914843844,23.892318916395,1528.5128243533673,-8.511008664168266,23.118725295519443,23.118725295519443,23.118725295519443,27.153668756141204,27.153668756141204,27.15494570299794,23.098216561797308,22.03059374922223,15.460074895030566,27.15494570299794,27.15494570299794,21.853181003343728,27.431375914843844,23.098216561797308,27.15494570299794,27.15494570299794,23.535200209128586,27.15494570299794,23.892318916395,22.56368824480974,20.328403320105657,6.000000000000001,5502646.167672122 
 06/29  11:00:00,9.0,66.0,16.739445797290458,96.08647986637747,23.188225168593675,21.64786255690975,23.7427305540987,79.20253802053969,15.268893439014803,90.46834311871004,15.792103459860309,32.99180581409311,20.87372819248799,24.91999025292561,1095.8187924541514,0.0627074787088847,28.282300222820112,26.695094871800045,2075.607504162568,0.08457177586840885,28.282300222820112,26.24022321530657,0.0,0.0,0.0,0.0,13166.305780401646,0.8389207454227063,30.25847986399036,26.54817784848268,1389.2145616194596,-5.634535766214827,26.25894500924134,26.25894500924134,26.25894500924134,30.294145647728996,30.294145647728996,30.214736318816207,26.319071307383968,23.7427305540987,15.792103459860309,30.214736318816207,30.214736318816207,28.21640285647682,30.25847986399036,26.319071307383968,30.214736318816207,30.214736318816207,28.671274512970292,30.214736318816207,26.54817784848268,23.188225168593675,20.87372819248799,9.0,5001172.421830055 
 06/29  12:00:00,10.8,56.0,16.926059197288776,94.95472607509737,23.04519110083476,22.303761170438523,25.049399876403942,74.5277927555679,15.733527055533997,87.81160431399262,16.124017640217946,32.67941246234301,22.048526755076693,23.687700637475743,0.0,0.0,28.439232717827068,28.439232717827068,0.0,0.0,28.439232717827068,28.439232717827068,0.0,0.0,0.0,0.0,16490.270189804312,0.9832000000000002,33.95615042630291,29.94370055317009,1248.305004626061,-3.9743812153676603,29.960566715657126,29.960566715657126,29.960566715657126,33.99529016366263,33.99529016366263,33.95641474705459,29.980096490338195,25.049399876403942,16.124017640217946,33.95641474705459,33.95641474705459,33.95615042630291,33.95615042630291,29.980096490338195,33.95641474705459,33.95641474705459,33.95615042630291,33.95641474705459,29.94370055317009,23.04519110083476,22.048526755076693,10.8,4493898.01665382 
 06/29  13:00:00,12.0,50.0,17.128155679269494,93.65360955240169,22.39844863082001,23.853678110388053,26.051176198727553,72.08257856221785,16.335671866218338,84.41479907932,16.553381712896474,32.368348279928306,23.307638652775083,22.56739917562884,17228.825073038075,0.9515524394213476,30.8077980566354,26.46521703675708,0.0,0.0,28.439232717827068,28.439232717827068,0.0,0.0,0.0,0.0,208.81194185015275,0.014185911254517998,31.84826022224181,31.143969759461868,1367.8637516221638,-2.6642326133259377,26.685117581467384,26.685117581467384,26.685117581467384,30.72046217243231,30.72046217243231,30.782931460820492,26.603319628511287,26.051176198727553,16.553381712896474,30.782931460820492,30.782931460820492,30.8077980566354,30.8077980566354,26.603319628511287,30.782931460820492,30.782931460820492,26.46521703675708,30.782931460820492,30.103507593855454,22.39844863082001,23.307638652775083,12.000000000000002,4924309.505839789 
 06/29  14:00:00,12.0,47.0,17.35380466826047,92.23461908185834,22.98361892048045,23.156606234794467,26.751092158877476,70.4443026760286,17.15866669893564,80.0365733788417,16.895696980557492,31.876037420806618,23.844652211504442,21.978301741385884,10017.531440228568,0.5258385705534656,35.085453363880234,31.868276081546316,0.0,0.0,28.439232717827068,28.439232717827068,0.0,0.0,0.0,0.0,0.0,0.0,30.771587740525703,30.771587740525703,811.5147454639398,2.123360228670786,31.410779098590744,31.410779098590744,31.410779098590744,34.100587994696326,34.100587994696326,35.313884730121394,32.80504984870734,26.751092158877476,16.895696980557492,35.313884730121394,35.313884730121394,34.037685951637926,34.037685951637926,32.80504984870734,35.313884730121394,35.313884730121394,30.820508669304004,35.313884730121394,34.037685951637926,22.98361892048045,23.844652211504442,12.0,2921453.0836701836 
 06/29  15:00:00,12.0,44.0,17.603412321951296,90.79183664186976,23.699537981987163,22.09599113987745,27.180155691612,71.19185595253893,17.90444614850138,76.35460940186917,17.141939311153447,31.513532127155095,24.372749834945488,21.216349925844973,0.0,0.0,35.738079825507626,35.738079825507626,0.0,0.0,28.439232717827068,28.439232717827068,0.0,0.0,0.0,0.0,0.0,0.0,30.771587740525703,30.771587740525703,0.0,12.0,32.21509592023052,32.21509592023052,32.21509592023052,32.21509592023052,32.21509592023052,36.14300500483549,36.14300500483549,27.180155691612,17.141939311153447,36.14300500483549,36.14300500483549,32.41301511134297,32.41301511134297,36.14300500483549,36.14300500483549,36.14300500483549,32.41301511134297,36.14300500483549,32.41301511134297,23.699537981987163,24.372749834945488,12.0,0.0 
 06/29  16:00:00,11.0,43.0,17.83231196152217,89.49070714056487,23.736320682695794,21.723980238739678,27.17938049162813,73.12000034995093,18.43989752145067,73.82782206566307,17.251455671748353,31.201948482966962,24.819635448375625,20.354367932635625,0.0,0.0,35.738079825507626,35.738079825507626,0.0,0.0,28.439232717827068,28.439232717827068,0.0,0.0,0.0,0.0,0.0,0.0,30.771587740525707,30.771587740525707,0.0,11.0,32.21509592023052,32.21509592023052,32.21509592023052,32.21509592023052,32.21509592023052,36.14300500483549,36.14300500483549,27.17938049162813,17.251455671748353,36.14300500483549,36.14300500483549,32.34704204795604,32.34704204795604,36.14300500483549,36.14300500483549,36.14300500483549,32.34704204795604,36.14300500483549,32.34704204795604,23.736320682695794,24.819635448375625,11.0,0.0 
 06/29  17:00:00,10.0,46.0,18.020046020752257,88.439362897284,23.315334657863556,22.012956041503447,26.48120760576898,78.45626001095397,18.77069610290293,72.3142554149844,17.26008306807334,31.076012466143425,25.022178488496124,19.86579000461462,0.0,0.0,35.738079825507626,35.738079825507626,0.0,0.0,28.439232717827068,28.439232717827068,0.0,0.0,0.0,0.0,0.0,0.0,30.771587740525703,30.771587740525703,0.0,10.0,32.21509592023052,32.21509592023052,32.21509592023052,32.21509592023052,32.21509592023052,36.14300500483549,36.14300500483549,26.48120760576898,17.26008306807334,36.14300500483549,36.14300500483549,32.41301511134297,32.41301511134297,36.14300500483549,36.14300500483549,36.14300500483549,32.41301511134297,36.14300500483549,32.41301511134297,23.315334657863556,25.022178488496124,10.0,0.0 
 06/29  18:00:00,7.0,56.0,18.052738904240112,88.25748612140386,22.476191913013846,22.987894649162,24.532292501992274,90.9626887080241,18.85915549786452,71.91538148974199,17.02412298340228,31.46705191736106,23.675325088559333,21.37526235427886,15060.638642062484,0.7642947823759044,32.6855250353391,28.38896849255749,0.0,0.0,28.439232717827064,28.439232717827064,0.0,0.0,0.0,0.0,0.0,0.0,30.771587740525707,30.771587740525707,1128.9468843662457,-5.6309899778660455,28.655339511215065,28.655339511215065,28.655339511215065,32.114013052001305,32.114013052001305,32.761204804605825,29.11202337566109,24.532292501992274,17.02412298340228,32.761204804605825,32.761204804605825,32.248201333542205,32.248201333542205,29.11202337566109,32.761204804605825,32.761204804605825,27.951644790760596,32.761204804605825,32.248201333542205,22.476191913013846,23.675325088559333,7.0,4064208.7837184845 
 06/29  19:00:00,5.0,81.0,17.915920897743153,89.02091007594302,22.46288589598251,23.135054047538226,22.210707988147593,99.58961325190796,18.674124160035962,72.7528583705682,16.706312426609074,32.20664109119434,21.5625505049492,24.455911107416927,5882.670752601326,0.49511323350031067,29.22444348993432,26.716839531383982,5600.160521296135,0.20078719644178836,27.954860334645343,23.431623072217448,0.0,0.0,0.0,0.0,6879.361631488813,0.29479957005790103,28.81335820497399,24.181516100201478,1452.2654773463287,-9.582664417239087,24.882952142073652,24.882952142073652,24.882952142073652,28.91798441496676,28.91798441496676,28.98497056882963,24.796714242351367,22.210707988147593,16.706312426609074,28.98497056882963,28.98497056882963,24.70120622750642,29.22444348993432,24.796714242351367,28.98497056882963,28.98497056882963,26.716839531383982,28.98497056882963,24.592601385161807,22.46288589598251,21.5625505049492,4.999999999999999,5228155.718446784 
 06/29  20:00:00,4.0,81.0,17.70520606868322,90.2108208712504,22.343521688102893,23.361457725189762,20.917531723670717,100.0,18.293125069804155,74.51134749366331,16.414486120961236,32.864369902100755,20.87131101681524,25.558392873289776,3354.0030665760623,0.3307333333333334,27.629253314558973,25.202875269312745,8848.0786846783,0.3307333333333334,27.629253314558973,21.228309865515158,0.0,0.0,0.0,0.0,5817.514176058014,0.3307333333333334,27.629253314558973,23.420703578359962,1519.652899273201,-10.526295216266622,23.29804737337046,23.29804737337046,23.29804737337046,27.33306007771466,27.33306007771466,27.327864151012495,23.283962904395956,20.917531723670717,16.414486120961236,27.327864151012495,27.327864151012495,21.228309865515158,27.629253314558973,23.283962904395956,27.327864151012495,27.327864151012495,25.202875269312745,27.327864151012495,23.420703578359962,22.343521688102893,20.87131101681524,4.0,5470750.437383523 
 06/29  21:00:00,3.1,89.0,17.513899363556135,91.39632643492402,22.027719374272596,23.93990401153443,20.49840672858823,100.0,17.88975420711934,76.50029491801378,16.15248608183638,33.538069993288204,20.62127913114146,26.088962575367525,4346.764190676713,0.3307333333333333,27.72958491434222,24.58503124189552,8506.1882538085,0.3307333333333333,27.72958491434222,21.57600391966138,0.0,0.0,0.0,0.0,5569.101171087163,0.3307333333333333,27.72958491434222,23.700763296343567,1519.2345584437908,-11.423396939340765,23.3065524828618,23.3065524828618,23.3065524828618,27.34156847199761,27.34156847199761,27.341563522547588,23.28726615263349,20.49840672858823,16.15248608183638,27.341563522547588,27.341563522547588,21.57600391966138,27.72958491434222,23.28726615263349,27.341563522547588,27.341563522547588,24.58503124189552,27.341563522547588,23.700763296343567,22.027719374272596,20.62127913114146,3.1,5469244.410397647 
 06/29  22:00:00,3.0,93.0,17.33855172544994,92.41457265502049,21.565164327001078,24.822416384474543,20.23013193338773,100.0,17.417641823995627,78.81250386833,16.015845595701848,33.99114881493167,20.479726117077654,26.527380781256397,4651.38859807595,0.3307333333333333,27.738382712408818,24.373457844419228,8360.010990385294,0.3307333333333333,27.738382712408818,21.69055241720394,0.0,0.0,0.0,0.0,5415.364950260911,0.3307333333333333,27.738382712408818,23.820779225589806,1518.864962712041,-11.519514945669076,23.31407487502812,23.31407487502812,23.31407487502812,27.349093771500478,27.349093771500478,27.348949192904122,23.29492982907099,20.23013193338773,16.015845595701848,27.348949192904122,27.348949192904122,21.69055241720394,27.738382712408818,23.29492982907099,27.348949192904122,27.348949192904122,24.373457844419228,27.348949192904122,23.820779225589806,21.565164327001078,20.479726117077654,3.0,5467913.865763348 
 06/29  23:00:00,3.0,93.0,17.194539203528763,93.26046702941306,21.224413556810635,25.562431717654626,20.116444435828086,100.0,17.00030065119987,80.92227871789521,15.90332769531257,34.408745270126154,20.429748367108516,26.83638369480513,4822.731865742673,0.3307333333333333,27.72684747842815,24.2379668943327,8281.647677368539,0.3307333333333333,27.72684747842815,21.73570374697686,0.0,0.0,0.0,0.0,5328.916830100734,0.3307333333333333,27.72684747842815,23.87178047898483,1519.4912141623245,-11.518917306830947,23.30133042527835,23.30133042527835,23.30133042527835,27.336344397681426,27.336344397681426,27.336567002027774,23.28181704009813,20.116444435828086,15.90332769531257,27.336567002027774,27.336567002027774,21.73570374697686,27.72684747842815,23.28181704009813,27.336567002027774,27.336567002027774,24.2379668943327,27.336567002027774,23.87178047898483,21.224413556810635,20.429748367108516,3.0,5470168.370984368 
 06/29  24:00:00,1.9,97.0,17.06774691746166,94.10522615504205,20.912404924798807,26.2504006054225,20.0111716060794,100.0,16.619880988407935,82.98261160361116,15.765786213482592,34.89760814417597,20.3459454162828,27.17606723726053,4930.152163672388,0.3307333333333333,27.705645944203063,24.139051305495414,8232.109785734352,0.3307333333333333,27.705645944203063,21.750333075066024,0.0,0.0,0.0,0.0,5274.393782200273,0.3307333333333333,27.705645944203063,23.89001836081276,1520.5666941134161,-12.622161454665079,23.27946345067,23.27946345067,23.27946345067,27.314468978513595,27.314468978513595,27.31484084846706,23.259800913791395,20.0111716060794,15.765786213482592,27.31484084846706,27.31484084846706,21.750333075066024,27.705645944203063,23.259800913791395,27.31484084846706,27.31484084846706,24.139051305495414,27.31484084846706,23.89001836081276,20.912404924798807,20.3459454162828,1.9,5474040.098808298 
 06/30  01:00:00,2.0,100.0,16.95308806924924,94.79177441978064,20.7033053757333,26.746253076040475,19.94276090523676,100.0,16.26897015176226,84.85774989472424,15.657370586920722,35.286851402923176,20.30401492508469,27.406663077173974,5002.067762825273,0.3307333333333333,27.678875540985505,24.060250736154842,8197.930985311381,0.3307333333333333,27.678875540985505,21.74828087125359,0.0,0.0,0.0,0.0,5238.75435818902,0.3307333333333333,27.678875540985505,23.889025549780122,1521.9059255869058,-12.516564947116915,23.25226805338503,23.25226805338503,23.25226805338503,27.287263078442642,27.287263078442642,27.28772162155862,23.232519052396185,19.94276090523676,15.657370586920722,27.28772162155862,27.28772162155862,21.74828087125359,27.678875540985505,23.232519052396185,27.28772162155862,27.28772162155862,24.060250736154842,27.28772162155862,23.889025549780122,20.7033053757333,20.30401492508469,2.0,5478861.332112861 
 06/30  02:00:00,2.0,100.0,16.855401862548902,95.28701882891451,20.573392883212318,27.11365626457678,19.900475606655952,100.0,15.998674738975327,86.24928575752413,15.559299089705696,35.6395620772225,20.266190384196104,27.62661302723749,5090.793798129547,0.3307333333333333,27.69373357404644,24.010924685102452,8222.368628555629,0.3307333333333333,27.69373357404644,21.745464311098722,0.0,0.0,0.0,0.0,5255.040103813206,0.3307333333333333,27.69373357404644,23.892104756711277,1522.7216307911679,-12.51567103599563,23.235722290538106,23.235722290538106,23.235722290538106,27.27071092816799,27.27071092816799,27.270974160196232,23.21616458430415,19.900475606655952,15.559299089705696,27.270974160196232,27.270974160196232,21.745464311098722,27.69373357404644,23.21616458430415,27.270974160196232,27.270974160196232,24.010924685102452,27.270974160196232,23.892104756711277,20.573392883212318,20.266190384196104,2.0,5481797.870848204 
 06/30  03:00:00,2.0,100.0,16.776097242499212,95.768038021619,20.45100346631452,27.519276375816993,19.85337588561775,100.0,15.768501066350378,87.52840179175041,15.4736063202145,36.02382302458892,20.214499495819,27.91855828448322,5122.348281164287,0.3307333333333333,27.677198591417447,23.97155946897743,8208.971998885536,0.3307333333333333,27.677198591417447,21.738616104564237,0.0,0.0,0.0,0.0,5237.7004732647165,0.3307333333333333,27.677198591417447,23.888110712187817,1523.5467213278387,-12.514883651635703,23.2190004263363,23.2190004263363,23.2190004263363,27.253982606820273,27.253982606820273,27.254263575292,23.199428761909825,19.85337588561775,15.4736063202145,27.254263575292,27.254263575292,21.738616104564237,27.677198591417447,23.199428761909825,27.254263575292,27.254263575292,23.97155946897743,27.254263575292,23.888110712187817,20.45100346631452,20.214499495819,2.0,5484768.196780219 
 06/30  04:00:00,2.0,100.0,16.70436905820184,96.2054487808528,20.3573055044295,27.864600025495168,19.81284484223627,100.0,15.5869225182098,88.55249619891124,15.4057862071463,36.36250722542113,20.18018369283176,28.16601257436403,5144.992899339793,0.3307333333333333,27.65836157710826,23.936337387121622,8198.118881346782,0.3307333333333333,27.65836157710826,21.7276251532204,0.0,0.0,0.0,0.0,5226.933239312397,0.3307333333333333,27.65836157710826,23.877059574016595,1524.487477132395,-12.51398588784604,23.199951846418553,23.199951846418553,23.199951846418553,27.234926671320796,27.234926671320796,27.235246734342265,23.180340704786204,19.81284484223627,15.4057862071463,27.235246734342265,27.235246734342265,21.7276251532204,27.65836157710826,23.180340704786204,27.235246734342265,27.235246734342265,23.936337387121622,27.235246734342265,23.877059574016595,20.3573055044295,20.18018369283176,2.0,5488154.917676622 
 06/30  05:00:00,2.0,100.0,16.637786179673437,96.61349222267427,20.26227316595338,28.203585385806125,19.76706993111726,100.0,15.41997618041009,89.5059418390764,15.348917330344669,36.67722225115735,20.131696228833178,28.427387757055666,5160.845107456639,0.3307333333333333,27.63980359271573,23.9063081832969,8189.892877767836,0.3307333333333333,27.63980359271573,21.71501282180126,0.0,0.0,0.0,0.0,5219.518585857258,0.3307333333333333,27.63980359271573,23.86386219669931,1525.4080010126322,-12.513107431393053,23.181330860861852,23.181330860861852,23.181330860861852,27.216298495323233,27.216298495323233,27.216611373706684,23.161727733932487,19.76706993111726,15.348917330344669,27.216611373706684,27.216611373706684,21.71501282180126,27.63980359271573,23.161727733932487,27.216611373706684,27.216611373706684,23.9063081832969,27.216611373706684,23.86386219669931,20.26227316595338,20.131696228833178,2.0,5491468.803645476 
 06/30  06:00:00,1.2,97.0,16.57556939280465,96.9965365476481,20.181333956701874,28.36658186006207,19.717760268821447,100.0,15.265085091738765,90.40084922537689,15.284808209895582,36.91855024585606,20.085612265642695,28.530669719507696,5172.312853360566,0.3307333333333333,27.621509746111915,23.879714978450053,8183.57414677116,0.3307333333333333,27.621509746111915,21.70128492767969,0.0,0.0,0.0,0.0,5214.531954164919,0.3307333333333333,27.621509746111915,23.849172508386108,1526.3155696238432,-13.322084244618992,23.162989261001183,23.162989261001183,23.162989261001183,27.19794981293075,27.19794981293075,27.198257996946523,23.143390804838617,19.717760268821447,15.284808209895582,27.198257996946523,27.198257996946523,21.70128492767969,27.621509746111915,23.143390804838617,27.198257996946523,27.198257996946523,23.879714978450053,27.198257996946523,23.849172508386108,20.181333956701874,20.085612265642695,1.2,5494736.050645836 
