Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 06/30  07:00:00,1.0,100.0,16.516800588169332,97.3599222941558,20.106094372741303,28.45100602490026,19.66751866494911,100.0,15.11556980193434,91.27422906799856,15.21991870422253,37.11722268769755,20.03617680074407,28.570422064080226,5180.573681452578,0.3307333333333333,27.603376860463143,23.855602725359986,8178.912961455035,0.3307333333333333,27.603376860463143,21.6865189341019,0.0,0.0,0.0,0.0,5211.0492769915545,0.3307333333333333,27.603376860463143,23.833555814006957,1527.2153810218415,-13.51948880312826,23.144821358744974,23.144821358744974,23.144821358744974,27.17977489523984,27.17977489523984,27.18008016070798,23.125225824489615,19.66751866494911,15.21991870422253,27.18008016070798,27.18008016070798,21.6865189341019,27.603376860463143,23.125225824489615,27.18008016070798,27.18008016070798,23.855602725359986,27.18008016070798,23.833555814006957,20.106094372741303,20.03617680074407,1.0,5497975.371678629 
 06/30  08:00:00,1.0,100.0,16.460869835050723,97.8036264497409,20.03926350508483,28.534739028672295,19.620583490283888,100.0,14.971531249791479,92.21552250921512,15.160481619423916,37.326712813257366,19.98831868913167,28.62129827498956,5186.5789883959,0.3307333333333333,27.58545586382333,23.833334113070297,8175.392126915066,0.3307333333333333,27.58545586382333,21.67113995559877,0.0,0.0,0.0,0.0,5208.61944609496,0.3307333333333333,27.58545586382333,23.817389406373607,1528.1048144942085,-13.518747000663488,23.126879513364887,23.126879513364887,23.126879513364887,27.161826121739608,27.161826121739608,27.162127588895512,23.107287825014225,19.620583490283888,15.160481619423916,27.162127588895512,27.162127588895512,21.67113995559877,27.58545586382333,23.107287825014225,27.162127588895512,27.162127588895512,23.833334113070297,27.162127588895512,23.817389406373607,20.03926350508483,19.98831868913167,1.0,5501177.332179151 
 06/30  09:00:00,3.8,97.0,16.462109932422187,97.79591442496294,21.068128253294013,26.979861291401882,20.313438609122123,97.64211293529112,14.882388582396057,92.74676965006176,15.247146334770697,37.28372258246942,20.108720244435247,28.617300926546772,5106.345247689025,0.3307333333333333,27.496870715370857,23.802776714305935,8075.84096011102,0.3307333333333333,27.496870715370857,21.654548232812438,0.0,0.0,0.0,0.0,5136.93857337242,0.3307333333333333,27.496870715370857,23.780644520866804,1529.486282643882,-10.697391421506996,23.099044736001083,23.099044736001083,23.099044736001083,27.133980593904194,27.133980593904194,27.13441910226455,23.07932315599506,20.313438609122123,15.247146334770697,27.13441910226455,27.13441910226455,21.654548232812438,27.496870715370857,23.07932315599506,27.13441910226455,27.13441910226455,23.802776714305935,27.13441910226455,23.780644520866804,21.068128253294013,20.108720244435247,3.8,5506150.617517975 
 06/30  10:00:00,7.0,87.0,16.581485586256523,97.1517770558345,22.76100648640793,24.802446332754684,22.034625573682433,89.85705041089994,15.001311717815366,92.12981554043725,15.558867926243863,36.928092138585065,20.47434880795341,28.51397792677176,2770.41089617194,0.18012832724661812,27.38641525227905,25.169033445543903,9323.682996810989,0.40603583637669105,27.452012600200845,21.92260182932054,0.0,0.0,0.0,0.0,5808.486675031222,0.40603583637669105,27.452012600200845,23.98936630472129,1526.8872153112263,-7.484502495550522,23.15160419542547,23.15160419542547,23.15160419542547,27.18656035119055,27.18656035119055,27.183991866205297,23.134902894369198,22.034625573682433,15.558867926243863,27.183991866205297,27.183991866205297,21.92260182932054,27.452012600200845,23.134902894369198,27.183991866205297,27.183991866205297,25.234630793465698,27.183991866205297,23.98936630472129,22.76100648640793,20.47434880795341,7.000000000000001,5496793.975120414 
 06/30  11:00:00,9.0,71.0,16.7570408765558,96.07372711195141,23.33477680902866,24.36983995616898,23.730343163481493,82.6188164259872,15.335480130115482,90.1709362944184,15.872468902503043,36.55882969646921,21.02592016565289,28.040039934716148,558.2354959908075,0.031898117515639896,27.508487753753315,26.810614366696207,2346.741756792779,0.09709505741587585,28.555859386952676,26.518616334091526,0.0,0.0,0.0,0.0,13404.076635657868,0.8572068250684841,30.404112446153682,26.72043649624592,1382.72853556346,-5.631258562167747,26.412975228809582,26.412975228809582,26.412975228809582,30.448186941740524,30.448186941740524,30.370280063913214,26.471630311900093,23.730343163481493,15.872468902503043,30.370280063913214,30.370280063913214,28.366869393292536,30.404112446153682,26.471630311900093,30.370280063913214,30.370280063913214,29.706239059096575,30.370280063913214,26.72043649624592,23.33477680902866,21.02592016565289,9.0,4977822.728028456 
 06/30  12:00:00,11.6,55.0,16.94610232356109,94.9276146688635,23.31829476610723,24.600023573797504,25.089296396635937,77.72826488975248,15.831262597563946,87.35008427823372,16.295427305480572,35.817512620321665,22.215500663952916,26.296273975054994,0.0,0.0,27.508487753753318,27.508487753753318,0.0,0.0,28.765333713592554,28.765333713592554,0.0,0.0,0.0,0.0,16485.236350685293,0.9832000000000002,34.08344800658536,30.07222297858254,1244.1918023807375,-3.174061783865681,30.088485924793527,30.088485924793527,30.088485924793527,34.12320364509455,34.12320364509455,34.083742529007004,30.1086078054844,25.089296396635937,16.295427305480572,34.083742529007004,34.083742529007004,34.08344800658536,34.08344800658536,30.1086078054844,34.083742529007004,34.083742529007004,34.08344800658536,34.083742529007004,30.07222297858254,23.31829476610723,22.215500663952916,11.6,4479090.488570655 
 06/30  13:00:00,14.0,41.0,17.162094367126947,93.54482345380131,22.82153419369173,25.301424890692672,26.21022586938697,75.31248357682696,16.467125263294463,83.7934704327652,16.761070382947842,34.90108089717842,23.502501326136013,24.274804950404555,15987.045855939496,0.5145899854952547,34.030939907591716,26.317355017830838,0.0,0.0,28.765333713592554,28.765333713592554,0.0,0.0,0.0,0.0,0.0,0.0,36.319414595700906,36.319414595700906,1241.7195963254358,-0.7924722555168628,30.20939109490626,30.20939109490626,30.20939109490626,34.24415199874786,34.24415199874786,34.258033104430915,30.17622098132099,26.21022586938697,16.761070382947842,34.258033104430915,34.258033104430915,34.030939907591716,34.030939907591716,30.17622098132099,34.258033104430915,34.258033104430915,26.317355017830838,34.258033104430915,34.030939907591716,22.82153419369173,23.502501326136013,14.000000000000002,4470190.546771569 
 06/30  14:00:00,14.0,38.0,17.409098067292785,92.00373315183961,23.22491649320198,24.307149360876302,26.96864105532844,73.42161751146696,17.344096154770355,79.18106631529352,17.122725409826717,33.95496960851055,24.698222255905492,22.241420124814283,3530.0101257372453,0.12781284278585947,36.110183181074014,34.45835381151767,0.0,0.0,28.765333713592554,28.765333713592554,0.0,0.0,0.0,0.0,0.0,0.0,36.319414595700906,36.319414595700906,293.5527217331977,10.283759297330226,32.6693382216835,32.6693382216835,32.6693382216835,33.67801436120861,33.67801436120861,36.485454729295284,35.57938785209814,26.96864105532844,17.122725409826717,36.485454729295284,36.485454729295284,33.79680902903259,33.79680902903259,35.57938785209814,36.485454729295284,36.485454729295284,32.14497965947625,36.485454729295284,33.79680902903259,23.22491649320198,24.698222255905492,14.0,1056789.7982395117 
 06/30  15:00:00,15.0,27.0,17.676763349132578,90.37281929042483,23.83213401010601,22.103994092942568,27.360603282489883,73.10175576148538,18.16967081210113,75.09190466402805,17.412115337436536,32.58430899823318,25.60805080158849,19.868465608290116,0.0,0.0,36.110183181074014,36.110183181074014,0.0,0.0,28.765333713592554,28.765333713592554,0.0,0.0,0.0,0.0,0.0,0.0,36.319414595700906,36.319414595700906,0.0,15.0,32.72491614141508,32.72491614141508,32.72491614141508,32.72491614141508,32.72491614141508,36.537307960581934,36.537307960581934,27.360603282489883,17.412115337436536,36.537307960581934,36.537307960581934,32.98104740838771,32.98104740838771,36.537307960581934,36.537307960581934,36.537307960581934,32.98104740838771,36.537307960581934,32.98104740838771,23.83213401010601,25.60805080158849,15.0,0.0 
 06/30  16:00:00,15.0,28.0,17.916932335911888,89.01523464297877,23.90003242509055,21.14163026730019,27.349258165858895,74.31993426937356,18.778691029416194,72.27833971253983,17.602771298073094,31.65077532674607,26.18447747633076,18.437195205684837,0.0,0.0,36.110183181074014,36.110183181074014,0.0,0.0,28.76533371359255,28.76533371359255,0.0,0.0,0.0,0.0,0.0,0.0,36.319414595700906,36.319414595700906,0.0,15.0,32.72491614141508,32.72491614141508,32.72491614141508,32.72491614141508,32.72491614141508,36.537307960581934,36.537307960581934,27.349258165858895,17.602771298073094,36.537307960581934,36.537307960581934,32.917014657139546,32.917014657139546,36.537307960581934,36.537307960581934,36.537307960581934,32.917014657139546,36.537307960581934,32.917014657139546,23.90003242509055,26.18447747633076,15.0,0.0 
 06/30  17:00:00,13.0,32.0,18.116187830283245,87.90639841819927,23.4531705901438,20.572298042196834,26.647291397323595,79.23579614726185,19.16831620976287,70.54110261210377,17.61156061812994,30.83892990806539,26.30330970609628,17.337155973427794,0.0,0.0,36.110183181074014,36.110183181074014,0.0,0.0,28.76533371359255,28.76533371359255,0.0,0.0,0.0,0.0,0.0,0.0,36.319414595700906,36.319414595700906,0.0,13.0,32.72491614141508,32.72491614141508,32.72491614141508,32.72491614141508,32.72491614141508,36.537307960581934,36.537307960581934,26.647291397323595,17.61156061812994,36.537307960581934,36.537307960581934,32.917014657139546,32.917014657139546,36.537307960581934,36.537307960581934,36.537307960581934,32.917014657139546,36.537307960581934,32.917014657139546,23.4531705901438,26.30330970609628,13.0,0.0 
 06/30  18:00:00,10.1,35.0,18.175193458535123,87.5807916977047,22.64163401927228,21.09481411504492,24.760853448968287,90.84967873436871,19.319108054657036,69.88126494386367,17.38977986449355,30.91241812606168,24.867049140500207,18.430009604105244,14825.956665838732,0.6420208264312895,33.71233425804612,28.32415901079737,0.0,0.0,28.765333713592554,28.765333713592554,0.0,0.0,0.0,0.0,0.0,0.0,36.3194145957009,36.3194145957009,1095.8605493972047,-2.581195565056407,29.7623090118529,29.7623090118529,29.7623090118529,33.22087364342639,33.22087364342639,33.853183372220364,30.19858934923246,24.760853448968287,17.38977986449355,33.853183372220364,33.853183372220364,33.292744561693794,33.292744561693794,30.19858934923246,33.853183372220364,33.853183372220364,27.904569314445038,33.853183372220364,33.292744561693794,22.64163401927228,24.867049140500207,10.099999999999998,3945097.977829938 
 06/30  19:00:00,8.0,47.0,18.078231249320332,88.1162943088634,22.734053788087586,20.788437375403632,22.712655700258683,99.51892382585046,19.231588011727258,70.26338867989114,17.096502720444427,31.329713641245412,23.240277184676177,20.140333517155263,9570.821316813277,0.5217963166015777,31.911527241503304,27.851445432871323,7633.147575744516,0.27999487990619076,28.81993128572432,25.392386833857422,0.0,0.0,0.0,0.0,0.0,0.0,36.3194145957009,36.3194145957009,1338.4430358157256,-6.72531831636396,27.847549862032,27.847549862032,27.847549862032,31.882493019753095,31.882493019753095,31.94803851920412,27.76323334240114,22.712655700258683,17.096502720444427,31.94803851920412,31.94803851920412,28.48398278963641,31.911527241503304,27.76323334240114,31.94803851920412,31.94803851920412,27.851445432871323,31.94803851920412,31.911527241503304,22.734053788087586,23.240277184676177,7.999999999999999,4818394.928936613 
 06/30  20:00:00,7.9,52.0,17.897339091639047,89.12518337238616,22.825940840189062,20.609620528856166,21.41340901929017,100.0,18.91897333668944,71.64768367676288,16.832380463695902,31.765259600947886,21.36842364482724,22.512405859328535,1518.3954485859845,0.2116923962091004,27.276085915728668,25.603659275130923,10197.742072474504,0.4417824307438264,27.276085915728668,21.770391962261545,0.0,0.0,0.0,0.0,6020.12419562057,0.3387251730470733,28.920982582397137,25.51834006919787,1533.3113647818775,-6.6306516003913565,23.029612533944313,23.029612533944313,23.029612533944313,27.064521596717356,27.064521596717356,27.075706206503988,22.999044495536744,21.41340901929017,16.832380463695902,27.075706206503988,27.075706206503988,21.770391962261545,27.276085915728668,22.999044495536744,27.075706206503988,27.075706206503988,25.603659275130923,27.075706206503988,23.873443402529404,22.825940840189062,21.36842364482724,7.9,5519920.91321476 
 06/30  21:00:00,7.5,57.0,17.71936143303621,90.21912586025614,22.47439969420553,21.111305431503546,20.9868232316431,99.99999999999999,18.559452035532637,73.34954222657421,16.595322718338064,32.23170699306879,20.855273493279007,23.286000431633813,3312.7936069940097,0.25380125683236837,27.52351910236004,24.361595734874747,8491.166931816948,0.3691993715838158,27.52351910236004,21.994369427916677,0.0,0.0,0.0,0.0,6236.648502611661,0.3691993715838158,27.52351910236004,23.45455122182551,1525.4014084473165,-7.032178381987682,23.181942721001484,23.181942721001484,23.181942721001484,27.216910591299484,27.216910591299484,27.206489267084667,23.17313987677223,20.9868232316431,16.595322718338064,27.206489267084667,27.206489267084667,21.994369427916677,27.52351910236004,23.17313987677223,27.206489267084667,27.206489267084667,24.361595734874747,27.206489267084667,23.45455122182551,22.47439969420553,20.855273493279007,7.5,5491445.070410339 
 06/30  22:00:00,7.2,63.0,17.56872845595189,91.08038457693397,22.056632633549555,21.843633645213743,20.805638184512887,100.0,18.209390266932456,74.9777496321116,16.40301172378158,32.67025709500912,20.707438962456365,23.704027040594777,4813.581831035262,0.3307333333333333,27.797781984279865,24.315532571462132,8059.593452788518,0.3307333333333333,27.797781984279865,21.967297419168197,0.0,0.0,0.0,0.0,5561.713023155946,0.3307333333333333,27.797781984279865,23.774318254127692,1516.0654092020372,-7.332976606956755,23.371149277921475,23.371149277921475,23.371149277921475,27.406190211113895,27.406190211113895,27.40556363724704,23.352382748252673,20.805638184512887,16.40301172378158,27.40556363724704,27.40556363724704,21.967297419168197,27.797781984279865,23.352382748252673,27.40556363724704,27.40556363724704,24.315532571462132,27.40556363724704,23.774318254127692,22.056632633549555,20.707438962456365,7.2,5457835.473127333 
 06/30  23:00:00,7.2,70.0,17.436461564784913,91.75365663664823,21.612804987119283,22.92236086294837,20.65332711706388,100.0,17.838980480047884,76.66911860108911,16.279998688292757,33.104083815350016,20.674777470133186,24.260052975458763,4870.704147598055,0.3307333333333333,27.822981793798622,24.299413113306386,8117.234880113932,0.3307333333333333,27.822981793798622,21.950805260560635,0.0,0.0,0.0,0.0,5446.025287023559,0.3307333333333333,27.822981793798622,23.88321383559886,1514.8165031712483,-7.322251553368719,23.39666493954053,23.39666493954053,23.39666493954053,27.431715726212232,27.431715726212232,27.43127955875654,23.377810736488627,20.65332711706388,16.279998688292757,27.43127955875654,27.43127955875654,21.950805260560635,27.822981793798622,23.377810736488627,27.43127955875654,27.43127955875654,24.299413113306386,27.43127955875654,23.88321383559886,21.612804987119283,20.674777470133186,7.2,5453339.411416494 
 06/30  24:00:00,7.8,79.0,17.3337373895544,92.35133426950638,21.448177973011017,23.973330934005602,20.612441266415967,100.0,17.57416910168725,77.95994887959115,16.20960851871752,33.68175194677033,20.727189957629278,25.038651623546166,4997.116660006196,0.3307333333333333,27.860112588551065,24.24510089169848,8172.643662958398,0.3307333333333333,27.860112588551065,21.947862696076847,0.0,0.0,0.0,0.0,5395.650933697125,0.3307333333333333,27.860112588551065,23.95679342180892,1514.5334001101382,-6.701758347296814,23.402453517100376,23.402453517100376,23.402453517100376,27.43750653910429,27.43750653910429,27.43741820901979,23.38325233652808,20.612441266415967,16.20960851871752,27.43741820901979,27.43741820901979,21.947862696076847,27.860112588551065,23.38325233652808,27.43741820901979,27.43741820901979,24.24510089169848,27.43741820901979,23.95679342180892,21.448177973011017,20.727189957629278,7.8,5452320.240396498 
 07/01  01:00:00,8.9,87.0,17.256965798906656,92.80091931502866,21.372865967321133,25.151310162989716,20.610763435436475,100.0,17.36488377602501,78.99749310451286,16.183637903902397,34.35435438925305,20.812005526950806,26.01243590024253,5059.671093035252,0.3307333333333333,27.810959644511318,24.150686240267383,8180.898581933007,0.3307333333333333,27.810959644511318,21.892724061276407,0.0,0.0,0.0,0.0,5338.773570458201,0.3307333333333333,27.810959644511318,23.948777587237338,1517.0575986628967,-5.573449687845647,23.35090234972351,23.35090234972351,23.35090234972351,27.385935464681232,27.385935464681232,27.386801651172085,23.330729296260373,20.610763435436475,16.183637903902397,27.386801651172085,27.386801651172085,21.892724061276407,27.810959644511318,23.330729296260373,27.386801651172085,27.386801651172085,24.150686240267383,27.386801651172085,23.948777587237338,21.372865967321133,20.812005526950806,8.9,5461407.355186428 
 07/01  02:00:00,10.1,93.0,17.18112876936014,93.24744601770027,21.248094286170723,27.5247459134037,20.576677169429612,100.0,17.200415040347554,79.82374685540987,16.14153031526203,35.80496751350372,20.827622554408062,28.2240412015967,5109.942850125166,0.3307333333333333,27.63589302715748,23.939220997606,8193.449914036135,0.3307333333333333,27.63589302715748,21.70852788607641,0.0,0.0,0.0,0.0,5307.743696133543,0.3307333333333333,27.63589302715748,23.796126470659797,1525.9527789525744,-4.338859784690671,23.170319048643282,23.170319048643282,23.170319048643282,27.20528243832421,27.20528243832421,27.208316682088043,23.1479584514474,20.576677169429612,16.14153031526203,27.208316682088043,27.208316682088043,21.70852788607641,27.63589302715748,23.1479584514474,27.208316682088043,27.208316682088043,23.939220997606,27.208316682088043,23.796126470659797,21.248094286170723,20.827622554408062,10.1,5493430.004229268 
 07/01  03:00:00,11.1,97.0,17.09301706365025,93.86193655774939,21.174536917492688,30.131172111657182,20.547441768837423,100.0,17.082578776679245,80.50116454207887,16.098202558165827,37.52635764109405,20.863597748900787,30.690922417976324,5134.543735695205,0.3307333333333333,27.497421725730057,23.78292813291885,8189.447137230932,0.3307333333333333,27.497421725730057,21.57291304768846,0.0,0.0,0.0,0.0,5275.883404944414,0.3307333333333333,27.497421725730057,23.680678483707293,1532.734881536516,-3.3107393123513287,23.033744316030116,23.033744316030116,23.033744316030116,27.068654959875506,27.068654959875506,27.070949751625253,23.0121732214382,20.547441768837423,16.098202558165827,27.070949751625253,27.070949751625253,21.57291304768846,27.497421725730057,23.0121732214382,27.070949751625253,27.070949751625253,23.78292813291885,27.070949751625253,23.680678483707293,21.174536917492688,20.863597748900787,11.1,5517845.573531457 
 07/01  04:00:00,11.7,98.0,16.999087786527173,94.42239047332083,21.065671579636344,33.648354016019745,20.492277694413698,100.0,17.00636972782651,80.89094442257561,16.06458070873351,39.89084573374984,20.838366209253284,34.10073417841583,5151.156793317495,0.3307333333333333,27.40082693878198,23.67429770209946,8185.320045957557,0.3307333333333333,27.40082693878198,21.479276559567133,0.0,0.0,0.0,0.0,5252.740887484512,0.3307333333333333,27.40082693878198,23.60080817109035,1537.467558007605,-2.69537942322186,22.93899726467353,22.93899726467353,22.93899726467353,26.97387132503959,26.97387132503959,26.975463308626654,22.918127477585646,20.492277694413698,16.06458070873351,26.975463308626654,26.975463308626654,21.479276559567133,27.40082693878198,22.918127477585646,26.975463308626654,26.975463308626654,23.67429770209946,26.975463308626654,23.60080817109035,21.065671579636344,20.838366209253284,11.7,5534883.208827378 
 07/01  05:00:00,11.7,99.0,16.90720205739251,95.06804412668397,20.99609562615496,36.832491862869254,20.444584605739596,100.0,16.958263014232166,81.21818170745874,16.027788498076138,42.2239816264648,20.830009911093775,37.190511259123966,5163.842272940255,0.3307333333333333,27.32778271759485,23.592063296721257,8182.467649698759,0.3307333333333333,27.32778271759485,21.408275169924405,0.0,0.0,0.0,0.0,5237.084495534177,0.3307333333333333,27.32778271759485,23.53907709402373,1541.0807662646866,-2.6899049176387013,22.866965401839547,22.866965401839547,22.866965401839547,26.901811648837047,26.901811648837047,26.903021961376783,22.846471853556462,20.444584605739596,16.027788498076138,26.903021961376783,26.903021961376783,21.408275169924405,27.32778271759485,22.846471853556462,26.903021961376783,26.903021961376783,23.592063296721257,26.903021961376783,23.53907709402373,20.99609562615496,20.830009911093775,11.7,5547890.758552872 
 07/01  06:00:00,11.6,100.0,16.822152664279486,95.58262049952494,20.927224033861922,39.47440973988865,20.392156838543446,100.0,16.92304528212606,81.39981988548516,15.97647371120245,44.33042436856418,20.806144708778383,39.750913706268285,5172.862081128119,0.3307333333333333,27.270274021777325,23.52801904001134,8180.786278897363,0.3307333333333333,27.270274021777325,21.351966568992907,0.0,0.0,0.0,0.0,5225.795893137771,0.3307333333333333,27.270274021777325,23.48972460675752,1543.9402739375917,-2.7864222591309744,22.81014341673572,22.81014341673572,22.81014341673572,26.844967718192684,26.844967718192684,26.845922467446254,22.78990340525392,20.392156838543446,15.97647371120245,26.845922467446254,26.845922467446254,21.351966568992907,27.270274021777325,22.78990340525392,26.845922467446254,26.845922467446254,23.52801904001134,26.845922467446254,23.48972460675752,20.927224033861922,20.806144708778383,11.6,5558184.98617533 
 07/01  07:00:00,11.0,87.0,16.744507542569966,96.14985951166383,20.86033127370683,41.03194624019942,20.33316898991304,100.0,16.88825280437086,81.6601706626729,15.905211001257005,45.875171476485846,20.77206682050783,41.23844822879449,5179.298088349411,0.3307333333333333,27.223311124913394,23.476391652469626,8179.805917276316,0.3307333333333333,27.223311124913394,21.30569959735968,0.0,0.0,0.0,0.0,5217.62836374568,0.3307333333333333,27.223311124913394,23.448661938362328,1546.2859633935086,-3.421375856890556,22.76365215332768,22.76365215332768,22.76365215332768,26.798458510960778,26.798458510960778,26.79923967845545,22.743584396063877,20.33316898991304,15.905211001257005,26.79923967845545,26.79923967845545,21.30569959735968,27.223311124913394,22.743584396063877,26.79923967845545,26.79923967845545,23.476391652469626,26.79923967845545,23.448661938362328,20.86033127370683,20.77206682050783,11.0,5566629.468216631 
 07/01  08:00:00,11.0,87.0,16.67307962429914,96.68243818643107,20.786872913657398,41.97629631814671,20.271601846423337,100.0,16.845158723994324,81.9645007185831,15.830394050700523,47.080812953461674,20.722659283940146,42.127296217054564,5183.830699796204,0.3307333333333333,27.18360781754324,23.433402139838854,8179.384475550279,0.3307333333333333,27.18360781754324,21.266289934931507,0.0,0.0,0.0,0.0,5211.61672539882,0.3307333333333333,27.18360781754324,23.413300536022998,1548.2767382402842,-3.4196710022090535,22.72427987002296,22.72427987002296,22.72427987002296,26.759071023571764,26.759071023571764,26.759732574836047,22.70433087026445,20.271601846423337,15.830394050700523,26.759732574836047,26.759732574836047,21.266289934931507,27.18360781754324,22.70433087026445,26.759732574836047,26.759732574836047,23.433402139838854,26.759732574836047,23.413300536022998,20.786872913657398,20.722659283940146,11.0,5573796.257665023 
 07/01  09:00:00,11.2,81.0,16.618535141235288,97.01830193767199,20.896384446446653,42.03253003821218,20.35312539287488,100.0,16.81201614793299,82.13715110959181,15.834684070295243,47.85610964375169,20.71945339212496,42.47937881640957,5186.128229225036,0.3307333333333333,27.151334097552287,23.39946049082267,8178.487110138393,0.3307333333333333,27.151334097552287,21.234656264830853,0.0,0.0,0.0,0.0,5208.271602414274,0.3307333333333333,27.151334097552287,23.383440999255818,1549.8944237732355,-3.228777479032308,22.69234318462709,22.69234318462709,22.69234318462709,26.727122007053644,26.727122007053644,26.727658621945103,22.672519251636444,20.35312539287488,15.834684070295243,26.727658621945103,26.727658621945103,21.234656264830853,27.151334097552287,22.672519251636444,26.727658621945103,26.727658621945103,23.39946049082267,26.727658621945103,23.383440999255818,20.896384446446653,20.71945339212496,11.2,5579619.925583648 
 07/01  10:00:00,12.0,71.0,16.61215562819359,97.1532018558107,21.506813041931277,40.47222688953721,20.963055640325464,97.8837716906126,16.859018791960885,81.97305732694548,16.06047993442516,47.65796242820861,20.89567539791751,42.00548295070631,5139.799388705305,0.3307333333333333,27.10201399751334,23.383647942574456,8121.427775120029,0.3307333333333333,27.10201399751334,21.22660154017821,0.0,0.0,0.0,0.0,5177.028513153309,0.3307333333333333,27.10201399751334,23.356714690507758,1550.7635335446053,-2.4415858455842336,22.67520602540451,22.67520602540451,22.67520602540451,26.709978231007515,26.709978231007515,26.710250506991326,22.65565472442014,20.963055640325464,16.06047993442516,26.710250506991326,26.710250506991326,21.22660154017821,27.10201399751334,22.65565472442014,26.710250506991326,26.710250506991326,23.383647942574456,26.710250506991326,23.356714690507758,21.506813041931277,20.89567539791751,12.0,5582748.720760579 
 07/01  11:00:00,13.0,62.0,16.670783714049136,96.79179686421983,22.128497619990714,38.661630792172325,21.846381729782856,94.51197756172125,17.06566271846843,80.90602251576975,16.454661649034385,46.64602504635406,21.2411519792005,40.8058281213356,5089.7964909710045,0.3307333333333333,27.107843548056934,23.4256529066584,8039.033306950828,0.3307333333333333,27.107843548056934,21.292040644647308,0.0,0.0,0.0,0.0,5180.5876548670585,0.3307333333333333,27.107843548056934,23.359970442948146,1548.9393947117646,-1.4543953245485626,22.71119173591799,22.71119173591799,22.71119173591799,26.74597783597875,26.74597783597875,26.74532583175927,22.692554664751285,21.846381729782856,16.454661649034385,26.74532583175927,26.74532583175927,21.292040644647308,27.107843548056934,22.692554664751285,26.74532583175927,26.74532583175927,23.4256529066584,26.74532583175927,23.359970442948146,22.128497619990714,21.2411519792005,13.0,5576181.820962353 
 07/01  12:00:00,13.0,56.0,16.79881920237437,96.00766813466312,22.603468723599605,36.8407825525147,23.00868702246644,91.26104789164673,17.472045494508272,78.8522144588419,16.897294103189058,45.39234917872857,21.750813625311345,38.79972228102682,6738.499675954012,0.40291975858703444,28.050635144579886,24.06464907516255,3708.8635200210924,0.13603202017347388,27.64901348977381,23.293142597303202,0.0,0.0,0.0,0.0,7435.679808433891,0.4532482212394917,28.050635144579886,24.145371804951097,1499.466329326047,-1.5163518637857554,23.724194204356458,23.724194204356458,23.724194204356458,27.759371483883086,27.759371483883086,27.72703889351163,23.738358691651946,23.00868702246644,16.897294103189058,27.72703889351163,27.72703889351163,23.694764252109277,28.050635144579886,23.738358691651946,27.72703889351163,27.72703889351163,24.06464907516255,27.72703889351163,24.145371804951097,22.603468723599605,21.750813625311345,13.0,5398078.785573769 
 07/01  13:00:00,14.0,47.0,16.9420744194374,95.13873180307601,22.77124762396447,35.41694858906004,23.514145199781353,90.23362558997306,17.886264998869635,76.81898762293775,17.290751282942402,44.023792109850106,22.207599211992274,36.65120698129224,7834.840636762154,0.3889154105045731,29.834699773845607,24.985987346557582,0.0,0.0,27.71175290420331,27.71175290420331,0.0,0.0,0.0,0.0,10219.396558554163,0.603284589495427,29.834699773845607,25.770108352947112,1418.1234207135708,-0.6083977281399022,25.48655997431014,25.48655997431014,25.48655997431014,29.522136031516787,29.522136031516787,29.506811406724154,25.481515235026897,23.514145199781353,17.290751282942402,29.506811406724154,29.506811406724154,29.834699773845607,29.834699773845607,25.481515235026897,29.506811406724154,29.506811406724154,24.985987346557582,29.506811406724154,25.770108352947112,22.77124762396447,22.207599211992274,14.0,5105244.314568855 
 07/01  14:00:00,14.0,51.0,17.101754437870156,94.1806373429982,23.023741496428524,34.155609763655875,23.752634001184774,90.3215739866811,18.481456861327395,74.00084676996264,17.579948888707143,43.07322514930513,23.012714925428387,34.18106448112624,4166.2471740368255,0.17308031601935142,31.072914952264373,27.16726221832764,0.0,0.0,27.71175290420331,27.71175290420331,0.0,0.0,0.0,0.0,6888.588749149176,0.42318282765886495,31.072914952264373,28.463702187820736,904.5839276165265,4.229239842337648,27.123410094826134,27.123410094826134,27.123410094826134,29.81360452135585,29.81360452135585,31.11259002089742,28.47253751282239,23.752634001184774,17.579948888707143,31.11259002089742,31.11259002089742,29.935504756061285,29.935504756061285,28.47253751282239,31.11259002089742,31.11259002089742,26.02985202212455,31.11259002089742,27.326291991617644,23.023741496428524,23.012714925428387,13.999999999999998,3256502.1394194956 
 07/01  15:00:00,12.8,54.0,17.245611255551097,93.32660326331025,23.07689375036774,33.10863231411337,23.679371708974728,93.38280871929265,18.862406341528395,72.2561586355435,17.708757609142893,42.50456731007787,23.702903587305848,31.880185411217752,0.0,0.0,31.246634398159145,31.246634398159145,0.0,0.0,27.71175290420331,27.71175290420331,0.0,0.0,0.0,0.0,0.0,0.0,31.246634398159145,31.246634398159145,0.0,12.8,27.45155033409504,27.45155033409504,27.45155033409504,27.45155033409504,27.45155033409504,31.441967276201723,31.441967276201723,23.679371708974728,17.708757609142893,31.441967276201723,31.441967276201723,27.652619166486975,27.652619166486975,31.441967276201723,31.441967276201723,31.441967276201723,27.652619166486975,31.441967276201723,27.652619166486975,23.07689375036774,23.702903587305848,12.8,0.0 
 07/01  16:00:00,12.0,62.0,17.33515138007995,92.79934804412915,22.719508060973382,33.41163890917312,23.271144901705803,97.79312275728779,19.0852604821878,71.25758744168446,17.63916995158649,42.652271535825776,23.773612012936102,31.347498080001312,7776.400929445631,0.3187843147335692,31.77378871537225,28.855855003624406,0.0,0.0,27.71175290420331,27.71175290420331,0.0,0.0,0.0,0.0,0.0,0.0,31.24663439815915,31.24663439815915,648.4881176075218,4.647932481296788,27.99209528260309,27.99209528260309,27.99209528260309,30.009589207532308,30.009589207532308,31.98589110754208,29.99644709404781,23.271144901705803,17.63916995158649,31.98589110754208,31.98589110754208,29.94326962763197,29.94326962763197,29.99644709404781,31.98589110754208,31.98589110754208,27.02533591588413,31.98589110754208,29.94326962763197,22.719508060973382,23.773612012936102,12.0,2334557.2233870784 
 07/01  17:00:00,12.0,62.0,17.371847097400664,92.67529275578806,22.580356253362282,33.57765978119069,22.489023103031776,99.99999999999999,19.210902988183392,70.77102296602064,17.427566256127527,43.26888249240747,23.476374198912392,31.802294272603365,9099.908822202437,0.5621213794179264,29.18104979334293,25.502449200476335,8846.241845620923,0.31991845780755895,27.284640255202397,22.821356913268406,0.0,0.0,0.0,0.0,0.0,0.0,31.246634398159145,31.246634398159145,1454.0341070080012,-2.5546706756196,24.981660400086074,24.981660400086074,24.981660400086074,29.01644117009465,29.01644117009465,29.12396103022083,24.853535840467657,22.489023103031776,17.427566256127527,29.12396103022083,29.12396103022083,24.71776645140894,29.18104979334293,24.853535840467657,29.12396103022083,29.12396103022083,25.502449200476335,29.12396103022083,29.18104979334293,22.580356253362282,23.476374198912392,12.0,5234522.785228805 
 07/01  18:00:00,10.6,68.0,17.318744294324556,92.98708341723714,22.393376671712584,33.84301561190434,21.31465609105119,100.0,19.149912158571663,71.04069491919762,17.041919832128606,44.34765176732942,22.090103863821202,34.47855986474096,3505.173279141234,0.3714916030810528,26.857465969469814,24.591871260184284,10048.285197929967,0.3931656140438721,26.857465969469814,20.69828951056509,0.0,0.0,0.0,0.0,4387.593183941861,0.22754278287507507,27.924920506685098,24.447840034872314,1557.4591446874174,-3.8562178577111674,22.544152518031513,22.544152518031513,22.544152518031513,26.578874124043836,26.578874124043836,26.573467812845617,22.53095579460725,21.31465609105119,17.041919832128606,26.573467812845617,26.573467812845617,20.69828951056509,26.857465969469814,22.53095579460725,26.573467812845617,26.573467812845617,24.591871260184284,26.573467812845617,23.38038549765703,22.393376671712584,22.090103863821202,10.6,5606852.920874703 
 07/01  19:00:00,11.0,66.0,17.198340949633575,93.69833242144401,22.057386941945083,34.38651650004414,20.68243206832352,99.99999999999999,18.923251212264482,72.05291504146172,16.699416521204455,45.33123553330551,21.248836118223043,36.12919204446241,4219.2135825431305,0.3307333333333333,26.888045856875898,23.83564244066714,8236.094179842989,0.3307333333333333,26.888045856875898,20.929617462780655,0.0,0.0,0.0,0.0,5846.704641801548,0.3307333333333333,26.888045856875898,22.658228884355083,1560.043255935232,-3.454216661285063,22.493130794112396,22.493130794112396,22.493130794112396,26.52783270003631,26.52783270003631,26.527178783250278,22.474496262600958,20.68243206832352,16.699416521204455,26.527178783250278,26.527178783250278,20.929617462780655,26.888045856875898,22.474496262600958,26.527178783250278,26.527178783250278,23.83564244066714,26.527178783250278,22.658228884355083,22.057386941945083,21.248836118223043,11.0,5616155.721366836 
 07/01  20:00:00,10.0,76.0,17.066223605375164,94.5784477429219,21.71502449418091,35.159002935688896,20.411180848526477,100.0,18.631437190606174,73.45189339724598,16.418825415879162,46.302644976930026,20.871669089400964,37.02293783002148,4659.196327803758,0.3307333333333333,26.999170845239533,23.62847844404749,8294.714993639951,0.3307333333333333,26.999170845239533,20.99836494801513,0.0,0.0,0.0,0.0,5461.4408937803455,0.3307333333333333,26.999170845239533,23.048095160663095,1555.800731559881,-4.447402321799562,22.576168626954733,22.576168626954733,22.576168626954733,26.610902593681672,26.610902593681672,26.609469892178485,22.55831285090857,20.411180848526477,16.418825415879162,26.609469892178485,26.609469892178485,20.99836494801513,26.999170845239533,22.55831285090857,26.609469892178485,26.609469892178485,23.62847844404749,26.609469892178485,23.048095160663095,21.71502449418091,20.871669089400964,10.0,5600882.633615572 
 07/01  21:00:00,8.8,80.0,16.933485579315835,95.37771770586048,21.298793893588794,36.09729726027062,20.200646172195288,100.0,18.270941474995816,75.13063252055346,16.175445732600622,47.182897181594726,20.619575772648776,37.63439297956286,4837.360441170944,0.3307333333333333,27.020440610610915,23.520859068849376,8255.88179321925,0.3307333333333333,27.020440610610915,21.04773465125059,0.0,0.0,0.0,0.0,5334.358361483308,0.3307333333333333,27.020440610610915,23.16130662916975,1554.8097727280729,-5.652805480540913,22.595613613107062,22.595613613107062,22.595613613107062,26.630355087591262,26.630355087591262,26.630045860097912,22.57663344975657,20.200646172195288,16.175445732600622,26.630045860097912,26.630045860097912,21.04773465125059,27.020440610610915,22.57663344975657,26.630045860097912,26.630045860097912,23.520859068849376,26.630045860097912,23.16130662916975,21.298793893588794,20.619575772648776,8.8,5597315.181821063 
 07/01  22:00:00,9.0,81.0,16.822564963003522,96.0514226920645,21.082328809452854,36.63977654307084,20.127783952521728,100.0,17.979303902992662,76.52032359963165,15.99018337422335,47.92844781292452,20.539221250725262,37.88335019123843,4980.896453975721,0.3307333333333333,27.057831994345385,23.454415977482313,8268.881335955228,0.3307333333333333,27.057831994345385,21.075732241250133,0.0,0.0,0.0,0.0,5309.3762028756455,0.3307333333333333,27.057831994345385,23.2167781949389,1554.5098655075678,-5.449175056936285,22.601502218203912,22.601502218203912,22.601502218203912,26.63624596629863,26.63624596629863,26.63615161049072,22.582308804557115,20.127783952521728,15.99018337422335,26.63615161049072,26.63615161049072,21.075732241250133,27.057831994345385,22.582308804557115,26.63615161049072,26.63615161049072,23.454415977482313,26.63615161049072,23.2167781949389,21.082328809452854,20.539221250725262,9.0,5596235.515827244 
 07/01  23:00:00,8.0,87.0,16.732025588882404,96.60535264021695,20.922053651770323,37.07337496635306,20.07502695545325,100.0,17.71289621778363,77.81518674268007,15.839987196649592,48.56535495300423,20.4957390097946,38.05798919272419,5045.867293872937,0.3307333333333333,27.05331888724482,23.40289910307586,8246.07388815019,0.3307333333333333,27.05331888724482,21.087717830004546,0.0,0.0,0.0,0.0,5270.944771208176,0.3307333333333333,27.05331888724482,23.24006737794645,1554.7760785082821,-6.448362080032478,22.59627510352071,22.59627510352071,22.59627510352071,26.631016833408484,26.631016833408484,26.63110466179521,22.576894770342285,20.07502695545325,15.839987196649592,26.63110466179521,26.63110466179521,21.087717830004546,27.05331888724482,22.576894770342285,26.63110466179521,26.63110466179521,23.40289910307586,26.63110466179521,23.24006737794645,20.922053651770323,20.4957390097946,8.0,5597193.8826298155 
 07/01  24:00:00,7.2,86.0,16.64681549993494,97.22527533199978,20.758466806412,37.41169399732228,20.007706513587184,100.0,17.449727379276712,79.1961631459159,15.691313681643887,49.15189865985627,20.434704207608295,38.164356851039,5089.818922274616,0.3307333333333333,27.04104881257538,23.358830170964964,8228.266923433499,0.3307333333333333,27.04104881257538,21.08832665953009,0.0,0.0,0.0,0.0,5247.4627601868215,0.3307333333333333,27.04104881257538,23.244783072716544,1555.427694876393,-7.257714082657597,22.583486273987344,22.583486273987344,22.583486273987344,26.618223066072588,26.618223066072588,26.61843794987242,22.563979967737197,20.007706513587184,15.691313681643887,26.61843794987242,26.61843794987242,21.08832665953009,27.04104881257538,22.563979967737197,26.61843794987242,26.61843794987242,23.358830170964964,26.61843794987242,23.244783072716544,20.758466806412,20.434704207608295,7.2,5599539.701555015 
 07/02  01:00:00,8.0,93.0,16.563812628409963,97.73987439883469,20.666511496917828,37.63757731321183,19.966908164579667,100.0,17.191351569136263,80.50094225813667,15.59653907954062,49.53044806129995,20.424840901550443,38.20128105315238,5120.236943386184,0.3307333333333333,27.024455396992522,23.320227962513744,8214.761642735064,0.3307333333333333,27.024455396992522,21.08149889299151,0.0,0.0,0.0,0.0,5232.141758519075,0.3307333333333333,27.024455396992522,23.239270598460315,1556.2900572101282,-6.436499186985614,22.56657372663266,22.56657372663266,22.56657372663266,26.601303988755056,26.601303988755056,26.601588161159338,22.546999151321856,19.966908164579667,15.59653907954062,26.601588161159338,26.601588161159338,21.08149889299151,27.024455396992522,22.546999151321856,26.601588161159338,26.601588161159338,23.320227962513744,26.601588161159338,23.239270598460315,20.666511496917828,20.424840901550443,8.0,5602644.205956462 
 07/02  02:00:00,7.0,100.0,16.4851820060101,98.23018642989909,20.444936217251975,38.537726330720915,19.858327132919495,100.0,16.946322185502417,81.76066292269891,15.435709750941355,50.40820983877793,20.26810494791756,38.95941220219088,5141.204183104059,0.3307333333333333,27.007106104827535,23.287706863571874,8205.129708996563,0.3307333333333333,27.007106104827535,21.071112876949073,0.0,0.0,0.0,0.0,5221.320903121413,0.3307333333333333,27.007106104827535,23.229746499223044,1557.1815393435556,-7.434958560485118,22.549104959093437,22.549104959093437,22.549104959093437,26.583828476605667,26.583828476605667,26.584121994875627,22.529522079914663,19.858327132919495,15.435709750941355,26.584121994875627,26.584121994875627,21.071112876949073,27.007106104827535,22.529522079914663,26.584121994875627,26.584121994875627,23.287706863571874,26.584121994875627,23.229746499223044,20.444936217251975,20.26810494791756,7.0,5605853.5416368 
 07/02  03:00:00,7.6,90.0,16.407004851840036,98.7204129214917,20.309824235376844,39.12933606829783,19.782577871947687,100.0,16.711217386057633,82.99020260173751,15.315936288585418,51.127876453672805,20.180740188108057,39.44137257004263,5157.469108121453,0.3307333333333333,26.98519544207493,23.254025439602668,8196.620959573547,0.3307333333333333,26.98519544207493,21.05535163596521,0.0,0.0,0.0,0.0,5215.074653213787,0.3307333333333333,26.98519544207493,23.212350719440774,1558.3155234796345,-6.844124226823343,22.526906106432268,22.526906106432268,22.526906106432268,26.56162105290301,26.56162105290301,26.561994048242415,22.507242598336216,19.782577871947687,15.315936288585418,26.561994048242415,26.561994048242415,21.05535163596521,26.98519544207493,22.507242598336216,26.561994048242415,26.561994048242415,23.254025439602668,26.561994048242415,23.212350719440774,20.309824235376844,20.180740188108057,7.6,5609935.884526684 
 07/02  04:00:00,7.0,87.0,16.3308308295164,99.20071830714818,20.228752814635353,39.27326142578046,19.722295449867083,100.0,16.48856324488048,84.1738003264073,15.244226791809222,51.47818072643954,20.134435813024737,39.50174705554429,5169.284994484079,0.3307333333333333,26.961688656718362,23.22196625718693,8189.659006918291,0.3307333333333333,26.961688656718362,21.03687482552556,0.0,0.0,0.0,0.0,5210.824566632694,0.3307333333333333,26.961688656718362,23.191914428240203,1559.5242037267606,-7.454120669320924,22.503271781408856,22.503271781408856,22.503271781408856,26.53797760273182,26.53797760273182,26.538374717536286,22.483585170317564,19.722295449867083,15.244226791809222,26.538374717536286,26.538374717536286,21.03687482552556,26.961688656718362,22.483585170317564,26.538374717536286,26.538374717536286,23.22196625718693,26.538374717536286,23.191914428240203,20.228752814635353,20.134435813024737,7.0,5614287.133416338 
 07/02  05:00:00,8.0,87.0,16.260212000096338,99.64834061395834,20.11346643979011,39.488222152734096,19.66288568711053,100.0,16.2829658572871,85.28357397693057,15.183496873339497,51.80937060911661,20.0450444580084,39.6547555353517,5177.566460352266,0.3307333333333333,26.93861598515017,23.192898216549192,8184.62751363769,0.3307333333333333,26.93861598515017,21.017435650339497,0.0,0.0,0.0,0.0,5207.590714237959,0.3307333333333333,26.93861598515017,23.171177127668958,1560.7064716797981,-6.442867458040757,22.48018055912032,22.48018055912032,22.48018055912032,26.514877465025844,26.514877465025844,26.515265454367576,22.460503664852546,19.66288568711053,15.183496873339497,26.515265454367576,26.515265454367576,21.017435650339497,26.93861598515017,22.460503664852546,26.515265454367576,26.515265454367576,23.192898216549192,26.515265454367576,23.171177127668958,20.11346643979011,20.0450444580084,8.0,5618543.298047273 
 07/02  06:00:00,8.6,77.0,16.19720878005909,100.0,20.028217260250766,39.30937675301228,19.62106722153406,100.0,16.12315220584051,86.15756953271656,15.142448382498896,51.89706824234853,19.97869674054148,39.429336057846385,5184.079517413776,0.3307333333333333,26.91642669605454,23.16599306077638,8179.826543475966,0.3307333333333333,26.91642669605454,20.998713339933435,0.0,0.0,0.0,0.0,5205.797979383072,0.3307333333333333,26.91642669605454,23.15028079208865,1561.843859585472,-5.8537603195243335,22.45799068355867,22.45799068355867,22.45799068355867,26.492679022089803,26.492679022089803,26.493051866588473,22.438329064266153,19.62106722153406,15.142448382498896,26.493051866588473,26.493051866588473,20.998713339933435,26.91642669605454,22.438329064266153,26.493051866588473,26.493051866588473,23.16599306077638,26.493051866588473,23.15028079208865,20.028217260250766,19.97869674054148,8.6,5622637.8945077 
 07/02  07:00:00,8.0,71.0,16.142603967825096,100.0,19.954368914904,38.48944792941122,19.57690421157052,100.0,16.00463407120774,86.89732760087358,15.09391003612841,51.6318770173994,19.918530727831786,38.57452846290738,5189.098528351599,0.3307333333333333,26.896032578324732,23.14196426267414,8175.4709625229225,0.3307333333333333,26.896032578324732,20.981464500990818,0.0,0.0,0.0,0.0,5204.801033670594,0.3307333333333333,26.896032578324732,23.130604239854705,1562.8879973934386,-6.46910357245002,22.437641397148795,22.437641397148795,22.437641397148795,26.472321878977667,26.472321878977667,26.472663797050025,22.41801100117322,19.57690421157052,15.09391003612841,26.472663797050025,26.472663797050025,20.981464500990818,26.896032578324732,22.41801100117322,26.472663797050025,26.472663797050025,23.14196426267414,26.472663797050025,23.130604239854705,19.954368914904,19.918530727831786,8.0,5626396.790616379 
 07/02  08:00:00,8.0,71.0,16.09473967482089,100.0,19.8968531374991,37.43076017389912,19.53861336068454,99.98170093832728,15.904405237244534,87.54151677272402,15.051016238081472,51.14124465386666,19.87091831151408,37.49072778519567,5192.990575228949,0.3307333333333333,26.87693205268461,23.120044588815787,8171.82151102358,0.3307333333333333,26.87693205268461,20.964998775127192,0.0,0.0,0.0,0.0,5204.341025340586,0.3307333333333333,26.87693205268461,23.11183306539476,1563.867622625386,-6.468291551925288,22.418567906643556,22.418567906643556,22.418567906643556,26.453241024372886,26.453241024372886,26.45356150593503,22.398958809779245,19.53861336068454,15.051016238081472,26.45356150593503,26.45356150593503,20.964998775127192,26.87693205268461,22.398958809779245,26.45356150593503,26.45356150593503,23.120044588815787,26.45356150593503,23.11183306539476,19.8968531374991,19.87091831151408,8.0,5629923.441451389 
 07/02  09:00:00,8.2,67.0,16.086876239451815,99.95688723123776,20.47447255323813,35.153287381915476,19.933705119288895,96.97985469576349,15.843349949182839,87.97005635216985,15.092192586059259,50.40922521816871,19.895324396352514,36.432179819009946,5151.599685427952,0.3307333333333333,26.82332846763731,23.096375834254538,8118.40469400533,0.3307333333333333,26.82332846763731,20.950024717184036,0.0,0.0,0.0,0.0,5168.57861620806,0.3307333333333333,26.82332846763731,23.08409233500609,1565.00326959066,-6.272746031094399,22.39647900361094,22.39647900361094,22.39647900361094,26.431143590136845,26.431143590136845,26.431508957939783,22.376830962148222,19.933705119288895,15.092192586059259,26.431508957939783,26.431508957939783,20.950024717184036,26.82332846763731,22.376830962148222,26.431508957939783,26.431508957939783,23.096375834254538,26.431508957939783,23.08409233500609,20.47447255323813,19.895324396352514,8.2,5634011.770526376 
 07/02  10:00:00,9.0,61.0,16.180469093006177,99.33694040253086,21.975774274621315,31.270919066423488,21.38395312080554,88.22087968948857,15.930134913200103,87.48333612060304,15.296687455437985,49.14023694818319,20.12312048772569,35.02655053252636,5052.908360934993,0.3307333333333333,26.782126630995002,23.12656556240998,8001.39453745942,0.3307333333333333,26.782126630995002,20.993463097914766,0.0,0.0,0.0,0.0,5142.154073030831,0.3307333333333333,26.782126630995002,23.062000143157334,1564.1569198674565,-5.4781894153056445,22.412939178968543,22.412939178968543,22.412939178968543,26.447610123503733,26.447610123503733,26.44725198714748,22.394009601160693,21.38395312080554,15.296687455437985,26.44725198714748,26.44725198714748,20.993463097914766,26.782126630995002,22.394009601160693,26.44725198714748,26.44725198714748,23.12656556240998,26.44725198714748,23.062000143157334,21.975774274621315,20.12312048772569,9.0,5630964.911522844 
