Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 07/02  11:00:00,9.0,66.0,16.345471878642883,98.39097773967504,22.830804339639116,29.34670916527462,23.12350457891133,79.93699285307915,16.229411326931064,85.91162092610622,15.657482768043916,47.724310803823315,20.53401922487744,33.77702188997635,3700.7187945884466,0.21203096881867994,28.31370935415889,22.856817900183806,3332.5299169978757,0.1380917359366322,27.602121727791104,23.749455105547934,0.0,0.0,0.0,0.0,9842.00919888778,0.6409968335480508,28.31370935415889,24.625796390524023,1479.7573695976644,-5.549410585392888,24.193409644308883,24.193409644308883,24.193409644308883,28.228550589894294,28.228550589894294,28.15977840228154,24.244471017288287,23.12350457891133,15.657482768043916,28.15977840228154,28.15977840228154,24.461042731915718,28.31370935415889,24.244471017288287,28.15977840228154,28.15977840228154,22.856817900183806,28.15977840228154,24.625796390524023,22.830804339639116,20.53401922487744,9.0,5327126.530551592 
 07/02  12:00:00,9.4,62.0,16.527971492809982,97.25401190097561,22.827516181582556,28.766330402892706,24.364008653842298,75.57555445881087,16.652953750816742,83.62507621362138,15.986571676611641,46.14481560605995,21.38881021204519,31.41335470160895,6694.989401212924,0.2576629861244721,29.935355201102542,23.693988368011137,0.0,0.0,28.088165010256866,28.088165010256866,0.0,0.0,0.0,0.0,10944.565083218193,0.734537013875528,29.935355201102542,26.368890664702107,1408.1185628109274,-5.222116124899176,25.717764554125058,25.717764554125058,25.717764554125058,29.75329596310362,29.75329596310362,29.768046718050762,25.68217241395918,24.364008653842298,15.986571676611641,29.768046718050762,29.768046718050762,29.935355201102542,29.935355201102542,25.68217241395918,29.768046718050762,29.768046718050762,23.693988368011137,29.768046718050762,26.368890664702107,22.827516181582556,21.38881021204519,9.4,5069226.826119338 
 07/02  13:00:00,10.0,62.0,16.70791982593835,96.14746513724333,22.574093464092137,28.944558278267845,25.159554510374164,73.15760043863676,17.131889281628283,81.12204075292786,16.277299143953705,44.96875593489936,22.1105347690212,29.783275050801073,8716.844987185,0.3818618880978752,30.7073694251281,25.120633931648424,0.0,0.0,28.08816501025686,28.08816501025686,0.0,0.0,0.0,0.0,9309.125297650928,0.610338111902125,30.7073694251281,27.02479657898606,1380.5810466556127,-4.643410398948609,26.370694777239457,26.370694777239457,26.370694777239457,30.40610009251126,30.40610009251126,30.396364997677175,26.36103493359753,25.159554510374164,16.277299143953705,30.396364997677175,30.396364997677175,30.7073694251281,30.7073694251281,26.36103493359753,30.396364997677175,30.396364997677175,25.120633931648424,30.396364997677175,27.02479657898606,22.574093464092137,22.1105347690212,10.0,4970091.767960206 
 07/02  14:00:00,9.0,66.0,16.89656746332608,95.0025524383722,22.797462968753436,28.275149411766932,25.358446617794407,74.38995699206104,17.66072436150364,78.4551012208855,16.563336721343028,43.744367319971175,23.103337251712123,27.762595451411663,12300.664987107124,0.6209003550507202,32.124220683872224,27.273483784025704,0.0,0.0,28.08816501025686,28.08816501025686,0.0,0.0,0.0,0.0,3175.4741854324066,0.14734675216607782,31.22452884024129,27.764588468630393,1307.368947199867,-5.713838890854556,28.33573397478582,28.33573397478582,28.33573397478582,32.37079767292858,32.37079767292858,32.297340470232555,28.39268909813999,25.358446617794407,16.563336721343028,32.297340470232555,32.297340470232555,32.124220683872224,32.124220683872224,28.39268909813999,32.297340470232555,32.297340470232555,27.273483784025704,32.297340470232555,28.664280312261326,22.797462968753436,23.103337251712123,9.0,4706528.209919522 
 07/02  15:00:00,9.2,66.0,17.04757928041125,94.09696828551736,23.228820822720692,27.363440690880005,24.677189798645546,79.39475357187365,18.048097922282036,76.5639589705613,16.740976150671745,42.894776766135514,23.338257576690097,27.18710167649735,0.0,0.0,37.02797271354614,37.02797271354614,0.0,0.0,28.08816501025686,28.08816501025686,0.0,0.0,0.0,0.0,0.0,0.0,31.39222194000562,31.39222194000562,0.0,9.2,30.74961508780651,30.74961508780651,30.74961508780651,30.74961508780651,30.74961508780651,34.622251546974105,34.622251546974105,24.677189798645546,16.740976150671745,34.622251546974105,34.622251546974105,31.00533669845441,31.00533669845441,34.622251546974105,34.622251546974105,34.622251546974105,31.00533669845441,34.622251546974105,31.00533669845441,23.228820822720692,23.338257576690097,9.2,0.0 
 07/02  16:00:00,9.1,64.0,17.158153630688247,93.4400031160526,23.655967359345162,26.448485260686915,24.301178215712916,82.10157941745945,18.316400068467487,75.28408158235932,16.782336701383404,42.45592819668332,23.571530327524734,26.586392490221364,0.0,0.0,37.02797271354614,37.02797271354614,0.0,0.0,28.088165010256862,28.088165010256862,0.0,0.0,0.0,0.0,0.0,0.0,31.39222194000562,31.39222194000562,0.0,9.1,30.74961508780651,30.74961508780651,30.74961508780651,30.74961508780651,30.74961508780651,34.622251546974105,34.622251546974105,24.301178215712916,16.782336701383404,34.622251546974105,34.622251546974105,30.879704500231703,30.879704500231703,34.622251546974105,34.622251546974105,34.622251546974105,30.879704500231703,34.622251546974105,30.879704500231703,23.655967359345162,23.571530327524734,9.1,0.0 
 07/02  17:00:00,9.0,66.0,17.240129990446828,92.95632578928186,23.437254235974162,26.58477161877436,23.812893698674145,85.4390147785384,18.421909845555206,74.78741009728952,16.666696034719216,42.38856086606314,23.64928886761625,26.24952965318922,0.0,0.0,37.02797271354614,37.02797271354614,0.0,0.0,28.088165010256862,28.088165010256862,0.0,0.0,0.0,0.0,0.0,0.0,31.39222194000562,31.39222194000562,0.0,9.0,30.74961508780651,30.74961508780651,30.74961508780651,30.74961508780651,30.74961508780651,34.622251546974105,34.622251546974105,23.812893698674145,16.666696034719216,34.622251546974105,34.622251546974105,30.879704500231703,30.879704500231703,34.622251546974105,34.622251546974105,34.622251546974105,30.879704500231703,34.622251546974105,30.879704500231703,23.437254235974162,23.64928886761625,9.0,0.0 
 07/02  18:00:00,8.5,62.0,17.19959867589942,93.19518087148657,22.50571324232979,27.80776322279698,21.785083760724707,97.1048079047255,18.327333268244114,75.23269229654574,16.409782691237087,42.76515749122415,21.891238773173303,28.88222829015614,3056.9884153343346,0.23130558396001166,28.612229098315456,25.971003229814762,7233.207023191426,0.2624796431200298,26.824267557657603,21.526278288373966,0.0,0.0,0.0,0.0,5122.490906070793,0.2803975783183929,27.485078943607352,24.0103126250806,1265.8999324175377,-3.070326108519299,23.807698172076904,23.807698172076904,23.807698172076904,27.035329707484966,27.035329707484966,27.95968792444797,24.414242568662928,21.785083760724707,16.409782691237087,27.95968792444797,27.95968792444797,22.123612571767048,27.421601841050684,24.414242568662928,27.95968792444797,27.95968792444797,24.78037597254999,27.95968792444797,23.94683552252393,22.50571324232979,21.891238773173303,8.5,4557239.756703135 
 07/02  19:00:00,9.0,61.0,17.017044402350887,94.27940524836754,21.54503033836482,29.007548816626855,20.284799480644793,100.0,18.029490864062193,76.65355952169931,16.131682402745188,43.04466105423217,20.778950064883755,30.40754201432776,4459.432621541841,0.3307333333333334,26.32274593630818,23.096468045383965,8324.520395462561,0.3307333333333334,26.32274593630818,20.300182426420015,0.0,0.0,0.0,0.0,5245.741579501707,0.3307333333333334,26.32274593630818,22.527594952508633,1586.2008846436997,-5.457261721051161,21.98849163442484,21.98849163442484,21.98849163442484,26.022998710802238,26.022998710802238,26.01745572338663,21.97474847477087,20.284799480644793,16.131682402745188,26.01745572338663,26.01745572338663,20.300182426420015,26.32274593630818,21.97474847477087,26.01745572338663,26.01745572338663,23.096468045383965,26.01745572338663,22.527594952508633,21.54503033836482,20.778950064883755,9.0,5710323.184717319 
 07/02  20:00:00,8.0,57.0,16.845378533097026,95.31164240261228,21.06996179670643,29.20253476995176,19.926123608048883,100.0,17.753821062255284,77.99580145474252,15.87074010924919,43.20113407335836,20.424888939890188,30.390791096566097,4776.344695652762,0.3307333333333333,26.641222486434664,23.185719991789732,8340.090585075304,0.3307333333333333,26.641222486434664,20.60748629959422,0.0,0.0,0.0,0.0,5273.381363275731,0.3307333333333333,26.641222486434664,22.8261329945201,1574.0236329205713,-6.483412666127528,22.221872541094875,22.221872541094875,22.221872541094875,26.2564697181187,26.2564697181187,26.252607699842283,22.206446428634685,19.926123608048883,15.87074010924919,26.252607699842283,26.252607699842283,20.60748629959422,26.641222486434664,22.206446428634685,26.252607699842283,26.252607699842283,23.185719991789732,26.252607699842283,22.8261329945201,21.06996179670643,20.424888939890188,8.0,5666485.078514056 
 07/02  21:00:00,6.2,64.0,16.67746297515898,96.42767808031408,20.605638030693086,29.188098975079285,19.674734203535664,100.0,17.40006904256837,79.83464532254716,15.619337116354302,43.17831696790738,20.14052878174289,30.044334081813215,4906.109802118724,0.3307333333333333,26.73266851722771,23.18330146743643,8279.087203941246,0.3307333333333333,26.73266851722771,20.743092150150545,0.0,0.0,0.0,0.0,5230.249855026575,0.3307333333333333,26.73266851722771,22.94879957695682,1569.4820193126998,-8.288606101047653,22.30959768724911,22.30959768724911,22.30959768724911,26.34422873309303,26.34422873309303,26.342805330572283,22.29173106484793,19.674734203535664,15.619337116354302,26.342805330572283,26.342805330572283,20.743092150150545,26.73266851722771,22.29173106484793,26.342805330572283,26.342805330572283,23.18330146743643,26.342805330572283,22.94879957695682,20.605638030693086,20.14052878174289,6.2,5650135.26952572 
 07/02  22:00:00,3.0,77.0,16.533600205541617,97.31396522769876,20.300854817152768,29.108129249558395,19.503240284992195,100.0,17.037817048189993,81.6863322684905,15.356153951270645,43.33777241408961,19.96212211525922,29.73038815579566,4987.896209560767,0.3307333333333333,26.762176492443167,23.15364546299459,8232.8988143668,0.3307333333333333,26.762176492443167,20.806023921127235,0.0,0.0,0.0,0.0,5205.756439423965,0.3307333333333333,26.762176492443167,22.996032841053452,1568.0459371305465,-11.4937721898121,22.337415307207667,22.337415307207667,22.337415307207667,26.372057092964063,26.372057092964063,26.37161527759023,22.318567408391758,19.503240284992195,15.356153951270645,26.37161527759023,26.37161527759023,20.806023921127235,26.762176492443167,22.318567408391758,26.37161527759023,26.37161527759023,23.15364546299459,26.37161527759023,22.996032841053452,20.300854817152768,19.96212211525922,3.0,5644965.373669967 
 07/02  23:00:00,3.0,73.0,16.400416781520768,98.04688153190862,20.070441449762168,28.93092298543924,19.39018042684406,100.0,16.643645186861335,83.67446424430977,15.197414734601995,43.23133575470817,19.828358766000534,29.373836693823815,5042.0229176956145,0.3307333333333333,26.76329408888101,23.11560488331466,8199.46101695285,0.3307333333333333,26.76329408888101,20.831332665613864,0.0,0.0,0.0,0.0,5190.6115276212895,0.3307333333333333,26.76329408888101,23.008107341684795,1568.0340409292305,-11.498652886645345,22.337645896303446,22.337645896303446,22.337645896303446,26.372287769409745,26.372287769409745,26.372296123067322,22.318348296871104,19.39018042684406,15.197414734601995,26.372296123067322,26.372296123067322,20.831332665613864,26.76329408888101,22.318348296871104,26.372296123067322,26.372296123067322,23.11560488331466,26.372296123067322,23.008107341684795,20.070441449762168,19.828358766000534,3.0,5644922.54734523 
 07/02  24:00:00,2.2,75.0,16.276211312292205,98.8260714555546,19.866715278945968,28.680626869843536,19.28162201035296,100.0,16.249655181413075,85.80027363671459,15.050651357089922,43.091164179570924,19.696055479672903,28.991423789528035,5079.044833715701,0.3307333333333333,26.750587247434044,23.076112019140055,8174.869525239494,0.3307333333333333,26.750587247434044,20.83641311657008,0.0,0.0,0.0,0.0,5181.197544942404,0.3307333333333333,26.750587247434044,23.002208830806154,1568.7161343385524,-12.30066551817699,22.324428499171994,22.324428499171994,22.324428499171994,26.35906527093432,26.35906527093432,26.359293462116902,22.304911322172096,19.28162201035296,15.050651357089922,26.359293462116902,26.359293462116902,20.83641311657008,26.750587247434044,22.304911322172096,26.359293462116902,26.359293462116902,23.076112019140055,26.359293462116902,23.002208830806154,19.866715278945968,19.696055479672903,2.2,5647378.083618788 
 07/03  01:00:00,1.0,74.0,16.157313894703357,99.57848401668576,19.672631285233813,28.30459594908244,19.161985854948654,100.0,15.867039181975523,87.92289169034038,14.891559143247015,42.9054218805755,19.55305109122113,28.520937513486494,5104.900339424596,0.3307333333333333,26.72975276649118,23.036568489731366,8156.6773152275055,0.3307333333333333,26.72975276649118,20.82873405734407,0.0,0.0,0.0,0.0,5175.444276533975,0.3307333333333333,26.72975276649118,22.985532868655913,1569.8094699949415,-13.5079425839994,22.30325998654736,22.30325998654736,22.30325998654736,26.337888585520076,26.337888585520076,26.33824793247522,22.283611805243783,19.161985854948654,14.891559143247015,26.33824793247522,26.33824793247522,20.82873405734407,26.72975276649118,22.283611805243783,26.33824793247522,26.33824793247522,23.036568489731366,26.33824793247522,22.985532868655913,19.672631285233813,19.55305109122113,1.0,5651314.09198179 
 07/03  02:00:00,0.0,85.0,16.04130066714184,100.0,19.491521792978812,27.931590344734765,19.03884690547315,100.0,15.493035160972422,90.05485667019427,14.735065744155387,42.709121828105324,19.40801783339012,28.08201354848585,5123.2272649764445,0.3307333333333333,26.70315905296762,22.996711285412164,8143.08440668784,0.3307333333333333,26.70315905296762,20.811966751851756,0.0,0.0,0.0,0.0,5172.066187851873,0.3307333333333333,26.70315905296762,22.961378299523062,1571.1969679084254,-14.501173733150726,22.276427566976054,22.276427566976054,22.276427566976054,26.311045806472098,26.311045806472098,26.311499209536933,22.256685445595657,19.03884690547315,14.735065744155387,26.311499209536933,26.311499209536933,20.811966751851756,26.70315905296762,22.256685445595657,26.311499209536933,26.311499209536933,22.996711285412164,26.311499209536933,22.961378299523062,19.491521792978812,19.40801783339012,0.0,5656309.084470332 
 07/03  03:00:00,-0.6,73.0,15.927565515943495,99.96664878548481,19.32861139915474,27.433221502951206,18.92007772216281,100.0,15.128236714545743,92.19037994335503,14.58840765970148,42.414740248137164,19.270412345456467,27.5374742936296,5136.33919764977,0.3307333333333333,26.67247987334325,22.95654069540918,8132.788719098625,0.3307333333333333,26.67247987334325,20.788727444934676,0.0,0.0,0.0,0.0,5170.200564068072,0.3307333333333333,26.67247987334325,22.932043330019262,1572.7943776933735,-15.115176052898336,22.245579172783437,22.245579172783437,22.245579172783437,26.280185502378654,26.280185502378654,26.280705571238315,22.22577049012104,18.92007772216281,14.58840765970148,26.280705571238315,26.280705571238315,20.788727444934676,26.67247987334325,22.22577049012104,26.280705571238315,26.280705571238315,22.95654069540918,26.280705571238315,22.932043330019262,19.32861139915474,19.270412345456467,-0.6,5662059.759696145 
 07/03  04:00:00,-1.0,85.0,15.823861722013168,100.0,19.231293504929724,26.861918551026704,18.847988867607818,100.0,14.83028317629096,93.88483451135495,14.45836842364791,42.05291055178712,19.18668727842819,26.94093474573093,5185.82133166715,0.3307333333333333,26.682394576526676,22.930658810473176,8173.652703890464,0.3307333333333333,26.682394576526676,20.769081481602253,0.0,0.0,0.0,0.0,5209.414853025025,0.3307333333333333,26.682394576526676,22.913589834844384,1573.9090002646797,-15.505246803460157,22.224081544893572,22.224081544893572,22.224081544893572,26.258679571988907,26.258679571988907,26.259023854818743,22.204443375639936,18.847988867607818,14.45836842364791,26.259023854818743,26.259023854818743,20.769081481602253,26.682394576526676,22.204443375639936,26.259023854818743,26.259023854818743,22.930658810473176,26.259023854818743,22.913589834844384,19.231293504929724,19.18668727842819,-1.0,5666072.400952847 
 07/03  05:00:00,-1.0,85.0,15.734902501237945,100.0,19.147078573810887,26.389966939591464,18.78276959736848,100.0,14.561990352094407,95.5250874563642,14.354589944632425,41.699709476020516,19.112777673795467,26.450347984099277,5190.590833069359,0.3307333333333333,26.660252353458183,22.905062059412458,8171.584198082164,0.3307333333333333,26.660252353458183,20.74842946961317,0.0,0.0,0.0,0.0,5207.186609635401,0.3307333333333333,26.660252353458183,22.893055661472957,1575.0631640388115,-15.504142458955117,22.20184499422291,22.20184499422291,22.20184499422291,26.236434439113843,26.236434439113843,26.236808067815574,22.18218239683286,18.78276959736848,14.354589944632425,26.236808067815574,26.236808067815574,20.74842946961317,26.660252353458183,22.18218239683286,26.236808067815574,26.236808067815574,22.905062059412458,26.236808067815574,22.893055661472957,19.147078573810887,19.112777673795467,-1.0,5670227.390539722 
 07/03  06:00:00,-0.6,80.0,15.652314384184548,100.0,19.042633256047385,25.926724999216,18.708615746165922,100.0,14.347214103489263,96.86133777456456,14.272999015399265,41.22157855917308,19.017011811443073,25.971694815853212,5194.62833171296,0.3307333333333333,26.636076200143144,22.87796058599519,8168.869349912086,0.3307333333333333,26.636076200143144,20.726210567135304,0.0,0.0,0.0,0.0,5206.434519501542,0.3307333333333333,26.636076200143144,22.869419259101605,1576.3250460286154,-15.105059081365846,22.17756059232249,22.17756059232249,22.17756059232249,26.212140661656626,26.212140661656626,26.212548699342104,22.157863470744033,18.708615746165922,14.272999015399265,26.212548699342104,26.212548699342104,20.726210567135304,26.636076200143144,22.157863470744033,26.212548699342104,26.212548699342104,22.87796058599519,26.212548699342104,22.869419259101605,19.042633256047385,19.017011811443073,-0.6,5674770.165703015 
 07/03  07:00:00,-1.0,85.0,15.573871364302116,100.0,18.915202399823315,25.496944233154423,18.620898027476045,100.0,14.147949281145005,98.11984832834138,14.17837795438759,40.697798202530436,18.896359974521896,25.530019754637213,5197.7956762698395,0.3307333333333333,26.61147365646337,22.85106215740016,8166.0246959988,0.3307333333333333,26.61147365646337,20.703659059467682,0.0,0.0,0.0,0.0,5206.257909924493,0.3307333333333333,26.61147365646337,22.84494004665849,1577.6068057895475,-15.501708613037259,22.152922941900965,22.152922941900965,22.152922941900965,26.187493499343045,26.187493499343045,26.187907472471835,22.133220421175444,18.620898027476045,14.17837795438759,26.187907472471835,26.187907472471835,20.703659059467682,26.61147365646337,22.133220421175444,26.187907472471835,26.187907472471835,22.85106215740016,26.187907472471835,22.84494004665849,18.915202399823315,18.896359974521896,-1.0,5679384.500842371 
 07/03  08:00:00,-1.0,78.0,15.49910121412117,100.0,18.831532597157974,24.92782931094627,18.554451692493416,100.0,13.962035193428806,99.31059393321557,14.099620311233405,40.06544581373083,18.81773322828529,24.951974509853738,5200.628893636734,0.3307333333333333,26.585972090685335,22.82350627763859,8163.022727082537,0.3307333333333333,26.585972090685335,20.680322106824562,0.0,0.0,0.0,0.0,5206.721828093454,0.3307333333333333,26.585972090685335,22.819098261211465,1578.9383030776316,-15.506884595698303,22.12736039733918,22.12736039733918,22.12736039733918,26.161921085861444,26.161921085861444,26.162350599485972,22.10764221522487,18.554451692493416,14.099620311233405,26.162350599485972,26.162350599485972,20.680322106824562,26.585972090685335,22.10764221522487,26.162350599485972,26.162350599485972,22.82350627763859,26.162350599485972,22.819098261211465,18.831532597157974,18.81773322828529,-1.0,5684177.891079474 
 07/03  09:00:00,1.0,76.0,15.482273432926165,99.95667500201503,19.860285948773765,23.15627150724032,19.22727832920199,96.72164394646771,13.829901075510492,99.94722888379923,14.165848913348206,39.49164855471348,18.921248689059492,24.547544756317052,5117.817927187063,0.3307333333333333,26.48961368665846,22.787041519920788,8063.31613562172,0.3307333333333333,26.48961368665846,20.65607089158133,0.0,0.0,0.0,0.0,5136.9490820061255,0.3307333333333333,26.48961368665846,22.77320076149583,1580.7852630033208,-13.495212144790756,22.091954181201917,22.091954181201917,22.091954181201917,26.126501200542386,26.126501200542386,26.127071911069986,22.072104390999314,19.22727832920199,14.165848913348206,26.127071911069986,26.127071911069986,20.65607089158133,26.48961368665846,22.072104390999314,26.127071911069986,26.127071911069986,22.787041519920788,26.127071911069986,22.77320076149583,19.860285948773765,18.921248689059492,1.0,5690826.946811955 
 07/03  10:00:00,5.0,65.0,15.57997108084617,99.21990706257691,21.478673091908206,21.045980747285203,20.83727112787254,87.59047012502563,13.894557566611766,99.408498596513,14.44701189306423,38.506502486529094,19.214761173609595,24.199194287877873,5011.378577677342,0.3307333333333334,26.46160234119596,22.83603066430193,7943.912320409534,0.3307333333333334,26.46160234119596,20.71443655318753,0.0,0.0,0.0,0.0,5132.0111595669,0.3307333333333334,26.46160234119596,22.748756861188824,1579.3994985642535,-9.48535632954984,22.118514313488802,22.118514313488802,22.118514313488802,26.15307158681989,26.15307158681989,26.152555332448525,22.099741359559427,20.83727112787254,14.44701189306423,26.152555332448525,26.152555332448525,20.71443655318753,26.46160234119596,22.099741359559427,26.152555332448525,26.152555332448525,22.83603066430193,26.152555332448525,22.748756861188824,21.478673091908206,19.214761173609595,5.0,5685838.194831313 
 07/03  11:00:00,7.0,52.0,15.749487566905843,98.14709944853038,22.41629951673764,19.806685661348055,22.78356293776593,78.07047265441447,14.209230301430004,97.39798930390481,14.765728635418068,37.375123625601496,19.625347676596775,23.512305360160408,6366.7178720456905,0.39069708128154546,27.348144853644836,23.488905169000617,4256.456577545119,0.17709619142068211,27.054968971987872,23.00436049606509,0.0,0.0,0.0,0.0,7068.672243088508,0.4244067272977724,27.348144853644836,23.403459262146164,1532.0391122216404,-7.538204404729649,23.06590576030691,23.06590576030691,23.06590576030691,27.100828854258175,27.100828854258175,27.065752554935656,23.081829786690378,22.78356293776593,14.765728635418068,27.065752554935656,27.065752554935656,23.297536377722057,27.348144853644836,23.081829786690378,27.065752554935656,27.065752554935656,23.488905169000617,27.065752554935656,23.403459262146164,22.41629951673764,19.625347676596775,6.999999999999998,5515340.803997905 
 07/03  12:00:00,9.0,49.0,15.928827236528939,96.93214901898457,22.580245103717463,19.69691686599614,23.956383952600845,73.2601965555864,14.671761688804153,94.43427745633818,15.083812271836004,36.344482321740884,20.224800681349173,22.756974858200213,7944.884675008147,0.4480295300388514,28.899971367190403,24.66008312405752,1073.5870520236901,0.03530784449369609,27.941197385585376,26.486198847835112,0.0,0.0,0.0,0.0,9050.502997598836,0.5088626254674528,28.899971367190403,24.65485288687926,1460.3632347940638,-5.599798710579179,24.551333413777236,24.551333413777236,24.551333413777236,28.586830152022564,28.586830152022564,28.575679603335363,24.54303726130345,23.956383952600845,15.083812271836004,28.575679603335363,28.575679603335363,27.44497282944014,28.899971367190403,24.54303726130345,28.575679603335363,28.575679603335363,24.66008312405752,28.575679603335363,24.65485288687926,22.580245103717463,20.224800681349173,9.0,5257307.64525863 
 07/03  13:00:00,10.0,46.0,16.12542157652728,95.62858884039193,22.490241639242164,19.912189714902084,25.042927493899665,69.43728259473173,15.250996130450144,90.88640016563753,15.490752022264433,35.16859321817635,20.984542949230963,21.832646201437868,8874.931856834142,0.4839437231181267,30.204171401401005,25.81709106685337,0.0,0.0,27.941197385585376,27.941197385585376,0.0,0.0,0.0,0.0,9440.146865163439,0.5082562768818734,30.204171401401005,25.756071013538126,1404.95667030571,-4.652288319669943,25.791174149124156,25.791174149124156,25.791174149124156,29.826691374571876,29.826691374571876,29.810446519655745,25.788128486280876,25.042927493899665,15.490752022264433,29.810446519655745,29.810446519655745,30.204171401401005,30.204171401401005,25.788128486280876,29.810446519655745,29.810446519655745,25.81709106685337,29.810446519655745,25.756071013538126,22.490241639242164,20.984542949230963,10.0,5057844.013100556 
 07/03  14:00:00,11.0,43.0,16.355093405727295,94.0532891133565,22.75209583638678,19.654070019888366,25.909669413372306,67.70673901211487,16.112370153529433,85.84065764065139,15.876503822011506,34.09292980801741,22.03194385306778,20.53622480423363,7878.314718158186,0.4042788572613869,30.98481232880713,26.259493896057815,0.0,0.0,27.941197385585376,27.941197385585376,0.0,0.0,0.0,0.0,10181.45696762051,0.5879211427386131,30.98481232880713,26.8083106278395,1369.7220531181188,-3.685850406062822,26.634533248585818,26.634533248585818,26.634533248585818,30.669887606649795,30.669887606649795,30.65490877307794,26.630327807488527,25.909669413372306,15.876503822011506,30.65490877307794,30.65490877307794,30.98481232880713,30.98481232880713,26.630327807488527,30.65490877307794,30.65490877307794,26.259493896057815,30.65490877307794,26.8083106278395,22.75209583638678,22.03194385306778,11.0,4930999.391225228 
 07/03  15:00:00,11.6,42.0,16.618576888925983,92.3982862187597,23.022222045951292,19.434324271878815,26.383835764951233,67.58325161087544,16.964193806114455,81.23157349603147,16.16648641266321,33.319490724892844,23.525463480577876,18.85497105869735,3068.7802452985343,0.13948626546426945,31.858937493720006,29.75562427219527,0.0,0.0,27.941197385585376,27.941197385585376,0.0,0.0,0.0,0.0,3427.965898292483,0.19418661125599898,31.858937493720006,30.048214279637534,530.79722277015,5.709979030115139,28.097072719185043,28.097072719185043,28.097072719185043,29.71112990160099,29.71112990160099,32.05171080886998,30.482286756891007,26.383835764951233,16.16648641266321,32.05171080886998,32.05171080886998,29.902452278099435,29.902452278099435,30.482286756891007,32.05171080886998,32.05171080886998,27.7991390565747,32.05171080886998,28.091729064016963,23.022222045951292,23.525463480577876,11.6,1910870.0019725403 
 07/03  16:00:00,12.0,44.0,16.887335997494024,90.74478951895863,23.16224656913772,19.5845813685679,26.435962633836272,70.69850730539167,17.78986149750711,77.0243421627258,16.396934191598284,32.7208117561666,24.750101835452362,17.803580899911946,0.0,0.0,31.96926090120779,31.96926090120779,0.0,0.0,27.941197385585376,27.941197385585376,0.0,0.0,0.0,0.0,0.0,0.0,31.96926090120779,31.96926090120779,0.0,12.000000000000002,28.34221908811009,28.34221908811009,28.34221908811009,28.34221908811009,28.34221908811009,32.28561618545095,32.28561618545095,26.435962633836272,16.396934191598284,32.28561618545095,32.28561618545095,28.673382857125752,28.673382857125752,32.28561618545095,32.28561618545095,32.28561618545095,28.673382857125752,32.28561618545095,28.673382857125752,23.16224656913772,24.750101835452362,12.000000000000002,0.0 
 07/03  17:00:00,10.0,50.0,17.106137543736462,89.4942637977191,22.851885292020732,20.21022165001511,25.760862291159448,75.92407578707088,18.17451843010734,75.18059925465761,16.423762958807053,32.65991637352447,25.26416573815037,17.487107010793167,9852.40191956754,0.3156705390222567,33.6347537806605,28.646776477099905,0.0,0.0,27.941197385585376,27.941197385585376,0.0,0.0,0.0,0.0,0.0,0.0,31.969260901207782,31.969260901207782,813.4469457799019,0.1198262798201033,30.02110114642021,30.02110114642021,30.02110114642021,32.71090418515384,32.71090418515384,33.981757963137866,31.364642195925274,25.760862291159448,16.423762958807053,33.981757963137866,33.981757963137866,32.491973042943755,32.491973042943755,31.364642195925274,33.981757963137866,33.981757963137866,27.503995739383154,33.981757963137866,32.491973042943755,22.851885292020732,25.26416573815037,10.0,2928409.0048076464 
 07/03  18:00:00,7.8,60.0,17.18526504210502,88.95899173731586,22.749264409833213,20.55966101492878,23.80305206305252,87.46502292384206,18.35646337989305,74.25347029780885,16.230954757666378,33.083020933462194,23.920568849985724,19.162619476804675,16130.07957077715,0.5928319924752168,35.53649326025885,28.984358622223144,0.0,0.0,27.94119738558537,27.94119738558537,0.0,0.0,0.0,0.0,0.0,0.0,31.969260901207786,31.969260901207786,1197.12037442663,-7.038627914409152,31.65967439780261,31.65967439780261,31.65967439780261,35.69437895590304,35.69437895590304,35.68751092758119,31.647286738678282,23.80305206305252,16.230954757666378,35.68751092758119,35.68751092758119,35.53649326025885,35.53649326025885,31.647286738678282,35.68751092758119,35.68751092758119,28.984358622223144,35.68751092758119,35.53649326025885,22.749264409833213,23.920568849985724,7.799999999999998,4309633.347935868 
 07/03  19:00:00,7.0,66.0,17.090231579090382,89.49622862696005,23.023222634020993,20.52288718400903,21.475889048745337,98.74088495754734,18.223161544780375,74.87762993078138,15.972964538969917,33.74253315188613,21.945496468068935,21.929684615077967,2660.145253122166,0.12402060923114183,30.274363023840507,28.9321393697412,10405.891905328712,0.41920781822393804,26.820950162636517,21.891266173554634,0.0,0.0,0.0,0.0,5603.118397450471,0.3702964001025814,27.492294081906916,24.23335547810665,1508.8525560061805,-7.536537639789929,23.973070845870964,23.973070845870964,23.973070845870964,28.007665616448357,28.007665616448357,28.17021089485229,23.791346284268336,21.475889048745337,15.972964538969917,28.17021089485229,28.17021089485229,23.363684935906548,28.29336892498843,23.791346284268336,28.17021089485229,28.17021089485229,26.951145270889125,28.17021089485229,25.03443032118816,23.023222634020993,21.945496468068935,6.999999999999998,5431869.2016222505 
 07/03  20:00:00,6.0,65.0,16.921666342754268,90.45796671172819,22.71278472024621,21.056858045999803,20.419135809179714,100.0,17.91026351127903,76.36567637204897,15.706118487795717,34.32615174390829,20.979176685239928,23.413217056618674,1372.2789922111206,0.1507181605855085,27.516921368879004,25.88280188390874,10052.587601245885,0.4207409197072458,26.907332887575468,21.150124558642254,0.0,0.0,0.0,0.0,6275.111352501634,0.4207409197072458,26.907332887575468,23.301439291655363,1552.8299909359553,-8.503369392397719,22.635847877009226,22.635847877009226,22.635847877009226,26.670604887070844,26.670604887070844,26.648318842384654,22.63896899893328,20.419135809179714,15.706118487795717,26.648318842384654,26.648318842384654,21.150124558642254,26.907332887575468,22.63896899893328,26.648318842384654,26.648318842384654,25.2732134026052,26.648318842384654,23.301439291655363,22.71278472024621,20.979176685239928,6.0,5590187.967369438 
 07/03  21:00:00,5.2,69.0,16.75653792462483,91.32095604536103,22.1007907153327,21.98261252777133,20.106197271169425,100.0,17.556592320694197,78.01040837600198,15.463845461064011,34.82576424040087,20.55919010639557,24.161805101450447,3824.119914961104,0.27606104897162953,27.23506135638767,23.90257109894936,8874.492799905362,0.3580694755141852,27.23506135638767,21.290974499324157,0.0,0.0,0.0,0.0,5554.297830656341,0.3580694755141852,27.23506135638767,23.510033406325036,1541.8430845186094,-9.313343928932193,22.852028405029387,22.852028405029387,22.852028405029387,26.88686888484756,26.88686888484756,26.886168984271595,22.833425958558024,20.106197271169425,15.463845461064011,26.886168984271595,26.886168984271595,21.290974499324157,27.23506135638767,22.833425958558024,26.886168984271595,26.886168984271595,23.90257109894936,26.886168984271595,23.510033406325036,22.1007907153327,20.55919010639557,5.2,5550635.104266994 
 07/03  22:00:00,5.0,65.0,16.599177808883773,92.23885508792443,21.319891210979122,23.089276134988193,19.881424378822263,99.97950065457499,17.13759806436706,80.1045330224099,15.26594015379758,35.15632999428472,20.256400804485878,24.651837426662816,4791.8994434817305,0.3307333333333333,27.285721358042252,23.819072517480784,8351.881045382757,0.3307333333333333,27.285721358042252,21.243641576257914,0.0,0.0,0.0,0.0,5298.487793920643,0.3307333333333333,27.285721358042252,23.45258654703852,1541.4628464132875,-9.520883812597816,22.859363830113303,22.859363830113303,22.859363830113303,26.894207141590336,26.894207141590336,26.895732197156907,22.838433546925742,19.881424378822263,15.26594015379758,26.895732197156907,26.895732197156907,21.243641576257914,27.285721358042252,22.838433546925742,26.895732197156907,26.895732197156907,23.819072517480784,26.895732197156907,23.45258654703852,21.319891210979122,20.256400804485878,5.0,5549266.247087834 
 07/03  23:00:00,4.0,64.0,16.4635835114602,93.03817954333215,20.807529919108653,23.51717226612699,19.72675042451963,100.0,16.757177217778725,82.060944312365,15.135222942784864,35.13828866028737,20.07720371838834,24.602953469117985,4855.621623609804,0.3307333333333333,27.20474776531269,23.691986173406022,8311.228658087759,0.3307333333333333,27.20474776531269,21.192054216304733,0.0,0.0,0.0,0.0,5274.617756693851,0.3307333333333333,27.20474776531269,23.388866688888058,1545.5474642117597,-10.52467515493084,22.778277596381997,22.778277596381997,22.778277596381997,26.813089599246858,26.813089599246858,26.814442561905622,22.75763569286627,19.72675042451963,15.135222942784864,26.814442561905622,26.814442561905622,21.192054216304733,27.20474776531269,22.75763569286627,26.814442561905622,26.814442561905622,23.691986173406022,26.814442561905622,23.388866688888058,20.807529919108653,20.07720371838834,4.0,5563970.871162334 
 07/03  24:00:00,4.0,63.0,16.33980049576255,93.7746661133823,20.409569780591653,23.605077212678957,19.587061867774203,99.87525886199688,16.39589314881035,83.96872554830742,15.014202055491022,34.967380340073134,19.90341093153512,24.35799867790014,4945.132491255699,0.3307333333333333,27.117748308708915,23.54021589310861,8258.15129035311,0.3307333333333333,27.117748308708915,21.143428310703033,0.0,0.0,0.0,0.0,5241.2216702110945,0.3307333333333333,27.117748308708915,23.326011594724122,1549.9802602355294,-10.521782246377688,22.69065017829164,22.69065017829164,22.69065017829164,26.725428345231517,26.725428345231517,26.726904089933,22.66988526617859,19.587061867774203,15.014202055491022,26.726904089933,26.726904089933,21.143428310703033,27.117748308708915,22.66988526617859,26.726904089933,26.726904089933,23.54021589310861,26.726904089933,23.326011594724122,20.409569780591653,19.90341093153512,4.0,5579928.936847906 
 07/04  01:00:00,4.0,63.0,16.23363820599286,94.41147455555982,20.197892640797154,23.434212492171515,19.509852804686087,99.58919385326892,16.11313687614474,85.49644595561344,14.911048886855927,34.737157075309774,19.810937884573477,24.004965510706672,5052.362446692679,0.3307333333333333,27.079907550462288,23.42479351544036,8265.911764557675,0.3307333333333333,27.079907550462288,21.099962441285644,0.0,0.0,0.0,0.0,5259.674837515473,0.3307333333333333,27.079907550462288,23.27481408753404,1553.5530048533437,-10.518365215261207,22.62030145681322,22.62030145681322,22.62030145681322,26.655052463375274,26.655052463375274,26.656190125811676,22.599856681420015,19.509852804686087,14.911048886855927,26.656190125811676,26.656190125811676,21.099962441285644,27.079907550462288,22.599856681420015,26.656190125811676,26.656190125811676,23.42479351544036,26.656190125811676,23.27481408753404,20.197892640797154,19.810937884573477,4.0,5592790.817472038 
 07/04  02:00:00,3.0,69.0,16.146520090340825,94.93773226526426,20.053356188124713,23.330226135288463,19.443532850693764,100.0,15.866256062623753,86.85602109082834,14.825468590094989,34.57366157754455,19.7555877921818,23.767137382302497,5096.67668871261,0.3307333333333333,27.017824206178684,23.330640237430835,8238.296592713876,0.3307333333333333,27.017824206178684,21.057839498159574,0.0,0.0,0.0,0.0,5242.598222701438,0.3307333333333333,27.017824206178684,23.225073497831623,1556.7182174692964,-11.513592865228029,22.558181956306164,22.558181956306164,22.558181956306164,26.592908979526968,26.592908979526968,26.593952739945113,22.537851077807343,19.443532850693764,14.825468590094989,26.593952739945113,26.593952739945113,21.057839498159574,27.017824206178684,22.537851077807343,26.593952739945113,26.593952739945113,23.330640237430835,26.593952739945113,23.225073497831623,20.053356188124713,19.7555877921818,3.0,5604185.5828894675 
 07/04  03:00:00,0.6,86.0,16.06368077845417,95.44119659060793,19.85082878175034,23.527221675120238,19.323927779626207,100.0,15.618552438932104,88.24456228512688,14.692878378802599,34.65510100738384,19.62828002611269,23.856472562747967,5127.826453697009,0.3307333333333333,26.96116808268457,23.251438792472523,8217.582872598716,0.3307333333333333,26.96116808268457,21.016152557589038,0.0,0.0,0.0,0.0,5231.510153755307,0.3307333333333333,26.96116808268457,23.176428754106947,1559.6108531728928,-13.906533166119743,22.501578512034868,22.501578512034868,22.501578512034868,26.536283679592778,26.536283679592778,26.537234756730346,22.481340034722834,19.323927779626207,14.692878378802599,26.537234756730346,26.537234756730346,21.016152557589038,26.96116808268457,22.481340034722834,26.537234756730346,26.537234756730346,23.251438792472523,26.537234756730346,23.176428754106947,19.85082878175034,19.62828002611269,0.6,5614599.071422414 
 07/04  04:00:00,0.0,60.0,15.9783205066164,95.96312294490423,19.684636250732247,23.20621322309431,19.211885043547575,100.0,15.350231913991838,89.77685170237947,14.575199186566152,34.4402443857399,19.520510871167623,23.446084034416447,5150.070644015472,0.3307333333333333,26.907460512764835,23.18162906364581,8202.352464670788,0.3307333333333333,26.907460512764835,20.973448169625108,0.0,0.0,0.0,0.0,5224.276940009551,0.3307333333333333,26.907460512764835,23.127944333775424,1562.3633140226686,-14.534054435222334,22.447864446245198,22.447864446245198,22.447864446245198,26.482548875110517,26.482548875110517,26.483451403557943,22.427673855682116,19.211885043547575,14.575199186566152,26.483451403557943,26.483451403557943,20.973448169625108,26.907460512764835,22.427673855682116,26.483451403557943,26.483451403557943,23.18162906364581,26.483451403557943,23.127944333775424,19.684636250732247,19.520510871167623,0.0,5624507.930481607 
 07/04  05:00:00,0.0,79.0,15.891531784266103,96.40190324088506,19.593691657271915,22.890280247267107,19.13494031530169,100.0,15.074597820704081,91.29194342354296,14.499266645108564,34.20947692971301,19.473043774059967,23.064603819682045,5165.7834662813475,0.3307333333333333,26.85707085834122,23.11986292561145,8191.247531919942,0.3307333333333333,26.85707085834122,20.93107813041121,0.0,0.0,0.0,0.0,5219.1546738941415,0.3307333333333333,26.85707085834122,23.081251299365046,1564.9491550924122,-14.512294542469528,22.39753100863127,22.39753100863127,22.39753100863127,26.432196004238627,26.432196004238627,26.433041729812757,22.3773974517959,19.13494031530169,14.499266645108564,26.433041729812757,26.433041729812757,20.93107813041121,26.85707085834122,22.3773974517959,26.433041729812757,26.433041729812757,23.11986292561145,26.433041729812757,23.081251299365046,19.593691657271915,19.473043774059967,0.0,5633816.958332684 
 07/04  06:00:00,-1.0,84.0,15.806886104320332,96.92536168511901,19.446018083601352,22.81412683598519,19.02442022007359,100.0,14.808514903137153,92.87057446031038,14.391598650720786,34.16024728083854,19.357882468251816,22.941514692211197,5176.418335673513,0.3307333333333333,26.811822856382925,23.066912971399937,8183.703646923119,0.3307333333333333,26.811822856382925,20.891274960953574,0.0,0.0,0.0,0.0,5214.932518559371,0.3307333333333333,26.811822856382925,23.0390496622838,1567.2702213104828,-15.511756494575867,22.35245711984584,22.35245711984584,22.35245711984584,26.387104713015525,26.387104713015525,26.38786206522797,22.33241253154577,19.02442022007359,14.391598650720786,26.38786206522797,26.38786206522797,20.891274960953574,26.811822856382925,22.33241253154577,26.38786206522797,26.38786206522797,23.066912971399937,26.38786206522797,23.0390496622838,19.446018083601352,19.357882468251816,-1.0,5642172.796717738 
 07/04  07:00:00,-1.0,85.0,15.72334047620355,97.44514716201103,19.312094986515042,22.807536757588,18.921419596412697,100.0,14.54981997981217,94.43478489225959,14.294860341965062,34.1306764678755,19.247870498677674,22.90074090425139,5184.316931522935,0.3307333333333333,26.76888283013622,23.018250954305763,8178.128952591548,0.3307333333333333,26.76888283013622,20.852355823900258,0.0,0.0,0.0,0.0,5212.1746735413435,0.3307333333333333,26.76888283013622,22.998097067770086,1569.4831081369719,-15.508708056693475,22.309576504707355,22.309576504707355,22.309576504707355,26.344207542372914,26.344207542372914,26.344928042190343,22.2895679486587,18.921419596412697,14.294860341965062,26.344928042190343,26.344928042190343,20.852355823900258,26.76888283013622,22.2895679486587,26.344928042190343,26.344928042190343,23.018250954305763,26.344928042190343,22.998097067770086,19.312094986515042,19.247870498677674,-1.0,5650139.189293099 
 07/04  08:00:00,0.1,80.0,15.64402069171333,97.94153534329226,19.191905862228904,22.850577898390874,18.836244992879493,100.0,14.343764121195164,95.7018681749024,14.234993104488236,34.03865513899616,19.145223548065673,22.918776323088686,5190.078478398756,0.3307333333333333,26.7284372867262,22.97362991435776,8173.724555480572,0.3307333333333333,26.7284372867262,20.81508523465932,0.0,0.0,0.0,0.0,5210.256711852653,0.3307333333333333,26.7284372867262,22.959031796034616,1571.5702349675835,-14.404351421053025,22.269215038401185,22.269215038401185,22.269215038401185,26.303830493288906,26.303830493288906,26.30450866520695,22.2492489816839,18.836244992879493,14.234993104488236,26.30450866520695,26.30450866520695,20.81508523465932,26.7284372867262,22.2492489816839,26.30450866520695,26.30450866520695,22.97362991435776,26.30450866520695,22.959031796034616,19.191905862228904,19.145223548065673,0.1,5657652.8458833005 
 07/04  09:00:00,1.2,78.0,15.622866033600939,98.07440384646976,20.18160305609699,21.498433526280106,19.479573553978028,97.36605774325801,14.195255093943905,96.62693768226458,14.301782464244667,33.806979636021936,19.214828710368124,22.82658594167049,5109.226728575084,0.3307333333333333,26.618975444744567,22.922641605829618,8072.330103494734,0.3307333333333333,26.618975444744567,20.778947490137732,0.0,0.0,0.0,0.0,5138.605589530513,0.3307333333333333,26.618975444744567,22.901387102080108,1574.0657007740185,-13.297429657690039,22.221061099360675,22.221061099360675,22.221061099360675,26.25565796228299,26.25565796228299,26.256451769219325,22.200992066015818,19.479573553978028,14.301782464244667,26.256451769219325,26.256451769219325,20.778947490137732,26.618975444744567,22.200992066015818,26.256451769219325,26.256451769219325,22.922641605829618,26.256451769219325,22.901387102080108,20.18160305609699,19.214828710368124,1.2,5666636.522786467 
 07/04  10:00:00,5.0,69.0,15.714939338363585,97.49779929039693,21.796324402019035,19.756188966296044,21.07852191534839,89.15036958978726,14.241918213809914,96.33531269285037,14.581083680276615,33.30055870527091,19.502157292544734,22.750985606884694,5004.382371114282,0.3307333333333334,26.579163596686165,22.958673817793766,7952.034333118652,0.3307333333333334,26.579163596686165,20.826154156366567,0.0,0.0,0.0,0.0,5132.714349435444,0.3307333333333334,26.579163596686165,22.86583027043678,1573.2984900400504,-9.48459068730038,22.23585418468498,22.23585418468498,22.23585418468498,26.270456759687104,26.270456759687104,26.27013564304208,22.216886081532373,21.07852191534839,14.581083680276615,26.27013564304208,26.27013564304208,20.826154156366567,26.579163596686165,22.216886081532373,26.27013564304208,26.27013564304208,22.958673817793766,26.27013564304208,22.86583027043678,21.796324402019035,19.502157292544734,5.0,5663874.564144181 
 07/04  11:00:00,8.0,61.0,15.883483228199637,96.35654567480715,22.694781701333582,19.55443162681182,22.984293605440154,79.93045871135207,14.563903925337065,94.25590285599374,14.904010839805489,33.02206176312467,19.90105325071209,23.199717286206237,6081.518037314374,0.34157265997613767,27.77747608516785,23.508545328139654,3043.8826626292716,0.12728084726696656,26.743422946957654,24.453935126320847,0.0,0.0,0.0,0.0,8394.443425851163,0.5233464927568958,27.77747608516785,23.950442954506702,1509.1936381668304,-6.537027374075799,23.5343581901031,23.5343581901031,23.5343581901031,27.569462179851396,27.569462179851396,27.53191705882516,23.55272390073291,22.984293605440154,14.904010839805489,27.53191705882516,27.53191705882516,25.487988264531044,27.77747608516785,23.55272390073291,27.53191705882516,27.53191705882516,23.508545328139654,27.53191705882516,23.950442954506702,22.694781701333582,19.90105325071209,8.0,5433097.097400589 
 07/04  12:00:00,7.8,72.0,16.040371567642165,95.39507949805656,22.544710870936967,21.123446635848644,23.672153919852093,76.66363714114824,14.963866280354827,91.85473449324022,15.20876949630014,33.26503065859264,20.424145598666563,24.028045859499876,8372.720178382198,0.43136964842810965,29.464264276646144,24.811047387903923,234.13301055473647,0.006327776798881871,29.233628468178686,26.282895654089934,0.0,0.0,0.0,0.0,9595.206766920743,0.5545025747730086,29.464264276646144,25.308559977346526,1435.9416088003993,-6.789012931987719,25.082934693230804,25.082934693230804,25.082934693230804,29.118575677033313,29.118575677033313,29.106756133859626,25.075359981403228,23.672153919852093,15.20876949630014,29.106756133859626,29.106756133859626,26.51353146255739,29.464264276646144,25.075359981403228,29.106756133859626,29.106756133859626,24.811047387903923,29.106756133859626,25.308559977346526,22.544710870936967,20.424145598666563,7.799999999999999,5169389.791681438 
 07/04  13:00:00,7.0,81.0,16.20555690046988,94.39436400960007,22.38243685160522,22.96676531628672,24.135313805262008,74.74689718422746,15.425563238543159,89.16774029997933,15.559814065348894,33.66471745635152,21.050334965946107,24.887405269097464,9212.368593582247,0.48449039281563633,30.606698783229124,26.057831872843366,0.0,0.0,29.23362846817869,29.23362846817869,0.0,0.0,0.0,0.0,9351.796637212534,0.5077096071843638,30.606698783229124,26.198140590773946,1390.4509949236342,-7.624092400500256,26.13310346410408,26.13310346410408,26.13310346410408,30.168554662976405,30.168554662976405,30.15177625256146,26.130597337696848,24.135313805262008,15.559814065348894,30.15177625256146,30.15177625256146,30.606698783229124,30.606698783229124,26.130597337696848,30.15177625256146,30.15177625256146,26.057831872843366,30.15177625256146,26.198140590773946,22.38243685160522,21.050334965946107,7.0,5005623.581725083 
 07/04  14:00:00,8.0,76.0,16.371745803570477,93.49184599001305,22.602409119875556,23.89020054533968,24.175506358002878,75.43235157126514,15.895628449180537,86.6078904120383,15.916830604792377,33.86568717997682,22.009639714912502,24.7441419450913,8879.81712817075,0.4706791359025908,31.28211947204774,26.76115267348188,0.0,0.0,29.233628468178686,29.233628468178686,0.0,0.0,0.0,0.0,9530.08737390555,0.5215208640974092,31.28211947204774,26.902695537261977,1360.9607917321075,-6.65170308121169,26.851023641829894,26.851023641829894,26.851023641829894,30.8863361928719,30.8863361928719,30.8748081863799,26.84321262493782,24.175506358002878,15.916830604792377,30.8748081863799,30.8748081863799,31.28211947204774,31.28211947204774,26.84321262493782,30.8748081863799,30.8748081863799,26.76115267348188,30.8748081863799,26.902695537261977,22.602409119875556,22.009639714912502,8.0,4899458.850235587 
