Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 07/04  15:00:00,7.4,90.0,16.51640526315694,92.72592810957688,22.888571747919357,25.485884623635805,23.504359393646197,80.59906406390557,16.443107750126167,83.71706458358025,16.080591940073653,35.199989639067574,22.986027628304296,25.319613348358423,9693.162991191857,0.4308690571953736,32.91673156701556,27.494939340364702,0.0,0.0,29.233628468178686,29.233628468178686,0.0,0.0,0.0,0.0,5308.032756112682,0.280524109278131,31.603337298950883,28.572148255814696,1279.3209088259669,-7.310894442462143,29.221539160390293,29.221539160390293,29.221539160390293,33.256550000911076,33.256550000911076,33.163190963639316,29.29971603550988,23.504359393646197,16.080591940073653,33.163190963639316,33.163190963639316,32.91673156701556,32.91673156701556,29.29971603550988,33.163190963639316,33.163190963639316,27.494939340364702,33.163190963639316,29.885542523879373,22.888571747919357,22.986027628304296,7.4,4605555.271773482 
 07/04  16:00:00,7.7,84.0,16.60764973693979,92.2800351260504,23.127903277463137,26.889417913463053,22.46847781310504,87.5927594990373,16.594766225045166,82.99410572170368,16.143303612586706,36.77030311711374,23.265462936051552,26.655705011476677,0.0,0.0,39.08492962243031,39.08492962243031,18493.777075792124,0.7630907111302245,27.635535755338353,21.603518681021214,0.0,0.0,0.0,0.0,0.0,0.0,31.71766286332487,31.71766286332487,1517.526961763364,-6.791557776971018,23.38174270611214,23.38174270611214,23.38174270611214,27.416787789495995,27.416787789495995,27.597339892321926,23.175919218883816,22.46847781310504,16.143303612586706,27.597339892321926,27.597339892321926,21.603518681021214,27.635535755338353,23.175919218883816,27.597339892321926,27.597339892321926,27.635535755338353,27.597339892321926,27.635535755338353,23.127903277463137,23.265462936051552,7.699999999999999,5463097.062348111 
 07/04  17:00:00,8.0,71.0,16.655461279222536,91.99987651691373,23.24567360500555,27.077079092524556,22.03341051725073,89.75637841879055,16.69849532853646,82.44854754803556,16.034632073196892,37.7490587341218,23.06064819352802,27.37354100384607,0.0,0.0,39.08492962243031,39.08492962243031,16568.449912986955,0.9832000000000001,27.327406212175134,23.295418096048227,0.0,0.0,0.0,0.0,0.0,0.0,31.717662863324872,31.717662863324872,1518.5445911217103,-6.510655344400477,23.320689540353023,23.320689540353023,23.320689540353023,27.355710988527655,27.355710988527655,27.327045317143394,23.331991259770405,22.03341051725073,16.034632073196892,27.327045317143394,27.327045317143394,23.295418096048227,27.327406212175134,23.331991259770405,27.327045317143394,27.327045317143394,27.327406212175134,27.327045317143394,27.327406212175134,23.24567360500555,23.06064819352802,8.0,5466760.528038157 
 07/04  18:00:00,6.2,86.0,16.63116440031266,92.23291112577061,22.599666002816868,28.447060427969955,21.45062489611884,92.86812385257089,16.703347824398485,82.504358991477,15.687944295581183,39.1681830592727,21.669378995960244,30.10535079962919,2468.916287288248,0.18206062998278252,30.68874009928971,28.166780251741773,9998.166990652127,0.5268446850086088,27.940982906520215,23.160106592405608,0.0,0.0,0.0,0.0,5256.639001353479,0.2810446850086088,28.846923409513348,25.467089759452637,1501.039900745263,-8.318567628542773,23.682064605599336,23.682064605599336,23.682064605599336,27.717225608262595,27.717225608262595,27.712967019129735,23.667103126781093,21.45062489611884,15.687944295581183,27.712967019129735,27.712967019129735,23.160106592405608,27.940982906520215,23.667103126781093,27.712967019129735,27.712967019129735,25.41902305897228,27.712967019129735,24.561149256459505,22.599666002816868,21.669378995960244,6.2,5403743.642682945 
 07/04  19:00:00,8.0,71.0,16.54418127332267,92.83599816034442,21.782060292042125,29.825385371233295,21.10086425121791,92.57836807735922,16.55600617373556,83.36308582793869,15.420082938036835,40.2866675908316,20.796130515068544,31.67847708160774,4838.834162154146,0.3150404727262976,27.786017041207085,24.107105939254975,7475.220412253699,0.33857976363685116,27.786017041207085,22.501804754062007,0.0,0.0,0.0,0.0,6013.323523163783,0.33857976363685116,27.786017041207085,23.53449667570098,1515.1544767788832,-6.514136582369096,23.38976795106779,23.38976795106779,23.38976795106779,27.424816074443193,27.424816074443193,27.428645810293865,23.366540395374656,21.10086425121791,15.420082938036835,27.428645810293865,27.428645810293865,22.501804754062007,27.786017041207085,23.366540395374656,27.428645810293865,27.428645810293865,24.107105939254975,27.428645810293865,23.53449667570098,21.782060292042125,20.796130515068544,8.0,5454556.116403979 
 07/04  20:00:00,8.0,66.0,16.44449899710954,93.5187649287744,21.20510378198265,30.34402088688432,20.812258852809393,90.9712194826898,16.40272889492718,84.2632169895436,15.263085345435668,40.836408869742584,20.387464401167477,31.9073916769234,5070.67700614174,0.3307333333333333,27.73945839730581,24.071210525350857,7799.115456188592,0.3307333333333333,27.73945839730581,22.0973935131386,0.0,0.0,0.0,0.0,5597.13728258575,0.3307333333333333,27.73945839730581,23.690356689416483,1519.195871550878,-6.519260883953645,23.307340163680635,23.307340163680635,23.307340163680635,27.34235645677831,27.34235645677831,27.344083482388253,23.286320242635313,20.812258852809393,15.263085345435668,27.344083482388253,27.344083482388253,22.0973935131386,27.73945839730581,23.286320242635313,27.344083482388253,27.344083482388253,24.071210525350857,27.344083482388253,23.690356689416483,21.20510378198265,20.387464401167477,8.0,5469105.137583161 
 07/04  21:00:00,7.6,67.0,16.344630205760396,94.20803596193011,20.632990253803463,30.48242721414912,20.44379215052495,87.71830235611026,16.2432746674651,85.20752253566488,15.145787247409126,41.13452173366805,20.06465900545752,31.571787056717827,5084.891602810916,0.3307333333333333,27.592635230532387,23.914078343420023,7929.076428318269,0.3307333333333333,27.592635230532387,21.85651320775489,0.0,0.0,0.0,0.0,5454.3923523601925,0.3307333333333333,27.592635230532387,23.646770869906767,1526.4203172010743,-6.913900852559152,23.160873947798997,23.160873947798997,23.160873947798997,27.195833680992344,27.195833680992344,27.198297867689213,23.139120807027226,20.44379215052495,15.145787247409126,27.198297867689213,27.198297867689213,21.85651320775489,27.592635230532387,23.139120807027226,27.198297867689213,27.198297867689213,23.914078343420023,27.198297867689213,23.646770869906767,20.632990253803463,20.06465900545752,7.6,5495113.141923868 
 07/04  22:00:00,8.0,66.0,16.266559746317103,94.67801927611454,20.490678982828953,30.090290818120497,20.29994506707747,84.84222969058122,16.130186731884407,85.82455941653599,15.101936462698195,41.20284883036538,20.05240369775465,30.917947035671002,5156.165670391554,0.3307333333333333,27.493546119771718,23.76340983651936,8038.392964009993,0.3307333333333333,27.493546119771718,21.678313799702153,0.0,0.0,0.0,0.0,5409.640495875421,0.3307333333333333,27.493546119771718,23.580037985444484,1532.985041307091,-6.5062162799264005,23.02872478996168,23.02872478996168,23.02872478996168,27.06363349698638,27.06363349698638,27.06578050214433,23.007253873888665,20.29994506707747,15.101936462698195,27.06578050214433,27.06578050214433,21.678313799702153,27.493546119771718,23.007253873888665,27.06578050214433,27.06578050214433,23.76340983651936,27.06578050214433,23.580037985444484,20.490678982828953,20.05240369775465,8.0,5518746.148705528 
 07/04  23:00:00,7.0,70.0,16.208539069003944,95.12229613104066,20.40315099305558,29.935148437668257,20.178813788736306,84.51213473916074,16.033863393768787,86.43884768187931,15.056560070804615,41.320333722179164,20.0615927993248,30.575619296582456,5174.017039493383,0.3307333333333333,27.378285086143954,23.635213897579284,8074.643552517065,0.3307333333333333,27.378285086143954,21.53679569624517,0.0,0.0,0.0,0.0,5350.28300668705,0.3307333333333333,27.378285086143954,23.507696717351422,1538.697875028869,-7.5019817592526366,22.914440675708047,22.914440675708047,22.914440675708047,26.949305254095776,26.949305254095776,26.951225508436465,22.893235437058625,20.178813788736306,15.056560070804615,26.951225508436465,26.951225508436465,21.53679569624517,27.378285086143954,22.893235437058625,26.951225508436465,26.951225508436465,23.635213897579284,26.951225508436465,23.507696717351422,20.40315099305558,20.0615927993248,7.0,5539312.350103929 
 07/04  24:00:00,6.8,68.0,16.157059006085696,95.43527787010237,20.275635214787712,29.828464580812923,20.038167602283803,85.40742358093839,15.931555322048212,87.00586952018242,15.000618306076376,41.32540437626468,20.018558038588232,30.308128577064785,5185.81369632168,0.3307333333333333,27.278751309385676,23.52712812885794,8097.806269752702,0.3307333333333333,27.278751309385676,21.420477277178215,0.0,0.0,0.0,0.0,5310.063802190442,0.3307333333333333,27.278751309385676,23.437240677310864,1543.650737741039,-7.7020805844930775,22.81588949300912,22.81588949300912,22.81588949300912,26.850716018507207,26.850716018507207,26.852371920870414,22.794948694449005,20.038167602283803,15.000618306076376,26.852371920870414,26.852371920870414,21.420477277178215,27.278751309385676,22.794948694449005,26.852371920870414,26.852371920870414,23.52712812885794,26.852371920870414,23.437240677310864,20.275635214787712,20.018558038588232,6.8,5557142.6558677405 
 07/05  01:00:00,7.0,66.0,16.107986352508465,95.82855949347636,20.134642618937345,29.686225404865553,19.900307322956962,86.21743673111368,15.82540151239955,87.68450596678665,14.947457294969617,41.25625276900847,19.945146528433252,30.03789965252313,5193.416343452278,0.3307333333333333,27.193485529300023,23.436346961274786,8113.913652664473,0.3307333333333333,27.193485529300023,21.323534825176907,0.0,0.0,0.0,0.0,5281.8276662096805,0.3307333333333333,27.193485529300023,23.372386444995218,1547.9134003155873,-7.499884609709335,22.73145996920521,22.73145996920521,22.73145996920521,26.766253890861012,26.766253890861012,26.76767251466853,22.71075607714897,19.900307322956962,14.947457294969617,26.76767251466853,26.76767251466853,21.323534825176907,27.193485529300023,22.71075607714897,26.76767251466853,26.76767251466853,23.436346961274786,26.76767251466853,23.372386444995218,20.134642618937345,19.945146528433252,7.0,5572488.241136114 
 07/05  02:00:00,6.0,81.0,16.0596959975895,96.12452583756284,19.983702760407688,30.136033909020295,19.75920483588236,86.88035985199691,15.718522253153218,88.28648342392744,14.87618884965116,41.54295806783944,19.84510822293769,30.39691190151946,5198.551088880373,0.3307333333333333,27.119690918757115,23.35882437511905,8125.199444169191,0.3307333333333333,27.119690918757115,21.241554832853254,0.0,0.0,0.0,0.0,5261.842102828389,0.3307333333333333,27.119690918757115,23.313036798388453,1551.6206175138232,-8.480534401408033,22.658320253392088,22.658320253392088,22.658320253392088,26.69308593925575,26.69308593925575,26.694314866361747,22.637805335453585,19.75920483588236,14.87618884965116,26.694314866361747,26.694314866361747,21.241554832853254,27.119690918757115,22.637805335453585,26.694314866361747,26.694314866361747,23.35882437511905,26.694314866361747,23.313036798388453,19.983702760407688,19.84510822293769,6.0,5585834.223049764 
 07/05  03:00:00,5.8,78.0,16.01100924112933,96.51839758625121,19.8309200709422,30.711595168553192,19.62456859519871,87.07747090260945,15.603116045316451,89.02881196170152,14.803172461776425,41.948491688501555,19.730109229675826,30.90482974459689,5202.233887805875,0.3307333333333333,27.054219559614907,23.290676926756976,8133.04951164825,0.3307333333333333,27.054219559614907,21.17038595421305,0.0,0.0,0.0,0.0,5247.715731328722,0.3307333333333333,27.054219559614907,23.257773204853883,1554.9263931010373,-8.683751396318911,22.593324252526916,22.593324252526916,22.593324252526916,26.628064852731345,26.628064852731345,26.629156945292884,22.5729453619413,19.62456859519871,14.803172461776425,26.629156945292884,26.629156945292884,21.17038595421305,27.054219559614907,22.5729453619413,26.629156945292884,26.629156945292884,23.290676926756976,26.629156945292884,23.257773204853883,19.8309200709422,19.730109229675826,5.8,5597735.015163735 
 07/05  04:00:00,6.0,75.0,15.961942543672524,96.82152806025172,19.693217268721206,31.01939368642685,19.507186319246237,86.37779763400732,15.483825090828962,89.71249674320438,14.742502869922372,42.17282368504924,19.62017622395445,31.160766593089807,5205.054483076468,0.3307333333333333,26.99524505434804,23.229651246080724,8138.1255699791545,0.3307333333333333,26.99524505434804,21.10772257848288,0.0,0.0,0.0,0.0,5237.811051910006,0.3307333333333333,26.99524505434804,23.205953524341076,1557.9165083469416,-8.48385477383027,22.534714447201424,22.534714447201424,22.534714447201424,26.569432402973334,26.569432402973334,26.570417192149712,22.514442449634892,19.507186319246237,14.742502869922372,26.570417192149712,26.570417192149712,21.10772257848288,26.99524505434804,22.514442449634892,26.570417192149712,26.570417192149712,23.229651246080724,26.570417192149712,23.205953524341076,19.693217268721206,19.62017622395445,6.0,5608499.430048989 
 07/05  05:00:00,6.0,75.0,15.914043153465768,97.11847518944758,19.604817981756213,31.102862422057953,19.419803792948006,85.5605436033173,15.370550699158777,90.3671527629404,14.701775059370215,42.264695718723935,19.5518706680463,31.20561719282075,5207.277104111653,0.3307333333333333,26.942109683544786,23.17489833665417,8141.071878559853,0.3307333333333333,26.942109683544786,21.052440717676518,0.0,0.0,0.0,0.0,5230.896915470422,0.3307333333333333,26.942109683544786,23.157810553618404,1560.6188308858148,-8.481275630697198,22.481891395036325,22.481891395036325,22.481891395036325,26.516588961486576,26.516588961486576,26.51747651862317,22.46171653598303,19.419803792948006,14.701775059370215,26.51747651862317,26.51747651862317,21.052440717676518,26.942109683544786,22.46171653598303,26.51747651862317,26.51747651862317,23.17489833665417,26.51747651862317,23.157810553618404,19.604817981756213,19.5518706680463,6.0,5618227.791188933 
 07/05  06:00:00,6.0,75.0,15.869042567023765,97.49368536666869,19.508731613366823,31.199785795331902,19.33464899389328,84.70105410765782,15.266823632645956,91.06035180248027,14.657320525965225,42.37663475255281,19.470460320809043,31.274321394920456,5208.708931572182,0.3307333333333333,26.895334367735188,23.127078726345722,8142.964087585321,0.3307333333333333,26.895334367735188,21.004283290820165,0.0,0.0,0.0,0.0,5225.742399491635,0.3307333333333333,26.895334367735188,23.114755814387475,1563.0010062328683,-8.479114473268462,22.435440180323244,22.435440180323244,22.435440180323244,26.47011981228114,26.47011981228114,26.47090030696219,22.415372610517785,19.33464899389328,14.657320525965225,26.47090030696219,26.47090030696219,21.004283290820165,26.895334367735188,22.415372610517785,26.47090030696219,26.47090030696219,23.127078726345722,26.47090030696219,23.114755814387475,19.508731613366823,19.470460320809043,6.0,5626803.6224383265 
 07/05  07:00:00,6.0,75.0,15.826879817793555,97.75702245299772,19.410239076097987,31.291729352681774,19.253857740373647,83.42844250903325,15.171718040105945,91.61884958599872,14.611917059381433,42.4469510075523,19.382615088766116,31.345717374376186,5209.862278239373,0.3307333333333333,26.853699514348122,23.084601970566652,8143.946987801451,0.3307333333333333,26.853699514348122,20.961925615330166,0.0,0.0,0.0,0.0,5222.159062563068,0.3307333333333333,26.853699514348122,23.075705808419634,1565.1276867183747,-8.477084717055606,22.394060477418883,22.394060477418883,22.394060477418883,26.428724133094292,26.428724133094292,26.429419413898355,22.374077798105482,19.253857740373647,14.611917059381433,26.429419413898355,26.429419413898355,20.961925615330166,26.853699514348122,22.374077798105482,26.429419413898355,26.429419413898355,23.084601970566652,26.429419413898355,23.075705808419634,19.410239076097987,19.382615088766116,6.0,5634459.672186148 
 07/05  08:00:00,6.0,81.0,15.787170034177223,98.00576691301534,19.33346303020741,31.81635200323746,19.187188755200285,82.24510521371161,15.084123082922352,92.13664337659273,14.575090391481071,42.784142133162476,19.313509914897665,31.855990329997596,5210.910849286363,0.3307333333333333,26.81624969856059,23.04638680514688,8144.106509558242,0.3307333333333333,26.81624969856059,20.924349833377267,0.0,0.0,0.0,0.0,5219.790496017462,0.3307333333333333,26.81624969856059,23.039962774552926,1567.0456791491197,-8.466064920994667,22.35681326130859,22.35681326130859,22.35681326130859,26.391462536320844,26.391462536320844,26.392088381178915,22.33689980435902,19.187188755200285,14.575090391481071,26.392088381178915,26.392088381178915,20.924349833377267,26.81624969856059,22.33689980435902,26.392088381178915,26.392088381178915,23.04638680514688,26.392088381178915,23.039962774552926,19.33346303020741,19.313509914897665,6.0,5641364.444936831 
 07/05  09:00:00,5.8,78.0,15.762608744432471,98.2559304317309,19.48259566857913,31.800806512282513,19.28507747246473,80.69196613015612,15.027382158689269,92.5641973795964,14.607700444353931,42.92475740783716,19.327871309766582,32.10852334127846,5210.643894090634,0.3307333333333333,26.785176127077552,23.015500761022775,8143.259279663846,0.3307333333333333,26.785176127077552,20.893880438888306,0.0,0.0,0.0,0.0,5219.206947012528,0.3307333333333333,26.785176127077552,23.00930576280106,1568.6333047964047,-8.670902273564437,22.32603308138557,22.32603308138557,22.32603308138557,26.36067047355082,26.36067047355082,26.361187656275735,22.306228987570712,19.28507747246473,14.607700444353931,26.361187656275735,26.361187656275735,20.893880438888306,26.785176127077552,22.306228987570712,26.361187656275735,26.361187656275735,23.015500761022775,26.361187656275735,23.00930576280106,19.48259566857913,19.327871309766582,5.8,5647079.897267057 
 07/05  10:00:00,7.0,70.0,15.779645257115229,98.24469092624722,20.042269048684815,30.666489497927145,19.819410072149083,77.4673505516103,15.010609254666607,92.75472130528372,14.764393013323122,42.52221529175774,19.482301945217245,31.749793537535478,5161.967575438417,0.3307333333333333,26.7370392124684,23.002570450857412,8086.617380673057,0.3307333333333333,26.7370392124684,20.886708005647115,0.0,0.0,0.0,0.0,5189.938369957681,0.3307333333333333,26.7370392124684,22.98233474484607,1569.4575491905816,-7.473186506000691,22.310071280468293,22.310071280468293,22.310071280468293,26.34470250915793,26.34470250915793,26.344957200648622,22.29053773378353,19.819410072149083,14.764393013323122,26.344957200648622,26.344957200648622,20.886708005647115,26.7370392124684,22.29053773378353,26.344957200648622,26.344957200648622,23.002570450857412,26.344957200648622,22.98233474484607,20.042269048684815,19.482301945217245,7.0,5650047.177086094 
 07/05  11:00:00,7.0,76.0,15.843946800382982,97.841317141557,20.607964406418603,29.869109687069077,20.65236195698036,73.6334645287266,15.05243705591409,92.505293181293,15.062561640654453,41.903414027852534,19.801387628649756,31.396084083617687,5111.1694024266635,0.3307333333333333,26.73898658910951,23.0412685403051,8006.153678604453,0.3307333333333333,26.73898658910951,20.94686806807568,0.0,0.0,0.0,0.0,5192.979724385384,0.3307333333333333,26.73898658910951,22.982082182018843,1567.8036498384208,-7.464940055904153,22.342112533195376,22.342112533195376,22.342112533195376,26.376756132477308,26.376756132477308,26.37617401500741,22.323406263466538,20.65236195698036,15.062561640654453,26.37617401500741,26.37617401500741,20.94686806807568,26.73898658910951,22.323406263466538,26.37617401500741,26.37617401500741,23.0412685403051,26.37617401500741,22.982082182018843,20.607964406418603,19.801387628649756,6.999999999999999,5644093.139418315 
 07/05  12:00:00,7.9,66.0,15.959374401182835,97.2165352506417,21.019244641176478,29.217650275287262,21.60456276645028,69.80845445610197,15.259604111491143,91.36983622686343,15.482102831680596,40.94235754762251,20.25383880718983,30.6289764276679,5116.048066555728,0.3307333333333333,26.830649374337444,23.129418047958477,7940.281122466977,0.3307333333333333,26.830649374337444,21.086212095610207,0.0,0.0,0.0,0.0,5247.701319360815,0.3307333333333333,26.830649374337444,23.03417282402081,1563.057609762528,-6.579096787006554,22.434338126274,22.434338126274,22.434338126274,26.46901733348225,26.46901733348225,26.46746414507438,22.416600989196496,21.60456276645028,15.482102831680596,26.46746414507438,26.46746414507438,21.086212095610207,26.830649374337444,22.416600989196496,26.46746414507438,26.46746414507438,23.129418047958477,26.46746414507438,23.03417282402081,21.019244641176478,20.25383880718983,7.9,5627007.3951451015 
 07/05  13:00:00,9.0,61.0,16.086505844536504,96.52413653006296,21.121482103574138,28.90663998022515,22.214311982802684,67.87957107940261,15.544799767077354,89.79975474680971,15.905594775136674,39.83218991534572,20.566406255966022,29.91160814229346,5186.28141490984,0.3307333333333333,26.989365510683793,23.237352008735158,7908.997187398794,0.3307333333333333,26.989365510683793,21.267604221044635,0.0,0.0,0.0,0.0,5328.599420793169,0.3307333333333333,26.989365510683793,23.134392096252988,1556.4441384043425,-5.485997814548432,22.563553874870145,22.563553874870145,22.563553874870145,26.598282971025654,26.598282971025654,26.596098711627906,22.54644944201093,22.214311982802684,15.905594775136674,26.596098711627906,26.596098711627906,21.267604221044635,26.989365510683793,22.54644944201093,26.596098711627906,26.596098711627906,23.237352008735158,26.596098711627906,23.134392096252988,21.121482103574138,20.566406255966022,9.0,5603198.898255633 
 07/05  14:00:00,9.0,61.0,16.241298958879945,95.57528028382164,21.24778375382954,28.406346851438748,22.81827167519249,66.59104536050475,15.939205730572713,87.5602613950919,16.21995373645724,38.898124418660345,21.068194211905627,28.721958209920817,6097.486213021252,0.38237399071549727,27.437529863354317,23.623232638973178,5932.893828345403,0.22745201856900538,27.437529863354317,21.174009904905645,0.0,0.0,0.0,0.0,6226.766731146208,0.38237399071549727,27.437529863354317,23.542298695775038,1532.235542330256,-5.509104092051166,23.044114880011673,23.044114880011673,23.044114880011673,27.07902953020694,27.07902953020694,27.06906213986553,23.03491545030003,22.81827167519249,16.21995373645724,27.06906213986553,27.06906213986553,21.174009904905645,27.437529863354317,23.03491545030003,27.06906213986553,27.06906213986553,23.623232638973178,27.06906213986553,23.542298695775038,21.24778375382954,21.068194211905627,9.0,5516047.952388922 
 07/05  15:00:00,7.2,72.0,16.371512973006304,94.78510044983406,21.226112169834046,28.404044578686715,22.70656192438474,68.62009078463863,16.21937400498806,86.00746113620173,16.22091657472644,38.87548521789371,21.3441537092836,28.199532646418874,7543.066428768097,0.44712650797762704,28.45677036700696,24.42056457398232,3176.508521744395,0.097946984044746,28.45677036700696,20.697609718215617,0.0,0.0,0.0,0.0,7625.745035974851,0.44712650797762704,28.45677036700696,24.376324227364872,1483.9861637813553,-7.3500675047543345,24.037559863066583,24.037559863066583,24.037559863066583,28.072858154438624,28.072858154438624,28.058132556612563,24.033109190438815,22.70656192438474,16.22091657472644,28.058132556612563,28.058132556612563,20.697609718215617,28.45677036700696,24.033109190438815,28.058132556612563,28.058132556612563,24.42056457398232,28.058132556612563,24.376324227364872,21.226112169834046,21.3441537092836,7.2,5342350.189612879 
 07/05  16:00:00,7.0,70.0,16.456245379344697,94.36676480601209,21.283345607904117,28.24471512090534,22.63761476785553,70.51244377745618,16.3358530201536,85.45422187306201,16.12949594739463,39.08585176487935,21.99097370990751,27.049913787327462,5640.649112917699,0.37538132051119544,27.98847931333679,24.394041313547497,7137.435907673096,0.24143735897760912,27.98847931333679,20.90583063826704,0.0,0.0,0.0,0.0,5634.112774724452,0.37538132051119544,27.98847931333679,24.398236740946203,1506.0223628295225,-7.534067491848008,23.577517272618095,23.577517272618095,23.577517272618095,27.61263789770792,27.61263789770792,27.621925109834713,23.548592215789352,22.63761476785553,16.12949594739463,27.621925109834713,27.621925109834713,20.90583063826704,27.98847931333679,23.548592215789352,27.621925109834713,27.621925109834713,24.394041313547497,27.621925109834713,24.398236740946203,21.283345607904117,21.99097370990751,7.0,5421680.506186281 
 07/05  17:00:00,8.0,71.0,16.523953469615833,93.96089418059286,21.221925439371443,28.55021360380232,22.170472279492884,74.45796889910883,16.45674644497675,84.79862355619863,15.982087848127518,39.568862867383444,22.544188750536165,26.33671138571936,4976.488893143474,0.3307333333333333,27.618530031971368,24.01839925434007,8628.311657420396,0.3307333333333333,27.618530031971368,21.37656887264945,0.0,0.0,0.0,0.0,4870.037203471892,0.3307333333333333,27.618530031971368,24.09540937421842,1525.0883334755056,-6.506008606127693,23.18779745537632,23.18779745537632,23.18779745537632,27.22276758689507,27.22276758689507,27.227912590838283,23.163459167069313,22.170472279492884,15.982087848127518,27.227912590838283,27.227912590838283,21.37656887264945,27.618530031971368,23.163459167069313,27.227912590838283,27.227912590838283,24.01839925434007,27.227912590838283,24.09540937421842,21.221925439371443,22.544188750536165,8.0,5490318.0005118195 
 07/05  18:00:00,8.0,66.0,16.515672752216677,94.10187167768055,21.010905130850496,28.92095644789278,21.152141638652864,80.67761917969972,16.49482980882693,84.6755648705622,15.750686821156755,40.182996942318056,21.861718236285242,27.454670269307638,5136.241152218074,0.33407962170371636,27.502012286851837,23.823100214078515,8290.587067166864,0.33407962170371636,27.502012286851837,21.563981540608204,0.0,0.0,0.0,0.0,4867.2010933487145,0.32404075659256726,27.502012286851837,23.907651938195436,1528.9034591527916,-6.511245617236445,23.110786997805356,23.110786997805356,23.110786997805356,27.145727394339545,27.145727394339545,27.146711314821324,23.090517445425036,21.152141638652864,15.750686821156755,27.146711314821324,27.146711314821324,21.563981540608204,27.502012286851837,23.090517445425036,27.146711314821324,27.146711314821324,23.823100214078515,27.146711314821324,23.907651938195436,21.010905130850496,21.861718236285242,8.0,5504052.452950051 
 07/05  19:00:00,7.0,70.0,16.44263788741847,94.54046757865679,20.746193959870585,29.298066654165872,20.666310971099207,83.94102746801607,16.441514503820603,84.96350312862725,15.492483631242912,40.79534283422751,21.281790945669112,28.35044459919849,5193.974938734545,0.3307333333333333,27.472989435309,23.715497010932587,8182.349004461441,0.3307333333333333,27.472989435309,21.553608852523322,0.0,0.0,0.0,0.0,5070.68384272892,0.3307333333333333,27.472989435309,23.804689847608834,1532.1637947210552,-7.509227826151543,23.045208441874962,23.045208441874962,23.045208441874962,27.08012351382845,27.08012351382845,27.08144149768539,23.02459857035491,20.666310971099207,15.492483631242912,27.08144149768539,27.08144149768539,21.553608852523322,27.472989435309,23.02459857035491,27.08144149768539,27.08144149768539,23.715497010932587,27.08144149768539,23.804689847608834,20.746193959870585,21.281790945669112,7.0,5515789.660995799 
 07/05  20:00:00,7.0,76.0,16.34495593590087,95.22302518879246,20.561821676590622,29.7224240054343,20.306095228424915,88.02188776383306,16.30577944842005,85.78474505818096,15.334354004868429,41.28476809899442,20.854450423311757,29.19203156828073,5202.794441726794,0.3307333333333333,27.380064958411587,23.616175478262218,8154.788468844479,0.3307333333333333,27.380064958411587,21.48059634096124,0.0,0.0,0.0,0.0,5092.603183750254,0.3307333333333333,27.380064958411587,23.695891815571535,1536.8300568133022,-7.495087737996412,22.951733678612076,22.951733678612076,22.951733678612076,26.986612656877732,26.986612656877732,26.988170159074482,22.930887878264997,20.306095228424915,15.334354004868429,26.988170159074482,26.988170159074482,21.48059634096124,27.380064958411587,22.930887878264997,26.988170159074482,26.988170159074482,23.616175478262218,26.988170159074482,23.695891815571535,20.561821676590622,20.854450423311757,7.0,5532588.2045278875 
 07/05  21:00:00,7.4,74.0,16.26673328718662,95.69899953617636,20.43845910380198,30.181659432580638,20.142522059574596,91.12240311240608,16.18287456673402,86.45980430904787,15.245868475670298,41.66462643332825,20.642653944557633,29.80440690762853,5239.408626121731,0.3307333333333333,27.32959271308318,23.53920606022993,8191.034905883101,0.3307333333333333,27.32959271308318,21.403887810906873,0.0,0.0,0.0,0.0,5154.69133887047,0.3307333333333333,27.32959271308318,23.600493754658302,1541.0024138985216,-7.091016369347413,22.868524645460884,22.868524645460884,22.868524645460884,26.903371494518687,26.903371494518687,26.904722540936266,22.8478625419317,20.142522059574596,15.245868475670298,26.904722540936266,26.904722540936266,21.403887810906873,27.32959271308318,22.8478625419317,26.904722540936266,26.904722540936266,23.53920606022993,26.904722540936266,23.600493754658302,20.43845910380198,20.642653944557633,7.4,5547608.690034677 
 07/05  22:00:00,7.0,76.0,16.207090395430104,96.06374524093928,20.29052136428918,30.76462862934183,20.00223756300254,93.21752412677502,16.068124319574128,87.09547901058792,15.158919934068935,42.10722973399605,20.442917060906957,30.476980492761623,5230.655294267912,0.3307333333333333,27.25218318443135,23.46811499375688,8185.947131552508,0.3307333333333333,27.25218318443135,21.330137014614646,0.0,0.0,0.0,0.0,5167.764130546836,0.3307333333333333,27.25218318443135,23.51361301240327,1544.8949448161118,-7.487395189256086,22.79120890140755,22.79120890140755,22.79120890140755,26.826025897271116,26.826025897271116,26.827324992010023,22.7706216735916,20.00223756300254,15.158919934068935,26.827324992010023,26.827324992010023,21.330137014614646,27.25218318443135,22.7706216735916,26.827324992010023,26.827324992010023,23.46811499375688,26.827324992010023,23.51361301240327,20.29052136428918,20.442917060906957,7.0,5561621.801338002 
 07/05  23:00:00,7.0,76.0,16.15247651560674,96.49269825507713,20.16551334384837,31.31323282033825,19.878487229539715,94.63438605807484,15.952745825327023,87.82511341253604,15.085286159276986,42.56359350697967,20.27631545413049,31.10000398997086,5224.347960868895,0.3307333333333333,27.179458783903765,23.399940436105652,8180.721133948508,0.3307333333333333,27.179458783903765,21.261172740254445,0.0,0.0,0.0,0.0,5178.110886731493,0.3307333333333333,27.179458783903765,23.433390327146554,1548.5604792244637,-7.48401915031976,22.718674516755566,22.718674516755566,22.718674516755566,26.753463506007428,26.753463506007428,26.7546822621369,22.698167834502215,19.878487229539715,15.085286159276986,26.7546822621369,26.7546822621369,21.261172740254445,27.179458783903765,22.698167834502215,26.7546822621369,26.7546822621369,23.399940436105652,26.7546822621369,23.433390327146554,20.16551334384837,20.27631545413049,7.0,5574817.725208069 
 07/05  24:00:00,6.8,76.0,16.10093893973438,96.81068212034795,20.096733181506764,31.6034724782369,19.787991746644895,96.21737438304059,15.840440167797151,88.45815880235713,15.033680909664529,42.85399936394293,20.176713282817936,31.447982876955372,5219.524149370507,0.3307333333333333,27.11388148363192,23.337841027083975,8176.11418513254,0.3307333333333333,27.11388148363192,21.198909724350102,0.0,0.0,0.0,0.0,5185.717808904306,0.3307333333333333,27.11388148363192,23.36229806677477,1551.8704856115144,-7.682551536080159,22.653400172240136,22.653400172240136,22.653400172240136,26.68816395842284,26.68816395842284,26.68926072800946,22.63301627273628,19.787991746644895,15.033680909664529,26.68926072800946,26.68926072800946,21.198909724350102,27.11388148363192,22.63301627273628,26.68926072800946,26.68926072800946,23.337841027083975,26.68926072800946,23.36229806677477,20.096733181506764,20.176713282817936,6.8,5586733.748201451 
 07/06  01:00:00,6.0,75.0,16.052746560347043,97.10909487404602,20.05116399606201,31.611028001004744,19.711075613033,98.82126676667198,15.730060489688167,89.08534215327096,14.982996885310357,42.991005916146534,20.109068477062397,31.49835388201047,5215.528310631068,0.3307333333333333,27.056613052037,23.2834530318908,8172.784120249289,0.3307333333333333,27.056613052037,21.144034218373434,0.0,0.0,0.0,0.0,5190.904998713639,0.3307333333333333,27.056613052037,23.301266701102616,1554.764916926691,-8.487867293806492,22.596494234905396,22.596494234905396,22.596494234905396,26.63123604940051,26.63123604940051,26.632192209152837,22.576251317122285,19.711075613033,14.982996885310357,26.632192209152837,26.632192209152837,21.144034218373434,27.056613052037,22.576251317122285,26.632192209152837,26.632192209152837,23.2834530318908,26.632192209152837,23.301266701102616,20.05116399606201,20.109068477062397,6.0,5597153.700936087 
 07/06  02:00:00,7.0,76.0,16.008528244503495,97.38380326535267,19.992569737392106,31.723462258854894,19.64398669363906,100.0,15.62161662253433,89.7063890420596,14.946180811489024,43.129465400334794,20.03445127210351,31.641641756353405,5212.100097222643,0.3307333333333333,27.007255088668163,23.236566286142583,8170.872744803124,0.3307333333333333,27.007255088668163,21.096045059891445,0.0,0.0,0.0,0.0,5194.183992214308,0.3307333333333333,27.007255088668163,23.249527675079797,1557.26399876892,-7.475717385408123,22.547489910568473,22.547489910568473,22.547489910568473,26.582212807049636,26.582212807049636,26.583036200216004,22.52737967370461,19.64398669363906,14.946180811489024,26.583036200216004,26.583036200216004,21.096045059891445,27.007255088668163,22.52737967370461,26.583036200216004,26.583036200216004,23.236566286142583,26.583036200216004,23.249527675079797,19.992569737392106,20.03445127210351,7.0,5606150.395568112 
 07/06  03:00:00,7.8,76.0,15.968969935136581,97.63029955537984,19.973794052410813,31.96154912874964,19.607183236643007,100.0,15.530712721241864,90.23073085689188,14.93686865434381,43.30885478563875,20.004116652164722,31.901898952184084,5209.461041600776,0.3307333333333333,26.964995218205907,23.1962080227941,8169.395232406973,0.3307333333333333,26.964995218205907,21.05484215241144,0.0,0.0,0.0,0.0,5196.454655159921,0.3307333333333333,26.964995218205907,23.205617499568266,1559.4077517869673,-6.666710044539376,22.505547662294678,22.505547662294678,22.505547662294678,26.54025436232719,26.54025436232719,26.540959095327274,22.485555891591268,19.607183236643007,14.93686865434381,26.540959095327274,26.540959095327274,21.05484215241144,26.964995218205907,22.485555891591268,26.540959095327274,26.540959095327274,23.1962080227941,26.540959095327274,23.205617499568266,19.973794052410813,20.004116652164722,7.8,5613867.906433082 
 07/06  04:00:00,7.0,76.0,15.934972601571703,97.84270711614145,19.912719082193213,32.25588462283945,19.548465661032484,100.0,15.461917043799255,90.62983756881493,14.9003504158677,43.55620970329049,19.934651988555196,32.21236548459566,5207.14381556172,0.3307333333333333,26.93013358257968,23.163016500824245,8168.527119199709,0.3307333333333333,26.93013358257968,21.020598694843873,0.0,0.0,0.0,0.0,5197.6986927172575,0.3307333333333333,26.93013358257968,23.16984959106852,1561.175764465312,-7.471986186892972,22.471021948704124,22.471021948704124,22.471021948704124,26.50571531852212,26.50571531852212,26.506295435447853,22.45115492891221,19.548465661032484,14.9003504158677,26.506295435447853,26.506295435447853,21.020598694843873,26.93013358257968,22.45115492891221,26.506295435447853,26.506295435447853,23.163016500824245,26.506295435447853,23.16984959106852,19.912719082193213,19.934651988555196,7.0,5620232.752075124 
 07/06  05:00:00,7.0,76.0,15.90408851414339,98.03611047567934,19.898081727196512,32.38203978632947,19.514258280598394,100.0,15.398869484037824,90.99733954814283,14.880138900903106,43.7108184297238,19.914004464455108,32.35036191534471,5205.636493810251,0.3307333333333333,26.899627624263246,23.133595522241222,8167.827075376483,0.3307333333333333,26.899627624263246,20.99059056295327,0.0,0.0,0.0,0.0,5198.780820117297,0.3307333333333333,26.899627624263246,23.138555278313195,1562.7304331616078,-7.47050328173418,22.44071087562087,22.44071087562087,22.44071087562087,26.475392540848592,26.475392540848592,26.47590184147263,22.420913787835893,19.514258280598394,14.880138900903106,26.47590184147263,26.47590184147263,20.99059056295327,26.899627624263246,22.420913787835893,26.47590184147263,26.47590184147263,23.133595522241222,26.47590184147263,23.138555278313195,19.898081727196512,19.914004464455108,7.0,5625829.559381789 
 07/06  06:00:00,7.0,86.0,15.876301752523391,98.21048888210471,19.954864399863503,32.29831002227605,19.5171075113989,100.0,15.339743827165156,91.34349759842168,14.887101685660676,43.726987185443846,19.96649580834466,32.275295673751565,5204.125073884807,0.3307333333333333,26.87396921720147,23.109025935920517,8167.667067334273,0.3307333333333333,26.87396921720147,20.965040662964235,0.0,0.0,0.0,0.0,5199.149171766752,0.3307333333333333,26.87396921720147,23.112625770471322,1564.0366357097273,-7.452977235539766,22.415278997854696,22.415278997854696,22.415278997854696,26.449950845769262,26.449950845769262,26.45037816385074,22.39556412311869,19.5171075113989,14.887101685660676,26.45037816385074,26.45037816385074,20.965040662964235,26.87396921720147,22.39556412311869,26.45037816385074,26.45037816385074,23.109025935920517,26.45037816385074,23.112625770471322,19.954864399863503,19.96649580834466,7.0,5630531.888555018 
 07/06  07:00:00,8.0,71.0,15.853831467748277,98.44714827582621,19.8549843067267,32.565840741245275,19.459696013682034,100.0,15.291664941693147,91.71494333460586,14.85509240571432,43.921034840112924,19.863362977687785,32.54915612726991,5202.011026346294,0.3307333333333333,26.854769505444658,23.091352178743232,8168.7710774818115,0.3307333333333333,26.854769505444658,20.945036816460924,0.0,0.0,0.0,0.0,5198.396291574329,0.3307333333333333,26.854769505444658,23.093967274213686,1565.007853592744,-6.468413971027342,22.39638988517133,22.39638988517133,22.39638988517133,26.431054440204026,26.431054440204026,26.431371823764664,22.37678542313928,19.459696013682034,14.85509240571432,26.431371823764664,26.431371823764664,20.945036816460924,26.854769505444658,22.37678542313928,26.431371823764664,26.431371823764664,23.091352178743232,26.431371823764664,23.093967274213686,19.8549843067267,19.863362977687785,8.0,5634028.272933878 
 07/06  08:00:00,8.0,66.0,15.833177425683509,98.57732487139863,19.804683317991493,32.50055327206867,19.426059113105943,100.0,15.257603973687598,91.91591796889742,14.83940302882632,43.9152310114231,19.810725710816595,32.4885650161302,5201.499416735556,0.3307333333333333,26.83675539475287,23.073704944183937,8168.526322098946,0.3307333333333333,26.83675539475287,20.927194671174043,0.0,0.0,0.0,0.0,5198.877370280917,0.3307333333333333,26.83675539475287,23.07560187664553,1565.9324190331095,-6.476240427646333,22.378424365756647,22.378424365756647,22.378424365756647,26.413081990675025,26.413081990675025,26.413383855492924,22.358833830667834,19.426059113105943,14.83940302882632,26.413383855492924,26.413383855492924,20.927194671174043,26.83675539475287,22.358833830667834,26.413383855492924,26.413383855492924,23.073704944183937,26.413383855492924,23.07560187664553,19.804683317991493,19.810725710816595,8.0,5637356.708519194 
 07/06  09:00:00,8.2,67.0,15.817127586639767,98.67861522721151,19.826510316602498,32.277676181350124,19.444656863425774,100.0,15.239944294853455,92.02031222978691,14.871060620843222,43.758406847954916,19.830878570518845,32.2690892767944,5201.227588505511,0.3307333333333333,26.821230175723404,23.058373594131677,8167.693389421293,0.3307333333333333,26.821230175723404,20.91226766565604,0.0,0.0,0.0,0.0,5199.3267689920785,0.3307333333333333,26.821230175723404,23.05974875241784,1566.7263188253642,-6.272142648602079,22.363010487251152,22.363010487251152,22.363010487251152,26.39766215492421,26.39766215492421,26.397921146104206,22.34346333740185,19.444656863425774,14.871060620843222,26.397921146104206,26.397921146104206,20.91226766565604,26.821230175723404,22.34346333740185,26.397921146104206,26.397921146104206,23.058373594131677,26.397921146104206,23.05974875241784,19.826510316602498,19.830878570518845,8.2,5640214.747771311 
 07/06  10:00:00,9.0,66.0,15.82136486353199,98.74745604864424,20.044814019676767,31.8356557986054,19.66304849185203,99.92547372156042,15.267151764318072,91.94854365300034,15.042080376543657,43.32578362765761,19.97695532645669,31.969867545841584,5200.130169201356,0.3307333333333333,26.81480743686187,23.05274362046891,8165.5957142095995,0.3307333333333333,26.81480743686187,20.907360666074727,0.0,0.0,0.0,0.0,5200.2058686535065,0.3307333333333333,26.81480743686187,23.0526888552687,1567.0368177847708,-5.467241287177405,22.35698519177746,22.35698519177746,22.35698519177746,26.391634533169587,26.391634533169587,26.39173577295554,22.337597713937445,19.66304849185203,15.042080376543657,26.39173577295554,26.39173577295554,20.907360666074727,26.81480743686187,22.337597713937445,26.39173577295554,26.39173577295554,23.05274362046891,26.39173577295554,23.0526888552687,20.044814019676767,19.97695532645669,9.0,5641332.544025175 
 07/06  11:00:00,9.0,66.0,15.881253656203985,98.4651432878091,20.714065208982536,30.605197100108118,20.529139854007777,95.94988115585906,15.415657531932698,91.16398342224188,15.331855286241003,42.59981025979768,20.304800784368098,31.38643347558605,5118.696001127775,0.3307333333333333,26.761249617584916,23.05809032921539,8057.886886368304,0.3307333333333333,26.761249617584916,20.93171048073569,0.0,0.0,0.0,0.0,5135.55940518897,0.3307333333333333,26.761249617584916,23.04589037226526,1566.6576826912474,-5.467721784053568,22.364342782451686,22.364342782451686,22.364342782451686,26.39899496300059,26.39899496300059,26.398822173896892,22.34523039407211,20.529139854007777,15.331855286241003,26.398822173896892,26.398822173896892,20.93171048073569,26.761249617584916,22.34523039407211,26.398822173896892,26.398822173896892,23.05809032921539,26.398822173896892,23.04589037226526,20.714065208982536,20.304800784368098,9.0,5639967.657688491 
 07/06  12:00:00,9.2,62.0,16.014493644985833,97.63024563821023,21.276204544971637,29.49259688727358,21.685062470815957,90.83593934320946,15.705817533426938,89.4837950405757,15.800505654500045,41.307266823921495,20.7091174176326,30.538307180288662,5088.553153647615,0.3307333333333333,26.803071952871942,23.121727104923075,7951.422801097073,0.3307333333333333,26.803071952871942,21.050566577713358,0.0,0.0,0.0,0.0,5150.530290612248,0.3307333333333333,26.803071952871942,23.076889366904926,1563.0510308060782,-5.277037106766091,22.43446667215173,22.43446667215173,22.43446667215173,26.469145928247784,26.469145928247784,26.467928153470638,22.416394349847117,21.685062470815957,15.800505654500045,26.467928153470638,26.467928153470638,21.050566577713358,26.803071952871942,22.416394349847117,26.467928153470638,26.467928153470638,23.121727104923075,26.467928153470638,23.076889366904926,21.276204544971637,20.7091174176326,9.2,5626983.710901881 
 07/06  13:00:00,10.0,62.0,16.191680548157425,96.53205902066267,21.55698809988457,29.014625506412884,22.63032208522254,87.80273296143966,16.10634216505023,87.221189041821,16.282538629265268,40.07917800934267,21.121760756668955,29.799793238619976,5429.573927057974,0.34764167918114486,27.06320607865221,23.326909057728994,7262.776149698265,0.29691664163771014,27.06320607865221,21.167538490981574,0.0,0.0,0.0,0.0,5522.988331861683,0.34764167918114486,27.06320607865221,23.26249858340558,1550.4613618458463,-4.482586819481254,22.681782433360326,22.681782433360326,22.681782433360326,26.716557179487587,26.716557179487587,26.708743090725427,22.67059466309044,22.63032208522254,16.282538629265268,26.708743090725427,26.708743090725427,21.167538490981574,27.06320607865221,22.67059466309044,26.708743090725427,26.708743090725427,23.326909057728994,26.708743090725427,23.26249858340558,21.55698809988457,21.121760756668955,10.0,5581660.902645048 
 07/06  14:00:00,9.0,61.0,16.38057615064802,95.37628835503014,21.73464854123819,28.59084065182656,23.098463756925447,87.78177042617193,16.668135681417173,84.1550418849029,16.613132221381953,39.18682473979965,21.551556189343117,28.91380616355974,7350.127327953001,0.42915097076384745,28.19799008369708,24.141828987992106,3440.449170765522,0.13389805847230518,27.397191433855145,24.32329891468688,0.0,0.0,0.0,0.0,7445.935711357328,0.42915097076384745,28.19799008369708,24.08784192447157,1496.6059998050414,-5.543888330392991,23.790437400165242,23.790437400165242,23.790437400165242,27.82564028282936,27.82564028282936,27.796934633398706,23.800509682221474,23.098463756925447,16.613132221381953,27.796934633398706,27.796934633398706,25.12409756452881,28.19799008369708,23.800509682221474,27.796934633398706,27.796934633398706,24.141828987992106,27.796934633398706,24.08784192447157,21.73464854123819,21.551556189343117,9.0,5387781.599298148 
 07/06  15:00:00,9.2,64.0,16.56830153405228,94.1521399177691,22.056491527080958,27.993193370153705,23.31741104533056,89.08678036483397,17.146309013963236,81.56077413426067,16.8074126260882,38.66487200986835,22.28957441489939,27.600487947191088,9240.20636905918,0.4961,29.89652782255182,25.44059841454161,0.0,0.0,27.39719143385514,27.39719143385514,0.0,0.0,0.0,0.0,9293.593646345642,0.4961,29.89652782255182,25.414853321853084,1420.4339479539412,-5.409210067027512,25.433592696261872,25.433592696261872,25.433592696261872,29.469178981699244,29.469178981699244,29.454799259921558,25.42772586819735,23.31741104533056,16.8074126260882,29.454799259921558,29.454799259921558,29.89652782255182,29.89652782255182,25.42772586819735,29.454799259921558,29.454799259921558,25.44059841454161,29.454799259921558,25.414853321853084,22.056491527080958,22.28957441489939,9.2,5113562.212634188 
 07/06  16:00:00,9.0,66.0,16.731172774474192,93.18212217782752,22.58554608033547,27.146270138171225,23.106069583691628,94.34061992078747,17.72412140346997,78.6371178192783,16.83423027880101,38.63154835081765,23.07392348669105,26.354634312076104,14885.839615698766,0.8948825774379702,32.29140170164419,28.284749378739534,0.0,0.0,27.39719143385514,27.39719143385514,0.0,0.0,0.0,0.0,1270.8149413698475,0.03876077801004537,31.905264895748058,26.682213188918652,1304.2263559784133,-5.7179350659135775,28.34904581427817,28.34904581427817,28.34904581427817,32.38406911567023,32.38406911567023,32.319266744648424,28.395787548313137,23.106069583691628,16.83423027880101,32.319266744648424,32.319266744648424,32.29140170164419,32.29140170164419,28.395787548313137,32.319266744648424,32.319266744648424,28.284749378739534,32.319266744648424,27.068349994814785,22.58554608033547,23.07392348669105,9.0,4695214.881522288 
 07/06  17:00:00,9.0,61.0,16.851262483767215,92.47405409206391,23.15405894850984,26.154513758813138,22.516665472721755,99.59455427529453,17.93837590581697,77.58197215205149,16.705843782510733,38.90698692354775,23.101123706101717,26.238215824696148,8055.158865320529,0.4296433203606253,35.431614281075255,33.18897322562605,9742.133395850857,0.3887997827146442,27.64197429108392,24.64442939882236,0.0,0.0,0.0,0.0,0.0,0.0,32.01674803917975,32.01674803917975,1355.9907690343848,-5.677996550431749,27.49106928793774,27.49106928793774,27.49106928793774,31.525964674582475,31.525964674582475,31.624046361076765,27.367751422759,22.516665472721755,16.705843782510733,31.624046361076765,31.624046361076765,28.661640822432414,31.659185714693972,27.367751422759,31.624046361076765,31.624046361076765,29.416544659244764,31.624046361076765,31.659185714693972,23.15405894850984,23.101123706101717,9.0,4881566.768523786 
