Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 07/06  18:00:00,8.0,69.0,16.878073473226344,92.31676324669382,23.668569130496973,25.340227886725067,21.43725989229101,99.99999999999999,17.975595193837847,77.40045945891366,16.4075296692712,39.64603271848758,22.032221988687567,27.985807208377533,0.0,0.0,35.431614281075255,35.431614281075255,12931.860500283541,0.651023920276652,26.607450126243158,21.70327467825997,0.0,0.0,0.0,0.0,4789.744151998897,0.3307333333333333,28.415719068856326,26.105585208661555,1566.451292167481,-6.470636541168385,22.368611163519606,22.368611163519606,22.368611163519606,26.40326499589751,26.40326499589751,26.423489859750624,22.33380915262791,21.43725989229101,16.4075296692712,26.423489859750624,26.423489859750624,21.70327467825997,26.607450126243158,22.33380915262791,26.423489859750624,26.423489859750624,26.607450126243158,26.423489859750624,24.297316266048384,23.668569130496973,22.032221988687567,8.0,5639224.651802932 
 07/06  19:00:00,7.0,76.0,16.81247195707789,92.70203438601345,23.506541891411675,25.605951111255585,20.64002196347915,99.99999999999999,17.82174662133945,78.15385712180255,16.116834094923654,40.40238585131431,21.158524578501527,29.538940052002207,0.0,0.0,35.431614281075255,35.431614281075255,10543.265117689367,0.4961,27.154945202400498,22.06997119266791,0.0,0.0,0.0,0.0,7331.315541058604,0.4961,27.154945202400498,23.619081452439147,1541.737007524318,-7.49076759103951,22.85392635571703,22.85392635571703,22.85392635571703,26.888767568064964,26.888767568064964,26.878886926628827,22.84452632255353,20.64002196347915,16.116834094923654,26.878886926628827,26.878886926628827,22.06997119266791,27.154945202400498,22.84452632255353,26.878886926628827,26.878886926628827,27.154945202400498,26.878886926628827,23.619081452439147,23.506541891411675,21.158524578501527,6.999999999999999,5550253.227087545 
 07/06  20:00:00,6.0,75.0,16.72249834221234,93.23337547905315,22.521108254881774,27.159977169933242,20.606903597865905,99.99999999999999,17.56701613461943,79.41951261955136,15.858555580524067,41.06362263264821,20.895109446257333,29.997279960849756,3568.821572881762,0.2257860632881093,27.4259917058452,23.57065280128379,8777.504221041978,0.3832069683559453,27.4259917058452,21.92545378352092,0.0,0.0,0.0,0.0,5671.767871186247,0.3832069683559453,27.4259917058452,23.864312785740676,1529.71294913323,-8.512000212284338,23.094631858165215,23.094631858165215,23.094631858165215,27.129566014608265,27.129566014608265,27.12401904883186,23.081021478684534,20.606903597865905,15.858555580524067,27.12401904883186,27.12401904883186,21.92545378352092,27.4259917058452,23.081021478684534,27.12401904883186,27.12401904883186,23.57065280128379,27.12401904883186,23.864312785740676,22.521108254881774,20.895109446257333,6.0,5506966.616879629 
 07/06  21:00:00,6.4,78.0,16.631176606464432,93.77613726919276,21.972320904178396,28.076628869897334,20.56146834977349,100.0,17.30133113783257,80.76422175110643,15.693568644797345,41.49663375007282,20.86514466454316,30.046742606383745,5076.201596657453,0.3260127690858531,27.50028110914888,23.77464624912453,8080.684956084337,0.3330936154570735,27.50028110914888,21.695799424974364,0.0,0.0,0.0,0.0,5285.4869608962945,0.3330936154570735,27.50028110914888,23.703600921491546,1530.7046299450171,-8.103170358158671,23.07452952524963,23.07452952524963,23.07452952524963,27.109455919173065,27.109455919173065,27.11155327422515,23.05301358721388,20.56146834977349,15.693568644797345,27.11155327422515,27.11155327422515,21.695799424974364,27.50028110914888,23.05301358721388,27.11155327422515,27.11155327422515,23.77464624912453,27.11155327422515,23.703600921491546,21.972320904178396,20.86514466454316,6.4,5510536.667802062 
 07/06  22:00:00,7.0,81.0,16.536352722707907,94.34345194979751,21.422673598814598,29.035360013230942,20.42408138882964,100.0,16.99344627990992,82.35430926125593,15.57086461216588,41.8240491596959,20.786967512022237,30.191389293664216,5032.340967994497,0.3307333333333333,27.42827335313457,23.787704471709255,8133.043426731103,0.3307333333333333,27.42827335313457,21.544549456108086,0.0,0.0,0.0,0.0,5283.909411773426,0.3307333333333333,27.42827335313457,23.605711189908508,1534.41915895172,-7.489606960597089,22.999973581174807,22.999973581174807,22.999973581174807,27.034871186376456,27.034871186376456,27.036225050497524,22.979321705908614,20.42408138882964,15.57086461216588,27.036225050497524,27.036225050497524,21.544549456108086,27.42827335313457,22.979321705908614,27.036225050497524,27.036225050497524,23.787704471709255,27.036225050497524,23.605711189908508,21.422673598814598,20.786967512022237,7.0,5523908.972226192 
 07/06  23:00:00,8.0,76.0,16.456067028138904,94.82678624232337,21.192586669321344,29.448579669555368,20.341342194003484,100.0,16.774388811912402,83.507054237335,15.492416168159489,42.035410190507584,20.74047923284127,30.278822477600624,5089.552306551541,0.3307333333333333,27.38209319255191,23.700127528089094,8198.694241792724,0.3307333333333333,27.38209319255191,21.450862138525586,0.0,0.0,0.0,0.0,5295.621054329775,0.3307333333333333,27.38209319255191,23.551049965243024,1538.3555209023964,-6.4852417012347825,22.921270862557375,22.921270862557375,22.921270862557375,26.956138078264722,26.956138078264722,26.95741892324445,22.900679877285903,20.341342194003484,15.492416168159489,26.95741892324445,26.95741892324445,21.450862138525586,27.38209319255191,22.900679877285903,26.95741892324445,26.95741892324445,23.700127528089094,26.95741892324445,23.551049965243024,21.192586669321344,20.74047923284127,8.0,5538079.875248627 
 07/06  24:00:00,8.0,79.0,16.393051688889223,95.20812287121035,20.998003267045565,29.932534101429294,20.24616986527709,100.0,16.604334415750472,84.41450769923257,15.416025563345018,42.32244270886794,20.654923809058293,30.571340749330506,5114.212399669432,0.3307333333333333,27.31071106978732,23.610892763770895,8201.434163311262,0.3307333333333333,27.31071106978732,21.37747758598269,0.0,0.0,0.0,0.0,5266.634954200233,0.3307333333333333,27.31071106978732,23.500624414818613,1541.9262512706034,-6.476611042563544,22.850147676435657,22.850147676435657,22.850147676435657,26.884987429728852,26.884987429728852,26.886182474262377,22.829664921524063,20.24616986527709,15.416025563345018,26.886182474262377,26.886182474262377,21.37747758598269,27.31071106978732,22.829664921524063,26.886182474262377,26.886182474262377,23.610892763770895,26.886182474262377,23.500624414818613,20.998003267045565,20.654923809058293,8.0,5550934.504574172 
 07/07  01:00:00,8.0,81.0,16.33605827548578,95.55450338014415,20.813570764870306,30.57659290414567,20.145640080256218,100.0,16.457746169000586,85.20563153891986,15.341903050214018,42.71487636748676,20.56015582172988,31.057511578780872,5135.61559221678,0.3307333333333333,27.245473743883085,23.530159938436846,8198.60838513642,0.3307333333333333,27.245473743883085,21.31426601001209,0.0,0.0,0.0,0.0,5246.43718603167,0.3307333333333333,27.245473743883085,23.44998707696606,1545.198928325869,-6.470008912081516,22.785183596652733,22.785183596652733,22.785183596652733,26.81999826604113,26.81999826604113,26.821089822427492,22.764804341804997,20.145640080256218,15.341903050214018,26.821089822427492,26.821089822427492,21.31426601001209,27.245473743883085,22.764804341804997,26.821089822427492,26.821089822427492,23.530159938436846,26.821089822427492,23.44998707696606,20.813570764870306,20.56015582172988,8.0,5562716.141973129 
 07/07  02:00:00,5.0,87.0,16.280616181012892,95.8928117451068,20.637049210583708,31.08504805287144,20.020891110911897,100.0,16.317643805044586,85.96953832479257,15.217357550280541,43.17505722233324,20.451856953317243,31.44177200796229,5152.029797400794,0.3307333333333333,27.18683010443717,23.459631140171314,8194.623895377652,0.3307333333333333,27.18683010443717,21.258488286459176,0.0,0.0,0.0,0.0,5232.344296001142,0.3307333333333333,27.18683010443717,23.401528192833982,1548.148315643978,-9.4850460117062,22.72681739655596,22.72681739655596,22.72681739655596,26.761609529876228,26.761609529876228,26.762590225645123,22.706549206488155,20.020891110911897,15.217357550280541,26.762590225645123,26.762590225645123,21.258488286459176,27.18683010443717,22.706549206488155,26.762590225645123,26.762590225645123,23.459631140171314,26.762590225645123,23.401528192833982,20.637049210583708,20.451856953317243,5.0,5573333.936318321 
 07/07  03:00:00,4.0,100.0,16.22239665342442,96.2495199245566,20.521099795339076,31.3637396343035,19.917460598593856,100.0,16.151902036656914,86.88318939306518,15.135997679586206,43.44127101089803,20.385571950495788,31.626773062079135,5164.278655108011,0.3307333333333333,27.132210640390262,23.396140568058,8191.229825249276,0.3307333333333333,27.132210640390262,21.20630875757074,0.0,0.0,0.0,0.0,5222.491450702798,0.3307333333333333,27.132210640390262,23.35402682904948,1550.9078441425181,-10.473580772745635,22.672361890036925,22.672361890036925,22.672361890036925,26.707132997493712,26.707132997493712,26.70804798398461,22.652158718226072,19.917460598593856,15.135997679586206,26.70804798398461,26.70804798398461,21.20630875757074,27.132210640390262,22.652158718226072,26.70804798398461,26.70804798398461,23.396140568058,26.70804798398461,23.35402682904948,20.521099795339076,20.385571950495788,4.0,5583268.238913065 
 07/07  04:00:00,4.0,93.0,16.162507167347915,96.61800838072146,20.330099190028402,31.737281367624636,19.783288011877065,100.0,15.964860730385325,87.92736475291821,15.031357270001962,43.74905486874513,20.231569600755,31.930722647280607,5172.774318621848,0.3307333333333333,27.08233798294994,23.340112835924952,8188.96083369821,0.3307333333333333,27.08233798294994,21.158063450123866,0.0,0.0,0.0,0.0,5215.008056142896,0.3307333333333333,27.08233798294994,23.309558989020175,1553.4309500040251,-10.480417161458758,22.622700704395623,22.622700704395623,22.622700704395623,26.657452637319427,26.657452637319427,26.658287067420506,22.602578425022998,19.783288011877065,15.031357270001962,26.658287067420506,26.658287067420506,21.158063450123866,27.08233798294994,22.602578425022998,26.658287067420506,26.658287067420506,23.340112835924952,26.658287067420506,23.309558989020175,20.330099190028402,20.231569600755,4.0,5592351.42001449 
 07/07  05:00:00,3.0,93.0,16.098758145818465,97.01199075886555,20.157119415625314,31.970010769128738,19.653242619226315,100.0,15.764984822585863,89.05878861995502,14.923717811222756,44.00631534826018,20.085525700695786,32.11159897719705,5179.674160845359,0.3307333333333333,27.034187354074344,23.28696190564763,8186.317900073389,0.3307333333333333,27.034187354074344,21.111811194594146,0.0,0.0,0.0,0.0,5210.331400240441,0.3307333333333333,27.034187354074344,23.26478298394862,1555.8799291259777,-11.486450155754234,22.57461534309565,22.57461534309565,22.57461534309565,26.609348710096988,26.609348710096988,26.61015666246919,22.55451869473013,19.653242619226315,14.923717811222756,26.61015666246919,26.61015666246919,21.111811194594146,27.034187354074344,22.55451869473013,26.61015666246919,26.61015666246919,23.28696190564763,26.61015666246919,23.26478298394862,20.157119415625314,20.085525700695786,3.0,5601167.74485352 
 07/07  06:00:00,3.0,100.0,16.03240396449647,97.42398567622116,20.044084285863857,32.130728002513735,19.555121187639386,100.0,15.558959977670982,90.24214852218309,14.845644325463825,44.20481539395068,19.99195470990741,32.2343056339143,5185.061857778532,0.3307333333333333,26.987516953213305,23.23638540722188,8183.555342536797,0.3307333333333333,26.987516953213305,21.06712613710289,0.0,0.0,0.0,0.0,5207.322715047122,0.3307333333333333,26.987516953213305,23.220280796277702,1558.2594809561,-11.475568634028633,22.52800261922476,22.52800261922476,22.52800261922476,26.562717991689887,26.562717991689887,26.563501200083252,22.507930780200823,19.555121187639386,14.845644325463825,26.563501200083252,26.563501200083252,21.06712613710289,26.987516953213305,22.507930780200823,26.563501200083252,26.563501200083252,23.23638540722188,26.563501200083252,23.220280796277702,20.044084285863857,19.99195470990741,3.0,5609734.13144196 
 07/07  07:00:00,3.0,100.0,15.966683838948605,97.92869414926541,19.94418667747705,32.346243181361906,19.468093509803644,100.0,15.359366237917948,91.49390863108448,14.777716277383986,44.44415857032878,19.906234522120617,32.422114950582504,5188.859528623907,0.3307333333333333,26.944140394586654,23.1902536279823,8181.17462957218,0.3307333333333333,26.944140394586654,21.025459611687346,0.0,0.0,0.0,0.0,5205.0308513046175,0.3307333333333333,26.944140394586654,23.1785544648281,1560.471368742606,-11.473577664032133,22.484770329216524,22.484770329216524,22.484770329216524,26.519469007208574,26.519469007208574,26.52019541608254,22.46475590149925,19.468093509803644,14.777716277383986,26.52019541608254,26.52019541608254,21.025459611687346,26.944140394586654,22.46475590149925,26.52019541608254,26.52019541608254,23.1902536279823,26.52019541608254,23.1785544648281,19.94418667747705,19.906234522120617,3.0,5617696.927473382 
 07/07  08:00:00,4.0,93.0,15.904203315798501,98.32065604677105,19.85974818483515,32.522182726363866,19.400501702108826,100.0,15.177319470411492,92.57064370906363,14.731777843951413,44.59085321273967,19.832145297389534,32.577617291650064,5191.599908249625,0.3307333333333333,26.90449301883122,23.14861660229799,8179.139934445884,0.3307333333333333,26.90449301883122,20.987273023026923,0.0,0.0,0.0,0.0,5203.35147849972,0.3307333333333333,26.90449301883122,23.140114898326267,1562.4956170080006,-10.47188898031395,22.44528614009223,22.44528614009223,22.44528614009223,26.479969573493698,26.479969573493698,26.480633005005703,22.425334841217058,19.400501702108826,14.731777843951413,26.480633005005703,26.480633005005703,20.987273023026923,26.90449301883122,22.425334841217058,26.480633005005703,26.480633005005703,23.14861660229799,26.480633005005703,23.140114898326267,19.85974818483515,19.832145297389534,4.0,5624984.221228803 
 07/07  09:00:00,5.2,93.0,15.850148950667126,98.66117843030662,19.825423008708977,32.729570498426206,19.382891676022517,100.0,15.033493779754046,93.43137111373674,14.73894158717612,44.66572850394888,19.805358682510093,32.77005583581612,5193.586086904314,0.3307333333333333,26.869870784799044,23.112551229120353,8177.080662729292,0.3307333333333333,26.869870784799044,20.954130760790292,0.0,0.0,0.0,0.0,5202.127728425176,0.3307333333333333,26.869870784799044,23.10637174616062,1564.2625624028553,-9.25946728084299,22.410883409157655,22.410883409157655,22.410883409157655,26.445553559980667,26.445553559980667,26.446131610492653,22.391017912023756,19.382891676022517,14.73894158717612,26.446131610492653,26.446131610492653,20.954130760790292,26.869870784799044,22.391017912023756,26.446131610492653,26.446131610492653,23.112551229120353,26.446131610492653,23.10637174616062,19.825423008708977,19.805358682510093,5.2,5631345.22465028 
 07/07  10:00:00,7.0,93.0,15.821491643414197,98.84224669711966,20.032245614606463,32.672389402321954,19.59176345483491,100.0,14.973222985290763,93.79472962892002,14.91566235331377,44.3899483160254,19.95178429943119,32.835314047589556,5194.321955633445,0.3307333333333333,26.846493920826383,23.088637785247602,8173.764666193534,0.3307333333333333,26.846493920826383,20.933146237724088,0.0,0.0,0.0,0.0,5201.858334187122,0.3307333333333333,26.846493920826383,23.083185557482384,1565.4398622950775,-7.440687165232141,22.387993420754153,22.387993420754153,22.387993420754153,26.422654734011317,26.422654734011317,26.4230393421261,22.36832319348469,19.59176345483491,14.91566235331377,26.4230393421261,26.4230393421261,20.933146237724088,26.846493920826383,22.36832319348469,26.4230393421261,26.4230393421261,23.088637785247602,26.4230393421261,23.083185557482384,20.032245614606463,19.95178429943119,7.0,5635583.504262279 
 07/07  11:00:00,9.0,87.0,15.855572026350496,98.62699483610618,20.742058986173483,31.71176336269699,20.49695024805499,97.00578383279225,15.087744938929887,93.10578878302952,15.250490236386687,43.728089677027,20.31929555559958,32.54820675381781,5113.71341680841,0.3307333333333333,26.77937054143436,23.07981915125229,8064.910955741412,0.3307333333333333,26.77937054143436,20.944754850985845,0.0,0.0,0.0,0.0,5135.3403444602345,0.3307333333333333,26.77937054143436,23.06417300072482,1565.7356190374842,-5.4295515813377815,22.38224724070358,22.38224724070358,22.38224724070358,26.416906337861228,26.416906337861228,26.416957627348165,22.36291566765432,20.49695024805499,15.250490236386687,26.416957627348165,26.416957627348165,20.944754850985845,26.77937054143436,22.36291566765432,26.416957627348165,26.416957627348165,23.07981915125229,26.416957627348165,23.06417300072482,20.742058986173483,20.31929555559958,9.0,5636648.228534944 
 07/07  12:00:00,10.2,78.0,15.975440682510143,97.96881399454104,21.36073198607186,30.918550985315996,21.70545345072348,92.85069571323642,15.405841737237584,91.31001527781581,15.778825422624633,42.55351092015663,20.77540678161138,32.048844372429876,5083.932718937964,0.3307333333333333,26.814289405834458,23.13628921533342,7958.138891224313,0.3307333333333333,26.814289405834458,21.05692832708946,0.0,0.0,0.0,0.0,5149.218601894274,0.3307333333333333,26.814289405834458,23.08905777019787,1562.4792166018904,-4.237353360794849,22.445606507439784,22.445606507439784,22.445606507439784,26.480290064533722,26.480290064533722,26.479181409479303,22.427425104206915,21.70545345072348,15.778825422624633,26.479181409479303,26.479181409479303,21.05692832708946,26.814289405834458,22.427425104206915,26.479181409479303,26.479181409479303,23.13628921533342,26.479181409479303,23.08905777019787,21.36073198607186,20.77540678161138,10.2,5624925.179766806 
 07/07  13:00:00,11.0,71.0,16.17336620730028,96.64508890771125,21.69707733727882,30.621780492356415,23.703348894366698,84.40227182663705,15.919520996376477,88.26887806131614,16.230847361080954,41.558273305151026,21.239366015708466,31.490774351971908,7702.913410882991,0.4480312155226662,28.16345083931813,24.094682939070786,2318.9638845608574,0.09613756895466746,27.04868884801511,25.114077645151117,0.0,0.0,0.0,0.0,7816.03584612233,0.4480312155226662,28.16345083931813,24.03364333652592,1493.9638996993594,-3.508699273549235,23.84625024761299,23.84625024761299,23.84625024761299,27.881474682220567,27.881474682220567,27.846347119474842,23.862083017769,23.703348894366698,16.230847361080954,27.846347119474842,27.846347119474842,26.228839636454133,28.16345083931813,23.862083017769,27.846347119474842,27.846347119474842,24.094682939070786,27.846347119474842,24.03364333652592,21.69707733727882,21.239366015708466,11.0,5378270.038917694 
 07/07  14:00:00,11.0,71.0,16.425010556274124,95.0152547168925,22.103009442414233,30.07922038461235,25.568645213828816,78.26956832528873,16.744604694696484,83.66815138009447,16.483044695407134,41.028802828850445,22.068511148153124,30.142602252972672,8977.808360892823,0.4961,29.673264685518394,25.343826072240667,0.0,0.0,27.085789642523732,27.085789642523732,0.0,0.0,0.0,0.0,9077.347413849284,0.4961,29.673264685518394,25.29582457101389,1425.1872152497908,-3.574030119177613,25.325354054961526,25.325354054961526,25.325354054961526,29.360961248895773,29.360961248895773,29.347183611904462,25.319825321627274,25.568645213828816,16.483044695407134,29.347183611904462,29.347183611904462,29.673264685518394,29.673264685518394,25.319825321627274,29.347183611904462,29.347183611904462,25.343826072240667,29.347183611904462,25.29582457101389,22.103009442414233,22.068511148153124,10.999999999999998,5130673.974899247 
 07/07  15:00:00,11.2,72.0,16.73197428401672,93.17813465266293,22.630473160813235,29.460569563304016,26.364356953490642,77.8120006628149,17.777925315697956,78.37505297756051,16.637930824122385,40.87569091340118,23.29773796512839,28.29477697666813,12697.919470098544,0.6848505080648019,31.96701095840209,27.46509523270131,0.0,0.0,27.085789642523732,27.085789642523732,0.0,0.0,0.0,0.0,3632.773615516444,0.18185727169241298,30.733191747373656,28.22059746672296,1321.308017001546,-3.468682853792789,27.963465271582862,27.963465271582862,27.963465271582862,31.99857899273151,31.99857899273151,31.915139179427914,28.02943347951775,26.364356953490642,16.637930824122385,31.915139179427914,31.915139179427914,31.96701095840209,31.96701095840209,28.02943347951775,31.915139179427914,31.915139179427914,27.46509523270131,31.915139179427914,29.454416677751396,22.630473160813235,23.29773796512839,11.2,4756708.861205567 
 07/07  16:00:00,11.0,76.0,17.134750754639345,90.82912756090136,23.35359232209821,28.817640802069484,26.597377428459787,82.35485660921516,18.710443723263445,73.9156192433561,16.774875610778512,41.01244275701062,24.43243446982207,27.009104562064255,0.0,0.0,36.75250534595713,36.75250534595713,0.0,0.0,27.085789642523732,27.085789642523732,0.0,0.0,0.0,0.0,0.0,0.0,30.783417837106143,30.783417837106143,0.0,11.0,30.437998706555295,30.437998706555295,30.437998706555295,30.437998706555295,30.437998706555295,34.36517527440458,34.36517527440458,26.597377428459787,16.774875610778512,34.36517527440458,34.36517527440458,30.735319335556145,30.735319335556145,34.36517527440458,34.36517527440458,34.36517527440458,30.735319335556145,34.36517527440458,30.735319335556145,23.35359232209821,24.43243446982207,11.0,0.0 
 07/07  17:00:00,10.0,82.0,17.394888680922545,89.34427132234944,23.940402113843064,28.161368202685416,26.15304621763681,88.7286029059628,19.148697395049318,71.91706174442078,16.828643220655234,41.158890293418764,25.307494097494004,25.953394066015314,0.0,0.0,36.75250534595713,36.75250534595713,0.0,0.0,27.08578964252373,27.08578964252373,0.0,0.0,0.0,0.0,0.0,0.0,30.78341783710614,30.78341783710614,0.0,10.0,30.43799870655529,30.43799870655529,30.43799870655529,30.43799870655529,30.43799870655529,34.36517527440458,34.36517527440458,26.15304621763681,16.828643220655234,34.36517527440458,34.36517527440458,30.635880987667893,30.635880987667893,34.36517527440458,34.36517527440458,34.36517527440458,30.635880987667893,34.36517527440458,30.635880987667893,23.940402113843064,25.307494097494004,10.0,0.0 
 07/07  18:00:00,9.0,87.0,17.462560325706324,88.96265680961045,23.78502446622094,28.455752953128588,24.407311111161192,99.1634345851636,19.268017612491164,71.38411529877166,16.693630007465533,41.53828922114454,24.157885333506577,27.83043573333653,0.0,0.0,36.75250534595713,36.75250534595713,0.0,0.0,27.08578964252373,27.08578964252373,0.0,0.0,0.0,0.0,0.0,0.0,30.783417837106136,30.783417837106136,0.0,9.0,30.43799870655529,30.43799870655529,30.43799870655529,30.43799870655529,30.43799870655529,34.36517527440457,34.36517527440457,24.407311111161192,16.693630007465533,34.36517527440457,34.36517527440457,30.833743864113675,30.833743864113675,34.36517527440457,34.36517527440457,34.36517527440457,30.833743864113675,34.36517527440457,30.833743864113675,23.78502446622094,24.157885333506577,9.0,0.0 
 07/07  19:00:00,9.0,87.0,17.37340587255815,89.46544589551738,22.79943295378068,30.4434827107289,22.03404420374145,99.99999999999997,19.089331531016533,72.18393410073244,16.46631871729778,42.33976827019771,22.034017083182395,31.907700063853188,1574.3719019146931,0.12765909887561433,29.921231312653216,27.440506257403023,8761.81727648955,0.32692384661905804,27.14679266743239,21.82494685563462,0.0,0.0,0.0,0.0,8052.197172062423,0.4019977062365855,27.747472738950858,22.721736743517106,1519.6191062046119,-5.473266529403765,23.478543817867738,23.478543817867738,23.478543817867738,27.51322859186076,27.51322859186076,27.657614417979566,23.313176069345378,22.03404420374145,16.46631871729778,27.657614417979566,27.657614417979566,22.42562692715309,27.747472738950858,23.313176069345378,27.657614417979566,27.657614417979566,25.266747683700665,27.657614417979566,22.721736743517106,22.79943295378068,22.034017083182395,9.0,5470628.782336603 
 07/07  20:00:00,9.0,93.0,17.202084117093957,90.4405934488118,21.89094996835053,32.493351126226884,21.097989348666303,100.0,18.772114098496196,73.62870813815735,16.24793748056707,43.176882800790594,21.43036577818546,33.419885986715386,4686.875622821361,0.28948929818111446,26.736322263214326,22.812647048901106,8296.185922420078,0.3513553509094428,26.736322263214326,21.06611838527072,0.0,0.0,0.0,0.0,5017.789855570305,0.3513553509094428,26.736322263214326,23.29968726824349,1564.6864055217352,-5.419229584555618,22.40276644000103,22.40276644000103,22.40276644000103,26.437433457140155,26.437433457140155,26.42543124566491,22.395366854575144,21.097989348666303,16.24793748056707,26.42543124566491,26.42543124566491,21.06611838527072,26.736322263214326,22.395366854575144,26.42543124566491,26.42543124566491,22.812647048901106,26.42543124566491,23.29968726824349,21.89094996835053,21.43036577818546,9.0,5632871.059878247 
 07/07  21:00:00,8.8,92.0,17.030032148032173,91.43148676057478,21.400481245235028,33.70816967271621,20.693226274238725,100.0,18.424936708715343,75.24678353250331,16.066824618477238,43.854715997407624,21.15057109403982,34.22920252386842,5211.782831034231,0.3307333333333333,26.96898738036975,23.198521208224665,8079.949884043546,0.3307333333333333,26.96898738036975,21.12354471723988,0.0,0.0,0.0,0.0,5130.372557895508,0.3307333333333333,26.96898738036975,23.25741749967284,1557.434294408627,-5.630284001385111,22.544154970158726,22.544154970158726,22.544154970158726,26.578876576394364,26.578876576394364,26.5772475122657,22.526494475045794,20.693226274238725,16.066824618477238,26.5772475122657,26.5772475122657,21.12354471723988,26.96898738036975,22.526494475045794,26.5772475122657,26.5772475122657,23.198521208224665,26.5772475122657,23.25741749967284,21.400481245235028,21.15057109403982,8.8,5606763.459871057 
 07/07  22:00:00,9.0,87.0,16.871399947171557,92.35596414332088,20.968594068220916,34.95040727348565,20.370578244951975,100.0,18.03279419711361,77.12257044173792,15.907261541631327,44.5796996688877,20.861570750957945,35.18191502593466,5138.682467461362,0.3307333333333333,27.02018665682458,23.30261407584366,8122.134730428233,0.3307333333333333,27.02018665682458,21.14423974546209,0.0,0.0,0.0,0.0,5167.191041076569,0.3307333333333333,27.02018665682458,23.281989588478606,1554.855008751851,-5.439745955370298,22.594725593094775,22.594725593094775,22.594725593094775,26.629466724711683,26.629466724711683,26.628622095712174,22.576281136594787,20.370578244951975,15.907261541631327,26.628622095712174,26.628622095712174,21.14423974546209,27.02018665682458,22.576281136594787,26.628622095712174,26.628622095712174,23.30261407584366,26.628622095712174,23.281989588478606,20.968594068220916,20.861570750957945,9.0,5597478.031506664 
 07/07  23:00:00,9.0,87.0,16.750111183837454,92.97979314116901,20.808516491960123,35.66293147588683,20.252787209237574,100.0,17.745533089795085,78.4540589966356,15.778363355858762,45.252891412671154,20.73992936539156,35.81450202843216,5176.871143899674,0.3307333333333333,27.06650650595526,23.32131467832127,8175.951898103562,0.3307333333333333,27.06650650595526,21.151638744954738,0.0,0.0,0.0,0.0,5208.357167679477,0.3307333333333333,27.06650650595526,23.298536209306494,1554.1000232445065,-5.440307209619061,22.609552155566288,22.609552155566288,22.609552155566288,26.64429901177344,26.64429901177344,26.64406873705729,22.590496544194167,20.252787209237574,15.778363355858762,26.64406873705729,26.64406873705729,21.151638744954738,27.06650650595526,22.590496544194167,26.64406873705729,26.64406873705729,23.32131467832127,26.64406873705729,23.298536209306494,20.808516491960123,20.73992936539156,9.0,5594760.083680224 
 07/07  24:00:00,8.0,92.0,16.65866593189642,93.52169932960473,20.717033889370352,36.18933181776513,20.173710405470842,100.0,17.498889995811286,79.68454122667637,15.66571373648516,45.87923514604451,20.66495859252933,36.30616868037476,5180.290912919023,0.3307333333333333,27.064485146967314,23.316818937662816,8180.063043702634,0.3307333333333333,27.064485146967314,21.146642621480545,0.0,0.0,0.0,0.0,5204.8006389326465,0.3307333333333333,27.064485146967314,23.29908744853901,1554.2372828835776,-6.442099046932578,22.606855805452522,22.606855805452522,22.606855805452522,26.64160162058777,26.64160162058777,26.64164692590343,22.587516335894122,20.173710405470842,15.66571373648516,26.64164692590343,26.64164692590343,21.146642621480545,27.064485146967314,22.587516335894122,26.64164692590343,26.64164692590343,23.316818937662816,26.64164692590343,23.29908744853901,20.717033889370352,20.66495859252933,8.0,5595254.21838088 
 07/08  01:00:00,3.0,100.0,16.57393154681194,94.02700851516549,20.54938869264682,36.5348744840757,20.023286992230727,100.0,17.244620868830438,80.97581349620798,15.450133772351684,46.59996368136825,20.510891317229568,36.62225156043397,5184.379716773472,0.3307333333333333,27.051945130265803,23.301318639458316,8181.076626640508,0.3307333333333333,27.051945130265803,21.133365783168845,0.0,0.0,0.0,0.0,5202.232585376356,0.3307333333333333,27.051945130265803,23.288403026486865,1554.8984479377807,-11.478655491324712,22.593872823901112,22.593872823901112,22.593872823901112,26.628613626261142,26.628613626261142,26.62883177229271,22.57436248303801,20.023286992230727,15.450133772351684,26.62883177229271,26.62883177229271,21.133365783168845,27.051945130265803,22.57436248303801,26.62883177229271,26.62883177229271,23.301318639458316,26.62883177229271,23.288403026486865,20.54938869264682,20.510891317229568,3.0,5597634.41257601 
 07/08  02:00:00,2.0,100.0,16.479133162770474,94.59603261081546,20.412655305919994,36.83677972729153,19.872471362440436,100.0,16.911264129006952,82.70486097183257,15.263705448421451,47.18249167576389,20.386132830294848,36.89765091232985,5147.678452256781,0.3307333333333333,26.98690635999934,23.262819717119218,8132.765028806624,0.3307333333333333,26.98690635999934,21.10325960649736,0.0,0.0,0.0,0.0,5160.468181859659,0.3307333333333333,26.98690635999934,23.253566990553526,1556.637369463295,-12.48545625454193,22.559766332408486,22.559766332408486,22.559766332408486,26.594493966190615,26.594493966190615,26.59509172402772,22.539882104723368,19.872471362440436,15.263705448421451,26.59509172402772,26.59509172402772,21.10325960649736,26.98690635999934,22.539882104723368,26.59509172402772,26.59509172402772,23.262819717119218,26.59509172402772,23.253566990553526,20.412655305919994,20.386132830294848,2.0,5603894.530067862 
 07/08  03:00:00,3.6,100.0,16.363160306939854,95.20499464856539,20.139759375271723,37.266455473966886,19.664602845418642,100.0,16.491330221561114,84.85923043084757,15.124964294449455,47.53248355545012,20.123622301286893,37.304183853987865,5151.752288262303,0.3307333333333333,26.94681928211766,23.21977826940437,8129.220879582447,0.3307333333333333,26.94681928211766,21.06572525341829,0.0,0.0,0.0,0.0,5160.752614953652,0.3307333333333333,26.94681928211766,23.213266972892313,1558.6914418356432,-10.869577508969035,22.51955255228638,22.51955255228638,22.51955255228638,26.554264659565774,26.554264659565774,26.55493826748787,22.499590165238324,19.664602845418642,15.124964294449455,26.55493826748787,26.55493826748787,21.06572525341829,26.94681928211766,22.499590165238324,26.55493826748787,26.55493826748787,23.21977826940437,26.55493826748787,23.213266972892313,20.139759375271723,20.123622301286893,3.6,5611289.190608315 
 07/08  04:00:00,4.0,100.0,16.251397419729916,95.88570377522548,20.027480766156884,37.29521650765577,19.5648284876262,100.0,16.127750747654225,86.84891872247121,15.03891434396034,47.76544513813833,20.01649484656855,37.321078921621776,5154.903997745281,0.3307333333333333,26.90504252632428,23.175713954479832,8125.8213985266575,0.3307333333333333,26.90504252632428,21.02639611026306,0.0,0.0,0.0,0.0,5161.19647010842,0.3307333333333333,26.90504252632428,23.171161649144597,1560.831143650707,-10.463864930461735,22.477747125628966,22.477747125628966,22.477747125628966,26.512443091999074,26.512443091999074,26.513144173045074,22.457757237962497,19.5648284876262,15.03891434396034,26.513144173045074,26.513144173045074,21.02639611026306,26.90504252632428,22.457757237962497,26.513144173045074,26.513144173045074,23.175713954479832,26.513144173045074,23.171161649144597,20.027480766156884,20.01649484656855,4.0,5618992.117142545 
 07/08  05:00:00,1.0,100.0,16.153398488797514,96.58061073115022,19.864675804758722,37.0482135580306,19.440657052751916,100.0,15.85098178722992,88.48425932964467,14.883050211231026,48.035682346997355,19.856251181044446,37.0680313265212,5197.383563783419,0.3307333333333333,26.908078456286617,23.148018473990522,8172.102830350793,0.3307333333333333,26.908078456286617,20.995950469865193,0.0,0.0,0.0,0.0,5201.784088611181,0.3307333333333333,26.908078456286617,23.144834903429892,1562.28692771152,-13.488002935795079,22.449353203350267,22.449353203350267,22.449353203350267,26.48403820701329,26.48403820701329,26.484494045374976,22.429601282428536,19.440657052751916,14.883050211231026,26.484494045374976,26.484494045374976,20.995950469865193,26.908078456286617,22.429601282428536,26.484494045374976,26.484494045374976,23.148018473990522,26.484494045374976,23.144834903429892,19.864675804758722,19.856251181044446,1.0,5624232.939761472 
 07/08  06:00:00,1.0,93.0,16.066736808226153,97.11646465260743,19.740981646388978,36.413099017820606,19.33658047449588,100.0,15.582865180172895,90.01671834399248,14.761426942208317,47.98482060583569,19.734499786060447,36.42818979654322,5197.880117974551,0.3307333333333333,26.877118545789724,23.116693761291263,8173.280621816311,0.3307333333333333,26.877118545789724,20.964129726625593,0.0,0.0,0.0,0.0,5200.9846064272215,0.3307333333333333,26.877118545789724,23.114447808122733,1563.8846498971936,-13.49394729054759,22.41823654049938,22.41823654049938,22.41823654049938,26.452909530291524,26.452909530291524,26.45343236677605,22.39842376534653,19.33658047449588,14.761426942208317,26.45343236677605,26.45343236677605,20.964129726625593,26.877118545789724,22.39842376534653,26.45343236677605,26.45343236677605,23.116693761291263,26.45343236677605,23.114447808122733,19.740981646388978,19.734499786060447,1.0,5629984.739629897 
 07/08  07:00:00,1.0,93.0,15.980977156089324,97.65002736346405,19.676450159842368,35.801364826284605,19.262723555856073,100.0,15.313367568439253,91.5871446248009,14.682116598429968,47.85165714099192,19.671583817221386,35.812606027215374,5199.028615829373,0.3307333333333333,26.843419458914667,23.082157725258796,8172.499901333498,0.3307333333333333,26.843419458914667,20.930985922080122,0.0,0.0,0.0,0.0,5201.241439548007,0.3307333333333333,26.843419458914667,23.08055684751966,1565.623538986114,-13.492285855035442,22.38442455275189,22.38442455275189,22.38442455275189,26.419084488112944,26.419084488112944,26.41965261268501,22.364566831619523,19.262723555856073,14.682116598429968,26.41965261268501,26.41965261268501,20.930985922080122,26.843419458914667,22.364566831619523,26.41965261268501,26.41965261268501,23.082157725258796,26.41965261268501,23.08055684751966,19.676450159842368,19.671583817221386,1.0,5636244.740350011 
 07/08  08:00:00,1.0,100.0,15.898196372204357,98.1681825698822,19.59202740434547,35.41339417748302,19.182896280700277,100.0,15.060521108061742,93.08853974045294,14.601777679710581,47.798285330414394,19.588422527445008,35.421729447845415,5199.4883441775355,0.3307333333333333,26.81127178338522,23.049671664918122,8171.7059463895,0.3307333333333333,26.81127178338522,20.8994035338028,0.0,0.0,0.0,0.0,5201.078303480108,0.3307333333333333,26.81127178338522,23.04852139960257,1567.2752666282688,-13.483239243864505,22.35235925083084,22.35235925083084,22.35235925083084,26.387006806214742,26.387006806214742,26.387545582166744,22.33253219944116,19.182896280700277,14.601777679710581,26.387545582166744,26.387545582166744,20.8994035338028,26.81127178338522,22.33253219944116,26.387545582166744,26.387545582166744,23.049671664918122,26.387545582166744,23.04852139960257,19.59202740434547,19.588422527445008,1.0,5642190.9598617675 
 07/08  09:00:00,2.8,100.0,15.823820235199337,98.63636236457197,19.63982666413187,35.08090300206661,19.199637756796218,100.0,14.842838627675917,94.40327159940692,14.623632029858094,47.60799810210926,19.63715805596916,35.08710894054089,5199.850970190798,0.3307333333333333,26.78149513734922,23.019627320823552,8170.7700518132615,0.3307333333333333,26.78149513734922,20.870295552908008,0.0,0.0,0.0,0.0,5200.999442593184,0.3307333333333333,26.78149513734922,23.018796450594103,1568.8057297453568,-11.667122825801144,22.322692974253926,22.322692974253926,22.322692974253926,26.357329075959413,26.357329075959413,26.357827542382964,22.302906441441888,19.199637756796218,14.623632029858094,26.357827542382964,26.357827542382964,20.870295552908008,26.78149513734922,22.302906441441888,26.357827542382964,26.357827542382964,23.019627320823552,26.357827542382964,23.018796450594103,19.63982666413187,19.63715805596916,2.8,5647700.627083285 
 07/08  10:00:00,5.0,100.0,15.778168506189786,98.92497108861306,19.836577966612037,34.70880460342059,19.40362818742373,100.0,14.737382268335356,95.04767400530507,14.78372292763295,47.15841029016218,19.76722719226982,34.858810381350395,5198.469576817951,0.3307333333333333,26.76422914690798,23.00335760217945,8169.218727591024,0.3307333333333333,26.76422914690798,20.854146996525042,0.0,0.0,0.0,0.0,5200.654845302031,0.3307333333333333,26.76422914690798,23.001776653414062,1569.6682609611598,-9.445994802435104,22.305992755474172,22.305992755474172,22.305992755474172,26.3406224009537,26.3406224009537,26.340903005854003,22.286427084039516,19.40362818742373,14.78372292763295,26.340903005854003,26.340903005854003,20.854146996525042,26.76422914690798,22.286427084039516,26.340903005854003,26.340903005854003,23.00335760217945,26.340903005854003,23.001776653414062,19.836577966612037,19.76722719226982,5.0,5650805.739460176 
 07/08  11:00:00,7.0,100.0,15.796703257282498,98.71196096169892,20.547112879839453,33.422041582273124,20.307894452235654,97.19900821472777,14.801699894006543,94.5624278331041,15.106596950412651,46.294503835293014,20.128287741326062,34.2969366729951,5116.757269830445,0.3307333333333333,26.702002724108713,23.000235532056774,8061.695991963881,0.3307333333333333,26.702002724108713,20.86969132807786,0.0,0.0,0.0,0.0,5134.673927432636,0.3307333333333333,26.702002724108713,22.987273554118282,1569.7203384263512,-7.424786333583224,22.304984998830303,22.304984998830303,22.304984998830303,26.3396142637988,26.3396142637988,26.33958386298736,22.28573347141764,20.307894452235654,15.106596950412651,26.33958386298736,26.33958386298736,20.86969132807786,26.702002724108713,22.28573347141764,26.33958386298736,26.33958386298736,23.000235532056774,26.33958386298736,22.987273554118282,20.547112879839453,20.128287741326062,6.999999999999999,5650993.218334866 
 07/08  12:00:00,7.4,97.0,15.900665315988693,98.05778357914689,21.155292189373604,32.43364980737045,21.50876762949948,93.31224254224665,15.083953005617943,92.8586176217824,15.579136184510238,45.06753555789713,20.566497006147863,33.62935588177237,5085.9711120807715,0.3307333333333333,26.740391724689104,23.06090383843162,7955.775962289573,0.3307333333333333,26.740391724689104,20.984719771546253,0.0,0.0,0.0,0.0,5148.911677857038,0.3307333333333333,26.740391724689104,23.015368965442583,1566.2741423367283,-7.028560429234587,22.3717890507397,22.3717890507397,22.3717890507397,26.406444107697343,26.406444107697343,26.405278995217227,22.353664191806814,21.50876762949948,15.579136184510238,26.405278995217227,26.405278995217227,20.984719771546253,26.740391724689104,22.353664191806814,26.405278995217227,26.405278995217227,23.06090383843162,26.405278995217227,23.015368965442583,21.155292189373604,20.566497006147863,7.4,5638586.912412221 
 07/08  13:00:00,11.0,87.0,16.09004278029464,96.78461069951373,21.65956533981248,31.434371733436286,23.716191933533704,85.07677661363925,15.599992434742738,89.74464416799282,16.10072795161387,43.55797214549135,21.187401431713237,32.35742504218183,7727.264236911345,0.4488523809523809,28.104316265796875,24.03115322072094,2196.9733326836295,0.09449523809523809,26.785215544515633,25.195799580255844,0.0,0.0,0.0,0.0,7839.112344900177,0.4488523809523809,28.104316265796875,23.970807793465973,1495.9516426770558,-3.471926586560019,23.805323365681293,23.805323365681293,23.805323365681293,27.840531992110993,27.840531992110993,27.805637371113253,23.820916040170598,23.716191933533704,16.10072795161387,27.805637371113253,27.805637371113253,26.51490030153709,28.104316265796875,23.820916040170598,27.805637371113253,27.805637371113253,24.03115322072094,27.805637371113253,23.970807793465973,21.65956533981248,21.187401431713237,10.999999999999998,5385425.9136374 
 07/08  14:00:00,12.0,82.0,16.35383511592621,95.07738964914297,22.1002049873359,31.080012163060832,25.71554213489417,81.16906409359049,16.538703742027792,84.44216095021622,16.396415370648477,43.031338792990915,22.068992536703043,31.138623508659585,8975.264371736062,0.4961,29.61790656387569,25.28968331505705,0.0,0.0,26.78961651649502,26.78961651649502,0.0,0.0,0.0,0.0,9074.854863489,0.4961,29.61790656387569,25.241656883185655,1427.5999443588714,-2.5353422439070346,25.270635042764205,25.270635042764205,25.270635042764205,29.30625280206966,29.30625280206966,29.29191766870393,25.265670099121355,25.71554213489417,16.396415370648477,29.29191766870393,29.29191766870393,29.61790656387569,29.61790656387569,25.265670099121355,29.29191766870393,29.29191766870393,25.28968331505705,29.29191766870393,25.241656883185655,22.1002049873359,22.068992536703043,11.999999999999996,5139359.799691937 
 07/08  15:00:00,10.8,86.0,16.66122423166906,93.1449950304778,22.58220281905441,30.769788708969983,26.47682821887582,81.05522870267498,17.461400431154665,79.56664979893371,16.556740469225716,42.97413554414307,23.248825347611564,29.55422636472722,12762.011414270906,0.7160085246290252,31.742016403992892,27.438353101504767,0.0,0.0,26.78961651649502,26.78961651649502,0.0,0.0,0.0,0.0,3767.736936438026,0.19040983030347847,30.631215144876574,28.180643351769014,1330.5191603742674,-3.8333166455646728,27.699362863554462,27.699362863554462,27.699362863554462,31.734511627516376,31.734511627516376,31.65963713455421,27.75644368542227,26.47682821887582,16.556740469225716,31.65963713455421,31.65963713455421,31.742016403992892,31.742016403992892,27.75644368542227,31.65963713455421,31.65963713455421,27.438353101504767,31.65963713455421,29.29144461088533,22.58220281905441,23.248825347611564,10.8,4789868.977347363 
 07/08  16:00:00,10.0,87.0,17.08287730545195,90.68727471585447,23.287785254050128,30.401497771587888,26.654653465549956,85.81325903280037,18.37624850657413,75.11353607228423,16.675882633746863,43.33485789196076,24.37026632662402,28.48830848301254,0.0,0.0,36.0139305074475,36.0139305074475,0.0,0.0,26.78961651649502,26.78961651649502,0.0,0.0,0.0,0.0,0.0,0.0,30.664105306853056,30.664105306853056,0.0,10.0,29.854362226579976,29.854362226579976,29.854362226579976,29.854362226579976,29.854362226579976,33.80072868085631,33.80072868085631,26.654653465549956,16.675882633746863,33.80072868085631,33.80072868085631,30.152972339927246,30.152972339927246,33.80072868085631,33.80072868085631,33.80072868085631,30.152972339927246,33.80072868085631,30.152972339927246,23.287785254050128,24.37026632662402,10.0,0.0 
 07/08  17:00:00,9.0,93.0,17.34282351388955,89.11817948147139,23.87913526848051,29.771255213228418,26.069522641058896,92.74780718372952,19.113663147824948,71.65684211582303,16.727561066835396,43.52781531161781,25.117198902094522,27.649377897893167,0.0,0.0,36.0139305074475,36.0139305074475,0.0,0.0,26.789616516495016,26.789616516495016,0.0,0.0,0.0,0.0,0.0,0.0,30.664105306853052,30.664105306853052,0.0,9.0,29.854362226579976,29.854362226579976,29.854362226579976,29.854362226579976,29.854362226579976,33.80072868085631,33.80072868085631,26.069522641058896,16.727561066835396,33.80072868085631,33.80072868085631,30.05321144626405,30.05321144626405,33.80072868085631,33.80072868085631,33.80072868085631,30.05321144626405,33.80072868085631,30.05321144626405,23.87913526848051,25.117198902094522,9.0,0.0 
 07/08  18:00:00,8.8,97.0,17.413628642162138,88.71982013461076,23.68029684487482,30.47261083104202,24.256175249738128,99.3955864241479,19.188024338012028,71.32413162756532,16.576626016159473,44.231806991125026,23.85118109763867,30.170389026751728,0.0,0.0,36.01393050744749,36.01393050744749,0.0,0.0,26.789616516495016,26.789616516495016,0.0,0.0,0.0,0.0,0.0,0.0,30.664105306853052,30.664105306853052,0.0,8.8,29.854362226579973,29.854362226579973,29.854362226579973,29.854362226579973,29.854362226579973,33.80072868085631,33.80072868085631,24.256175249738128,16.576626016159473,33.80072868085631,33.80072868085631,30.252041166461716,30.252041166461716,33.80072868085631,33.80072868085631,33.80072868085631,30.252041166461716,33.80072868085631,30.252041166461716,23.68029684487482,23.85118109763867,8.8,0.0 
 07/08  19:00:00,8.0,100.0,17.321401515294326,89.23876298281135,22.612246405461082,33.12370546733537,21.918701861254934,99.99999999999997,18.95192506862207,72.38278216348019,16.345700912889267,45.399076797841374,21.845698286704824,34.728317959054735,2591.928300668209,0.2088595212941705,26.971040369598768,23.950842145540665,8652.248566738159,0.31696199002905445,26.891448515012208,20.250055623521856,0.0,0.0,0.0,0.0,7539.355767450359,0.41128079561237196,26.891448515012208,22.542093246706482,1559.8948597599824,-6.421941875749858,22.51553418993591,22.51553418993591,22.51553418993591,26.55024477629464,26.55024477629464,26.683225092583548,22.361789977730503,21.918701861254934,16.345700912889267,26.683225092583548,26.683225092583548,20.250055623521856,26.891448515012208,22.361789977730503,26.683225092583548,26.683225092583548,23.871250290954105,26.683225092583548,22.542093246706482,22.612246405461082,21.845698286704824,7.999999999999999,5615621.495135937 
 07/08  20:00:00,8.0,100.0,17.145823617077927,90.23617952013151,21.810463759260678,35.273006987622026,20.894446369063623,100.0,18.601036373942744,73.98901889842747,16.10914117202203,46.51302374877568,21.176609385488415,36.67018234966886,4727.628902804914,0.3173578940698656,26.711969228884165,23.14620011429132,8308.554529569965,0.3374210529650672,26.711969228884165,20.816564868894865,0.0,0.0,0.0,0.0,5033.4684552974095,0.3374210529650672,26.711969228884165,23.139291448228555,1566.6571493474162,-6.415514580871296,22.364435243182136,22.364435243182136,22.364435243182136,26.39908746082447,26.39908746082447,26.389807798246196,22.35441706734174,20.894446369063623,16.10914117202203,26.389807798246196,26.389807798246196,20.816564868894865,26.711969228884165,22.35441706734174,26.389807798246196,26.389807798246196,23.14620011429132,26.389807798246196,23.139291448228555,21.810463759260678,21.176609385488415,8.0,5639965.737650698 
 07/08  21:00:00,8.6,100.0,16.96628367420212,91.2685995726059,21.360883991489988,36.78173662049903,20.48168563136219,100.0,18.225609466544796,75.75141084806593,15.93776663040618,47.468838915539486,20.892004741961372,37.85733509611319,4983.651053021336,0.3307333333333333,26.93325155432284,23.32782123487113,8224.455572504077,0.3307333333333333,26.93325155432284,20.98325602531046,0.0,0.0,0.0,0.0,5205.869352235342,0.3307333333333333,26.93325155432284,23.167057051043248,1559.1728766917004,-5.815353638916576,22.510138809307904,22.510138809307904,22.510138809307904,26.54484728196729,26.54484728196729,26.542985477472598,22.492711437074945,20.48168563136219,15.93776663040618,26.542985477472598,26.542985477472598,20.98325602531046,26.93325155432284,22.492711437074945,26.542985477472598,26.542985477472598,23.32782123487113,26.542985477472598,23.167057051043248,21.360883991489988,20.892004741961372,8.6,5613022.356090121 
