Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 07/08  22:00:00,9.0,100.0,16.802710330116284,92.22080347970602,20.976140493154787,38.39364471483839,20.19648276029507,100.0,17.82351306982294,77.69138338403891,15.80858538638748,48.474606787767755,20.67272773900514,39.11803759575692,5022.479491190123,0.3307333333333333,26.977659175702797,23.3441460790811,8201.381426006252,0.3307333333333333,26.977659175702797,21.044369278898422,0.0,0.0,0.0,0.0,5202.142228365516,0.3307333333333333,26.977659175702797,23.21416906082039,1556.9921064496584,-5.412428516864348,22.55281569140309,22.55281569140309,22.55281569140309,26.58754064154067,26.58754064154067,26.586838946367173,22.534228139599968,20.19648276029507,15.80858538638748,26.586838946367173,26.586838946367173,21.044369278898422,26.977659175702797,22.534228139599968,26.586838946367173,26.586838946367173,23.3441460790811,26.586838946367173,23.21416906082039,20.976140493154787,20.67272773900514,9.0,5605171.58321877 
 07/08  23:00:00,9.0,100.0,16.681058040622403,92.93621029603686,20.874946384963934,39.00374261066096,20.129018056203147,100.0,17.54386461469332,79.07358746148503,15.72364937607098,49.048406245322155,20.64392832758933,39.5629820344092,5101.862798161606,0.3307333333333333,27.02315260119368,23.3322176822762,8227.208587522488,0.3307333333333333,27.02315260119368,21.071191001629195,0.0,0.0,0.0,0.0,5229.930973061408,0.3307333333333333,27.02315260119368,23.23956695499478,1556.282283532274,-5.413102602121713,22.566726119823084,22.566726119823084,22.566726119823084,26.60145644078465,26.60145644078465,26.60123808527582,22.547658546300056,20.129018056203147,15.72364937607098,26.60123808527582,26.60123808527582,21.071191001629195,27.02315260119368,22.547658546300056,26.60123808527582,26.60123808527582,23.3322176822762,26.60123808527582,23.23956695499478,20.874946384963934,20.64392832758933,9.0,5602616.220716187 
 07/08  24:00:00,6.2,100.0,16.592359121728606,93.46183185176557,20.765333798337046,39.37024121514624,20.052704989583134,100.0,17.30816911906526,80.26015414754791,15.591539197279028,49.551264707308945,20.5852320226729,39.809876765696615,5128.2456100093295,0.3307333333333333,27.024095776865902,23.31407441706643,8216.04902523644,0.3307333333333333,27.024095776865902,21.08020780915771,0.0,0.0,0.0,0.0,5218.425484545209,0.3307333333333333,27.024095776865902,23.248833926225053,1556.2686223757769,-8.245707019698596,22.566993932423316,22.566993932423316,22.566993932423316,26.601724356787614,26.601724356787614,26.601719856877054,22.54770538414973,20.052704989583134,15.591539197279028,26.601719856877054,26.601719856877054,21.08020780915771,27.024095776865902,22.54770538414973,26.601719856877054,26.601719856877054,23.31407441706643,26.601719856877054,23.248833926225053,20.765333798337046,20.5852320226729,6.2,5602567.040552797 
 07/09  01:00:00,5.0,93.0,16.510988895132954,93.94695950861014,20.55261418137813,39.56126380667783,19.921990353691726,100.0,17.06044075280583,81.52889834528715,15.398501336456931,50.081651954441355,20.417469471957624,39.89299895232081,5146.990919847874,0.3307333333333333,27.014661011702632,23.29107671126374,8207.768457546566,0.3307333333333333,27.014661011702632,21.076760936475527,0.0,0.0,0.0,0.0,5210.895360396293,0.3307333333333333,27.014661011702632,23.244845121727256,1556.7774833407773,-9.467551544939404,22.557020644764624,22.557020644764624,22.557020644764624,26.591747218435454,26.591747218435454,26.59191479420452,22.537560923155507,19.921990353691726,15.398501336456931,26.59191479420452,26.59191479420452,21.076760936475527,27.014661011702632,22.537560923155507,26.59191479420452,26.59191479420452,23.29107671126374,26.59191479420452,23.244845121727256,20.55261418137813,20.417469471957624,5.0,5604398.940026798 
 07/09  02:00:00,4.0,100.0,16.426812924210996,94.3598231328296,20.389206123257413,39.477255294403186,19.808594567273104,100.0,16.789453006474872,82.86186286778403,15.228017630293376,50.454684718428254,20.289251476384614,39.72237826867909,5160.953492616143,0.3307333333333333,26.996313889157925,23.262625093760757,8200.63787141148,0.3307333333333333,26.996313889157925,21.06356720205732,0.0,0.0,0.0,0.0,5206.566314060863,0.3307333333333333,26.996313889157925,23.22962652467885,1557.7377291378777,-10.466169434274647,22.53821395241163,22.53821395241163,22.53821395241163,26.57293326599035,26.57293326599035,26.57324926467042,22.518606273498975,19.808594567273104,15.228017630293376,26.57324926467042,26.57324926467042,21.06356720205732,26.996313889157925,22.518606273498975,26.57324926467042,26.57324926467042,23.262625093760757,26.57324926467042,23.22962652467885,20.389206123257413,20.289251476384614,4.0,5607855.82489636 
 07/09  03:00:00,5.0,97.0,16.341282058196526,94.87539604987465,20.238454348893676,39.39147147122842,19.71156540983141,100.0,16.51162039576559,84.33850604222933,15.136492557802004,50.64790699179682,20.165115889669302,39.5712311464915,5171.052882804779,0.3307333333333333,26.97279473545444,23.23179534292108,8194.762166663339,0.3307333333333333,26.97279473545444,21.044292168910438,0.0,0.0,0.0,0.0,5203.799596917461,0.3307333333333333,26.97279473545444,23.20810472509538,1558.9538449832244,-9.459648081665847,22.514421040788765,22.514421040788765,22.514421040788765,26.54913116680492,26.54913116680492,26.549530946274302,22.4947307456423,19.71156540983141,15.136492557802004,26.549530946274302,26.549530946274302,21.044292168910438,26.97279473545444,22.4947307456423,26.549530946274302,26.549530946274302,23.23179534292108,26.549530946274302,23.20810472509538,20.238454348893676,20.165115889669302,5.0,5612233.841939608 
 07/09  04:00:00,5.0,93.0,16.258440810918213,95.37777996325588,20.096264145176875,39.17196521508381,19.61953635821,100.0,16.253675074142112,85.7359379193453,15.051855106440465,50.77263199533824,20.042717820630635,39.30276846568474,5178.713189618249,0.3307333333333333,26.94666875798963,23.200122831504018,8189.381625051432,0.3307333333333333,26.94666875798963,21.022051339654805,0.0,0.0,0.0,0.0,5202.3149077746375,0.3307333333333333,26.94666875798963,23.183048141754032,1560.298858487345,-9.464065688154825,22.488138801720375,22.488138801720375,22.488138801720375,26.52283878026325,26.52283878026325,26.523280386537493,22.468407437637616,19.61953635821,15.051855106440465,26.523280386537493,26.523280386537493,21.022051339654805,26.94666875798963,22.468407437637616,26.523280386537493,26.523280386537493,23.200122831504018,26.523280386537493,23.183048141754032,20.096264145176875,20.042717820630635,5.0,5617075.890554441 
 07/09  05:00:00,5.0,100.0,16.180192498400146,95.85504888468783,19.996701199833016,39.01737582118498,19.54724297652442,100.0,16.022582915368385,87.00999708265532,14.980787046068714,50.93599267509376,19.957646404929083,39.11260264669678,5184.6968170948185,0.3307333333333333,26.919180489326042,23.168300755647806,8184.434360477402,0.3307333333333333,26.919180489326042,20.998134368921225,0.0,0.0,0.0,0.0,5201.7491929915695,0.3307333333333333,26.919180489326042,23.15596417871407,1561.7124769253123,-9.452745758024616,22.46055265544075,22.46055265544075,22.46055265544075,26.495241983131603,26.495241983131603,26.495705498253862,22.440799767761032,19.54724297652442,14.980787046068714,26.495705498253862,26.495705498253862,20.998134368921225,26.919180489326042,22.440799767761032,26.495705498253862,26.495705498253862,23.168300755647806,26.495705498253862,23.15596417871407,19.996701199833016,19.957646404929083,5.0,5622164.916931124 
 07/09  06:00:00,5.4,95.0,16.10786346646984,96.29859777220835,19.91090036941854,38.90350843539132,19.48497757452985,100.0,15.818617215941726,88.15217232612042,14.921010972360875,51.08815723749114,19.882470447101362,38.972788983117354,5189.098268147821,0.3307333333333333,26.89224782090679,23.13817901585499,8180.282846983241,0.3307333333333333,26.89224782090679,20.974197503597733,0.0,0.0,0.0,0.0,5201.440207450924,0.3307333333333333,26.89224782090679,23.12925020261281,1563.0946196398347,-9.05472928261419,22.43361693113341,22.43361693113341,22.43361693113341,26.468295861488706,26.468295861488706,26.468748447881545,22.413875574021844,19.48497757452985,14.921010972360875,26.468748447881545,26.468748447881545,20.974197503597733,26.89224782090679,22.413875574021844,26.468748447881545,26.468748447881545,23.13817901585499,26.468748447881545,23.12925020261281,19.91090036941854,19.882470447101362,5.4,5627140.630703405 
 07/09  07:00:00,4.0,100.0,16.04106676183868,96.71027341321563,19.80929176548926,38.74448228850583,19.405289166927894,100.0,15.63690230776481,89.18393748546987,14.838996775858947,51.244254275099586,19.78861385167291,38.79481651619028,5192.424477072496,0.3307333333333333,26.86649930960055,23.110019514253732,8176.802385153442,0.3307333333333333,26.86649930960055,20.950959644844495,0.0,0.0,0.0,0.0,5201.366777068207,0.3307333333333333,26.86649930960055,23.103550172348783,1564.41607821262,-10.45980336080588,22.40789717502802,22.40789717502802,22.40789717502802,26.442566172897585,26.442566172897585,26.442998328110964,22.38817644381567,19.405289166927894,14.838996775858947,26.442998328110964,26.442998328110964,20.950959644844495,26.86649930960055,22.38817644381567,26.442998328110964,26.442998328110964,23.110019514253732,26.442998328110964,23.103550172348783,19.80929176548926,19.78861385167291,4.0,5631897.881565432 
 07/09  08:00:00,4.0,100.0,15.977344915545986,97.10483574396893,19.722761705713605,38.513664359768434,19.334769052246052,100.0,15.459836053930076,90.20235785021669,14.767810292919641,51.320569417450834,19.707724485524405,38.55018097167013,5195.101811595714,0.3307333333333333,26.840743843852323,23.082322488154524,8173.971501434213,0.3307333333333333,26.840743843852323,20.927244904662274,0.0,0.0,0.0,0.0,5201.585557286036,0.3307333333333333,26.840743843852323,23.077631791195895,1565.7420747714839,-10.458539367052547,22.382121714910863,22.382121714910863,22.382121714910863,26.416780761174998,26.416780761174998,26.417213852312717,22.36239972800423,19.334769052246052,14.767810292919641,26.417213852312717,26.417213852312717,20.927244904662274,26.840743843852323,22.36239972800423,26.417213852312717,26.417213852312717,23.082322488154524,26.417213852312717,23.077631791195895,19.722761705713605,19.707724485524405,4.0,5636671.469177342 
 07/09  09:00:00,5.2,97.0,15.971699152807698,97.23456232336903,20.661866635771563,36.21069108166388,19.953766995580427,96.98531208297437,15.331113671349634,91.0395917688849,14.812077241565863,51.1858750334878,19.702031690557227,38.420434568025556,5112.15375106807,0.3307333333333333,26.743742361780242,23.045313019916204,8074.438810565089,0.3307333333333333,26.743742361780242,20.90222372390978,0.0,0.0,0.0,0.0,5131.967766616651,0.3307333333333333,26.743742361780242,23.030978408617585,1567.6011050636062,-9.2496059544448,22.34603965023363,22.34603965023363,22.34603965023363,26.38068476571464,26.38068476571464,26.381272936288013,22.326171717481188,19.953766995580427,14.812077241565863,26.381272936288013,26.381272936288013,20.90222372390978,26.743742361780242,22.326171717481188,26.381272936288013,26.381272936288013,23.045313019916204,26.381272936288013,23.030978408617585,20.661866635771563,19.702031690557227,5.2,5643363.978228983 
 07/09  10:00:00,7.0,93.0,16.079754687180273,96.47186049770127,22.321553582255184,32.84322046894631,21.5804898771969,88.75197137777482,15.401254892171409,90.54238773403779,15.062994302292834,50.477213376796875,19.97807896937372,37.91236656128722,4781.815981526641,0.312969580125893,26.68048600949276,23.01741449551823,8088.167254206332,0.3396152099370535,26.68048600949276,20.978067611867118,0.0,0.0,0.0,0.0,5188.779150508665,0.3396152099370535,26.68048600949276,23.02090870844961,1567.5961970994979,-7.437457807716367,22.346165658051547,22.346165658051547,22.346165658051547,26.38081082209966,26.38081082209966,26.3820090252931,22.32555318793119,21.5804898771969,15.062994302292834,26.3820090252931,26.3820090252931,20.978067611867118,26.68048600949276,22.32555318793119,26.3820090252931,26.3820090252931,23.01741449551823,26.3820090252931,23.02090870844961,22.321553582255184,19.97807896937372,7.000000000000001,5643346.309558192 
 07/09  11:00:00,10.0,93.0,16.245938686790097,95.45423134409886,23.112188077480308,31.90471498871749,23.34412629294944,82.02381798102684,15.720283433893682,88.70939719797717,15.392882735859136,49.88357018759697,20.549330515661307,37.3038214649044,1313.534318521727,0.08383415517887438,26.66815313968968,25.390616038852272,2788.9078596680292,0.12344958907722947,26.66815313968968,24.86068736529043,0.0,0.0,0.0,0.0,12328.080485126957,0.778916255743896,29.15207865016887,25.409357139177843,1438.6586033731644,-4.525619226445372,25.13111402668965,25.13111402668965,25.13111402668965,29.166262479844484,29.166262479844484,29.088113069400933,25.190184350020427,23.34412629294944,15.392882735859136,29.088113069400933,29.088113069400933,27.344612875769624,29.15207865016887,25.190184350020427,29.088113069400933,29.088113069400933,27.874541549331465,29.088113069400933,25.409357139177843,23.112188077480308,20.549330515661307,9.999999999999998,5179170.972143392 
 07/09  12:00:00,13.0,79.0,16.423731330682344,94.37867135518192,23.06209556297847,32.90056017269136,24.76185525804648,77.66730658747336,16.176664849394374,86.15858777713288,15.891841464237213,48.99232865853076,21.66676278408214,35.80220153326276,0.0,0.0,26.64818392802661,26.64818392802661,0.0,0.0,26.64818392802661,26.64818392802661,0.0,0.0,0.0,0.0,16520.200456617098,0.9832000000000002,32.90108017490958,28.881347601499957,1283.9371750714545,-1.6657092838247978,28.901725127018956,28.901725127018956,28.901725127018956,32.936641716377444,32.936641716377444,32.901182594012006,28.91780959823518,24.76185525804648,15.891841464237213,32.901182594012006,32.901182594012006,32.90108017490958,32.90108017490958,28.91780959823518,32.901182594012006,32.901182594012006,32.90108017490958,32.901182594012006,28.881347601499957,23.06209556297847,21.66676278408214,13.0,4622173.830257236 
 07/09  13:00:00,15.0,63.0,16.64274153917244,92.98187131759622,22.556697503449477,35.013265375767,26.020771529331636,76.42958689347809,16.97958316172762,81.78987612234506,16.377991196270447,48.32896358336998,23.131669038567658,33.80339040680906,16154.676434283341,0.8664272174043485,30.193386812889464,25.641276346874832,0.0,0.0,26.64818392802661,26.64818392802661,0.0,0.0,0.0,0.0,1367.6431871873913,0.1086810028655876,30.287229245405033,28.922371972494467,1394.5006335910662,0.42146513718724743,26.037775251919932,26.037775251919932,26.037775251919932,30.07324485461885,30.07324485461885,30.124092535582545,25.967745543388943,26.020771529331636,16.377991196270447,30.124092535582545,30.124092535582545,30.193386812889464,30.193386812889464,25.967745543388943,30.124092535582545,30.124092535582545,25.641276346874832,30.124092535582545,28.8285295399789,22.556697503449477,23.131669038567658,15.0,5020202.280927838 
 07/09  14:00:00,17.0,55.0,16.917090087024963,91.37600174224089,23.138642560029496,34.153700464030756,26.961281655831954,75.58720629933167,17.991214133262517,76.72911522477972,16.81095812974987,47.34211271248941,23.6981900904689,33.00963295573881,6924.139990927137,0.3252159247442537,35.2791218559221,32.374272020378356,0.0,0.0,26.648183928026608,26.648183928026608,0.0,0.0,0.0,0.0,0.0,0.0,30.152600518287155,30.152600518287155,610.3133506929535,9.627390984001138,31.971361512002275,31.971361512002275,31.971361512002275,33.988751469667754,33.988751469667754,35.775089801705775,33.97760500470088,26.961281655831954,16.81095812974987,35.775089801705775,35.775089801705775,33.909005781983886,33.909005781983886,33.97760500470088,35.775089801705775,35.775089801705775,31.004155946440143,35.775089801705775,33.909005781983886,23.138642560029496,23.6981900904689,17.0,2197128.062494632 
 07/09  15:00:00,16.0,57.0,17.300769940550577,89.09642712084035,23.721857315863375,33.27899525139948,27.40945764061671,78.85681023285083,19.077579103597976,71.6114399770498,17.13267238208082,46.73078677241659,24.24108512775985,32.249232187945104,0.0,0.0,36.02985948655455,36.02985948655455,0.0,0.0,26.648183928026608,26.648183928026608,0.0,0.0,0.0,0.0,0.0,0.0,30.152600518287155,30.152600518287155,0.0,16.0,32.96748253343602,32.96748253343602,32.96748253343602,32.96748253343602,32.96748253343602,36.76585586029829,36.76585586029829,27.40945764061671,17.13267238208082,36.76585586029829,36.76585586029829,33.22267198373152,33.22267198373152,36.76585586029829,36.76585586029829,36.76585586029829,33.22267198373152,36.76585586029829,33.22267198373152,23.721857315863375,24.24108512775985,16.0,0.0 
 07/09  16:00:00,15.0,63.0,17.52911905945129,87.81777506803724,23.755026015657922,33.427482289412985,27.456018526578696,83.22976751867975,19.638487784700253,69.15016421018478,17.304181836812887,46.462776926564544,24.783060871732495,31.42321082620628,0.0,0.0,36.02985948655455,36.02985948655455,0.0,0.0,26.648183928026608,26.648183928026608,0.0,0.0,0.0,0.0,0.0,0.0,30.152600518287155,30.152600518287155,0.0,15.0,32.96748253343602,32.96748253343602,32.96748253343602,32.96748253343602,32.96748253343602,36.76585586029829,36.76585586029829,27.456018526578696,17.304181836812887,36.76585586029829,36.76585586029829,33.0950773023933,33.0950773023933,36.76585586029829,36.76585586029829,36.76585586029829,33.0950773023933,36.76585586029829,33.0950773023933,23.755026015657922,24.783060871732495,15.0,0.0 
 07/09  17:00:00,13.0,82.0,17.70822446596154,86.83093637218929,23.29565333307928,34.74665804804252,26.844298929937338,90.43745010639864,20.024622023369133,67.5137004544791,17.305072531245035,46.771195121977954,25.45162737469529,30.53242656916243,0.0,0.0,36.02985948655455,36.02985948655455,0.0,0.0,26.648183928026608,26.648183928026608,0.0,0.0,0.0,0.0,0.0,0.0,30.152600518287155,30.152600518287155,0.0,13.0,32.96748253343601,32.96748253343601,32.96748253343601,32.96748253343601,32.96748253343601,36.76585586029829,36.76585586029829,26.844298929937338,17.305072531245035,36.76585586029829,36.76585586029829,33.15887468641181,33.15887468641181,36.76585586029829,36.76585586029829,36.76585586029829,33.15887468641181,36.76585586029829,33.15887468641181,23.29565333307928,25.45162737469529,13.0,0.0 
 07/09  18:00:00,11.6,88.0,17.753545736389075,86.5830106407611,22.436635558272638,37.04178642316358,24.91629264326366,99.48884777186424,20.143430343060558,67.01887981568092,17.09707064336609,47.74312443653974,24.068015348797815,33.56673437277806,15320.141795690542,0.7769700912338716,32.05917351080359,27.788691258932573,0.0,0.0,26.648183928026608,26.648183928026608,0.0,0.0,0.0,0.0,0.0,0.0,30.152600518287148,30.152600518287148,1156.1290927120083,-0.9148158248746474,28.05912521088609,28.05912521088609,28.05912521088609,31.517918980666614,31.517918980666614,32.17133562986204,28.47039759477082,24.91629264326366,17.09707064336609,32.17133562986204,32.17133562986204,31.68547556306882,31.68547556306882,28.47039759477082,32.17133562986204,32.17133562986204,27.414993311197804,32.17133562986204,31.68547556306882,22.436635558272638,24.068015348797815,11.599999999999998,4162064.733763229 
 07/09  19:00:00,11.0,94.0,17.641952855761115,87.27984395845095,22.539976307367294,37.10955412871508,22.77802838426038,99.99999999999997,19.98127914302301,67.76156233978249,16.834007099904507,48.811528447126605,22.075119963789685,38.20374636105707,8000.02054610495,0.5674385638382687,29.758569498243453,26.679704729182834,3383.0956194591213,0.1197148532426075,27.035643523313304,23.343928655593423,0.0,0.0,0.0,0.0,6838.754589643469,0.29708645720194565,28.834687628842417,25.22347823985093,1429.603718188579,-3.5188931111327566,25.448410457033113,25.448410457033113,25.448410457033113,29.48340964299628,29.48340964299628,29.547680593433363,25.364721000615774,22.77802838426038,16.834007099904507,29.547680593433363,29.547680593433363,26.066854630523576,29.758569498243453,25.364721000615774,29.547680593433363,29.547680593433363,26.679704729182834,29.547680593433363,26.147360109251967,22.539976307367294,22.075119963789685,11.0,5146573.385478884 
 07/09  20:00:00,10.0,93.0,17.44438978023343,88.37560068753739,22.558479634212134,37.254032003837835,21.27990094607481,100.0,19.59777756674466,69.39363199707205,16.570481332512912,49.81902548631908,21.09076458072792,40.75263048442014,2855.2711702269567,0.31834503335126524,27.040642008443346,24.90300081937348,8740.581976177486,0.31358900127548145,27.040642008443346,20.284726473980193,0.0,0.0,0.0,0.0,6333.747258900731,0.36026596537325345,27.040642008443346,22.836714905920978,1548.023060050422,-4.421573215386852,22.73126391433299,22.73126391433299,22.73126391433299,26.766057767430432,26.766057767430432,26.761318442910135,22.71693063225164,21.27990094607481,16.570481332512912,26.761318442910135,26.761318442910135,20.284726473980193,27.040642008443346,22.71693063225164,26.761318442910135,26.761318442910135,24.90300081937348,26.761318442910135,22.836714905920978,22.558479634212134,21.09076458072792,10.0,5572883.016181519 
 07/09  21:00:00,9.6,87.0,17.255165468186398,89.43915651254507,22.253702027152748,38.01910385731624,20.584171232971695,99.99999999999999,19.17791792643124,71.23078976464008,16.339372400789962,50.69793591520959,20.774666035618743,41.61977508484681,4044.53481351144,0.32178853458051465,27.000811771305123,23.993108397078213,8729.300970041666,0.33520573270974263,27.000811771305123,20.768862361908862,0.0,0.0,0.0,0.0,5481.228402784891,0.33520573270974263,27.000811771305123,23.087377778273847,1553.7184900603247,-4.832827990532153,22.617072914785485,22.617072914785485,22.617072914785485,26.651822674827322,26.651822674827322,26.65096499820004,22.598607559430604,20.584171232971695,16.339372400789962,26.65096499820004,26.65096499820004,20.768862361908862,27.000811771305123,22.598607559430604,26.65096499820004,26.65096499820004,23.993108397078213,26.65096499820004,23.087377778273847,22.253702027152748,20.774666035618743,9.6,5593386.564217169 
 07/09  22:00:00,9.0,87.0,17.08988814484783,90.37987843219591,21.85994394854194,38.909001331568824,20.29625089468762,100.0,18.762674795016935,73.10159690625301,16.131300369946757,51.490149880840335,20.635329276501388,41.942012480882916,4579.238838162375,0.3307333333333333,27.06076918335092,23.747931740578245,8457.885209391072,0.3307333333333333,27.06076918335092,20.941935945228074,0.0,0.0,0.0,0.0,5386.057507323504,0.3307333333333333,27.06076918335092,23.164241046329735,1552.682808144375,-5.440547907841924,22.6374133002626,22.6374133002626,22.6374133002626,26.672170913804166,26.672170913804166,26.672256084118892,22.61803624404535,20.29625089468762,16.131300369946757,26.672256084118892,26.672256084118892,20.941935945228074,27.06076918335092,22.61803624404535,26.672256084118892,26.672256084118892,23.747931740578245,26.672256084118892,23.164241046329735,21.85994394854194,20.635329276501388,9.0,5589658.10931975 
 07/09  23:00:00,9.0,87.0,16.940093836601122,91.24215224632283,21.373448324750534,39.98191973477948,20.101841458580175,100.0,18.31626228315711,75.1745397632871,15.958366729248057,52.22558565511014,20.514530359785745,42.14860822659527,4766.741421019347,0.3307333333333333,27.052182903799554,23.60369582858423,8350.000350083967,0.3307333333333333,27.052182903799554,21.011396181378487,0.0,0.0,0.0,0.0,5311.47856567754,0.3307333333333333,27.052182903799554,23.209607113295526,1553.177904594219,-5.440076954555975,22.62767576655392,22.62767576655392,22.62767576655392,26.662429620376003,26.662429620376003,26.662583714544553,22.60823304108608,20.101841458580175,15.958366729248057,26.662583714544553,26.662583714544553,21.011396181378487,27.052182903799554,22.60823304108608,26.662583714544553,26.662583714544553,23.60369582858423,26.662583714544553,23.209607113295526,21.373448324750534,20.514530359785745,9.0,5591440.456539188 
 07/09  24:00:00,8.8,92.0,16.81318130494796,91.98000702676536,21.071932534477895,40.73461998577433,20.024994015246506,100.0,17.9352234943823,76.99655268248245,15.818425732140714,52.913767940450754,20.463061149852905,42.2892687739771,4890.203170871189,0.3307333333333333,27.031876323212906,23.494067712760334,8280.912624130593,0.3307333333333333,27.031876323212906,21.04106511139446,0.0,0.0,0.0,0.0,5261.7200525315,0.3307333333333333,27.031876323212906,23.225294498860073,1554.2574863807208,-5.631985773879434,22.60645896836923,22.60645896836923,22.60645896836923,26.641204630284108,26.641204630284108,26.641565162546193,22.58680910767162,20.024994015246506,15.818425732140714,26.641565162546193,26.641565162546193,21.04106511139446,27.031876323212906,22.58680910767162,26.641565162546193,26.641565162546193,23.494067712760334,26.641565162546193,23.225294498860073,21.071932534477895,20.463061149852905,8.8,5595326.950970596 
 07/10  01:00:00,7.0,87.0,16.70599841962113,92.60832083089554,20.88599623706026,40.88369778726938,19.97051960532657,100.0,17.638660231286266,78.44885413161691,15.659930929737959,53.448049713902655,20.414378370880737,42.088713375770354,5012.019806746314,0.3307333333333333,27.049460667997543,23.42352708881436,8282.601673672048,0.3307333333333333,27.049460667997543,21.057432565646028,0.0,0.0,0.0,0.0,5268.706990178208,0.3307333333333333,27.049460667997543,23.237827368214916,1554.9711909748448,-7.459156325759203,22.592444915301733,22.592444915301733,22.592444915301733,26.62718516500169,26.62718516500169,26.62740839305914,22.572929007558436,19.97051960532657,15.659930929737959,26.62740839305914,26.62740839305914,21.057432565646028,27.049460667997543,22.572929007558436,26.62740839305914,26.62740839305914,23.42352708881436,26.62740839305914,23.237827368214916,20.88599623706026,20.414378370880737,7.0,5597896.287509441 
 07/10  02:00:00,8.0,93.0,16.617493653068326,93.13082784712708,20.746733119994722,41.012951785794,19.934915257752063,100.0,17.367730213995504,79.80271193891585,15.555715334266564,53.830125736766064,20.38236582899273,41.944635067784304,5065.727477536508,0.3307333333333333,27.033169960604347,23.36837884188607,8254.145394532841,0.3307333333333333,27.033169960604347,21.061723831961842,0.0,0.0,0.0,0.0,5245.527859213933,0.3307333333333333,27.033169960604347,23.238302590284388,1555.8242898626936,-6.43774153962425,22.575706540775833,22.575706540775833,22.575706540775833,26.610440329090434,26.610440329090434,26.610721574940364,22.5561350880441,19.934915257752063,15.555715334266564,26.610721574940364,26.610721574940364,21.061723831961842,27.033169960604347,22.5561350880441,26.610721574940364,26.610721574940364,23.36837884188607,26.610721574940364,23.238302590284388,20.746733119994722,20.38236582899273,8.0,5600967.443505697 
 07/10  03:00:00,6.4,95.0,16.534803924280947,93.53066662933533,20.608783711623268,41.07840625607555,19.87960013762522,100.0,17.112226210897322,81.02445098382005,15.439189005553146,54.15632661297612,20.33514337522392,41.777957016327846,5103.204359919081,0.3307333333333333,27.01422293793584,23.322315892914858,8232.983437898798,0.3307333333333333,27.01422293793584,21.05808099021231,0.0,0.0,0.0,0.0,5230.727932375766,0.3307333333333333,27.01422293793584,23.230059118082007,1556.807501941718,-8.050449774404209,22.556432456776452,22.556432456776452,22.556432456776452,26.59115880334771,26.59115880334771,26.591482655377327,22.536818667069724,19.87960013762522,15.439189005553146,26.591482655377327,26.591482655377327,21.05808099021231,27.01422293793584,22.536818667069724,26.591482655377327,26.591482655377327,23.322315892914858,26.591482655377327,23.230059118082007,20.608783711623268,20.33514337522392,6.4,5604507.006990185 
 07/10  04:00:00,6.0,100.0,16.45443854928989,94.01035317815489,20.46489481992987,41.202664813009626,19.811119572719143,100.0,16.86343453850628,82.3128052536608,15.315988838132945,54.54761327600568,20.262757612174564,41.72044685571471,5129.465337841388,0.3307333333333333,26.993773573248607,23.282864418409304,8217.713783448837,0.3307333333333333,26.993773573248607,21.048672611969362,0.0,0.0,0.0,0.0,5220.6987809948105,0.3307333333333333,26.993773573248607,23.216861629204764,1557.8625982620763,-8.44586668627138,22.53576964038631,22.53576964038631,22.53576964038631,26.570488009053737,26.570488009053737,26.57083519520359,22.516132886527807,19.811119572719143,15.315988838132945,26.57083519520359,26.57083519520359,21.048672611969362,26.993773573248607,22.516132886527807,26.57083519520359,26.57083519520359,23.282864418409304,26.57083519520359,23.216861629204764,20.46489481992987,20.262757612174564,6.0,5608305.353743475 
 07/10  05:00:00,7.0,93.0,16.376829823250052,94.47621177308838,20.36961967813829,41.2303206405374,19.767027205085395,100.0,16.62612482659146,83.56316998539188,15.25445531557851,54.72441055042496,20.221182174969396,41.61051675027812,5148.326857672207,0.3307333333333333,26.972060785611216,23.247502405600507,8206.332547374337,0.3307333333333333,26.972060785611216,21.035187408403473,0.0,0.0,0.0,0.0,5213.962939149877,0.3307333333333333,26.972060785611216,23.20001796569273,1558.980851453904,-7.445362188579898,22.513892985222718,22.513892985222718,22.513892985222718,26.54860290735811,26.54860290735811,26.548970488985052,22.49423592656557,19.767027205085395,15.25445531557851,26.548970488985052,26.548970488985052,21.035187408403473,26.972060785611216,22.49423592656557,26.548970488985052,26.548970488985052,23.247502405600507,26.548970488985052,23.20001796569273,20.36961967813829,20.221182174969396,7.0,5612331.065234055 
 07/10  06:00:00,6.8,97.0,16.304684322073705,94.81891264521974,20.24521678626781,41.34084069993746,19.703728217480762,100.0,16.416351137455656,84.60352833524307,15.18359084361789,54.92284705415661,20.136982825697554,41.61878929721855,5161.7487950895775,0.3307333333333333,26.951219429661897,23.216947219896397,8197.802951033444,0.3307333333333333,26.951219429661897,21.020510874007257,0.0,0.0,0.0,0.0,5209.131645227375,0.3307333333333333,26.951219429661897,23.182668050662635,1560.0491839365993,-7.639805106229017,22.49301499219851,22.49301499219851,22.49301499219851,26.527716853416266,26.527716853416266,26.52806765506184,22.473375381522096,19.703728217480762,15.18359084361789,26.52806765506184,26.52806765506184,21.020510874007257,26.951219429661897,22.473375381522096,26.52806765506184,26.52806765506184,23.216947219896397,26.52806765506184,23.182668050662635,20.24521678626781,20.136982825697554,6.8,5616177.062171757 
 07/10  07:00:00,5.0,100.0,16.236312417408413,95.32629372303218,20.13110222394914,41.34056063537081,19.627023839728526,100.0,16.224143006408738,85.73014148191486,15.091395680249791,55.19910303213075,20.05221723278439,41.54324185752103,5171.916714473285,0.3307333333333333,26.929840656938275,23.188208630377815,8190.961696263967,0.3307333333333333,26.929840656938275,21.00407535501337,0.0,0.0,0.0,0.0,5206.1937926666415,0.3307333333333333,26.929840656938275,23.16341081930977,1561.1487934842114,-9.453004494066155,22.471548196237237,22.471548196237237,22.471548196237237,26.506241769236254,26.506241769236254,26.506602464219146,22.451898268233652,19.627023839728526,15.091395680249791,26.506602464219146,26.506602464219146,21.00407535501337,26.929840656938275,22.451898268233652,26.506602464219146,26.506602464219146,23.188208630377815,26.506602464219146,23.16341081930977,20.13110222394914,20.05221723278439,5.0,5620135.656543161 
 07/10  08:00:00,6.0,93.0,16.170157066282002,95.72948195967356,20.05280435650601,41.111313324616404,19.57347809655402,100.0,16.033793071207544,86.77821478270549,15.030017476764359,55.23787204708057,19.995361571453124,41.25820810004169,5179.46052269316,0.3307333333333333,26.90741819750118,23.16032456736909,8185.749762368123,0.3307333333333333,26.90741819750118,20.98541712074117,0.0,0.0,0.0,0.0,5204.291564174369,0.3307333333333333,26.90741819750118,23.142360488493285,1562.3032549160228,-8.452347786471652,22.449034979553247,22.449034979553247,22.449034979553247,26.483719860352487,26.483719860352487,26.484098137777217,22.42936739220118,19.57347809655402,15.030017476764359,26.484098137777217,26.484098137777217,20.98541712074117,26.90741819750118,22.42936739220118,26.484098137777217,26.484098137777217,23.16032456736909,26.484098137777217,23.142360488493285,20.05280435650601,19.995361571453124,6.0,5624291.717697682 
 07/10  09:00:00,8.0,95.0,16.160068665952842,95.88468267027517,21.014140076232476,38.8335433836578,20.21393536851021,98.12817620824183,15.904798843619066,87.5821068877946,15.116170616682851,55.0548471056823,20.087066956788597,41.11400933657346,5100.391558307299,0.3307333333333333,26.813991490405684,23.124084003494417,8084.848256997995,0.3307333333333333,26.813991490405684,20.964961710391854,0.0,0.0,0.0,0.0,5132.518451782145,0.3307333333333333,26.813991490405684,23.10084161835804,1563.9772576806329,-6.4264813370929,22.416434426978316,22.416434426978316,22.416434426978316,26.45110672099245,26.45110672099245,26.451631368733473,22.3966291107481,20.21393536851021,15.116170616682851,26.451631368733473,26.451631368733473,20.964961710391854,26.813991490405684,22.3966291107481,26.451631368733473,26.451631368733473,23.124084003494417,26.451631368733473,23.10084161835804,21.014140076232476,20.087066956788597,8.0,5630318.12765028 
 07/10  10:00:00,10.0,87.0,16.26273070890787,95.16605552174381,22.58204429322087,35.50723052698921,21.766733447908003,91.10275019785036,15.99546704188261,86.99121081843015,15.382044238943678,54.27678035270329,20.389257925170106,40.59761231871706,3948.4216038866443,0.2522334753240447,26.706734433900138,22.822107885760996,8601.222371037878,0.3699832623379777,26.706734433900138,21.115597493387728,0.0,0.0,0.0,0.0,5416.274509251873,0.3699832623379777,26.706734433900138,23.175003684377202,1565.097274655992,-4.417217960423217,22.394725147311284,22.394725147311284,22.394725147311284,26.429389059718645,26.429389059718645,26.43068295078568,22.374196806660144,21.766733447908003,15.382044238943678,26.43068295078568,26.43068295078568,21.115597493387728,26.706734433900138,22.374196806660144,26.43068295078568,26.43068295078568,22.822107885760996,26.43068295078568,23.175003684377202,22.58204429322087,20.389257925170106,10.0,5634350.188761571 
 07/10  11:00:00,12.0,82.0,16.426387684044265,94.1787809522303,23.17695088662885,34.63175497169681,23.52808357941207,84.31795982722079,16.33471071050464,85.12839512304521,15.825205143429475,53.06109822377796,20.94174488645153,39.68413040104422,776.0076656423678,0.04874337168216021,26.755354777728915,26.120476685919837,2926.3328169653223,0.1281980744749916,27.028226824241237,25.208758121028655,0.0,0.0,0.0,0.0,12675.908384771059,0.8092585538428481,29.360088083700855,25.6764044399513,1428.7654838312515,-2.53331390274956,25.35044313626558,25.35044313626558,25.35044313626558,29.385601065580403,29.385601065580403,29.30595301246463,25.41082403625026,23.52808357941207,15.825205143429475,29.30595301246463,29.30595301246463,27.540619380488277,29.360088083700855,25.41082403625026,29.30595301246463,29.30595301246463,28.725209991891777,29.30595301246463,25.6764044399513,23.17695088662885,20.94174488645153,12.0,5143555.741792505 
 07/10  12:00:00,14.4,73.0,16.619343928700967,93.02940913999204,23.247479178283342,35.0092471063132,24.934581424755855,80.16405875359146,16.873594079061192,82.26045574530319,16.309506525995545,51.843565968878465,22.102731181428634,37.52387397103437,0.0,0.0,26.75535477772892,26.75535477772892,0.0,0.0,27.082801233543705,27.082801233543705,0.0,0.0,0.0,0.0,16508.875545073643,0.9832000000000002,33.126589477141934,29.109612506846315,1276.064287230664,-0.27039974184469917,29.128649156819808,29.128649156819808,29.128649156819808,33.163521933767726,33.163521933767726,33.12675654417273,29.146049508189453,24.934581424755855,16.309506525995545,33.12675654417273,33.12675654417273,33.126589477141934,33.126589477141934,29.146049508189453,33.12675654417273,33.12675654417273,33.126589477141934,33.12675654417273,29.109612506846315,23.247479178283342,22.102731181428634,14.400000000000002,4593831.434030389 
 07/10  13:00:00,16.0,68.0,16.859927561597022,91.61850763770391,22.86640839895734,36.21156885897407,26.508891326862745,76.23787655594491,17.82620688176228,77.4555798825165,16.767089914606263,50.6362794724856,23.430541405776637,34.993932471903946,11973.25035744336,0.3653984285820356,32.19439726359526,25.48882257769975,0.0,0.0,27.0828012335437,27.0828012335437,0.0,0.0,0.0,0.0,3833.8976191989786,0.2321396008853806,33.45512361624147,32.085769298060434,1256.050016411668,1.3170838027762457,29.743325527008285,29.743325527008285,29.743325527008285,33.77812517924267,33.77812517924267,33.75967194386578,29.743407226488646,26.508891326862745,16.767089914606263,33.75967194386578,33.75967194386578,33.55475004898313,33.55475004898313,29.743407226488646,33.75967194386578,33.75967194386578,26.849175363087618,33.75967194386578,32.18539573080209,22.86640839895734,23.430541405776637,15.999999999999998,4521780.059082004 
 07/10  14:00:00,16.0,68.0,17.136122906902663,89.94010742739817,23.116696396569402,36.112294833270845,27.251555813417475,76.4851032319312,18.600056317082352,73.70525463228503,17.14793678233302,49.735817863771565,24.30592371098467,33.61362747207289,4927.029764711093,0.14835696440590504,35.94271685341752,33.294340442653265,0.0,0.0,27.082801233543705,27.082801233543705,0.0,0.0,0.0,0.0,0.0,0.0,33.16265404147855,33.16265404147855,393.1829268598013,11.081570777312827,32.3649300067653,32.3649300067653,32.3649300067653,33.709831526132106,33.709831526132106,36.300985150894604,35.015171784461025,27.251555813417475,17.14793678233302,36.300985150894604,36.300985150894604,33.77239553444089,33.77239553444089,35.015171784461025,36.300985150894604,36.300985150894604,31.124019123676636,36.300985150894604,33.77239553444089,23.116696396569402,24.30592371098467,16.0,1415458.5366952848 
 07/10  15:00:00,14.6,80.0,17.49726790101669,87.82444530954922,23.646844167829816,35.421894202361116,27.561673748908497,78.87425984365596,19.631197371656146,69.04943369911204,17.391293038308383,49.28266422349735,24.979729928609274,32.701189502342984,0.0,0.0,35.94271685341752,35.94271685341752,0.0,0.0,27.082801233543705,27.082801233543705,0.0,0.0,0.0,0.0,0.0,0.0,33.16265404147855,33.16265404147855,0.0,14.6,32.39806152901571,32.39806152901571,32.39806152901571,32.39806152901571,32.39806152901571,36.33337151572896,36.33337151572896,27.561673748908497,17.391293038308383,36.33337151572896,36.33337151572896,32.662450915164165,32.662450915164165,36.33337151572896,36.33337151572896,36.33337151572896,32.662450915164165,36.33337151572896,32.662450915164165,23.646844167829816,24.979729928609274,14.6,0.0 
 07/10  16:00:00,14.0,82.0,17.70732539135499,86.66620385652692,23.650035678008656,35.96888136553413,27.440046874549267,83.67727974713111,20.143273155388187,66.88870325202288,17.498702277491525,49.36902990519694,25.41218288647827,32.37074614461348,0.0,0.0,35.94271685341752,35.94271685341752,0.0,0.0,27.082801233543705,27.082801233543705,0.0,0.0,0.0,0.0,0.0,0.0,33.16265404147855,33.16265404147855,0.0,14.0,32.39806152901571,32.39806152901571,32.39806152901571,32.39806152901571,32.39806152901571,36.33337151572896,36.33337151572896,27.440046874549267,17.498702277491525,36.33337151572896,36.33337151572896,32.53025626747886,32.53025626747886,36.33337151572896,36.33337151572896,36.33337151572896,32.53025626747886,36.33337151572896,32.53025626747886,23.650035678008656,25.41218288647827,14.0,0.0 
 07/10  17:00:00,13.0,82.0,17.855300073045917,85.86176661115626,23.19795930371364,37.307898659972636,26.618068259881376,91.95511606851807,20.451197707068815,65.62779952632275,17.472892697419855,49.72940967052263,25.71931868065411,32.08389658980808,0.0,0.0,35.94271685341752,35.94271685341752,0.0,0.0,27.082801233543705,27.082801233543705,0.0,0.0,0.0,0.0,0.0,0.0,33.16265404147855,33.16265404147855,0.0,13.0,32.39806152901571,32.39806152901571,32.39806152901571,32.39806152901571,32.39806152901571,36.33337151572896,36.33337151572896,26.618068259881376,17.472892697419855,36.33337151572896,36.33337151572896,32.596353636233715,32.596353636233715,36.33337151572896,36.33337151572896,36.33337151572896,32.596353636233715,36.33337151572896,32.596353636233715,23.19795930371364,25.71931868065411,13.0,0.0 
 07/10  18:00:00,12.2,91.0,17.875945227714865,85.7500790407339,22.399862163789184,39.48170405985927,24.767658074734488,99.62878348742231,20.503485477651537,65.41629561163154,17.261059991888505,50.6478905436113,24.35789572010389,35.089675870615096,14931.493195934276,0.7700524736838679,31.89313299063445,27.922095121595802,0.0,0.0,27.0828012335437,27.0828012335437,0.0,0.0,0.0,0.0,0.0,0.0,33.16265404147855,33.16265404147855,1133.6818242133465,0.05492424415301106,27.82525713730522,27.82525713730522,27.82525713730522,31.18800801035031,31.18800801035031,31.949177326126698,28.35803291049767,24.767658074734488,17.261059991888505,31.949177326126698,31.949177326126698,31.368451231497644,31.368451231497644,28.35803291049767,31.949177326126698,31.949177326126698,27.397413362458995,31.949177326126698,31.368451231497644,22.399862163789184,24.35789572010389,12.2,4081254.5671680477 
 07/10  19:00:00,12.0,88.0,17.747147631360843,86.44901839227458,22.439151307470972,39.90559635396626,22.70535196177226,99.99999999999997,20.28582774448481,66.30185983015299,16.98349544642165,51.98289671657302,22.059964807953104,40.86883871810389,7122.885005942355,0.5489952838310749,29.112443581762953,26.190826099172973,3786.0418758734168,0.13166787980659633,27.223941643200842,23.600062058993007,0.0,0.0,0.0,0.0,7458.740765901383,0.3100368363623288,28.782775291331927,23.941592030431245,1455.8482916711532,-2.493348973327627,24.764684143043546,24.764684143043546,24.764684143043546,28.7997948910247,28.7997948910247,28.861676557753334,24.683434695256683,22.70535196177226,16.98349544642165,28.861676557753334,28.861676557753334,25.488563997555122,29.112443581762953,24.683434695256683,28.861676557753334,28.861676557753334,26.190826099172973,28.861676557753334,24.271260320862275,22.439151307470972,22.059964807953104,12.0,5241053.850016152 
 07/10  20:00:00,11.0,94.0,17.546516487513934,87.55038633848532,22.455319424322788,40.10635253136779,21.306176267990697,100.0,19.888297470821875,67.95406731538601,16.732363087540616,53.03846394928074,21.491230955185884,42.54563787093696,3571.295669562923,0.3412252565152432,27.25659821039023,24.754023135454354,8926.534815714167,0.3097494869695138,27.25659821039023,20.327423290789042,0.0,0.0,0.0,0.0,5462.062742462534,0.3412252565152432,27.25659821039023,23.426582548538732,1537.6248352011496,-3.415820701499621,22.936531860687683,22.936531860687683,22.936531860687683,26.971404970080904,26.971404970080904,26.96317199079895,22.925626988570365,21.306176267990697,16.732363087540616,26.96317199079895,26.96317199079895,20.327423290789042,27.25659821039023,22.925626988570365,26.96317199079895,26.96317199079895,24.754023135454354,26.96317199079895,23.426582548538732,22.455319424322788,21.491230955185884,11.0,5535449.406724138 
 07/10  21:00:00,10.0,93.0,17.357754021148494,88.60058035340258,22.203609322438474,40.84419911231705,20.658282204536572,99.99999999999999,19.464452649412088,69.76631644496607,16.499874459983655,53.98803821748044,21.235010025574866,43.34197129408753,4311.205322609973,0.3307333333333333,27.146052490790616,24.027135868283356,8768.259790975284,0.3307333333333333,27.146052490790616,20.8027055215246,0.0,0.0,0.0,0.0,5222.878584191552,0.3307333333333333,27.146052490790616,23.36759110570536,1546.8129657319614,-4.422174465657655,22.753222385114054,22.753222385114054,22.753222385114054,26.788024712272414,26.788024712272414,26.789480357572607,22.732477498504437,20.658282204536572,16.499874459983655,26.789480357572607,26.789480357572607,20.8027055215246,27.146052490790616,22.732477498504437,26.789480357572607,26.789480357572607,24.027135868283356,26.789480357572607,23.36759110570536,22.203609322438474,21.235010025574866,10.0,5568526.676635062 
 07/10  22:00:00,10.0,93.0,17.193274071869084,89.5272188361401,21.920351709336032,41.63604480863925,20.41074433646908,100.0,19.045656911335534,71.6104233001075,16.318556237818903,54.73763159687165,21.106063423801086,43.77014331937293,4660.122921524246,0.3307333333333333,27.1536637930365,23.782325968880706,8535.442508181637,0.3307333333333333,27.1536637930365,20.978749384469946,0.0,0.0,0.0,0.0,5227.050895765208,0.3307333333333333,27.1536637930365,23.37218534486588,1547.9512786719429,-4.421093457745059,22.73071134996665,22.73071134996665,22.73071134996665,26.765504991940976,26.765504991940976,26.765839954098425,22.71108689940551,20.41074433646908,16.318556237818903,26.765839954098425,26.765839954098425,20.978749384469946,27.1536637930365,22.71108689940551,26.765839954098425,26.765839954098425,23.782325968880706,26.765839954098425,23.37218534486588,21.920351709336032,21.106063423801086,10.0,5572624.603218994 
 07/10  23:00:00,10.0,93.0,17.04601883841937,90.36612428646538,21.49166697086149,42.885739454034635,20.23586716632359,100.0,18.60332067884049,73.61777258132685,16.15285064268439,55.558460625128326,20.913137930060948,44.44086729195925,4826.189271386648,0.3307333333333333,27.132639251113524,23.641158220587208,8402.126874588273,0.3307333333333333,27.132639251113524,21.05416512812484,0.0,0.0,0.0,0.0,5200.034367879211,0.3307333333333333,27.132639251113524,23.37070196838752,1549.0842080063378,-4.420017562416212,22.708332293983986,22.708332293983986,22.708332293983986,26.743117290536816,26.743117290536816,26.74348560023085,22.688675105699854,20.23586716632359,16.15285064268439,26.74348560023085,26.74348560023085,21.05416512812484,27.132639251113524,22.688675105699854,26.74348560023085,26.74348560023085,23.641158220587208,26.74348560023085,23.37070196838752,21.49166697086149,20.913137930060948,10.0,5576703.148822816 
 07/10  24:00:00,9.4,97.0,16.920658109439778,91.17645002322595,21.220421190482362,43.80543296878642,20.165789168844633,100.0,18.227536393725707,75.44690751897124,16.007139629795383,56.404559274198135,20.80778311791105,44.93510109866446,4930.1664044113495,0.3307333333333333,27.105286709876815,23.538579304942612,8318.654882547853,0.3307333333333333,27.105286709876815,21.087192078779495,0.0,0.0,0.0,0.0,5183.779634352422,0.3307333333333333,27.105286709876815,23.355103918714338,1550.5174199246285,-5.01849961650857,22.680057430113592,22.680057430113592,22.680057430113592,26.714831509014992,26.714831509014992,26.715307828559965,22.660291767478814,20.165789168844633,16.007139629795383,26.715307828559965,26.715307828559965,21.087192078779495,27.105286709876815,22.660291767478814,26.715307828559965,26.715307828559965,23.538579304942612,26.715307828559965,23.355103918714338,21.220421190482362,20.80778311791105,9.4,5581862.711728662 
 07/11  01:00:00,9.0,100.0,16.814864521141327,91.70092425292705,21.068229874795083,44.32304330075486,20.134343386291924,100.0,17.936823318860565,76.76331095644163,15.876955086257516,57.077965418614276,20.747987423595543,45.20882432378433,5038.753944521813,0.3307333333333333,27.11848193978171,23.47321965289826,8311.031493657643,0.3307333333333333,27.11848193978171,21.105906211238967,0.0,0.0,0.0,0.0,5213.586518287644,0.3307333333333333,27.11848193978171,23.346737868972244,1551.456926793956,-5.416768958183917,22.661544093293493,22.661544093293493,22.661544093293493,26.696311023907363,26.696311023907363,26.696606611505953,22.641954577703157,20.134343386291924,15.876955086257516,26.696606611505953,26.696606611505953,21.105906211238967,27.11848193978171,22.641954577703157,26.696606611505953,26.696606611505953,23.47321965289826,26.696606611505953,23.346737868972244,21.068229874795083,20.747987423595543,9.0,5585244.936458241 
