Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 07/11  02:00:00,9.0,93.0,16.729091100836232,92.20187428975987,20.938071423915254,44.6729906590846,20.102418811337518,100.0,17.68217301743243,78.00485113717177,15.77368001219054,57.60963606314926,20.690384194021917,45.36300350883148,5083.4106107849,0.3307333333333333,27.100196708311337,23.422624553804123,8275.966599661235,0.3307333333333333,27.100196708311337,21.11298327055079,0.0,0.0,0.0,0.0,5205.75605436179,0.3307333333333333,27.100196708311337,23.334114254129602,1552.4067645631048,-5.429038693170462,22.642844520800967,22.642844520800967,22.642844520800967,26.67760422937377,26.67760422937377,26.677918428232207,22.62324069282817,20.102418811337518,15.77368001219054,26.677918428232207,26.677918428232207,21.11298327055079,27.100196708311337,22.62324069282817,26.677918428232207,26.677918428232207,23.422624553804123,26.677918428232207,23.334114254129602,20.938071423915254,20.690384194021917,9.0,5588664.352427177 
 07/11  03:00:00,9.2,97.0,16.650488619073865,92.6636442209592,20.787346993589605,45.12185796601017,20.054812985631898,100.0,17.446780713107437,79.1725945118319,15.675212964169296,58.19072907525293,20.601956263157213,45.643511959351684,5114.868436273741,0.3307333333333333,27.080086597563,23.379752855144073,8250.174157604164,0.3307333333333333,27.080086597563,21.111526859112377,0.0,0.0,0.0,0.0,5201.604960449367,0.3307333333333333,27.080086597563,23.317003619048172,1553.4465233553178,-5.218044088382998,22.622394561157247,22.622394561157247,22.622394561157247,26.65714637587756,26.65714637587756,26.657489985479035,22.60276111110154,20.054812985631898,15.675212964169296,26.657489985479035,26.657489985479035,21.111526859112377,27.080086597563,22.60276111110154,26.657489985479035,26.657489985479035,23.379752855144073,26.657489985479035,23.317003619048172,20.787346993589605,20.601956263157213,9.2,5592407.484079144 
 07/11  04:00:00,9.0,100.0,16.576127389086974,93.10288523429293,20.62642157920572,45.75061021223895,19.992352478929934,100.0,17.233738910362995,80.24640547425027,15.571045614255102,58.959340855256556,20.490127137649797,46.13958216600305,5137.407038265997,0.3307333333333333,27.059212016648605,23.342569089930898,8230.761559753022,0.3307333333333333,27.059212016648605,21.10469030857674,0.0,0.0,0.0,0.0,5199.432833172241,0.3307333333333333,27.059212016648605,23.2976966999888,1554.5203658132584,-5.4138599398583995,22.601296018147547,22.601296018147547,22.601296018147547,26.636039686627676,26.636039686627676,26.63639419405843,22.581652032832146,19.992352478929934,15.571045614255102,26.63639419405843,26.63639419405843,21.10469030857674,27.059212016648605,22.581652032832146,26.63639419405843,26.63639419405843,23.342569089930898,26.63639419405843,23.2976966999888,20.62642157920572,20.490127137649797,9.0,5596273.31692773 
 07/11  05:00:00,9.0,93.0,16.505532580225413,93.5220445920183,20.520817959321807,45.994400314245155,19.946651861261888,100.0,17.03992553045641,81.23753037738311,15.491585578037457,59.50784191131133,20.421011357075187,46.28092727846428,5154.132677468976,0.3307333333333333,27.037212426768725,23.308465449897906,8215.635152026704,0.3307333333333333,27.037212426768725,21.093627607909045,0.0,0.0,0.0,0.0,5198.711476184698,0.3307333333333333,27.037212426768725,23.27621500712789,1555.6513529002075,-5.4259548417095775,22.579098560032527,22.579098560032527,22.579098560032527,26.613833656467676,26.613833656467676,26.614206628401174,22.55943602164495,19.946651861261888,15.491585578037457,26.614206628401174,26.614206628401174,21.093627607909045,27.037212426768725,22.55943602164495,26.614206628401174,26.614206628401174,23.308465449897906,26.614206628401174,23.27621500712789,20.520817959321807,20.421011357075187,9.0,5600344.870440747 
 07/11  06:00:00,8.4,97.0,16.43957775568658,93.82367721735505,20.42207417922676,46.02591281395715,19.8938698191065,100.0,16.86303655634369,82.0737260757428,15.407442078077562,59.9057915547721,20.34924748231951,46.23539768197768,5166.272903143807,0.3307333333333333,27.015598419448825,23.278064754019127,8204.117053141568,0.3307333333333333,27.015598419448825,21.080340206011588,0.0,0.0,0.0,0.0,5198.407028708484,0.3307333333333333,27.015598419448825,23.25481736109994,1556.7584025765507,-6.024469637666044,22.557394524397033,22.557394524397033,22.557394524397033,26.592121242422923,26.592121242422923,26.592485923592353,22.53774077371022,19.8938698191065,15.407442078077562,26.592485923592353,26.592485923592353,21.080340206011588,27.015598419448825,22.53774077371022,26.592485923592353,26.592485923592353,23.278064754019127,26.592485923592353,23.25481736109994,20.42207417922676,20.34924748231951,8.4,5604330.249275583 
 07/11  07:00:00,8.0,100.0,16.377325963540276,94.28870876826284,20.36676185522433,46.035560549310766,19.85477971240256,100.0,16.69493441479477,83.0359395214005,15.340010031374973,60.29741169840786,20.31356963481527,46.18888280606028,5175.237521758697,0.3307333333333333,26.994149653443614,23.25012671125281,8195.37674876447,0.3307333333333333,26.994149653443614,21.065208529820744,0.0,0.0,0.0,0.0,5198.458301061107,0.3307333333333333,26.994149653443614,23.23332765032503,1557.8573827691507,-6.423022589033481,22.535871727753328,22.535871727753328,22.535871727753328,26.57059013583656,26.57059013583656,26.570951771770403,22.516220963799526,19.85477971240256,15.340010031374973,26.570951771770403,26.570951771770403,21.065208529820744,26.994149653443614,22.516220963799526,26.570951771770403,26.570951771770403,23.25012671125281,26.570951771770403,23.23332765032503,20.36676185522433,20.31356963481527,8.0,5608286.577968943 
 07/11  08:00:00,7.0,100.0,16.318440026661307,94.73580603447303,20.28176550950375,45.97214817892881,19.793513369235928,100.0,16.531224141403566,83.9870553734676,15.24851671756363,60.65186608903156,20.243011711340944,46.08405135046642,5181.472705114536,0.3307333333333333,26.97395333679947,23.22541592175952,8189.190730732217,0.3307333333333333,26.97395333679947,21.049481743472896,0.0,0.0,0.0,0.0,5198.285959843772,0.3307333333333333,26.97395333679947,23.2132523694245,1558.8895587419543,-7.433816433887863,22.515678080414695,22.515678080414695,22.515678080414695,26.55038869177038,26.55038869177038,26.55072799472541,22.496050011552306,19.793513369235928,15.24851671756363,26.55072799472541,26.55072799472541,21.049481743472896,26.97395333679947,22.496050011552306,26.55072799472541,26.55072799472541,23.22541592175952,26.55072799472541,23.2132523694245,20.28176550950375,20.243011711340944,7.0,5612002.411471035 
 07/11  09:00:00,8.4,99.0,16.274719412426276,95.00022838644838,20.442877126947533,45.33529120888839,19.91575436506213,100.0,16.38799412664061,84.75648626657485,15.277078971746068,60.555676076895416,20.264581710422423,45.838854411637385,5185.025375249692,0.3307333333333333,26.956198104375634,23.205087328822987,8183.991668677868,0.3307333333333333,26.956198104375634,21.035482753212616,0.0,0.0,0.0,0.0,5199.466998496554,0.3307333333333333,26.956198104375634,23.194639524876575,1559.7945710044519,-6.01831825150124,22.497988838440744,22.497988838440744,22.497988838440744,26.53269262003963,26.53269262003963,26.53298984282286,22.478403202304058,19.91575436506213,15.277078971746068,26.53298984282286,26.53298984282286,21.035482753212616,26.956198104375634,22.478403202304058,26.53298984282286,26.53298984282286,23.205087328822987,26.53298984282286,23.194639524876575,20.442877126947533,20.264581710422423,8.4,5615260.455616027 
 07/11  10:00:00,10.0,100.0,16.279823985760995,94.96931914686753,21.09268256213373,43.91447403535858,20.563392810439776,98.05143534948414,16.34746443931184,84.97564795615159,15.556285484576215,59.79935670352117,20.470044429559763,45.630406735905865,5138.908442701725,0.3307333333333333,26.92111586752793,23.203362178024488,8124.170705635739,0.3307333333333333,26.92111586752793,21.043668165994216,0.0,0.0,0.0,0.0,5172.3020555323255,0.3307333333333333,26.92111586752793,23.179203501448303,1559.961663087813,-4.395806284123296,22.49472461853717,22.49472461853717,22.49472461853717,26.529427139834333,26.529427139834333,26.52945801815933,22.475411281822332,20.563392810439776,15.556285484576215,26.52945801815933,26.52945801815933,21.043668165994216,26.92111586752793,22.475411281822332,26.52945801815933,26.52945801815933,23.203362178024488,26.52945801815933,23.179203501448303,21.09268256213373,20.470044429559763,10.0,5615861.987116126 
 07/11  11:00:00,11.0,94.0,16.350979285916434,94.53963665589643,21.731284629600697,42.658851175455325,21.46393688905602,94.98580323733628,16.496973041545132,84.17055138590186,15.991900429892343,58.51353294428427,20.833215665967032,45.07302226072464,5088.739169228639,0.3307333333333333,26.940178220380425,23.25872294927211,8039.907911984877,0.3307333333333333,26.940178220380425,21.123695909303855,0.0,0.0,0.0,0.0,5178.235111891544,0.3307333333333333,26.940178220380425,23.19397698803104,1557.4482633072869,-3.3972124515024076,22.54388180352424,22.54388180352424,22.54388180352424,26.57860330414387,26.57860330414387,26.577730744539267,22.525465282202333,21.46393688905602,15.991900429892343,26.577730744539267,26.577730744539267,21.123695909303855,26.940178220380425,22.525465282202333,26.577730744539267,26.577730744539267,23.25872294927211,26.577730744539267,23.19397698803104,21.731284629600697,20.833215665967032,11.0,5606813.747906233 
 07/11  12:00:00,13.8,81.0,16.486526234832713,93.7271540417602,22.21416001303374,41.87643826088399,22.564513574423323,91.31375625909571,16.862536046734775,82.23793046390941,16.543693020628744,56.85514733796829,21.350598618419788,44.14348621145312,5398.661501901877,0.35127592527807033,27.139919035034882,23.465553311741377,7129.835288021135,0.2896481494438594,27.139919035034882,21.156725822277664,0.0,0.0,0.0,0.0,5546.220143465021,0.35127592527807033,27.139919035034882,23.36475233450281,1545.0931560209626,-0.601690934998214,22.788761894282533,22.788761894282533,22.788761894282533,26.82357794750154,26.82357794750154,26.8124623823965,22.78123408581366,22.564513574423323,16.543693020628744,26.8124623823965,26.8124623823965,21.156725822277664,27.139919035034882,22.78123408581366,26.8124623823965,26.8124623823965,23.465553311741377,26.8124623823965,23.36475233450281,22.21416001303374,21.350598618419788,13.8,5562335.3616754655 
 07/11  13:00:00,16.0,72.0,16.65854195555033,92.7071024515879,22.506503549235298,41.60857285086914,23.270658219831343,90.48408635084019,17.318712655596272,79.89468577271874,17.07516920154656,55.33607421913011,21.88315525475951,43.21641146954741,7687.250471116546,0.44140268997650434,28.54206127390473,24.41838534678616,2534.7754668855277,0.10033524148062352,27.36517968413647,25.350327401406332,0.0,0.0,0.0,0.0,7971.536515270095,0.4504620685428721,28.54206127390473,24.351449349895933,1479.751260635086,1.541460469985188,24.147086078884797,24.147086078884797,24.147086078884797,28.18242669804127,28.18242669804127,28.154665221314982,24.155010210180066,23.270658219831343,17.07516920154656,28.154665221314982,28.154665221314982,26.527208991174597,28.54206127390473,24.155010210180066,28.154665221314982,28.154665221314982,24.41838534678616,28.154665221314982,24.351449349895933,22.506503549235298,21.88315525475951,16.0,5327104.53828631 
 07/11  14:00:00,18.0,59.0,16.864681739761128,91.4116931099327,22.971988557451766,40.977375557165246,24.011292509048477,91.06519504300466,18.125428051909736,75.8598847656217,17.548744729982488,54.16191466722037,22.877320625041037,41.21076380763496,3642.9191680663066,0.15785156103450906,30.02844735402156,26.34780680270635,0.0,0.0,27.36517968413647,27.36517968413647,0.0,0.0,0.0,0.0,11296.103651452742,0.5902359272879438,31.513028833266727,26.31121130062166,1331.9090354940531,3.3863572053812057,27.81450252817263,27.81450252817263,27.81450252817263,31.849724258881395,31.849724258881395,31.738599720397744,27.91099845925243,24.011292509048477,17.548744729982488,31.738599720397744,31.738599720397744,31.513028833266727,31.513028833266727,27.91099845925243,31.738599720397744,31.738599720397744,27.83238828195152,31.738599720397744,26.31121130062166,22.971988557451766,22.877320625041037,18.0,4794872.527778592 
 07/11  15:00:00,17.4,56.0,17.135571869790933,89.76782318137137,23.014994340883764,40.89249505657078,24.145777458144725,94.12655928604678,18.64133947911535,73.37098902241468,17.82069721798961,53.43634567488508,23.523100160252184,39.65423044578398,0.0,0.0,30.086782314853323,30.086782314853323,0.0,0.0,27.36517968413647,27.36517968413647,0.0,0.0,0.0,0.0,0.0,0.0,34.54052675258883,34.54052675258883,0.0,17.4,31.762693783331088,31.762693783331088,31.762693783331088,31.762693783331088,31.762693783331088,35.51360972283292,35.51360972283292,24.145777458144725,17.82069721798961,35.51360972283292,35.51360972283292,31.95169465699863,31.95169465699863,35.51360972283292,35.51360972283292,35.51360972283292,31.95169465699863,35.51360972283292,31.95169465699863,23.014994340883764,23.523100160252184,17.4,0.0 
 07/11  16:00:00,17.0,63.0,17.267790069992657,89.01868541037852,22.773806114798667,41.65648045550461,23.85611164437745,98.87610246620518,19.04373769023032,71.54855483718248,17.873093831531705,53.48163926403329,23.70202292879763,39.38242401590246,8541.053757973084,0.3065775278638805,31.709289675045085,28.37683032878629,0.0,0.0,27.36517968413647,27.36517968413647,0.0,0.0,0.0,0.0,0.0,0.0,34.54052675258883,34.54052675258883,634.7803576802645,9.663947443249658,30.540012479585158,30.540012479585158,30.540012479585158,32.557430653794015,32.557430653794015,34.46919215326796,32.363325938835516,23.85611164437745,17.873093831531705,34.46919215326796,34.46919215326796,32.61024570065794,32.61024570065794,32.363325938835516,34.46919215326796,34.46919215326796,29.277786354399147,34.46919215326796,32.61024570065794,22.773806114798667,23.70202292879763,17.0,2285209.287648952 
 07/11  17:00:00,15.0,77.0,17.35274110665325,88.54165194521563,22.784592147726347,41.987366206541026,23.20408686512244,99.99999999999999,19.50656663715577,69.51582315804089,17.687020411360404,54.423194499860045,23.457721080999008,40.31184335892388,15768.298994834053,0.5791822789489129,34.22181588380363,27.706008974463497,0.0,0.0,27.36517968413647,27.36517968413647,0.0,0.0,0.0,0.0,0.0,0.0,34.54052675258883,34.54052675258883,1233.8145534139414,0.3094296085688081,30.415792968895452,30.415792968895452,30.415792968895452,34.45049752699588,34.45049752699588,34.428806491579046,30.41984013930417,23.20408686512244,17.687020411360404,34.428806491579046,34.428806491579046,34.22181588380363,34.22181588380363,30.41984013930417,34.428806491579046,34.428806491579046,27.706008974463497,34.428806491579046,34.22181588380363,22.784592147726347,23.457721080999008,15.0,4441732.392290189 
 07/11  18:00:00,13.2,87.0,17.344346703486266,88.58866370244088,23.20166826017283,41.23799897988325,21.740483132884215,100.0,19.57993432701647,69.19878972531079,17.331564217395215,55.92145175873427,22.133003043389003,44.016585065020394,3713.425455294914,0.141433375133296,36.49961537268909,34.929301267747746,9948.170830495448,0.41367676651468255,26.415041367830852,22.13754210258251,0.0,0.0,0.0,0.0,5087.38626377824,0.3304732334853175,28.208878134943944,25.343503042710147,1499.214577852878,-1.2378651904797606,24.355051671159377,24.355051671159377,24.355051671159377,28.389480040695393,28.389480040695393,28.547655709616134,24.177328092487468,21.740483132884215,17.331564217395215,28.547655709616134,28.547655709616134,24.42115102472067,28.69865028996901,24.177328092487468,28.547655709616134,28.547655709616134,27.128336185027663,28.547655709616134,25.83327519773521,23.20166826017283,22.133003043389003,13.2,5397172.48027036 
 07/11  19:00:00,12.0,94.0,17.243530835817364,89.06831935978948,23.66185479679267,40.31903190780443,20.946339499031584,99.99999999999999,19.435013270644802,69.7568758542956,16.9848168137127,57.34212047109793,21.413006687024712,46.22157904690009,0.0,0.0,36.49961537268909,36.49961537268909,11059.354650996513,0.4961,26.27103752547351,20.93693004991811,0.0,0.0,0.0,0.0,6762.718726318297,0.4961,26.27103752547351,23.009267788124156,1586.7157592655963,-2.355022965573415,21.978700846051847,21.978700846051847,21.978700846051847,26.01320414264725,26.01320414264725,25.99956658716725,21.973098919021133,20.946339499031584,16.9848168137127,25.99956658716725,25.99956658716725,20.93693004991811,26.27103752547351,21.973098919021133,25.99956658716725,25.99956658716725,26.27103752547351,25.99956658716725,23.009267788124156,23.66185479679267,21.413006687024712,12.0,5712176.733356147 
 07/11  20:00:00,12.0,100.0,17.133473868967318,89.6909802640214,23.526904453234252,41.02022489163279,20.62604885872068,100.0,19.194667268915747,70.8088158067902,16.72850794022804,58.608003813788436,21.172597176271488,47.33059735274101,0.0,0.0,36.49961537268909,36.49961537268909,11255.961341946053,0.49610000000000004,26.94694360852435,21.518185049968903,0.0,0.0,0.0,0.0,6674.010015046207,0.49610000000000004,26.94694360852435,23.728063601753767,1552.9821357949077,-2.373184570979517,22.63153470433827,22.63153470433827,22.63153470433827,26.66629004813185,26.66629004813185,26.65541639588295,22.623124325861333,20.62604885872068,16.72850794022804,26.65541639588295,26.65541639588295,21.518185049968903,26.94694360852435,22.623124325861333,26.65541639588295,26.65541639588295,26.94694360852435,26.65541639588295,23.728063601753767,23.526904453234252,21.172597176271488,12.0,5590735.688861668 
 07/11  21:00:00,12.1,91.0,17.03591060949622,90.24714839260882,22.81940900559107,43.01661006170659,20.607183602999683,99.99999999999999,18.90303104023977,72.10934827069933,16.542848785769106,59.51433758538941,21.149942343098367,47.61774012195865,908.9401690528059,0.05266559261553874,33.37467344458482,31.998191451811994,10676.490181087192,0.46976720369223063,27.248777039153246,21.808658953971992,0.0,0.0,0.0,0.0,6327.517144219775,0.46976720369223063,27.248777039153246,24.022128861294796,1537.1307650993444,-2.30754194252882,22.945966265237562,22.945966265237562,22.945966265237562,26.980843015305272,26.980843015305272,26.978184139782755,22.929125361187083,20.607183602999683,16.542848785769106,26.978184139782755,26.978184139782755,21.808658953971992,27.248777039153246,22.929125361187083,26.978184139782755,26.978184139782755,25.872295046380415,26.978184139782755,24.022128861294796,22.81940900559107,21.149942343098367,12.1,5533670.754357641 
 07/11  22:00:00,11.0,94.0,16.937477332085436,90.81213132287309,21.70945320895081,46.25261178065753,20.60151813840546,99.99999999999999,18.580342562709227,73.57947468745026,16.346714568065273,60.58839856310108,21.10796456126495,47.978601101654746,5749.174637406342,0.3307333333333333,27.191852023552052,23.032653901684743,7763.9229964357655,0.3307333333333333,27.191852023552052,21.575099014385717,0.0,0.0,0.0,0.0,4813.749375077136,0.3307333333333333,27.191852023552052,23.709380430232144,1544.8665682937935,-3.40855412121162,22.791771459478426,22.791771459478426,22.791771459478426,26.826588672790052,26.826588672790052,26.82689077254677,22.772377782100868,20.60151813840546,16.346714568065273,26.82689077254677,26.82689077254677,21.575099014385717,27.191852023552052,22.772377782100868,26.82689077254677,26.82689077254677,23.032653901684743,26.82689077254677,23.709380430232144,21.70945320895081,21.10796456126495,11.0,5561519.645857657 
 07/11  23:00:00,11.0,94.0,16.873550709389008,91.18117315932214,21.369891177307927,47.3300744145975,20.58391960450244,100.0,18.316007166000396,74.80905200982046,16.205168920923313,61.32102102286409,21.09329236601586,48.13216129535016,5253.460325549072,0.3307333333333333,27.238278700852263,23.43770990386406,8060.648889759761,0.3307333333333333,27.238278700852263,21.406874491885066,0.0,0.0,0.0,0.0,5121.5073077817015,0.3307333333333333,27.238278700852263,23.533170132138622,1543.8705664487675,-3.4094989678942174,22.811526664570486,22.811526664570486,22.811526664570486,26.84635150350233,26.84635150350233,26.846003873985236,22.792584842629246,20.58391960450244,16.205168920923313,26.846003873985236,26.846003873985236,21.406874491885066,27.238278700852263,22.792584842629246,26.846003873985236,26.846003873985236,23.43770990386406,26.846003873985236,23.533170132138622,21.369891177307927,21.09329236601586,11.0,5557934.039215563 
 07/11  24:00:00,11.0,95.0,16.81074261720893,91.54542618068298,21.18292134142556,47.97491916249712,20.534297317651195,100.0,18.07294433826673,75.95983215789943,16.093241134789057,61.93862198613643,21.044448824477083,48.37750454808395,5222.197397957011,0.3307333333333333,27.25324534921576,23.475296145414006,8156.423557782928,0.3307333333333333,27.25324534921576,21.352558045045505,0.0,0.0,0.0,0.0,5191.727704795939,0.3307333333333333,27.25324534921576,23.497339156094338,1544.721634466548,-3.4065356700755594,22.79464492668047,22.79464492668047,22.79464492668047,26.829463249254474,26.829463249254474,26.829749408483632,22.775064448851282,20.534297317651195,16.093241134789057,26.829749408483632,26.829749408483632,21.352558045045505,27.25324534921576,22.775064448851282,26.829749408483632,26.829749408483632,23.475296145414006,26.829749408483632,23.497339156094338,21.18292134142556,21.044448824477083,11.0,5560997.884079573 
 07/12  01:00:00,11.0,94.0,16.752150129340016,91.79664508049254,21.05025685259866,48.425450143389945,20.469417257648185,100.0,17.87171796299181,76.85234688766573,16.001508768559688,62.459676968963585,20.97091121148427,48.65565270164694,5199.832119684537,0.3307333333333333,27.22888341703859,23.467109776210105,8173.777090279936,0.3307333333333333,27.22888341703859,21.315634970454468,0.0,0.0,0.0,0.0,5197.815044844885,0.3307333333333333,27.22888341703859,23.468569011583234,1545.9582294699505,-3.4073196612607095,22.770141301716606,22.770141301716606,22.770141301716606,26.8049501630245,26.8049501630245,26.805361884214705,22.750437919415937,20.469417257648185,16.001508768559688,26.805361884214705,26.805361884214705,21.315634970454468,27.22888341703859,22.750437919415937,26.805361884214705,26.805361884214705,23.467109776210105,26.805361884214705,23.468569011583234,21.05025685259866,20.97091121148427,11.0,5565449.626091822 
 07/12  02:00:00,11.0,94.0,16.694408066000495,92.13406106210944,20.949149356651816,48.83243674638519,20.40481298267635,100.0,17.68790193205158,77.74777972229016,15.922075959812792,63.01698080554241,20.90155980003213,48.96967678263331,5193.918380159416,0.3307333333333333,27.20099553500387,23.443495125090603,8179.227670957249,0.3307333333333333,27.20099553500387,21.283796018778027,0.0,0.0,0.0,0.0,5198.844067487054,0.3307333333333333,27.20099553500387,23.43993167437805,1547.3717721570724,-3.4059787373555253,22.74216811302032,22.74216811302032,22.74216811302032,26.77696617915087,26.77696617915087,26.777436197452076,22.72240760608223,20.40481298267635,15.922075959812792,26.777436197452076,26.777436197452076,21.283796018778027,27.20099553500387,22.72240760608223,26.777436197452076,26.777436197452076,23.443495125090603,26.777436197452076,23.43993167437805,20.949149356651816,20.90155980003213,11.0,5570538.379765461 
 07/12  03:00:00,10.6,93.0,16.638349832785092,92.46296821225769,20.875470750350946,49.0606521905007,20.344358914243077,100.0,17.520126653005686,78.57531303502998,15.84762849446808,63.47980924211537,20.845792021390036,49.14496742366495,5192.475400597848,0.3307333333333333,27.17345044630543,23.416988985756376,8180.805990958728,0.3307333333333333,27.17345044630543,21.255101287111145,0.0,0.0,0.0,0.0,5198.443058590282,0.3307333333333333,27.17345044630543,23.412671723655194,1548.7631340431767,-3.812089551030658,22.714671994333187,22.714671994333187,22.714671994333187,26.749459438162546,26.749459438162546,26.74992144070405,22.69492066550757,20.344358914243077,15.84762849446808,26.74992144070405,26.74992144070405,21.255101287111145,27.17345044630543,22.69492066550757,26.74992144070405,26.74992144070405,23.416988985756376,26.74992144070405,23.412671723655194,20.875470750350946,20.845792021390036,10.6,5575547.282555436 
 07/12  04:00:00,10.0,93.0,16.584584357670767,92.68861312258065,20.783980826690986,49.11718011951799,20.270782561568176,100.0,17.362801848573252,79.28241841857002,15.759535790153633,63.83424885622885,20.764691811135318,49.17070598097381,5192.371299963451,0.3307333333333333,27.147333259161435,23.39094242209018,8181.228945447982,0.3307333333333333,27.147333259161435,21.228670730755724,0.0,0.0,0.0,0.0,5197.662874398503,0.3307333333333333,27.147333259161435,23.38711426332163,1550.082388728972,-4.418334149662302,22.688635635778457,22.688635635778457,22.688635635778457,26.723413026682557,26.723413026682557,26.723850501565746,22.668909138722512,20.270782561568176,15.759535790153633,26.723850501565746,26.723850501565746,21.228670730755724,27.147333259161435,22.668909138722512,26.723850501565746,26.723850501565746,23.39094242209018,26.723850501565746,23.38711426332163,20.783980826690986,20.764691811135318,10.0,5580296.5994243 
 07/12  05:00:00,10.0,93.0,16.53208525279432,92.9987243909267,20.70571237977281,49.100983854394755,20.204837407135095,100.0,17.20974429833777,80.05381983718648,15.682532825809004,64.15563666665571,20.692697030556005,49.136017521008654,5192.905843725417,0.3307333333333333,27.121811867430296,23.365029725109498,8180.99626426292,0.3307333333333333,27.121811867430296,21.20331043549845,0.0,0.0,0.0,0.0,5197.160534457926,0.3307333333333333,27.121811867430296,23.36195169006592,1551.3754923205358,-4.4171062062173,22.663148113547944,22.663148113547944,22.663148113547944,26.69791566348707,26.69791566348707,26.69834391656885,22.643430616891287,20.204837407135095,15.682532825809004,26.69834391656885,26.69834391656885,21.20331043549845,27.121811867430296,22.643430616891287,26.69834391656885,26.69834391656885,23.365029725109498,26.69834391656885,23.36195169006592,20.70571237977281,20.692697030556005,10.0,5584951.7723539295 
 07/12  06:00:00,10.4,93.0,16.481534375977127,93.2984224285498,20.616354146641946,49.16107624992348,20.13968100943736,100.0,17.066060089876903,80.78565191275419,15.615937418219001,64.48598364303139,20.60735970625391,49.184544898350964,5193.535230525497,0.3307333333333333,27.09736201779115,23.340120166014998,8180.401381709865,0.3307333333333333,27.09736201779115,21.179284047503113,0.0,0.0,0.0,0.0,5196.806601173883,0.3307333333333333,27.09736201779115,23.337753506279924,1552.6147837032952,-4.010834559915974,22.638751539270007,22.638751539270007,22.638751539270007,26.67350966951409,26.67350966951409,26.673919591985392,22.61905257326601,20.13968100943736,15.615937418219001,26.673919591985392,26.673919591985392,21.179284047503113,27.09736201779115,22.61905257326601,26.673919591985392,26.673919591985392,23.340120166014998,26.673919591985392,23.337753506279924,20.616354146641946,20.60735970625391,10.4,5589413.221331863 
 07/12  07:00:00,10.0,93.0,16.43355091974002,93.5839031881913,20.53797890323698,49.13691817564539,20.078112491113426,100.0,16.936712678378914,81.45089829963635,15.550200939212564,64.78723543573024,20.531645864101467,49.15287258482019,5194.410412240715,0.3307333333333333,27.073739680086906,23.315860429883003,8179.246154961031,0.3307333333333333,27.073739680086906,21.156490758899093,0.0,0.0,0.0,0.0,5196.866523792773,0.3307333333333333,27.073739680086906,23.314083564001187,1553.814423806754,-4.414790173727058,22.615163672652418,22.615163672652418,22.615163672652418,26.649912695491192,26.649912695491192,26.650309029683417,22.595478250927762,20.078112491113426,15.550200939212564,26.650309029683417,26.650309029683417,21.156490758899093,27.073739680086906,22.595478250927762,26.650309029683417,26.650309029683417,23.315860429883003,26.650309029683417,23.314083564001187,20.53797890323698,20.531645864101467,10.0,5593731.925704314 
 07/12  08:00:00,10.0,93.0,16.387959709367852,93.85606243038801,20.4914040737329,49.02509430876235,20.032820960618306,100.0,16.81705338253137,82.07179832542036,15.500633181130008,64.99684493225804,20.48687815914086,49.03600875390388,5195.280773725668,0.3307333333333333,27.050985314210013,23.292472310259686,8177.915907273994,0.3307333333333333,27.050985314210013,21.13469231265595,0.0,0.0,0.0,0.0,5197.100594965731,0.3307333333333333,27.050985314210013,23.29115576509234,1554.9712255626675,-4.413691663799002,22.592444236121747,22.592444236121747,22.592444236121747,26.627184485821704,26.627184485821704,26.62756622826933,22.572773462669325,20.032820960618306,15.500633181130008,26.62756622826933,26.62756622826933,21.13469231265595,27.050985314210013,22.572773462669325,26.62756622826933,26.62756622826933,23.292472310259686,26.62756622826933,23.29115576509234,20.4914040737329,20.48687815914086,10.0,5597896.4120256035 
 07/12  09:00:00,11.5,88.0,16.359437125903902,94.02678025190144,20.69513885643329,48.34372735346012,20.177593283082942,100.0,16.730363207968608,82.5249433338123,15.57933943709234,64.75244019389584,20.538575525037594,48.810186100372476,5194.636646703428,0.3307333333333333,27.03274553389386,23.274695236977767,8176.1864189878215,0.3307333333333333,27.03274553389386,21.11769855577309,0.0,0.0,0.0,0.0,5198.304121437527,0.3307333333333333,27.03274553389386,23.272042009148603,1555.8907567841338,-2.9042441169258417,22.57440299783165,22.57440299783165,22.57440299783165,26.609136282846137,26.609136282846137,26.60943942001705,22.554811933966484,20.177593283082942,15.57933943709234,26.60943942001705,26.60943942001705,21.11769855577309,27.03274553389386,22.554811933966484,26.60943942001705,26.60943942001705,23.274695236977767,26.60943942001705,23.272042009148603,20.69513885643329,20.538575525037594,11.5,5601206.724422881 
 07/12  10:00:00,13.0,88.0,16.407623000793645,93.73864117240295,21.83578567510915,45.346779423266995,21.239990993382424,96.06970144049752,16.788073437826004,82.22306879891246,15.90786581709935,63.63341550276174,20.829287994034544,48.223549577313335,5105.046345423989,0.3307333333333333,26.96643121725993,23.273183143116665,8069.639996912951,0.3307333333333333,26.96643121725993,21.128446532968105,0.0,0.0,0.0,0.0,5139.3214140809505,0.3307333333333333,26.96643121725993,23.24838682953525,1556.150260473657,-1.38362524677299,22.569314637206972,22.569314637206972,22.569314637206972,26.604045957598384,26.604045957598384,26.604073701064657,22.55000550187334,21.239990993382424,15.90786581709935,26.604073701064657,26.604073701064657,21.128446532968105,26.96643121725993,22.55000550187334,26.604073701064657,26.604073701064657,23.273183143116665,26.604073701064657,23.24838682953525,21.83578567510915,20.829287994034544,13.0,5602140.937705165 
 07/12  11:00:00,14.0,94.0,16.551010573710503,92.8871414331201,22.833967683885056,43.510962848220174,22.944287057406893,89.08232241377023,17.0995496969321,80.61509967820366,16.344420114226196,62.501384009603505,21.272785734337404,47.84736862505627,3190.2871656664074,0.19241672485746925,27.959772498658022,24.280970340831388,4343.775488349608,0.17731701858716375,27.12842446824352,23.58604149523499,0.0,0.0,0.0,0.0,9302.735252977454,0.6206662565553672,28.227883792777703,24.636386144359648,1483.9532758404987,-0.42155118349201504,24.11534485769527,24.11534485769527,24.11534485769527,28.15041255386994,28.15041255386994,28.080162462980407,24.16789055893741,22.944287057406893,16.344420114226196,28.080162462980407,28.080162462980407,24.685500819769175,28.227883792777703,24.16789055893741,28.080162462980407,28.080162462980407,24.54908163495107,28.080162462980407,24.636386144359648,22.833967683885056,21.272785734337404,14.000000000000002,5342231.793025794 
 07/12  12:00:00,16.2,71.0,16.747893672656108,91.73167308853988,23.062425439209463,43.88799629350643,24.37171185930516,86.05292526972192,17.578308363315696,78.21075966128295,16.81926922879213,61.439066452049474,22.3529612457947,45.80958539556965,0.0,0.0,29.304781617887823,29.304781617887823,0.0,0.0,27.22641154185156,27.22641154185156,0.0,0.0,0.0,0.0,16591.045833748678,0.9832000000000002,32.31993019729903,28.282959366346525,1304.9723343181545,1.5765968015328453,28.312561045652814,28.312561045652814,28.312561045652814,32.34759139084258,32.34759139084258,32.31969569178543,28.319577727038492,24.37171185930516,16.81926922879213,32.31969569178543,32.31969569178543,32.31993019729903,32.31993019729903,28.319577727038492,32.31969569178543,32.31969569178543,32.31993019729903,32.31969569178543,28.282959366346525,23.062425439209463,22.3529612457947,16.200000000000003,4697900.403545355 
 07/12  13:00:00,17.0,68.0,16.979867699987707,90.39118645896541,22.768029954205886,44.925631244533754,25.935874670015764,81.31681401783042,18.520544327519556,73.71576420155523,17.20693174347947,60.19375581842044,23.391426508546218,43.25598889012925,13169.2360415672,0.4977300096830784,31.491529990499373,26.189130472435163,0.0,0.0,27.226411541851558,27.226411541851558,0.0,0.0,0.0,0.0,3082.571443339163,0.190041381031072,32.394474508051474,30.91486260736947,1301.989850049539,2.3754615026065578,28.42581143502764,28.42581143502764,28.42581143502764,32.46083513476553,32.46083513476553,32.45912890519731,28.40869776276819,25.935874670015764,17.20693174347947,32.45912890519731,32.45912890519731,32.32725472836935,32.32725472836935,28.40869776276819,32.45912890519731,32.45912890519731,27.024855210305137,32.45912890519731,30.847642827687345,22.768029954205886,23.391426508546218,16.999999999999996,4687163.46017834 
 07/12  14:00:00,18.0,59.0,17.32925266077682,88.32764068491868,23.14771497162801,43.856055445253446,26.88063194119924,80.32831425858531,19.182754298583934,70.65331439414445,17.53109571622838,58.97715554089427,24.0486540295956,41.53056587015667,3744.7795548257204,0.14753985588428978,34.356860138961565,32.838829178946426,0.0,0.0,27.226411541851558,27.226411541851558,0.0,0.0,0.0,0.0,0.0,0.0,32.00954340064023,32.00954340064023,306.90377459856046,14.322100277441042,30.72719388589483,30.72719388589483,30.72719388589483,31.73587002541994,31.73587002541994,34.61487502211539,33.67387183572701,26.88063194119924,17.53109571622838,34.61487502211539,34.61487502211539,31.891825651978102,31.891825651978102,33.67387183572701,34.61487502211539,34.61487502211539,30.37379469196296,34.61487502211539,31.891825651978102,23.14771497162801,24.0486540295956,18.0,1104853.5885548177 
 07/12  15:00:00,16.8,70.0,17.64179332102369,86.51506329312288,23.732143795815933,42.49627838793937,27.34267990776211,83.75461869566546,20.121057202506616,66.59031123723285,17.717920973747844,58.50071364949909,24.578752104317083,40.384740587071846,0.0,0.0,34.356860138961565,34.356860138961565,0.0,0.0,27.226411541851558,27.226411541851558,0.0,0.0,0.0,0.0,0.0,0.0,32.00954340064023,32.00954340064023,0.0,16.8,30.764457626151454,30.764457626151454,30.764457626151454,30.764457626151454,30.764457626151454,34.65010650300749,34.65010650300749,27.34267990776211,17.717920973747844,34.65010650300749,34.65010650300749,31.025510586352542,31.025510586352542,34.65010650300749,34.65010650300749,34.65010650300749,31.025510586352542,34.65010650300749,31.025510586352542,23.732143795815933,24.578752104317083,16.8,0.0 
 07/12  16:00:00,15.0,82.0,17.83162648952515,85.48505507893677,23.782349021266757,42.68288454432195,27.40259678253793,87.91213932787389,20.60678064038845,64.61930864348088,17.775221361823668,58.59360230890236,25.07672195797936,39.49484503659436,0.0,0.0,34.356860138961565,34.356860138961565,0.0,0.0,27.226411541851558,27.226411541851558,0.0,0.0,0.0,0.0,0.0,0.0,32.00954340064023,32.00954340064023,0.0,15.0,30.764457626151454,30.764457626151454,30.764457626151454,30.764457626151454,30.764457626151454,34.65010650300749,34.65010650300749,27.40259678253793,17.775221361823668,34.65010650300749,34.65010650300749,30.894984151068144,30.894984151068144,34.65010650300749,34.65010650300749,34.65010650300749,30.894984151068144,34.65010650300749,30.894984151068144,23.782349021266757,25.07672195797936,15.0,0.0 
 07/12  17:00:00,15.0,82.0,17.99021804228634,84.63583891019465,23.43905383537733,43.63095508426081,26.905587055315046,95.59479999874976,20.913989483624412,63.40828561999103,17.78255699420948,58.61931626292253,25.85889656568847,37.7515720196386,0.0,0.0,34.356860138961565,34.356860138961565,0.0,0.0,27.226411541851554,27.226411541851554,0.0,0.0,0.0,0.0,0.0,0.0,32.00954340064023,32.00954340064023,0.0,15.0,30.764457626151454,30.764457626151454,30.764457626151454,30.764457626151454,30.764457626151454,34.65010650300749,34.65010650300749,26.905587055315046,17.78255699420948,34.65010650300749,34.65010650300749,30.960247413055775,30.960247413055775,34.65010650300749,34.65010650300749,34.65010650300749,30.960247413055775,34.65010650300749,30.960247413055775,23.43905383537733,25.85889656568847,15.0,0.0 
 07/12  18:00:00,14.0,88.0,18.029469271100695,84.42697191347293,22.69333401204898,45.65089189059733,25.145245740031285,99.8605713421806,21.023715245167622,62.981906359702066,17.594059046298668,59.32518737400976,24.67618767530842,40.51117469942223,14064.668628534258,0.5606992745631932,33.009844529107056,27.439833610803635,0.0,0.0,27.226411541851558,27.226411541851558,0.0,0.0,0.0,0.0,0.0,0.0,32.00954340064023,32.00954340064023,1078.3979828421643,1.8194263005701126,29.099998046618996,29.099998046618996,29.099998046618996,32.462533656360826,32.462533656360826,33.17126787111739,29.66751426637726,25.145245740031285,17.594059046298668,33.17126787111739,33.17126787111739,32.47637083936126,32.47637083936126,29.66751426637726,33.17126787111739,33.17126787111739,26.906359921057838,33.17126787111739,32.47637083936126,22.69333401204898,24.67618767530842,13.999999999999996,3882232.7382317916 
 07/12  19:00:00,13.5,86.0,17.886393625484896,85.19099507667421,22.759631717690937,45.53756373006012,23.437660957824527,99.99999999999997,20.913577749196655,63.4098706615441,17.324854442097674,60.42493569070319,22.830625835793246,45.363036267392346,10876.018059000893,0.502042529351437,32.26026323873773,27.270863010880582,0.0,0.0,27.226411541851558,27.226411541851558,0.0,0.0,0.0,0.0,6034.894374012967,0.2503376045548242,31.07042838263508,27.74120075154884,1316.8747591776687,-1.1078137480579042,28.24523738640596,28.24523738640596,28.24523738640596,32.28029168278798,32.28029168278798,32.323427370418294,28.18271905907225,23.437660957824527,17.324854442097674,32.323427370418294,32.323427370418294,32.26026323873773,32.26026323873773,28.18271905907225,32.323427370418294,32.323427370418294,27.270863010880582,32.323427370418294,28.931035607651484,22.759631717690937,22.830625835793246,13.5,4740749.133039609 
 07/12  20:00:00,13.0,88.0,17.656375237447996,86.43577408223801,22.924326648531107,45.199146152038665,21.674503710119765,100.0,20.560918843330608,64.80287003396657,17.07083223918878,61.557106610648106,21.507716285787268,49.28334403675209,1632.3489804512121,0.15854895226269367,26.903892535747246,25.112132834035187,9113.839186161998,0.3627303612367639,26.430966488172853,21.604202579290458,0.0,0.0,0.0,0.0,7198.080899689486,0.4522724411834129,26.903892535747246,23.01941380661105,1555.5921383642865,-1.3837276288286686,22.641155884743288,22.641155884743288,22.641155884743288,26.675832309199578,26.675832309199578,26.721634084303673,22.5766031412464,21.674503710119765,17.07083223918878,26.721634084303673,26.721634084303673,22.07712862686485,26.903892535747246,22.5766031412464,26.721634084303673,26.721634084303673,25.112132834035187,26.721634084303673,23.01941380661105,22.924326648531107,21.507716285787268,13.0,5600131.698111431 
 07/12  21:00:00,12.6,91.0,17.44612861580994,87.59017795113218,22.663473581702167,46.002723095148966,20.938428691102143,99.99999999999999,20.116240345041483,66.60776697850832,16.860462793119606,62.48902058942863,21.256140093769485,50.12148175637971,2268.3899763492477,0.17477932839669214,26.623731523515332,23.434872744570022,10029.808259041585,0.40871033580165395,26.623731523515332,20.730339807168388,0.0,0.0,0.0,0.0,5554.547156439426,0.40871033580165395,26.623731523515332,23.352503164015058,1568.7133549487373,-1.7697011091913304,22.324746378781413,22.324746378781413,22.324746378781413,26.35938327367049,26.35938327367049,26.346422884894693,22.318468925560268,20.938428691102143,16.860462793119606,26.346422884894693,26.346422884894693,20.730339807168388,26.623731523515332,22.318468925560268,26.346422884894693,26.346422884894693,23.434872744570022,26.346422884894693,23.352503164015058,22.663473581702167,21.256140093769485,12.599999999999998,5647368.077815454 
 07/12  22:00:00,11.0,100.0,17.27930214175052,88.51848573205308,22.236121721243435,47.2352287403551,20.60718600078102,100.0,19.681846957958058,68.42566865987797,16.660827945412365,63.3134632204069,21.191518345757675,50.34312900286761,4384.026809276316,0.29028058818134894,26.893388691377787,23.268654634240114,8663.822283445112,0.3509597059093255,26.893388691377787,20.978992123059935,0.0,0.0,0.0,0.0,5228.633335075208,0.3509597059093255,26.893388691377787,23.321358458429835,1559.522264434076,-3.3808815764561464,22.50340801092091,22.50340801092091,22.50340801092091,26.538113884988817,26.538113884988817,26.536198932637674,22.485996901759343,20.60718600078102,16.660827945412365,26.536198932637674,26.536198932637674,20.978992123059935,26.893388691377787,22.485996901759343,26.536198932637674,26.536198932637674,23.268654634240114,26.536198932637674,23.321358458429835,22.236121721243435,21.191518345757675,11.0,5614280.151962673 
 07/12  23:00:00,11.0,100.0,17.124951388233924,89.38746484747855,21.64241416227646,49.04924161768537,20.310392998851057,100.0,19.230956079574685,70.3718296194755,16.463473566903964,64.2185975117552,21.03892780563195,50.89155045585488,4989.075312597259,0.3307333333333333,27.02492221440297,23.41558353909138,8287.318639120333,0.3307333333333333,27.02492221440297,21.02947460040082,0.0,0.0,0.0,0.0,5147.9341621181975,0.3307333333333333,27.02492221440297,23.300657354654668,1554.5515066253251,-3.385592522918765,22.600684512366417,22.600684512366417,22.600684512366417,26.63542794375425,26.63542794375425,26.634843735688435,22.58190516471562,20.310392998851057,16.463473566903964,26.634843735688435,26.634843735688435,21.02947460040082,27.02492221440297,22.58190516471562,26.634843735688435,26.634843735688435,23.41558353909138,26.634843735688435,23.300657354654668,21.64241416227646,21.03892780563195,11.0,5596385.4238511715 
 07/12  24:00:00,8.6,97.0,17.002889409122965,90.08155874478454,21.286344204774323,49.994253354824494,20.24987686510022,100.0,18.811492793380403,72.23853925144711,16.245719090821417,65.13982133662985,20.90471494453906,51.17461691604124,4989.885652677996,0.3307333333333333,27.043875542605107,23.43395389894046,8264.02224349346,0.3307333333333333,27.043875542605107,21.065287086464437,0.0,0.0,0.0,0.0,5173.4105271971175,0.3307333333333333,27.043875542605107,23.301183237886907,1553.6128364627662,-5.824188926977083,22.619125446912292,22.619125446912292,22.619125446912292,26.653875999411078,26.653875999411078,26.65357044329764,22.60014140776393,20.24987686510022,16.245719090821417,26.65357044329764,26.65357044329764,21.065287086464437,27.043875542605107,22.60014140776393,26.65357044329764,26.65357044329764,23.43395389894046,26.65357044329764,23.301183237886907,21.286344204774323,20.90471494453906,8.6,5593006.211265959 
 07/13  01:00:00,10.0,100.0,16.893928706660038,90.61699242686194,21.04128470063086,50.435530166847,20.20269170578556,100.0,18.406731205466016,74.0198193753636,16.083826970507687,65.71391219679708,20.786051919930202,51.228876774081726,5032.908554384996,0.3307333333333333,27.03935102582225,23.398303775006767,8229.27003274365,0.3307333333333333,27.03935102582225,21.08590269566396,0.0,0.0,0.0,0.0,5170.33733407056,0.3307333333333333,27.03935102582225,23.29888120949718,1553.8861644627154,-4.399986368711124,22.613753952897525,22.613753952897525,22.613753952897525,26.64850243143704,26.64850243143704,26.6486041068015,22.594362560055966,20.20269170578556,16.083826970507687,26.6486041068015,26.6486041068015,21.08590269566396,27.03935102582225,22.594362560055966,26.6486041068015,26.6486041068015,23.398303775006767,26.6486041068015,23.29888120949718,21.04128470063086,20.786051919930202,10.0,5593990.192065775 
 07/13  02:00:00,9.0,100.0,16.81361626741266,91.08007387964219,20.948050704385544,50.64669389416207,20.170474887384103,100.0,18.042966145704753,75.73023973261746,15.962432974109346,66.25167915441153,20.772053666182025,51.19382243996762,5068.064305022821,0.3307333333333333,27.025640050556618,23.359157038154382,8200.786370211652,0.3307333333333333,27.025640050556618,21.092794272542122,0.0,0.0,0.0,0.0,5166.026085490368,0.3307333333333333,27.025640050556618,23.288286744817835,1554.6062684867427,-5.412481020122429,22.5996091924022,22.5996091924022,22.5996091924022,26.634352204164628,26.634352204164628,26.634592693379876,22.580079351838112,20.170474887384103,15.962432974109346,26.634592693379876,26.634592693379876,21.092794272542122,27.025640050556618,22.580079351838112,26.634592693379876,26.634592693379876,23.359157038154382,26.634592693379876,23.288286744817835,20.948050704385544,20.772053666182025,9.0,5596582.566552274 
 07/13  03:00:00,9.0,97.0,16.73780519938909,91.51967267707862,20.88353265823144,50.84673829551695,20.147585759842446,100.0,17.76518988332529,77.06615473864741,15.855517916219675,66.72982108493807,20.749032609926726,51.26518220332154,5132.909471552365,0.3307333333333333,27.05197891597592,23.338588444858512,8228.562079657382,0.3307333333333333,27.05197891597592,21.099046337105282,0.0,0.0,0.0,0.0,5201.950870295982,0.3307333333333333,27.05197891597592,23.288640618264637,1554.8518147150658,-5.417930384965359,22.594788264236424,22.594788264236424,22.594788264236424,26.629529420050808,26.629529420050808,26.629602243795965,22.575425133409475,20.147585759842446,15.855517916219675,26.629602243795965,26.629602243795965,21.099046337105282,27.05197891597592,22.575425133409475,26.629602243795965,26.629602243795965,23.338588444858512,26.629602243795965,23.288640618264637,20.88353265823144,20.749032609926726,9.0,5597466.532974237 
 07/13  04:00:00,5.0,100.0,16.663876155971796,91.95066957655003,20.69118040460916,50.7673066983811,20.032761067061593,100.0,17.51196974606979,78.30719716412288,15.64478756162988,67.2872402757052,20.588352086484143,51.086203531701024,5148.762435262331,0.3307333333333333,27.04543926270163,23.32057884634872,8218.051689102644,0.3307333333333333,27.04543926270163,21.10010855048341,0.0,0.0,0.0,0.0,5197.663615401894,0.3307333333333333,27.04543926270163,23.28520139933984,1555.195976521775,-9.457408979744237,22.588033123156922,22.588033123156922,22.588033123156922,26.62277167079185,26.62277167079185,26.62288517378131,22.568629598723987,20.032761067061593,15.64478756162988,26.62288517378131,26.62288517378131,21.10010855048341,27.04543926270163,22.568629598723987,26.62288517378131,26.62288517378131,23.32057884634872,26.62288517378131,23.28520139933984,20.69118040460916,20.588352086484143,5.0,5598705.51547839 
 07/13  05:00:00,6.0,100.0,16.582322496298545,92.33769998721537,20.56559351665517,50.30557815064013,19.952962935611154,100.0,17.229836345893784,79.6379249825825,15.49468817042876,67.4516547324822,20.48885501672199,50.54083298242967,5161.637320003958,0.3307333333333333,27.029648033321937,23.295470488147075,8209.0567603604,0.3307333333333333,27.029648033321937,21.09082019224065,0.0,0.0,0.0,0.0,5196.5520054199515,0.3307333333333333,27.029648033321937,23.270211519685272,1556.0268979469788,-8.446105027031752,22.571733272986783,22.571733272986783,22.571733272986783,26.60646552721642,26.60646552721642,26.606739404800727,22.55216740002433,19.952962935611154,15.49468817042876,26.606739404800727,26.606739404800727,21.09082019224065,27.029648033321937,22.55216740002433,26.606739404800727,26.606739404800727,23.295470488147075,26.606739404800727,23.270211519685272,20.56559351665517,20.48885501672199,6.0,5601696.832609124 
