Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 07/13  06:00:00,6.2,100.0,16.4977773253678,92.83578862760933,20.46353920320747,49.90398961980868,19.885378776325435,100.0,16.94988367818846,81.0631016667572,15.38202955693344,67.55974594295688,20.40699114729675,50.07540648644926,5170.8359351057625,0.3307333333333333,27.010124558727657,23.269288790469894,8201.632474538143,0.3307333333333333,27.010124558727657,21.07666225129725,0.0,0.0,0.0,0.0,5195.924379728563,0.3307333333333333,27.010124558727657,23.25113858183965,1557.0345000132409,-8.242994950537792,22.5519851828333,22.5519851828333,22.5519851828333,26.58670981350449,26.58670981350449,26.587041629983514,22.532363207868933,19.885378776325435,15.38202955693344,26.587041629983514,26.587041629983514,21.07666225129725,27.010124558727657,22.532363207868933,26.587041629983514,26.587041629983514,23.269288790469894,26.587041629983514,23.25113858183965,20.46353920320747,20.40699114729675,6.2,5605324.200047667 
 07/13  07:00:00,4.0,100.0,16.41380160390755,93.33351094106608,20.288443060312748,49.20541839991083,19.766120947969828,100.0,16.68428760980304,82.441719508102,15.20586696647926,67.62318384070858,20.247122875057944,49.32857880533779,5177.597899203362,0.3307333333333333,26.988768064739347,23.24303653005495,8195.733546454787,0.3307333333333333,26.988768064739347,21.05956726690414,0.0,0.0,0.0,0.0,5195.701632082394,0.3307333333333333,26.988768064739347,23.229939390327104,1558.1319333927463,-10.46422125654845,22.53049841033826,22.53049841033826,22.53049841033826,26.56521474379126,26.56521474379126,26.56557577445067,22.510847729095396,19.766120947969828,15.20586696647926,26.56557577445067,26.56557577445067,21.05956726690414,26.988768064739347,22.510847729095396,26.56557577445067,26.56557577445067,23.24303653005495,26.56557577445067,23.229939390327104,20.288443060312748,20.247122875057944,4.0,5609274.960213887 
 07/13  08:00:00,6.0,100.0,16.329303672571633,93.8373564669392,20.214440025357515,48.422258711670594,19.7091667078346,100.0,16.422439388207405,83.82670412352512,15.156329652669216,67.2453594285192,20.18423911510579,48.51044588131042,5183.306977039258,0.3307333333333333,26.96331487289561,23.21344854040911,8190.543901529234,0.3307333333333333,26.96331487289561,21.037861304903227,0.0,0.0,0.0,0.0,5196.4010852175425,0.3307333333333333,26.96331487289561,23.203975600521662,1559.4451390110787,-8.442851507028573,22.50481695644547,22.50481695644547,22.50481695644547,26.539523374355,26.539523374355,26.5399548859608,22.485095148611332,19.7091667078346,15.156329652669216,26.5399548859608,26.5399548859608,21.037861304903227,26.96331487289561,22.485095148611332,26.5399548859608,26.5399548859608,23.21344854040911,26.5399548859608,23.203975600521662,20.214440025357515,20.18423911510579,6.0,5614002.500439883 
 07/13  09:00:00,6.4,100.0,16.30785828929457,94.05838140725398,21.24823176882219,45.0299791134028,20.376756418690327,98.2359542048638,16.229795537567686,84.94609079057426,15.213562792230658,66.76279253394353,20.22156041959149,47.95774133974378,5101.802434312943,0.3307333333333333,26.86747040204201,23.176551652786248,8089.185535613424,0.3307333333333333,26.86747040204201,21.015317766903756,0.0,0.0,0.0,0.0,5127.109626252835,0.3307333333333333,26.86747040204201,23.158243066615274,1561.2342214248215,-8.03697789483043,22.469881428786742,22.469881428786742,22.469881428786742,26.504574358256935,26.504574358256935,26.505138481178264,22.45003749543509,20.376756418690327,15.213562792230658,26.505138481178264,26.505138481178264,21.015317766903756,26.86747040204201,22.45003749543509,26.505138481178264,26.505138481178264,23.176551652786248,26.505138481178264,23.158243066615274,21.24823176882219,20.22156041959149,6.4,5620443.197129358 
 07/13  10:00:00,9.0,100.0,16.403301337944022,93.39616754394171,22.853592727591852,40.780065520876825,22.03093497808144,90.89445566409512,16.259506783039722,84.70180482113672,15.468833635267275,65.57526482412082,20.500327260905834,47.076186177674636,2590.5828404708946,0.16698647170117079,26.722219598738494,24.45919190010913,9441.677853143006,0.4126067641494147,26.803245475927838,21.29254121341427,0.0,0.0,0.0,0.0,5850.251569726294,0.4126067641494147,26.803245475927838,23.371265059578434,1559.3045394743363,-5.407833242173336,22.507740002736234,22.507740002736234,22.507740002736234,26.542447549485924,26.542447549485924,26.54007982362082,22.49084128226874,22.03093497808144,15.468833635267275,26.54007982362082,26.54007982362082,21.29254121341427,26.803245475927838,22.49084128226874,26.54007982362082,26.54007982362082,24.540217777298473,26.54007982362082,23.371265059578434,22.853592727591852,20.500327260905834,9.0,5613496.34210761 
 07/13  11:00:00,10.0,100.0,16.556379089038774,92.49051940605293,23.367124701375545,39.711977953176415,23.790558701264786,84.25594402751855,16.54744345458402,83.1626695162111,15.854088788678016,64.08203700283042,21.03095520914966,45.783530354161336,408.30280547853965,0.021118919250256087,26.86308593870853,26.0920966725131,2285.1012373280973,0.09592038907468378,28.109617066604237,26.023791817861046,0.0,0.0,0.0,0.0,13593.884779310345,0.86916069167506,29.833015593574686,26.15092262062413,1406.365894363688,-4.539728115867775,25.846916898318046,25.846916898318046,25.846916898318046,29.88214260932038,29.88214260932038,29.804045079731264,25.905748547564432,23.790558701264786,15.854088788678016,29.804045079731264,29.804045079731264,27.747190344831495,29.833015593574686,25.905748547564432,29.804045079731264,29.804045079731264,29.062026327379257,29.804045079731264,26.15092262062413,23.367124701375545,21.03095520914966,9.999999999999998,5062917.219709277 
 07/13  12:00:00,12.0,94.0,16.7303405427407,91.47318109832209,23.292101770290554,40.12313079505771,25.162048296114794,80.95050817858166,17.03775117384704,80.61330609600361,16.272959611507975,62.53013494167681,22.237963370040102,42.77577028969428,0.0,0.0,26.86308593870853,26.86308593870853,0.0,0.0,28.358923292183384,28.358923292183384,0.0,0.0,0.0,0.0,16480.53204627328,0.9832000000000002,33.48543736960352,29.475357003599804,1263.765861161919,-2.6597864638137123,29.49101002004835,29.49101002004835,29.49101002004835,33.5258128386244,33.5258128386244,33.485758939665686,29.511731447556702,25.162048296114794,16.272959611507975,33.485758939665686,33.485758939665686,33.48543736960352,33.48543736960352,29.511731447556702,33.485758939665686,33.485758939665686,33.48543736960352,33.485758939665686,29.475357003599804,23.292101770290554,22.237963370040102,12.000000000000002,4549557.100182909 
 07/13  13:00:00,15.0,82.0,16.93875533780407,90.18190186705641,22.704679084742878,42.05420735315028,26.388559022689783,81.30946380245804,17.728108498406836,77.09509193480028,16.69621980047861,61.11687519357718,23.514275365862893,40.04048987226952,16677.732168960836,0.6455160745875419,32.1889592735386,25.666386682937212,0.0,0.0,28.358923292183384,28.358923292183384,0.0,0.0,0.0,0.0,0.0,0.0,35.81509902054105,35.81509902054105,1309.7471300879836,0.3974398789727119,28.23489905286901,28.23489905286901,28.23489905286901,32.26995727185453,32.26995727185453,32.3174596852618,28.16770541474122,26.388559022689783,16.69621980047861,32.3174596852618,32.3174596852618,32.1889592735386,32.1889592735386,28.16770541474122,32.3174596852618,32.3174596852618,25.666386682937212,32.3174596852618,32.1889592735386,22.704679084742878,23.514275365862893,15.0,4715089.66831674 
 07/13  14:00:00,18.0,68.0,17.19699141831665,88.71836600796836,23.246811079057508,40.983952450026734,27.331928988228164,83.91189485963861,18.841971225538554,71.89267390930038,17.136902274073954,59.611254224669324,24.822588821969877,37.28353080894418,0.0,0.0,33.870923513460546,33.870923513460546,0.0,0.0,28.358923292183384,28.358923292183384,0.0,0.0,0.0,0.0,0.0,0.0,35.81509902054105,35.81509902054105,0.0,18.0,26.79511557433786,26.79511557433786,26.79511557433786,26.79511557433786,26.79511557433786,30.85321263045593,30.85321263045593,27.331928988228164,17.136902274073954,30.85321263045593,30.85321263045593,27.156954935454664,27.156954935454664,30.85321263045593,30.85321263045593,30.85321263045593,27.156954935454664,30.85321263045593,27.156954935454664,23.246811079057508,24.822588821969877,18.0,0.0 
 07/13  15:00:00,15.6,78.0,17.575663453779516,86.5359180723762,24.047536108490956,39.29126805038698,27.575355477060974,86.96020863213535,19.982122974616814,66.90178825400089,17.51802572422624,58.31306669789462,25.750168406634778,35.49564864217553,0.0,0.0,33.870923513460546,33.870923513460546,0.0,0.0,28.35892329218338,28.35892329218338,0.0,0.0,0.0,0.0,0.0,0.0,35.81509902054105,35.81509902054105,0.0,15.6,26.795115574337856,26.795115574337856,26.795115574337856,26.795115574337856,26.795115574337856,30.853212630455925,30.853212630455925,27.575355477060974,17.51802572422624,30.853212630455925,30.853212630455925,27.06775427198058,27.06775427198058,30.853212630455925,30.853212630455925,30.853212630455925,27.06775427198058,30.853212630455925,27.06775427198058,24.047536108490956,25.750168406634778,15.6,0.0 
 07/13  16:00:00,15.0,82.0,17.811085757252485,85.34317936078281,24.18820299209078,39.04667031881896,27.63219012782126,91.66466283228957,20.560923193095924,64.61107532252811,17.69382010274013,57.7572950552674,26.373824723679306,34.28615225158663,0.0,0.0,33.870923513460546,33.870923513460546,0.0,0.0,28.358923292183377,28.358923292183377,0.0,0.0,0.0,0.0,0.0,0.0,35.81509902054104,35.81509902054104,0.0,15.0,26.795115574337856,26.795115574337856,26.795115574337856,26.795115574337856,26.795115574337856,30.85321263045592,30.85321263045592,27.63219012782126,17.69382010274013,30.85321263045592,30.85321263045592,26.999594667285983,26.999594667285983,30.85321263045592,30.85321263045592,30.85321263045592,26.999594667285983,30.85321263045592,26.999594667285983,24.18820299209078,26.373824723679306,15.0,0.0 
 07/13  17:00:00,16.0,77.0,17.99830317413933,84.34311290561541,23.821581704594905,39.91497634885629,27.176814420273764,99.74743997345048,20.970415467908875,63.00219684853368,17.763746349946793,57.502317012039995,27.041374260293573,32.96479917754759,0.0,0.0,33.870923513460546,33.870923513460546,0.0,0.0,28.358923292183377,28.358923292183377,0.0,0.0,0.0,0.0,0.0,0.0,35.81509902054104,35.81509902054104,0.0,16.0,26.795115574337856,26.795115574337856,26.795115574337856,26.795115574337856,26.795115574337856,30.85321263045592,30.85321263045592,27.176814420273764,17.763746349946793,30.85321263045592,30.85321263045592,26.999594667285983,26.999594667285983,30.85321263045592,30.85321263045592,30.85321263045592,26.999594667285983,30.85321263045592,26.999594667285983,23.821581704594905,27.041374260293573,16.0,0.0 
 07/13  18:00:00,13.0,88.0,18.068036063825176,83.97378569841683,22.96835350934919,42.16412637248938,25.377673694980412,99.99999999999997,21.153334030070155,62.297963003715324,17.569722023223903,58.29832291449756,25.69937317504595,35.802719429940446,7204.878577171637,0.2041418359119933,33.96542948235981,29.69800881867087,0.0,0.0,28.358923292183377,28.358923292183377,0.0,0.0,0.0,0.0,0.0,0.0,35.81509902054105,35.81509902054105,615.7427919364023,5.654890837695904,28.643689748197584,28.643689748197584,28.643689748197584,30.661042027247802,30.661042027247802,32.63311449489832,30.719368677016753,25.377673694980412,17.569722023223903,32.63311449489832,32.63311449489832,30.63199457996599,30.63199457996599,30.719368677016753,32.63311449489832,32.63311449489832,26.364573916277052,32.63311449489832,30.63199457996599,22.96835350934919,25.69937317504595,12.999999999999998,2216674.050971049 
 07/13  19:00:00,13.0,82.0,17.94267840077761,84.72244724390758,22.570145726027445,43.374476592658475,23.656277839269755,99.99999999999997,21.064274875764536,62.70146340648702,17.316848821113428,59.385377652002134,24.100023425806885,39.555362482801826,17020.58434107143,0.8580748591353438,32.378502117394305,27.59566683272621,0.0,0.0,28.358923292183377,28.358923292183377,0.0,0.0,0.0,0.0,0.0,0.0,35.81509902054105,35.81509902054105,1304.4716150759525,-1.6363524578926978,28.33328825000803,28.33328825000803,28.33328825000803,32.368314594071904,32.368314594071904,32.40869434256187,28.274581406405666,23.656277839269755,17.316848821113428,32.40869434256187,32.40869434256187,32.378502117394305,32.378502117394305,28.274581406405666,32.40869434256187,32.40869434256187,27.59566683272621,32.40869434256187,32.378502117394305,22.570145726027445,24.100023425806885,12.999999999999998,4696097.814273429 
 07/13  20:00:00,11.0,94.0,17.719463213300177,85.92303338093018,22.999948796810884,42.27295132119493,21.849871812188802,100.0,20.7134224016526,64.07017419336051,17.049633581562343,60.40818578487917,22.230791856592052,44.32300476133596,3640.76659067226,0.2362977811400691,30.151549994583004,28.80734651181847,10318.735672515804,0.4075591260066136,26.89528924699015,22.073190563920555,0.0,0.0,0.0,0.0,4381.165768088928,0.29405982055417157,29.723406732853473,27.58207830542456,1512.4801312099398,-3.438075456077099,23.77924794965128,23.77924794965128,23.77924794965128,27.813833510109006,27.813833510109006,27.92620260129472,23.647692619600154,21.849871812188802,17.049633581562343,27.92620260129472,27.92620260129472,23.2484060444012,28.070504727470794,23.647692619600154,27.92620260129472,27.92620260129472,26.72630124470626,27.92620260129472,25.929176300041885,22.999948796810884,22.230791856592052,11.0,5444928.472355783 
 07/13  21:00:00,10.4,95.0,17.492426388399675,87.24871075939612,22.94284885327962,42.47984779670917,20.97108445645055,100.0,20.21348611191395,66.14330790200091,16.766398204358993,61.59287425128817,21.12807374092953,47.46120224808424,257.4677140256918,0.03203486740334119,26.175361433412682,24.255801159691654,10371.437069576905,0.48008256629832946,26.175361433412682,21.00302717182491,0.0,0.0,0.0,0.0,7093.90157692755,0.48008256629832946,26.175361433412682,22.636759730822867,1590.5585386998878,-3.9700952910753036,21.90574255850088,21.90574255850088,21.90574255850088,25.940217688823857,25.940217688823857,25.92541573848328,21.90134236263579,20.97108445645055,16.766398204358993,25.92541573848328,25.92541573848328,21.00302717182491,26.175361433412682,21.90134236263579,25.92541573848328,25.92541573848328,24.255801159691654,25.92541573848328,22.636759730822867,22.94284885327962,21.12807374092953,10.4,5726010.739319596 
 07/13  22:00:00,11.0,94.0,17.3068969602333,88.19023206690815,22.479622506117188,43.751420323118204,20.63532036502454,100.0,19.71748236884438,68.14016161680416,16.55618183531653,62.44710841349175,20.84318454986556,48.35743542857347,2554.489142173338,0.17357183235356255,26.839037138535215,23.030082718309465,9434.5140353785,0.40931408382321877,26.839037138535215,21.286632268757835,0.0,0.0,0.0,0.0,6056.360767381566,0.40931408382321877,26.839037138535215,23.26018131278107,1559.8471429252002,-3.3931449779065295,22.497082014955932,22.497082014955932,22.497082014955932,26.5317854443103,26.5317854443103,26.522224043676367,22.48736865693501,20.63532036502454,16.55618183531653,26.522224043676367,26.522224043676367,21.286632268757835,26.839037138535215,22.48736865693501,26.522224043676367,26.522224043676367,23.030082718309465,26.522224043676367,23.26018131278107,22.479622506117188,20.84318454986556,11.0,5615449.71453072 
 07/13  23:00:00,10.0,93.0,17.13587715152872,89.1498110187703,21.74423599671816,45.73817691353412,20.46348483330405,100.0,19.214216153389955,70.30664534992272,16.3559580247382,63.27854744146631,20.721969639053587,48.6997324682347,5167.088226454151,0.3307333333333333,27.04057485910323,23.30245582062816,8029.862939059818,0.3307333333333333,27.04057485910323,21.2313875153498,0.0,0.0,0.0,0.0,5235.496173381722,0.3307333333333333,27.04057485910323,23.252966236224673,1553.8657382523993,-4.414000354443515,22.61415534362012,22.61415534362012,22.61415534362012,26.64890397713845,26.64890397713845,26.648093829273726,22.59560319073421,20.46348483330405,16.3559580247382,26.648093829273726,26.648093829273726,21.2313875153498,27.04057485910323,22.59560319073421,26.648093829273726,26.648093829273726,23.30245582062816,26.648093829273726,23.252966236224673,21.74423599671816,20.721969639053587,10.0,5593916.657708637 
 07/13  24:00:00,10.2,90.0,17.007781246339956,89.87635982634346,21.318186315149482,46.66045255908346,20.383692992268863,100.0,18.769399330103276,72.28636267867645,16.19303560375296,63.80735424443931,20.682534916672573,48.5215861970652,5003.900976048335,0.3307333333333333,27.07242700103193,23.452370953424015,8138.755891805914,0.3307333333333333,27.07242700103193,21.184470259420294,0.0,0.0,0.0,0.0,5287.568889552921,0.3307333333333333,27.07242700103193,23.247152314854972,1552.2086411059186,-4.2191982123798235,22.64674357914555,22.64674357914555,22.64674357914555,26.681504795299084,26.681504795299084,26.680960842340575,22.627997842566423,20.383692992268863,16.19303560375296,26.680960842340575,26.680960842340575,21.184470259420294,27.07242700103193,22.627997842566423,26.680960842340575,26.680960842340575,23.452370953424015,26.680960842340575,23.247152314854972,21.318186315149482,20.682534916672573,10.2,5587951.107981307 
 07/14  01:00:00,10.0,87.0,16.897473757770776,90.50735442627709,21.06489530359991,46.92290314898341,20.303691484507205,100.0,18.373118530028727,74.10294606573399,16.05398947127224,64.12221098336224,20.643487745785446,48.15821251924739,5033.865294098299,0.3307333333333333,27.06637666330909,23.42464196382314,8147.587298875277,0.3307333333333333,27.06637666330909,21.172029149044096,0.0,0.0,0.0,0.0,5254.726032131586,0.3307333333333333,27.06637666330909,23.26486092749216,1552.5546970142611,-4.427415797196904,22.639933721269827,22.639933721269827,22.639933721269827,26.674692307961983,26.674692307961983,26.674825398550425,22.6205106801198,20.303691484507205,16.05398947127224,26.674825398550425,26.674825398550425,21.172029149044096,27.06637666330909,22.6205106801198,26.674825398550425,26.674825398550425,23.42464196382314,26.674825398550425,23.26486092749216,21.06489530359991,20.643487745785446,10.0,5589196.90925134 
 07/14  02:00:00,10.0,100.0,16.821663587652633,90.94384221750046,20.925039347105074,47.29112749985973,20.252078784410138,100.0,18.07507392056059,75.50289934004586,15.932690097765967,64.60750669136736,20.60774529835892,48.2264867981681,5106.727082736744,0.3307333333333333,27.091962946104097,23.397521127617168,8191.619482698728,0.3307333333333333,27.091962946104097,21.165767735805925,0.0,0.0,0.0,0.0,5267.030936327797,0.3307333333333333,27.091962946104097,23.281549929083095,1552.8397996476456,-4.400779222597871,22.634325068006405,22.634325068006405,22.634325068006405,26.6690814891624,26.6690814891624,26.669169634296043,22.61494626416873,20.252078784410138,15.932690097765967,26.669169634296043,26.669169634296043,21.165767735805925,27.091962946104097,22.61494626416873,26.669169634296043,26.669169634296043,23.397521127617168,26.669169634296043,23.281549929083095,20.925039347105074,20.60774529835892,10.0,5590223.278731524 
 07/14  03:00:00,11.0,99.0,16.755258628324864,91.41824821405505,20.840470090888108,48.07418593764525,20.22413389101442,100.0,17.828942052469607,76.7571940888293,15.86832497600425,65.2402866881711,20.59871833935951,48.79702376396949,5131.247348318502,0.3307333333333333,27.082473677763755,23.370291086840755,8189.54714049052,0.3307333333333333,27.082473677763755,21.15777501118427,0.0,0.0,0.0,0.0,5245.77703941267,0.3307333333333333,27.082473677763755,23.2874349903474,1553.3332841119106,-3.38869887012077,22.624620741023175,22.624620741023175,22.624620741023175,26.659373415283234,26.659373415283234,26.659536471852064,22.605167029457473,20.22413389101442,15.86832497600425,26.659536471852064,26.659536471852064,21.15777501118427,27.082473677763755,22.605167029457473,26.659536471852064,26.659536471852064,23.370291086840755,26.659536471852064,23.2874349903474,20.840470090888108,20.59871833935951,11.0,5591999.822802878 
 07/14  04:00:00,12.0,94.0,16.689745648740747,91.79959535275655,20.786072797366135,48.9830249454479,20.209950245986306,100.0,17.624235068351158,77.7542331958668,15.842186283480634,65.83024213370874,20.606598464058294,49.528467878626955,5149.611549251818,0.3307333333333333,27.070397296579728,23.34492704072971,8186.11214692198,0.3307333333333333,27.070397296579728,21.148180247248845,0.0,0.0,0.0,0.0,5231.6027817063205,0.3307333333333333,27.070397296579728,23.285610741853905,1553.955000994362,-2.3850054540136103,22.612401387592772,22.612401387592772,22.612401387592772,26.64714934390075,26.64714934390075,26.647354659101435,22.59290600994415,20.209950245986306,15.842186283480634,26.647354659101435,26.647354659101435,21.148180247248845,27.070397296579728,22.59290600994415,26.647354659101435,26.647354659101435,23.34492704072971,26.647354659101435,23.285610741853905,20.786072797366135,20.606598464058294,12.0,5594238.003579703 
 07/14  05:00:00,9.0,87.0,16.62818524937728,92.25035859521627,20.688462956330007,49.09963180305017,20.14530710640981,100.0,17.453830494932905,78.67273610763897,15.735320453604249,66.26707814310413,20.556650653909514,49.500902492767665,5162.618950195458,0.3307333333333333,27.058791120622864,23.323908623800648,8183.09415773587,0.3307333333333333,27.058791120622864,21.13875413272572,0.0,0.0,0.0,0.0,5221.559205024806,0.3307333333333333,27.058791120622864,23.28126845836445,1554.5459007560112,-5.437329512592061,22.600794583770483,22.600794583770483,22.600794583770483,26.635538058644997,26.635538058644997,26.635733081505048,22.581310404963602,20.14530710640981,15.735320453604249,26.635733081505048,26.635733081505048,21.13875413272572,27.058791120622864,22.581310404963602,26.635733081505048,26.635733081505048,23.323908623800648,26.635733081505048,23.28126845836445,20.688462956330007,20.556650653909514,9.0,5596365.2427216405 
 07/14  06:00:00,7.0,93.0,16.56570041954599,92.70886998846476,20.556699257858018,48.504279138397095,20.047060448973212,100.0,17.268688655448198,79.6774035970831,15.57550788079286,66.43005484314419,20.46037097655338,48.79434318776647,5172.225828095203,0.3307333333333333,27.044657340822106,23.302822239767195,8181.053522656953,0.3307333333333333,27.044657340822106,21.126092635390368,0.0,0.0,0.0,0.0,5214.71697159107,0.3307333333333333,27.044657340822106,23.272082117912277,1555.2726362116173,-7.447842761589882,22.58652876962005,22.58652876962005,22.58652876962005,26.621266736420193,26.621266736420193,26.621506437195404,22.566998997689947,20.047060448973212,15.57550788079286,26.621506437195404,26.621506437195404,21.126092635390368,27.044657340822106,22.566998997689947,26.621506437195404,26.621506437195404,23.302822239767195,26.621506437195404,23.272082117912277,20.556699257858018,20.46037097655338,7.0,5598981.490361822 
 07/14  07:00:00,6.0,100.0,16.497782548323997,93.20197646788839,20.441122030633057,47.73086650497568,19.950625702265295,100.0,17.049571861886765,80.87011605715007,15.42205449174469,66.4516408271794,20.370798388198576,47.939743779161354,5179.493457344888,0.3307333333333333,27.026241359783274,23.27914520709956,8179.426202142537,0.3307333333333333,27.026241359783274,21.10884872175492,0.0,0.0,0.0,0.0,5210.200534154518,0.3307333333333333,27.026241359783274,23.25693022211674,1556.2218257329112,-8.446526670355407,22.567911354592038,22.567911354592038,22.567911354592038,26.602642136873428,26.602642136873428,26.6029549551869,22.54830805032374,19.950625702265295,15.42205449174469,26.6029549551869,26.6029549551869,21.10884872175492,27.026241359783274,22.54830805032374,26.6029549551869,26.6029549551869,23.27914520709956,26.6029549551869,23.25693022211674,20.441122030633057,20.370798388198576,6.0,5602398.57263848 
 07/14  08:00:00,5.0,100.0,16.42445085229025,93.63816057123081,20.320648149816073,46.92559149804764,19.847929903593204,100.0,16.806341503832478,82.1276387138517,15.26945857187699,66.36476076835093,20.269388399206452,47.075787551120726,5184.810531675725,0.3307333333333333,27.004382133746862,23.253435425996315,8178.1283377871605,0.3307333333333333,27.004382133746862,21.087922240607845,0.0,0.0,0.0,0.0,5207.039535303976,0.3307333333333333,27.004382133746862,23.23735387249179,1557.3453234459557,-9.455786173269702,22.545897218685017,22.545897218685017,22.545897218685017,26.580619497601788,26.580619497601788,26.58098938930646,22.526237179698647,19.847929903593204,15.26945857187699,26.58098938930646,26.58098938930646,21.087922240607845,27.004382133746862,22.526237179698647,26.58098938930646,26.58098938930646,23.253435425996315,26.58098938930646,23.23735387249179,20.320648149816073,20.269388399206452,5.0,5606443.164405441 
 07/14  09:00:00,7.2,95.0,16.40637056675361,93.83814450112827,21.374904651853093,43.56347799557568,20.517841259496713,98.03207094372117,16.593103594269454,83.33005868144403,15.32739873530997,65.83917525805538,20.324017212201852,46.465576710433275,5103.278151305427,0.3307333333333333,26.9086132363292,23.21663414502514,8079.894405519641,0.3307333333333333,26.9086132363292,21.063193817481682,0.0,0.0,0.0,0.0,5135.3810257581545,0.3307333333333333,26.9086132363292,23.19340924174083,1559.1327186758526,-7.239015050609315,22.51092381779231,22.51092381779231,22.51092381779231,26.545632593540958,26.545632593540958,26.546196468251676,22.49107906808255,20.517841259496713,15.32739873530997,26.546196468251676,26.546196468251676,21.063193817481682,26.9086132363292,22.49107906808255,26.546196468251676,26.546196468251676,23.21663414502514,26.546196468251676,23.19340924174083,21.374904651853093,20.324017212201852,7.199999999999999,5612877.7872330705 
 07/14  10:00:00,11.0,76.0,16.503554737104693,93.35099573639677,22.96773309297651,39.20078428964485,22.18018404853567,90.08455588068415,16.60057062291488,83.37223800983502,15.689472526082724,64.0469047762931,20.617314568673443,45.24280898688819,2298.123029304264,0.1478491934378105,26.789820789533266,24.42105168286079,9566.212364841054,0.4185207694692773,26.863446082769826,21.35893175501928,0.0,0.0,0.0,0.0,5990.52121413777,0.4258300370929123,26.863446082769826,23.452598894272313,1555.9333174339272,-3.4368483252932203,22.573732570870952,22.573732570870952,22.573732570870952,26.60846559707571,26.60846559707571,26.60527352779812,22.55772350471831,22.18018404853567,15.689472526082724,26.60527352779812,26.60527352779812,21.35893175501928,26.863446082769826,22.55772350471831,26.60527352779812,26.60527352779812,24.494676976097352,26.60527352779812,23.452598894272313,22.96773309297651,20.617314568673443,11.0,5601359.942762137 
 07/14  11:00:00,12.0,67.0,16.64903903228255,92.49105724650367,23.355605252782862,37.71103847983621,23.658262183821652,83.76178436746673,16.850412117349563,82.05924739738776,16.064555269190766,62.031607398299535,21.163105704959765,43.11114116374354,121.42297171427823,0.005169080614531912,27.084367490117263,26.14762415855894,1725.5346177506494,0.08009879302606737,27.084367490117263,26.225293119904435,0.0,0.0,0.0,0.0,14388.900933499543,0.8994321263594005,30.264947630073085,26.48942068912759,1387.098878236873,-2.6070659129417253,26.291492102006526,26.291492102006526,26.291492102006526,30.326705619547404,30.326705619547404,30.24870701994619,26.350127948258695,23.658262183821652,16.064555269190766,30.24870701994619,30.24870701994619,29.405873259860254,30.264947630073085,26.350127948258695,30.24870701994619,30.24870701994619,29.32820429851476,30.24870701994619,26.48942068912759,23.355605252782862,21.163105704959765,12.0,4993555.961652742 
 07/14  12:00:00,13.0,62.0,16.820836946273594,91.57678671882553,23.205283400548076,37.83022996926998,25.628686234308038,77.28551080208675,17.340206051864165,79.6303937700932,16.450745639589865,60.356070273248434,22.48653799678565,39.53682429339851,0.0,0.0,27.08436749011726,27.08436749011726,0.0,0.0,27.08436749011726,27.08436749011726,0.0,0.0,0.0,0.0,15918.133250459601,0.8385666148041973,34.29435913451529,29.57654241778543,1235.4756785221675,-1.753397498845494,30.397559612897695,30.397559612897695,30.397559612897695,34.43230128712566,34.43230128712566,34.3552175045744,30.45625608130802,25.628686234308038,16.450745639589865,34.3552175045744,34.3552175045744,34.29435913451529,34.29435913451529,30.45625608130802,34.3552175045744,34.3552175045744,34.29435913451529,34.3552175045744,29.57654241778543,23.205283400548076,22.48653799678565,13.0,4447712.442679804 
 07/14  13:00:00,13.0,58.0,17.037089913022907,90.3291386019645,22.420475000388628,38.863252666422675,26.720526615755176,74.35443396601842,17.991187716934363,76.4270203655517,16.753767790953493,58.56432735263809,23.488933898235615,36.438568261877876,13629.999468149454,0.6637471255301296,29.92131185794136,26.111526531690426,0.0,0.0,27.084367490117263,27.084367490117263,0.0,0.0,0.0,0.0,4254.646344387011,0.24580000000000002,36.17094196260889,35.13569178245625,1324.518527239622,-1.6786154617005131,28.008771887916392,28.008771887916392,28.008771887916392,32.04396133615293,32.04396133615293,32.15136957741183,27.880678334853947,26.720526615755176,16.753767790953493,32.15136957741183,32.15136957741183,32.19295547606426,32.19295547606426,27.880678334853947,32.15136957741183,32.15136957741183,28.38317014981333,32.15136957741183,31.157705295911626,22.420475000388628,23.488933898235615,13.0,4768266.69806264 
 07/14  14:00:00,13.0,58.0,17.27644024446991,88.9704344163859,22.77403963550762,36.74106624589733,27.38516780914998,74.75935227843397,18.978139496549154,71.84558338432258,17.005669603711,56.51752484008583,24.68937679178388,32.74058471663794,15226.986857241985,0.7024711976740544,33.6414657900131,28.08509715684607,0.0,0.0,27.084367490117263,27.084367490117263,0.0,0.0,0.0,0.0,0.0,0.0,36.17094196260889,36.17094196260889,1253.1963731717447,-1.7465569595372932,29.882995563017936,29.882995563017936,29.882995563017936,33.917836036508085,33.917836036508085,33.81330295490042,29.970008601637073,27.38516780914998,17.005669603711,33.81330295490042,33.81330295490042,33.6414657900131,33.6414657900131,29.970008601637073,33.81330295490042,33.81330295490042,28.08509715684607,33.81330295490042,33.6414657900131,22.77403963550762,24.68937679178388,13.0,4511506.943418279 
 07/14  15:00:00,13.0,60.0,17.593352849398638,87.20748097927006,23.507910333263958,34.25527906982505,27.66144661481135,76.93208185639575,19.521452511499433,69.45111957737052,17.202937374223957,54.882519981438506,25.603801444824636,30.2139550953214,0.0,0.0,37.77016609183339,37.77016609183339,0.0,0.0,27.084367490117263,27.084367490117263,0.0,0.0,0.0,0.0,0.0,0.0,36.17094196260889,36.17094196260889,0.0,13.0,31.841735279606354,31.841735279606354,31.841735279606354,31.841735279606354,31.841735279606354,35.799221843940565,35.799221843940565,27.66144661481135,17.202937374223957,35.799221843940565,35.799221843940565,32.14109225171407,32.14109225171407,35.799221843940565,35.799221843940565,35.799221843940565,32.14109225171407,35.799221843940565,32.14109225171407,23.507910333263958,25.603801444824636,13.0,0.0 
 07/14  16:00:00,13.0,62.0,17.80529008174228,86.04853609037806,24.230733660338803,32.46122035233171,27.59659038601704,79.61294842742166,20.19415095024398,66.61425118848638,17.350291862965115,53.90351943249097,26.238319214427854,28.79878618394465,0.0,0.0,37.77016609183339,37.77016609183339,0.0,0.0,27.08436749011726,27.08436749011726,0.0,0.0,0.0,0.0,0.0,0.0,36.17094196260889,36.17094196260889,0.0,13.0,31.841735279606354,31.841735279606354,31.841735279606354,31.841735279606354,31.841735279606354,35.79922184394056,35.79922184394056,27.59659038601704,17.350291862965115,35.79922184394056,35.79922184394056,32.041144818569805,32.041144818569805,35.79922184394056,35.79922184394056,35.79922184394056,32.041144818569805,35.79922184394056,32.041144818569805,24.230733660338803,26.238319214427854,13.0,0.0 
 07/14  17:00:00,11.0,71.0,17.962723526867634,85.28309154249149,24.211736461703026,32.24910720673674,26.953518039753234,87.17341541127624,20.394428027592816,65.85821107805154,17.33690011255093,53.50521564557031,26.484314133362606,28.166080793080774,0.0,0.0,37.77016609183339,37.77016609183339,0.0,0.0,27.08436749011726,27.08436749011726,0.0,0.0,0.0,0.0,0.0,0.0,36.17094196260889,36.17094196260889,0.0,11.0,31.841735279606354,31.841735279606354,31.841735279606354,31.841735279606354,31.841735279606354,35.79922184394056,35.79922184394056,26.953518039753234,17.33690011255093,35.79922184394056,35.79922184394056,32.041144818569805,32.041144818569805,35.79922184394056,35.79922184394056,35.79922184394056,32.041144818569805,35.79922184394056,32.041144818569805,24.211736461703026,26.484314133362606,11.0,0.0 
 07/14  18:00:00,9.8,76.0,17.993732758248314,85.11668459978821,23.621941931247427,33.313477022676814,25.14584156230101,98.7839925231163,20.40209371728166,65.82700158779951,17.15135765189025,53.97054667544226,25.297155202921907,30.12922499372166,0.0,0.0,37.77016609183338,37.77016609183338,0.0,0.0,27.084367490117263,27.084367490117263,0.0,0.0,0.0,0.0,0.0,0.0,36.170941962608886,36.170941962608886,0.0,9.799999999999999,31.841735279606354,31.841735279606354,31.841735279606354,31.841735279606354,31.841735279606354,35.799221843940565,35.799221843940565,25.14584156230101,17.15135765189025,35.799221843940565,35.799221843940565,32.240534803101,32.240534803101,35.799221843940565,35.799221843940565,35.799221843940565,32.240534803101,35.799221843940565,32.240534803101,23.621941931247427,25.297155202921907,9.799999999999999,0.0 
 07/14  19:00:00,8.0,81.0,17.892654812757215,85.74382897110029,22.5791796302282,35.31131086208306,23.467672742447444,99.99999999999997,20.191249377787905,66.7557155206834,16.864473854629633,54.74636437493385,23.736984725271178,32.917890345126914,17181.6670747868,0.7860929055042387,32.653154694609,26.70742846764604,0.0,0.0,27.084367490117263,27.084367490117263,0.0,0.0,0.0,0.0,0.0,0.0,36.170941962608886,36.170941962608886,1298.9404249045442,-6.703219584369292,28.616407817789383,28.616407817789383,28.616407817789383,32.65145109970834,32.65145109970834,32.736708156464,28.51039449645411,23.467672742447444,16.864473854629633,32.736708156464,32.736708156464,32.653154694609,32.653154694609,28.51039449645411,32.736708156464,32.736708156464,26.70742846764604,32.736708156464,32.653154694609,22.5791796302282,23.736984725271178,7.999999999999999,4676185.52965636 
 07/14  20:00:00,7.0,87.0,17.660395620020925,87.0085902624905,22.536256824255755,35.09194083638285,21.270736314494588,99.99999999999997,19.69115648868977,68.85755418440917,16.527486659890446,55.564443197480976,21.345552676909623,37.74688763131299,1765.4156630649954,0.30158390977244187,26.966952699966114,25.543936330906128,9760.178938495286,0.34530804511377905,26.966952699966114,20.21174815209533,0.0,0.0,0.0,0.0,7032.589655772446,0.34530804511377905,26.966952699966114,22.099478704439456,1555.619875274102,-7.458259758698047,22.58037929052707,22.58037929052707,22.58037929052707,26.615114883988532,26.615114883988532,26.684761395272396,22.491649066367987,21.270736314494588,16.527486659890446,26.684761395272396,26.684761395272396,20.21174815209533,26.966952699966114,22.491649066367987,26.684761395272396,26.684761395272396,25.543936330906128,26.684761395272396,22.099478704439456,22.536256824255755,21.345552676909623,6.999999999999998,5600231.550986768 
 07/14  21:00:00,7.0,87.0,17.410900173683835,88.39008845499647,22.30198998471704,35.452259226773094,20.552951379408007,99.99999999999999,19.168031785323276,71.13597901986834,16.269688543761717,56.30861792145286,20.86164181847538,38.71056591643347,3938.308703844349,0.32527183774635887,27.01967791549461,24.12265971235518,8665.88606152598,0.3334640811268205,27.01967791549461,20.80125927572553,0.0,0.0,0.0,0.0,5654.588867330093,0.3334640811268205,27.01967791549461,22.961956918927275,1552.8537948634284,-7.460894689434835,22.634062655296486,22.634062655296486,22.634062655296486,26.66881897461502,26.66881897461502,26.66697400173038,22.61658073398211,20.552951379408007,16.269688543761717,26.66697400173038,26.66697400173038,20.80125927572553,27.01967791549461,22.61658073398211,26.66697400173038,26.66697400173038,24.12265971235518,26.66697400173038,22.961956918927275,22.30198998471704,20.86164181847538,6.999999999999999,5590273.661508343 
 07/14  22:00:00,6.0,93.0,17.187134538780125,89.7374418755036,21.91186032820083,36.21290332547265,20.25136779696068,100.0,18.653454486063072,73.53131536110348,16.027346745639196,57.083202195844024,20.638719429237575,39.146010367851204,4499.052118645242,0.3307333333333333,27.083320069524014,23.828496992876047,8463.286027272461,0.3307333333333333,27.083320069524014,20.96058622707691,0.0,0.0,0.0,0.0,5458.670200982015,0.3307333333333333,27.083320069524014,23.134264742009524,1551.5213303969267,-8.462618824766505,22.660275637589777,22.660275637589777,22.660275637589777,26.695042078442754,26.695042078442754,26.69491042492186,22.641115987320823,20.25136779696068,16.027346745639196,26.69491042492186,26.69491042492186,20.96058622707691,27.083320069524014,22.641115987320823,26.69491042492186,26.69491042492186,23.828496992876047,26.69491042492186,23.134264742009524,21.91186032820083,20.638719429237575,6.0,5585476.789428936 
 07/14  23:00:00,6.0,100.0,16.988149357353823,90.87581301169025,21.462425812422136,37.12822374773378,20.052025198258715,100.0,18.108655456262547,76.08696725519314,15.846097768085457,57.632893697781086,20.520852302438016,39.333255522623034,4724.511503606447,0.3307333333333333,27.070243085189468,23.652310084988144,8357.479704308145,0.3307333333333333,27.070243085189468,21.02405065702212,0.0,0.0,0.0,0.0,5346.797043453422,0.3307333333333333,27.070243085189468,23.202119566761954,1552.262109963794,-8.451197850403444,22.645691243517696,22.645691243517696,22.645691243517696,26.680452049788798,26.680452049788798,26.680694432062516,22.62616010292407,20.052025198258715,15.846097768085457,26.680694432062516,26.680694432062516,21.02405065702212,27.070243085189468,22.62616010292407,26.680694432062516,26.680694432062516,23.652310084988144,26.680694432062516,23.202119566761954,21.462425812422136,20.520852302438016,6.0,5588143.5958696585 
 07/14  24:00:00,5.7,95.0,16.824746188534114,91.82286792648301,21.131593290344025,37.88630673585912,19.949693301076724,100.0,17.647784973225743,78.32745110154565,15.684144842796425,58.22985875330528,20.45100898097475,39.500174132395315,4862.587820372373,0.3307333333333333,27.04314132231646,23.52531288465665,8289.551904642642,0.3307333333333333,27.04314132231646,21.046083273604626,0.0,0.0,0.0,0.0,5281.483789536881,0.3307333333333333,27.04314132231646,23.2222635193429,1553.687790035514,-8.760484147359346,22.6176523218516,22.6176523218516,22.6176523218516,26.652402305569645,26.652402305569645,26.652878701972483,22.597886559201392,19.949693301076724,15.684144842796425,26.652878701972483,26.652878701972483,21.046083273604626,27.04314132231646,22.597886559201392,26.652878701972483,26.652878701972483,23.52531288465665,26.652878701972483,23.2222635193429,21.131593290344025,20.45100898097475,5.7,5593276.04412785 
 07/15  01:00:00,4.0,100.0,16.67826557956959,92.68128013442322,20.724111618716847,38.62111127813555,19.787512467727424,100.0,17.225670452275214,80.44472410148956,15.45211648641432,58.879529471220366,20.244075731843715,39.775685283198186,4953.320522302944,0.3307333333333333,27.009571866316076,23.426097302682813,8242.828088968345,0.3307333333333333,27.009571866316076,21.046306485772583,0.0,0.0,0.0,0.0,5240.277403405969,0.3307333333333333,27.009571866316076,23.218498646456403,1555.426930002911,-10.468112624058328,22.58350131660186,22.58350131660186,22.58350131660186,26.61823811379946,26.61823811379946,26.618815945807462,22.5636341449706,19.787512467727424,15.45211648641432,26.618815945807462,26.618815945807462,21.046306485772583,27.009571866316076,22.5636341449706,26.618815945807462,26.618815945807462,23.426097302682813,26.618815945807462,23.218498646456403,20.724111618716847,20.244075731843715,4.0,5599536.948010479 
 07/15  02:00:00,4.0,93.0,16.54014336130872,93.49898460133846,20.41040221258285,38.7383690690564,19.65396257624347,100.0,16.82151421591741,82.53233875610772,15.287456300191685,58.91243038420694,20.074798343353546,39.54542359333344,5016.276630727483,0.3307333333333333,26.969189130223214,23.34016202211778,8208.196634293236,0.3307333333333333,26.969189130223214,21.03096636310398,0.0,0.0,0.0,0.0,5214.2337115411265,0.3307333333333333,26.969189130223214,23.196949901774452,1557.5101317628091,-10.475447065520477,22.542669974944594,22.542669974944594,22.542669974944594,26.577391007824552,26.577391007824552,26.57807914316271,22.52269276233207,19.65396257624347,15.287456300191685,26.57807914316271,26.57807914316271,21.03096636310398,26.969189130223214,22.52269276233207,26.57807914316271,26.57807914316271,23.34016202211778,26.57807914316271,23.196949901774452,20.41040221258285,20.074798343353546,4.0,5607036.474346112 
 07/15  03:00:00,3.4,97.0,16.410678648766336,94.27278742181045,20.195637463707204,38.51379024565385,19.546893155746268,100.0,16.443531507168387,84.53993702447912,15.156804190479546,58.72060910096293,19.961128327707925,39.07302375977096,5060.462300604505,0.3307333333333333,26.926076209345965,23.26507540606525,8182.071748437418,0.3307333333333333,26.926076209345965,21.00674128213443,0.0,0.0,0.0,0.0,5197.470421836411,0.3307333333333333,26.926076209345965,23.16595662756398,1559.728664505203,-11.073352941283964,22.499276561765704,22.499276561765704,22.499276561765704,26.533980840313866,26.533980840313866,26.534710662171523,22.47925777192122,19.546893155746268,15.156804190479546,26.534710662171523,26.534710662171523,21.00674128213443,26.926076209345965,22.47925777192122,26.534710662171523,26.534710662171523,23.26507540606525,26.534710662171523,23.16595662756398,20.195637463707204,19.961128327707925,3.4,5615023.19221873 
 07/15  04:00:00,3.0,100.0,16.297316542819782,94.95619177122279,20.081879967029675,38.15235776382482,19.48583456166929,100.0,16.144340780594806,86.16779293036754,15.040706732826978,58.54687012772626,19.901774453614085,38.57719934996485,5131.527837968159,0.3307333333333333,26.926377644523907,23.213964397634506,8211.864748974605,0.3307333333333333,26.926377644523907,20.985488997249533,0.0,0.0,0.0,0.0,5226.917157338255,0.3307333333333333,26.926377644523907,23.144954819196453,1561.3338993590867,-11.471555185009443,22.46793675527762,22.46793675527762,22.46793675527762,26.502628933921333,26.502628933921333,26.503132769054254,22.448136071360164,19.48583456166929,15.040706732826978,26.503132769054254,26.503132769054254,20.985488997249533,26.926377644523907,22.448136071360164,26.503132769054254,26.503132769054254,23.213964397634506,26.503132769054254,23.144954819196453,20.081879967029675,19.901774453614085,3.0,5620802.037692712 
 07/15  05:00:00,3.0,100.0,16.202987528579502,95.52915735553682,19.954100232765015,37.85512777965464,19.414497094652916,100.0,15.879681803266045,87.63729700699133,14.934291122042312,58.32383539156648,19.81560536576279,38.17897862166506,5150.740406539376,0.3307333333333333,26.8969878276123,23.170669980907327,8201.928311417996,0.3307333333333333,26.8969878276123,20.963279383399325,0.0,0.0,0.0,0.0,5217.863732801122,0.3307333333333333,26.8969878276123,23.12210941896136,1562.845458037129,-11.470113427821754,22.43847005202362,22.43847005202362,22.43847005202362,26.47315085378914,26.47315085378914,26.47364596689416,22.418686261089338,19.414497094652916,14.934291122042312,26.47364596689416,26.47364596689416,20.963279383399325,26.8969878276123,22.418686261089338,26.47364596689416,26.47364596689416,23.170669980907327,26.47364596689416,23.12210941896136,19.954100232765015,19.81560536576279,3.0,5626243.648933664 
 07/15  06:00:00,1.8,93.0,16.113414661998643,96.0768289591275,19.813889877448776,37.33746816302968,19.323188788363318,100.0,15.627014954921423,89.06650592203016,14.818244429191473,57.95857665180508,19.71033841556319,37.576151357381754,5164.9888839066125,0.3307333333333333,26.866385361222182,23.12975392940731,8193.4125530557,0.3307333333333333,26.866385361222182,20.938828968028595,0.0,0.0,0.0,0.0,5212.7391602845655,0.3307333333333333,26.866385361222182,23.09520880499327,1564.424352296656,-12.686741658761537,22.407736237583073,22.407736237583073,22.407736237583073,26.442405173316413,26.442405173316413,26.442921577005407,22.387930567476392,19.323188788363318,14.818244429191473,26.442921577005407,26.442921577005407,20.938828968028595,26.866385361222182,22.387930567476392,26.442921577005407,26.442921577005407,23.12975392940731,26.442921577005407,23.09520880499327,19.813889877448776,19.71033841556319,1.8,5631927.668267962 
 07/15  07:00:00,1.0,93.0,16.02503419643119,96.5263063348303,19.676430557504332,36.57081748552228,19.2250496770193,100.0,15.377302368277075,90.41636661647142,14.701365550176423,57.39012629607127,19.60010843282559,36.743079552611974,5175.314137549964,0.3307333333333333,26.8351332977808,23.091026425595327,8186.648654628475,0.3307333333333333,26.8351332977808,20.912461422547892,0.0,0.0,0.0,0.0,5209.5390189255595,0.3307333333333333,26.8351332977808,23.066266264153462,1566.036639245375,-13.491018095797292,22.376400229973658,22.376400229973658,22.376400229973658,26.411057067245647,26.411057067245647,26.411583589260093,22.356584704098893,19.2250496770193,14.701365550176423,26.411583589260093,26.411583589260093,20.912461422547892,26.8351332977808,22.356584704098893,26.411583589260093,26.411583589260093,23.091026425595327,26.411583589260093,23.066266264153462,19.676430557504332,19.60010843282559,1.0,5637731.90128335 
 07/15  08:00:00,1.0,93.0,15.938129821482871,97.15878891368965,19.585274299210358,35.872006053087816,19.14914786362014,100.0,15.130034727691397,91.95463960996345,14.613173035427021,56.91080171734968,19.529259832450066,35.99593810176846,5182.923981048795,0.3307333333333333,26.803351677937908,23.05373373440282,8181.281576389303,0.3307333333333333,26.803351677937908,20.884553657339744,0.0,0.0,0.0,0.0,5207.571451760155,0.3307333333333333,26.803351677937908,23.035902371492618,1567.6777220195145,-13.489547957767728,22.344553936914643,22.344553936914643,22.344553936914643,26.379198478784453,26.379198478784453,26.379733574848505,22.324729921078394,19.14914786362014,14.613173035427021,26.379733574848505,26.379733574848505,20.884553657339744,26.803351677937908,22.324729921078394,26.379733574848505,26.379733574848505,23.05373373440282,26.379733574848505,23.035902371492618,19.585274299210358,19.529259832450066,1.0,5643639.799270252 
 07/15  09:00:00,3.0,87.0,15.91400322939523,97.40380885572152,20.624878983408127,33.18047384080873,19.82505018786071,97.44717802437847,14.938727827542007,93.18527616859275,14.66820393154503,56.21621425363925,19.56999895900251,35.410250733073816,5102.5772932196905,0.3307333333333333,26.701655106717066,23.01014649884454,8079.959008207563,0.3307333333333333,26.701655106717066,20.856131067281684,0.0,0.0,0.0,0.0,5136.349810522721,0.3307333333333333,26.701655106717066,22.985713446356563,1569.7744950006436,-11.479729324195382,22.30393681891453,22.30393681891453,22.30393681891453,26.338565679414742,26.338565679414742,26.339227755926956,22.28399700416093,19.82505018786071,14.66820393154503,26.339227755926956,26.339227755926956,20.856131067281684,26.701655106717066,22.28399700416093,26.339227755926956,26.339227755926956,23.01014649884454,26.339227755926956,22.985713446356563,20.624878983408127,19.56999895900251,3.0,5651188.182002317 
 07/15  10:00:00,6.0,81.0,16.009409848236647,96.71739801452092,22.399546831200276,29.60311691687589,21.55234648152568,89.43409487806572,14.979060480001497,92.85284984150789,14.945672829949173,54.86517804809722,19.895063187662316,34.50830387328973,4496.120263824168,0.291666254946893,26.61022428724606,22.893896506100027,8256.416017322517,0.35026687252655353,26.61022428724606,20.958961957027306,0.0,0.0,0.0,0.0,5267.8301977784195,0.35026687252655353,26.61022428724606,23.00071274377348,1570.7172493146156,-8.462684016313265,22.285768487709646,22.285768487709646,22.285768487709646,26.320390333650476,26.320390333650476,26.322245990098395,22.26453621460629,21.55234648152568,14.945672829949173,26.322245990098395,26.322245990098395,20.958961957027306,26.61022428724606,22.26453621460629,26.322245990098395,26.322245990098395,22.893896506100027,26.322245990098395,23.00071274377348,22.399546831200276,19.895063187662316,6.000000000000001,5654582.097532615 
