Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 07/15  11:00:00,10.0,71.0,16.16640300096118,95.75276145856196,23.166302190960945,28.366039925676915,23.37875942980166,82.39959274013131,15.285726005904598,91.03914393098276,15.295018992205534,53.54085934185568,20.46705919350811,33.451831144831715,1198.258681943752,0.07514107033572373,26.639401408482392,25.304058848058883,2853.7801535420967,0.12779613149880478,26.639401408482392,24.850126733975912,0.0,0.0,0.0,0.0,12363.35880188623,0.7832627981654714,29.12623074874455,25.399395793627214,1439.7083399739613,-4.568787709395787,25.10794843738885,25.10794843738885,25.10794843738885,29.143095782835708,29.143095782835708,29.06394583476717,25.167980952043795,23.37875942980166,15.295018992205534,29.06394583476717,29.06394583476717,27.33695607423807,29.12623074874455,25.167980952043795,29.06394583476717,29.06394583476717,27.790888188321045,29.06394583476717,25.399395793627214,23.166302190960945,20.46705919350811,9.999999999999998,5182950.023906261 
 07/15  12:00:00,12.0,58.0,16.34429307899093,94.6726207764576,23.082272920694944,28.537367108397167,24.861661412271843,78.00841961627282,15.772322295669115,88.24184362803875,15.771092354422942,51.77262591987027,21.603518109585107,31.229634600170808,0.0,0.0,26.62386749814771,26.62386749814771,0.0,0.0,26.62386749814771,26.62386749814771,0.0,0.0,0.0,0.0,16519.566735513123,0.9832000000000002,32.88354837440807,28.86396999945208,1284.548638974197,-2.7263163560775348,28.88427066156177,28.88427066156177,28.88427066156177,32.919190621043434,32.919190621043434,32.88365636668636,28.900430597491393,24.861661412271843,15.771092354422942,32.88365636668636,32.88365636668636,32.88354837440807,32.88354837440807,28.900430597491393,32.88365636668636,32.88365636668636,32.88354837440807,32.88365636668636,28.86396999945208,23.082272920694944,21.603518109585107,12.000000000000002,4624375.10030711 
 07/15  13:00:00,13.0,54.0,16.56633082151216,93.25253100517273,22.44598250634751,29.65392983052802,26.04885240835987,77.11068324604923,16.665796987460975,83.27328440213019,16.227448183657767,49.91347174223794,23.034788666269485,28.61406552289628,15936.668927697374,0.8494451101250277,30.04993428489662,25.42922728472505,0.0,0.0,26.62386749814771,26.62386749814771,0.0,0.0,0.0,0.0,1681.695964579891,0.13735488987497246,30.170117131160243,28.938882875378162,1401.3782546671614,-1.6155955686461032,25.875635820225405,25.875635820225405,25.875635820225405,29.911136736546716,29.911136736546716,29.965601153335136,25.801858753994342,26.04885240835987,16.227448183657767,29.965601153335136,29.965601153335136,30.04993428489662,30.04993428489662,25.801858753994342,29.965601153335136,29.965601153335136,25.42922728472505,29.965601153335136,28.818700029114538,22.44598250634751,23.034788666269485,13.0,5044961.71680178 
 07/15  14:00:00,14.0,51.0,16.82826812176304,91.62346919929172,22.959905279114825,28.743078959734568,26.897714436951368,76.38165191133362,17.52679252674394,78.77502036968843,16.616721597970628,48.435450578312604,23.565803686445108,27.70866998758235,10078.922939376956,0.5269678388437943,34.12098944937982,30.897380309008454,0.0,0.0,26.623867498147703,26.623867498147703,0.0,0.0,0.0,0.0,0.0,0.0,30.02114260668175,30.02114260668175,831.3258666917859,4.158967259029359,30.4339594872219,30.4339594872219,30.4339594872219,33.12382828987111,33.12382828987111,34.344506054063274,31.82258146584809,26.897714436951368,16.616721597970628,34.344506054063274,34.344506054063274,33.06916967673283,33.06916967673283,31.82258146584809,34.344506054063274,34.344506054063274,29.845560536361457,34.344506054063274,33.06916967673283,22.959905279114825,23.565803686445108,13.999999999999998,2992773.120090429 
 07/15  15:00:00,15.0,45.0,17.12014225101928,89.94333471178466,23.77076427608861,27.30481528627366,27.40769575248262,77.28020010910092,18.533433173331577,73.9431210794775,16.928388673064216,47.285749642450845,24.15309901184002,26.68378576299665,2881.478473769471,0.07679542359036416,38.71295618080023,36.46884811764663,0.0,0.0,26.623867498147707,26.623867498147707,0.0,0.0,0.0,0.0,0.0,0.0,30.02114260668175,30.02114260668175,276.3534342879369,11.273854850917806,35.873572092525734,35.873572092525734,35.873572092525734,36.88224823205084,36.88224823205084,39.59347731994332,38.73557897123805,27.40769575248262,16.928388673064216,39.59347731994332,39.59347731994332,36.863852110656225,36.863852110656225,38.73557897123805,39.59347731994332,39.59347731994332,34.61974404750263,39.59347731994332,36.863852110656225,23.77076427608861,24.15309901184002,15.0,994872.363436573 
 07/15  16:00:00,15.0,44.0,17.492523483264144,87.85100678228619,24.450608257720248,26.05888247069004,27.52674609307969,82.23436860837164,19.52878709896854,69.49052577076422,17.169781439795642,46.21176517216296,24.785777414204695,25.541224422202227,0.0,0.0,38.71295618080023,38.71295618080023,0.0,0.0,26.623867498147707,26.623867498147707,0.0,0.0,0.0,0.0,0.0,0.0,30.02114260668175,30.02114260668175,0.0,15.0,35.95317133176819,35.95317133176819,35.95317133176819,35.95317133176819,35.95317133176819,39.66947737927115,39.66947737927115,27.52674609307969,17.169781439795642,39.66947737927115,39.66947737927115,36.202847183977156,36.202847183977156,39.66947737927115,39.66947737927115,39.66947737927115,36.202847183977156,39.66947737927115,36.202847183977156,24.450608257720248,24.785777414204695,15.0,0.0 
 07/15  17:00:00,14.0,47.0,17.7159336340422,86.61929795617903,24.3779568305455,26.06409092673955,26.995454758538113,88.55246901028319,19.944543873479503,67.71692597133716,17.248307685701306,45.74525053789999,25.54525537706539,24.311571357462967,0.0,0.0,38.71295618080022,38.71295618080022,0.0,0.0,26.623867498147703,26.623867498147703,0.0,0.0,0.0,0.0,0.0,0.0,30.02114260668175,30.02114260668175,0.0,13.999999999999998,35.95317133176819,35.95317133176819,35.95317133176819,35.95317133176819,35.95317133176819,39.66947737927115,39.66947737927115,26.995454758538113,17.248307685701306,39.66947737927115,39.66947737927115,36.1404282847692,36.1404282847692,39.66947737927115,39.66947737927115,39.66947737927115,36.1404282847692,39.66947737927115,36.1404282847692,24.3779568305455,25.54525537706539,13.999999999999998,0.0 
 07/15  18:00:00,12.0,58.0,17.780530238415672,86.26707418334732,23.72367462642723,27.12433704416989,25.21008053846232,99.01879206171205,20.095854165648948,67.08522402783565,17.097709726693413,46.08547891776723,24.417790021697826,26.018386760648838,0.0,0.0,38.71295618080023,38.71295618080023,0.0,0.0,26.623867498147703,26.623867498147703,0.0,0.0,0.0,0.0,0.0,0.0,30.021142606681746,30.021142606681746,0.0,12.0,35.95317133176819,35.95317133176819,35.95317133176819,35.95317133176819,35.95317133176819,39.66947737927116,39.66947737927116,25.21008053846232,17.097709726693413,39.66947737927116,39.66947737927116,36.32766687504081,36.32766687504081,39.66947737927116,39.66947737927116,39.66947737927116,36.32766687504081,39.66947737927116,36.32766687504081,23.72367462642723,24.417790021697826,12.0,0.0 
 07/15  19:00:00,10.0,66.0,17.70602185216419,86.6732603782931,22.47995482219719,29.299623389563777,23.46985045213897,99.99999999999997,19.968953556041185,67.61453133514001,16.811278443231572,46.747239359350914,22.094183255594874,30.00745463161797,9936.97133162783,0.4500564400779702,29.865464137374804,24.266324905177132,0.0,0.0,26.623867498147703,26.623867498147703,0.0,0.0,0.0,0.0,9381.925112505902,0.39221957099435356,29.48928096153274,24.585288461145858,1429.3356140033338,-4.588539696590076,25.439619968568845,25.439619968568845,25.439619968568845,29.47475353636488,29.47475353636488,29.682528692395728,25.20715236381403,23.46985045213897,16.811278443231572,29.682528692395728,29.682528692395728,29.865464137374804,29.865464137374804,25.20715236381403,29.682528692395728,29.682528692395728,24.266324905177132,29.682528692395728,24.961471636987927,22.47995482219719,22.094183255594874,9.999999999999998,5145608.210412002 
 07/15  20:00:00,7.0,87.0,17.515520692271348,87.63608041505702,22.020990563562055,30.25552922292226,21.46175978624815,100.0,19.59827523814629,69.12071356920973,16.46624469184482,47.6907495085136,21.46400539770456,31.302972337784393,4852.430281408699,0.363937013905487,27.602270570192882,24.479312978581998,7763.771821017984,0.26432597218902626,27.04962566541401,21.427146699404133,0.0,0.0,0.0,0.0,5623.781200643317,0.363937013905487,27.602270570192882,23.966960475691707,1524.0185371759371,-7.488082465529725,23.23336488851732,23.23336488851732,23.23336488851732,27.2683358074471,27.2683358074471,27.278634531497296,23.203824869593845,21.46175978624815,16.46624469184482,27.278634531497296,27.278634531497296,21.979791604183006,27.602270570192882,23.203824869593845,27.278634531497296,27.278634531497296,24.479312978581998,27.278634531497296,23.966960475691707,22.020990563562055,21.46400539770456,7.000000000000001,5486466.733833374 
 07/15  21:00:00,7.0,76.0,17.28941190246863,88.89753728222202,21.668218069809562,30.85077579404165,20.475117241550308,100.0,19.09680540460829,71.31298472823812,16.180570577331057,48.39419160961644,21.167188659721976,31.81147236280324,4386.473224593527,0.3307333333333333,27.020031395211205,23.846643503544442,8964.694913026713,0.3307333333333333,27.020031395211205,20.53453545508274,0.0,0.0,0.0,0.0,4815.764701515515,0.3307333333333333,27.020031395211205,23.53607318769719,1551.6228129226774,-7.479885176319144,22.658277059317456,22.658277059317456,22.658277059317456,26.693042730188257,26.693042730188257,26.692948660035064,22.639084048774787,20.475117241550308,16.180570577331057,26.692948660035064,26.692948660035064,20.53453545508274,27.020031395211205,22.639084048774787,26.692948660035064,26.692948660035064,23.846643503544442,26.692948660035064,23.53607318769719,21.668218069809562,21.167188659721976,7.0,5585842.1265216395 
 07/15  22:00:00,7.0,76.0,17.087358842800136,90.04169146228318,21.369989263450055,31.324040468841464,20.11447575699802,100.0,18.606614383206704,73.53112850198815,15.954328009563154,48.89048504892362,20.961695714591194,32.11827531098824,4763.802003165099,0.3307333333333333,27.04562617539588,23.599264531610647,8613.165652907344,0.3307333333333333,27.04562617539588,20.814451219239345,0.0,0.0,0.0,0.0,5044.658824118995,0.3307333333333333,27.04562617539588,23.396079308043998,1553.4080856461155,-7.478182454458715,22.62315028504959,22.62315028504959,22.62315028504959,26.657902386277307,26.657902386277307,26.658497714019727,22.60326501963133,20.11447575699802,15.954328009563154,26.658497714019727,26.658497714019727,20.814451219239345,27.04562617539588,22.60326501963133,26.658497714019727,26.658497714019727,23.599264531610647,26.658497714019727,23.396079308043998,21.369989263450055,20.961695714591194,7.0,5592269.108326016 
 07/15  23:00:00,7.0,76.0,16.904808812420228,91.08980621895051,20.964989270001276,31.944166097923343,19.878104894889837,100.0,18.082096198097894,75.99081263156287,15.757508805018034,49.14969001174491,20.678173930400646,32.512639817228646,4898.5348168122255,0.3307333333333333,27.025573206508316,23.481736017648032,8441.412383374329,0.3307333333333333,27.025573206508316,20.918646901093652,0.0,0.0,0.0,0.0,5086.283715637275,0.3307333333333333,27.025573206508316,23.345909376683288,1554.498439249427,-7.477142518715799,22.601726623274214,22.601726623274214,22.601726623274214,26.636470456124872,26.636470456124872,26.636811419995453,22.58209743180832,19.878104894889837,15.757508805018034,26.636811419995453,26.636811419995453,20.918646901093652,27.025573206508316,22.58209743180832,26.636811419995453,26.636811419995453,23.481736017648032,26.636811419995453,23.345909376683288,20.964989270001276,20.678173930400646,7.0,5596194.381297937 
 07/15  24:00:00,6.4,78.0,16.7524740066794,91.97502341610851,20.684017826831045,32.300794781880434,19.775710414001928,100.0,17.63854335579324,78.14350411021736,15.579519572317459,49.30786256368495,20.480021796960962,32.70945239570642,4981.582909173771,0.3307333333333333,26.996714571170095,23.39279139622726,8340.927295982177,0.3307333333333333,26.996714571170095,20.96247570960378,0.0,0.0,0.0,0.0,5109.208661034759,0.3307333333333333,26.996714571170095,23.300460622407492,1556.028306466149,-8.07758173564601,22.57170567877452,22.57170567877452,22.57170567877452,26.60643792235003,26.60643792235003,26.60694518141959,22.551909242746174,19.775710414001928,15.579519572317459,26.60694518141959,26.60694518141959,20.96247570960378,26.996714571170095,22.551909242746174,26.60694518141959,26.60694518141959,23.39279139622726,26.60694518141959,23.300460622407492,20.684017826831045,20.480021796960962,6.4,5601701.903278136 
 07/16  01:00:00,6.0,75.0,16.616922948824666,92.77084271084078,20.43061412018507,32.42346552333351,19.68553559701939,100.0,17.237972279963564,80.14659645829074,15.405217679336598,49.31984236211845,20.28659591093416,32.713224673483026,5036.423389868762,0.3307333333333333,26.963268515143596,23.319665192627895,8274.578442071623,0.3307333333333333,26.963268515143596,20.977020106248503,0.0,0.0,0.0,0.0,5123.946662621487,0.3307333333333333,26.963268515143596,23.25634643192958,1557.7720309721465,-8.483879974968128,22.537542497149204,22.537542497149204,22.537542497149204,26.572261550314614,26.572261550314614,26.5728376485797,22.517677243601987,19.68553559701939,15.405217679336598,26.5728376485797,26.5728376485797,20.977020106248503,26.963268515143596,22.517677243601987,26.5728376485797,26.5728376485797,23.319665192627895,26.5728376485797,23.25634643192958,20.43061412018507,20.28659591093416,6.0,5607979.311499728 
 07/16  02:00:00,6.0,75.0,16.494065633510107,93.40724746805088,20.215254604204834,32.28551830317548,19.601700049395255,100.0,16.874898872106854,81.93178669388791,15.28443894693402,48.96297639223974,20.1145284433249,32.48755700734579,5074.524528809774,0.3307333333333333,26.927302004621865,23.25612807528931,8227.7117972464,0.3307333333333333,26.927302004621865,20.974949054740627,0.0,0.0,0.0,0.0,5134.839177917549,0.3307333333333333,26.927302004621865,23.212493333530993,1559.6357372069217,-8.48198833808447,22.501092297838543,22.501092297838543,22.501092297838543,26.535797277671037,26.535797277671037,26.536410407226455,22.481190154520306,19.601700049395255,15.28443894693402,26.536410407226455,26.536410407226455,20.974949054740627,26.927302004621865,22.481190154520306,26.536410407226455,26.536410407226455,23.25612807528931,26.536410407226455,23.212493333530993,20.215254604204834,20.1145284433249,6.0,5614688.653944918 
 07/16  03:00:00,5.0,83.0,16.38871362407794,94.03594195154294,20.082423885693192,32.133919246748874,19.542134586697355,100.0,16.59456627021096,83.40397821694545,15.167317746445171,48.68358545068725,20.005140259228096,32.28836683965475,5141.511065919991,0.3307333333333333,26.9337948607017,23.21416055447637,8242.596396313003,0.3307333333333333,26.9337948607017,20.97067547128362,0.0,0.0,0.0,0.0,5183.359558183334,0.3307333333333333,26.9337948607017,23.183885196611573,1560.9238016484696,-9.47702422598773,22.475938683299116,22.475938683299116,22.475938683299116,26.51063395143968,26.51063395143968,26.511036971854445,22.456240407457187,19.542134586697355,15.167317746445171,26.511036971854445,26.511036971854445,20.97067547128362,26.9337948607017,22.456240407457187,26.511036971854445,26.511036971854445,23.21416055447637,26.511036971854445,23.183885196611573,20.082423885693192,20.005140259228096,5.0,5619325.6859344905 
 07/16  04:00:00,4.0,87.0,16.300452728511086,94.56635737388322,19.974522237358972,32.021503265245656,19.480441996368462,100.0,16.339635069083233,84.76873572629871,15.057319671674117,48.45939852992,19.914971873413332,32.14021647655732,5158.570144001052,0.3307333333333333,26.908880491943528,23.176900322453655,8222.093706318088,0.3307333333333333,26.908880491943528,20.96058671923015,0.0,0.0,0.0,0.0,5187.932821843581,0.3307333333333333,26.908880491943528,23.1556578214558,1562.214722009821,-10.478492934226665,22.450760581353013,22.450760581353013,22.450760581353013,26.48544612839404,26.48544612839404,26.485869182447118,22.4310482877132,19.480441996368462,15.057319671674117,26.485869182447118,26.485869182447118,20.96058671923015,26.908880491943528,22.4310482877132,26.485869182447118,26.485869182447118,23.176900322453655,26.485869182447118,23.1556578214558,19.974522237358972,19.914971873413332,4.0,5623972.999235355 
 07/16  05:00:00,4.0,87.0,16.215836157488415,95.07802894166485,19.868805665449038,31.963445856549505,19.415963491849464,100.0,16.08564901119868,86.15341827042089,14.960796011912748,48.25330377864345,19.82422669780129,32.05225168500175,5171.190239865006,0.3307333333333333,26.881963294362453,23.140848274139405,8206.486985894508,0.3307333333333333,26.881963294362453,20.944952605891558,0.0,0.0,0.0,0.0,5192.027866846902,0.3307333333333333,26.881963294362453,23.125773222619,1563.6088848777356,-10.477162436940626,22.423603841986708,22.423603841986708,22.423603841986708,26.45827890404182,26.45827890404182,26.458735204070297,22.403858034216654,19.415963491849464,14.960796011912748,26.458735204070297,26.458735204070297,20.944952605891558,26.881963294362453,22.403858034216654,26.458735204070297,26.458735204070297,23.140848274139405,26.458735204070297,23.125773222619,19.868805665449038,19.82422669780129,4.0,5628991.985559848 
 07/16  06:00:00,3.6,84.0,16.133437849538694,95.57927523873721,19.738564425370285,31.794328344814076,19.334634512000566,100.0,15.842287774369131,87.50403115334156,14.857298189606201,47.958267207583276,19.705747834868962,31.859472298764285,5180.195129524068,0.3307333333333333,26.855044317663808,23.107409844969023,8194.81033038683,0.3307333333333333,26.855044317663808,20.926473496785366,0.0,0.0,0.0,0.0,5195.101064243385,0.3307333333333333,26.855044317663808,23.096626082310458,1564.998104924787,-10.882963996019969,22.396579398937053,22.396579398937053,22.396579398937053,26.43124402713883,26.43124402713883,26.431698104262825,22.376836474688282,19.334634512000566,14.857298189606201,26.431698104262825,26.431698104262825,20.926473496785366,26.855044317663808,22.376836474688282,26.431698104262825,26.431698104262825,23.107409844969023,26.431698104262825,23.096626082310458,19.738564425370285,19.705747834868962,3.6,5633993.177729233 
 07/16  07:00:00,3.3,100.0,16.053528854404185,95.69147069603605,19.659645593036583,31.776261291958935,19.273417701201872,100.0,15.61166720098739,88.45764097938321,14.77800318193548,47.656234014780495,19.63557686216525,31.824069824407147,5187.058773395226,0.3307333333333333,26.82756949970466,23.07496455868985,8185.734817252657,0.3307333333333333,26.82756949970466,20.905556608967213,0.0,0.0,0.0,0.0,5197.774073973459,0.3307333333333333,26.82756949970466,23.067212518149923,1566.4179084220104,-11.163046676239695,22.36899701594487,22.36899701594487,22.36899701594487,26.403650994934214,26.403650994934214,26.404114446820852,22.34924456193566,19.273417701201872,14.77800318193548,26.404114446820852,26.404114446820852,20.905556608967213,26.82756949970466,22.34924456193566,26.404114446820852,26.404114446820852,23.07496455868985,26.404114446820852,23.067212518149923,19.659645593036583,19.63557686216525,3.3,5639104.470319238 
 07/16  08:00:00,3.0,87.0,15.977536467975423,96.34650266950058,19.56574554017758,31.807207722641923,19.202589708232296,100.0,15.395185475839115,89.87119494216937,14.694347325249435,47.56946719367366,19.548166265109426,31.842221641207374,5191.835204465439,0.3307333333333333,26.80116767352637,23.045102455325065,8179.0864506688295,0.3307333333333333,26.80116767352637,20.883957106519965,0.0,0.0,0.0,0.0,5199.564989221949,0.3307333333333333,26.80116767352637,23.0395102948414,1567.7790720912733,-11.480893465325632,22.34258880015747,22.34258880015747,22.34258880015747,26.377232583318296,26.377232583318296,26.37767630630657,22.322856618895475,19.202589708232296,14.694347325249435,26.37767630630657,26.37767630630657,20.883957106519965,26.80116767352637,22.322856618895475,26.37767630630657,26.37767630630657,23.045102455325065,26.37767630630657,23.0395102948414,19.56574554017758,19.548166265109426,3.0,5644004.659528584 
 07/16  09:00:00,5.4,77.0,15.967129035981014,96.60002791138503,20.656985629668263,29.63269080778766,19.915044259323274,96.18789089339819,15.240543484738867,90.94684701821095,14.771717576835877,47.09941128868087,19.608180205512763,31.613394079353903,5109.738919647122,0.3307333333333333,26.70457769194646,23.007888448393828,8076.769793667763,0.3307333333333333,26.70457769194646,20.861361729507365,0.0,0.0,0.0,0.0,5131.671725530789,0.3307333333333333,26.70457769194646,22.992020951229264,1569.6191715599364,-9.074208322019425,22.306942872754384,22.306942872754384,22.306942872754384,26.341572893622192,26.341572893622192,26.342146212436198,22.28709037637682,19.915044259323274,14.771717576835877,26.342146212436198,26.342146212436198,20.861361729507365,26.70457769194646,22.28709037637682,26.342146212436198,26.342146212436198,23.007888448393828,26.342146212436198,22.992020951229264,20.656985629668263,19.608180205512763,5.4,5650629.017615771 
 07/16  10:00:00,9.0,71.0,16.0795456123638,95.81497703533844,22.425456836912943,26.891921580830918,21.642741527103126,87.17187425196666,15.324319036772955,90.37010608017731,15.087151597103427,46.1356979553253,19.977223062898837,31.240654760780423,4427.2670434042975,0.28609688054272325,26.613901453050154,22.8747171217778,8296.943290730693,0.35305155972863844,26.613901453050154,20.977467037425555,0.0,0.0,0.0,0.0,5286.078364924132,0.35305155972863844,26.613901453050154,23.018198079414894,1570.40550572619,-5.452906357537171,22.291803291092055,22.291803291092055,22.291803291092055,26.326427466962606,26.326427466962606,26.328227399949522,22.27064445969837,21.642741527103126,15.087151597103427,26.328227399949522,26.328227399949522,20.977467037425555,26.613901453050154,22.27064445969837,26.328227399949522,26.328227399949522,22.8747171217778,26.328227399949522,23.018198079414894,22.425456836912943,19.977223062898837,9.0,5653459.820614282 
 07/16  11:00:00,13.0,58.0,16.24907297516326,94.78404730631354,23.17612052394334,26.212620429705638,23.453849558588907,79.28954738430578,15.653307083301348,88.48287624502127,15.583553492231347,44.887055643485624,20.595044246378162,30.679170348293553,1177.0325259743058,0.07332270295854842,26.68404202096518,25.32713625799787,2819.6553544517988,0.1255569921898157,26.68404202096518,24.886959073889095,0.0,0.0,0.0,0.0,12408.91347236558,0.7873203048516357,29.156498381536927,25.437695184911327,1438.2342575598632,-1.5700078122015415,25.140314964095893,25.140314964095893,25.140314964095893,29.175463832776998,29.175463832776998,29.096028086637734,25.200614466536265,23.453849558588907,15.583553492231347,29.096028086637734,29.096028086637734,27.35941543446085,29.156498381536927,25.200614466536265,29.096028086637734,29.096028086637734,27.79959261856962,29.096028086637734,25.437695184911327,23.17612052394334,20.595044246378162,12.999999999999998,5177643.327215508 
 07/16  12:00:00,16.0,43.0,16.437721142372734,93.65132783586947,23.11331034286411,26.49541340425443,24.927772310629436,74.02883837228237,16.140841223578597,85.7666280723295,16.109134078311005,43.391455464054715,21.797621607971045,28.699663122687166,0.0,0.0,26.67525671778204,26.67525671778204,0.0,0.0,26.67525671778204,26.67525671778204,0.0,0.0,0.0,0.0,16516.90076404062,0.9832000000000002,32.92376527876273,28.90483559402064,1283.1306991653787,1.267710298238086,28.9248221095586,28.9248221095586,28.9248221095586,32.9597342386155,32.9597342386155,32.92389296533925,28.94129030795198,24.927772310629436,16.109134078311005,32.92389296533925,32.92389296533925,32.92376527876273,32.92376527876273,28.94129030795198,32.92389296533925,32.92389296533925,32.92376527876273,32.92389296533925,28.90483559402064,23.11331034286411,21.797621607971045,16.0,4619270.516995363 
 07/16  13:00:00,18.0,42.0,16.667875124938668,92.1995018909858,22.611899567420494,27.781141936937747,26.150054733975463,71.9202643281885,17.012817644281466,81.06108324100643,16.630902680441952,42.051208620020894,23.225776403376017,26.761833856081303,16234.082964570776,0.8110293444762504,30.412894091684052,25.51094347943906,0.0,0.0,26.67525671778204,26.67525671778204,0.0,0.0,0.0,0.0,955.9890615260236,0.08358669451789469,31.268223642493314,30.720994161938783,1382.131667426523,3.376404152925867,26.33559822161518,26.33559822161518,26.33559822161518,30.37101031317641,30.37101031317641,30.41933631810175,26.268107332450843,26.150054733975463,16.630902680441952,30.41933631810175,30.41933631810175,30.412894091684052,30.412894091684052,26.268107332450843,30.41933631810175,30.41933631810175,25.51094347943906,30.41933631810175,29.86566461112952,22.611899567420494,23.225776403376017,18.0,4975674.002735483 
 07/16  14:00:00,20.0,37.0,16.944482410026346,90.50541531598293,23.20855943373441,27.035675838365158,27.153089428876857,70.82787477740222,17.92178042819206,76.4620294536687,17.08195058862844,40.928570087975416,24.035016574100208,25.718563071238883,6517.612475937518,0.27763595609331704,36.155009930308516,32.746912312726835,0.0,0.0,26.675256717782037,26.675256717782037,0.0,0.0,0.0,0.0,0.0,0.0,30.285514658106653,30.285514658106653,600.1595768183477,12.601538669552523,33.10070346359005,33.10070346359005,33.10070346359005,35.1180816687116,35.1180816687116,36.84391747128453,35.08795272200545,27.153089428876857,17.08195058862844,36.84391747128453,36.84391747128453,34.95903679500691,34.95903679500691,35.08795272200545,36.84391747128453,36.84391747128453,31.550939177425235,36.84391747128453,34.95903679500691,23.20855943373441,24.035016574100208,20.0,2160574.4765460514 
 07/16  15:00:00,20.8,35.0,17.353683072520973,88.10535678367907,23.79767758124386,26.465823465810647,27.709390830106216,73.61196342647844,19.035740214863885,71.23704066264162,17.457880096020162,40.10991523318296,24.76016861735464,24.98011039659271,0.0,0.0,37.1277155860716,37.1277155860716,0.0,0.0,26.675256717782037,26.675256717782037,0.0,0.0,0.0,0.0,0.0,0.0,30.285514658106653,30.285514658106653,0.0,20.8,34.41905548350875,34.41905548350875,34.41905548350875,34.41905548350875,34.41905548350875,38.13659136183556,38.13659136183556,27.709390830106216,17.457880096020162,38.13659136183556,38.13659136183556,34.66881396052178,34.66881396052178,38.13659136183556,38.13659136183556,38.13659136183556,34.66881396052178,38.13659136183556,34.66881396052178,23.79767758124386,24.76016861735464,20.8,0.0 
 07/16  16:00:00,21.0,35.0,17.59762504398944,86.75585726535115,23.850116907403013,26.639847960227744,27.837007082491454,76.61649242849532,19.771414179603802,68.04632786165348,17.706076073786768,39.612010036245394,25.395477492337108,24.287895846213843,0.0,0.0,37.1277155860716,37.1277155860716,0.0,0.0,26.675256717782037,26.675256717782037,0.0,0.0,0.0,0.0,0.0,0.0,30.28551465810665,30.28551465810665,0.0,21.0,34.41905548350875,34.41905548350875,34.41905548350875,34.41905548350875,34.41905548350875,38.13659136183556,38.13659136183556,27.837007082491454,17.706076073786768,38.13659136183556,38.13659136183556,34.606374405133934,34.606374405133934,38.13659136183556,38.13659136183556,38.13659136183556,34.606374405133934,38.13659136183556,34.606374405133934,23.850116907403013,25.395477492337108,21.0,0.0 
 07/16  17:00:00,14.0,77.0,17.795726657488906,85.6787927350445,23.348206604202012,28.541590864926317,27.193971699873586,85.37936114731457,20.25640182114642,66.03257997884586,17.62755194807122,40.44131557022142,26.036625346483753,24.309045649038893,0.0,0.0,37.1277155860716,37.1277155860716,0.0,0.0,26.675256717782037,26.675256717782037,0.0,0.0,0.0,0.0,0.0,0.0,30.28551465810665,30.28551465810665,0.0,13.999999999999998,34.41905548350875,34.41905548350875,34.41905548350875,34.41905548350875,34.41905548350875,38.13659136183556,38.13659136183556,27.193971699873586,17.62755194807122,38.13659136183556,38.13659136183556,34.606374405133934,34.606374405133934,38.13659136183556,38.13659136183556,38.13659136183556,34.606374405133934,38.13659136183556,34.606374405133934,23.348206604202012,26.036625346483753,13.999999999999998,0.0 
 07/16  18:00:00,13.0,82.0,17.874002847311775,85.25711963464484,22.564415766970303,30.627438550843912,25.399861004280314,98.16206698998673,20.442222195010796,65.27864216259093,17.409392095544447,41.4179915204996,24.942456706080314,26.55617513165719,15080.374366143367,0.7055712951113606,32.809206134537035,28.171222581384747,0.0,0.0,26.67525671778204,26.67525671778204,0.0,0.0,0.0,0.0,0.0,0.0,30.285514658106653,30.285514658106653,1108.8745266172168,0.8233961450932703,28.878204098315777,28.878204098315777,28.878204098315777,32.24087109652933,32.24087109652933,32.995405498849564,29.341245401265695,25.399861004280314,17.409392095544447,32.995405498849564,32.995405498849564,32.42019936318393,32.42019936318393,29.341245401265695,32.995405498849564,32.995405498849564,27.782215810031644,32.995405498849564,32.42019936318393,22.564415766970303,24.942456706080314,12.999999999999998,3991948.29582198 
 07/16  19:00:00,12.0,88.0,17.80104125926612,85.6498828966744,22.725315389085516,31.04596759615424,23.57678056622833,99.9754151290779,20.375884721253904,65.54656150472002,17.113028050272444,42.658907775631064,23.297381290386692,30.013240215229402,15535.930511918856,0.696314652787185,34.5163886668786,29.034873689149876,0.0,0.0,26.675256717782034,26.675256717782034,0.0,0.0,0.0,0.0,0.0,0.0,30.285514658106653,30.285514658106653,1226.6891006004123,-2.7095238704443596,30.693288800998634,30.693288800998634,30.693288800998634,34.72803867889409,34.72803867889409,34.63203610683654,30.770440483507908,23.57678056622833,17.113028050272444,34.63203610683654,34.63203610683654,34.5163886668786,34.5163886668786,30.770440483507908,34.63203610683654,34.63203610683654,29.034873689149876,34.63203610683654,34.5163886668786,22.725315389085516,23.297381290386692,11.999999999999996,4416080.762161485 
 07/16  20:00:00,12.0,76.0,17.632595495222375,86.56472311154963,23.330065085458244,30.293822071684428,21.713241727779973,100.0,20.061620802833723,66.83335844141158,16.863632420384754,43.59672201259205,21.381946425601363,34.14505504677588,3098.4669521299447,0.13063097283533517,36.81438496566454,35.679493262256486,8951.829057792776,0.37798728517645735,26.224597358433172,21.611853969934945,0.0,0.0,0.0,0.0,7138.835445952796,0.41577271482354283,26.946648946498094,23.69768372335411,1521.3813593286557,-2.4577842051884256,23.827015468030833,23.827015468030833,23.827015468030833,27.86142248128686,27.86142248128686,28.04394911522815,23.62494967974075,21.713241727779973,16.863632420384754,28.04394911522815,28.04394911522815,23.639679619511444,28.25242300800967,23.62494967974075,28.04394911522815,28.04394911522815,27.117531304601616,28.04394911522815,25.003457784865688,23.330065085458244,21.381946425601363,12.000000000000002,5476972.89358316 
 07/16  21:00:00,12.2,76.0,17.445430382845647,87.5936671585042,23.92614135943576,29.614014547210914,20.928275197353347,99.99999999999999,19.676566888606683,68.44822147288514,16.667515279975113,44.442905887267166,20.751425673271996,35.93615092841809,0.0,0.0,36.81438496566453,36.81438496566453,10865.100824311165,0.4961,26.214588558126806,20.974158791320683,0.0,0.0,0.0,0.0,6927.702880872977,0.4961,26.214588558126806,22.87323529161818,1589.514800988045,-2.1907037013972728,21.925467645001447,21.925467645001447,21.925467645001447,25.95995039064706,25.95995039064706,25.94245106119444,21.92369704146943,20.928275197353347,16.667515279975113,25.94245106119444,25.94245106119444,20.974158791320683,26.214588558126806,21.92369704146943,25.94245106119444,25.94245106119444,26.214588558126806,25.94245106119444,22.87323529161818,23.92614135943576,20.751425673271996,12.2,5722253.283556962 
 07/16  22:00:00,12.0,71.0,17.289970923732543,88.45861828503378,23.829272658878764,30.11225786125214,20.612471993753296,100.0,19.31490675017106,70.00487807374381,16.50860495287883,45.17662076336242,20.65225619313275,36.54284647432465,0.0,0.0,36.81438496566454,36.81438496566454,11066.513081726822,0.49610000000000004,26.873487080300915,21.536080781701266,0.0,0.0,0.0,0.0,6874.244372562651,0.49610000000000004,26.873487080300915,23.558022227636755,1556.8309324433026,-2.435653201202858,22.55598175239077,22.55598175239077,22.55598175239077,26.590707924957456,26.590707924957456,26.580353179331325,22.547051504669014,20.612471993753296,16.50860495287883,26.580353179331325,26.580353179331325,21.536080781701266,26.873487080300915,22.547051504669014,26.580353179331325,26.580353179331325,26.873487080300915,26.580353179331325,23.558022227636755,23.829272658878764,20.65225619313275,12.0,5604591.35679589 
 07/16  23:00:00,11.0,76.0,17.163826098791937,89.16766904341866,23.1643165889475,31.601679990599585,20.589266499121628,99.99999999999999,18.966554613663405,71.54219114051617,16.35746946965815,45.84456615024183,20.751184482565947,36.61497312029971,0.0,0.0,36.81438496566453,36.81438496566453,11116.400039931981,0.4961,27.253089856962646,21.891720345234084,0.0,0.0,0.0,0.0,6770.709851177922,0.4961,27.253089856962646,23.98761927307049,1536.797066780371,-3.4544047589146754,22.952399904308347,22.952399904308347,22.952399904308347,26.987279139833554,26.987279139833554,26.98070852226759,22.939669809152285,20.589266499121628,16.35746946965815,26.98070852226759,26.98070852226759,21.891720345234084,27.253089856962646,22.939669809152285,26.98070852226759,26.98070852226759,27.253089856962646,26.98070852226759,23.98761927307049,23.1643165889475,20.751184482565947,11.0,5532469.440409336 
 07/16  24:00:00,10.8,70.0,17.050814957300222,89.80830462773046,21.98256441396381,34.17544586932544,20.62737191948188,99.99999999999999,18.60954693032166,73.1570586686311,16.215635670060557,46.50964308903045,20.902315908537485,36.5101557617778,5731.200370616076,0.3307333333333333,27.233124792959437,23.0869382269129,7726.343694408707,0.3307333333333333,27.233124792959437,21.64356931409511,0.0,0.0,0.0,0.0,4902.52860820728,0.3307333333333333,27.233124792959437,23.686433535773823,1543.0732901398173,-3.6634382725972974,22.827355588027284,22.827355588027284,22.827355588027284,26.862186540814616,26.862186540814616,26.864603607997616,22.80564702559394,20.62737191948188,16.215635670060557,26.864603607997616,26.864603607997616,21.64356931409511,27.233124792959437,22.80564702559394,26.864603607997616,26.864603607997616,23.0869382269129,26.864603607997616,23.686433535773823,21.98256441396381,20.902315908537485,10.8,5555063.844503343 
 07/17  01:00:00,10.0,71.0,16.950517299460806,90.38120432429989,21.510871086740302,35.163807838940784,20.583733746729596,100.0,18.3189691682322,74.50187683535816,16.070795992272565,47.02204720555811,20.90334844043857,36.49842168298754,5190.131503258426,0.3307333333333333,27.268705067850135,23.513956407167775,8044.4871694345275,0.3307333333333333,27.268705067850135,21.44900138471884,0.0,0.0,0.0,0.0,5201.834619391775,0.3307333333333333,27.268705067850135,23.50548990498141,1542.3478910886276,-4.46988943463345,22.84176605267023,22.84176605267023,22.84176605267023,26.87660256963665,26.87660256963665,26.876263507752856,22.82281589895601,20.583733746729596,16.070795992272565,26.876263507752856,26.876263507752856,21.44900138471884,27.268705067850135,22.82281589895601,26.876263507752856,26.876263507752856,23.513956407167775,26.876263507752856,23.50548990498141,21.510871086740302,20.90334844043857,10.0,5552452.40791906 
 07/17  02:00:00,10.0,71.0,16.84988370652548,90.96015337221229,21.084738263664608,35.939699770529785,20.44763566960046,100.0,17.997211579023126,76.0232988756751,15.92848831254474,47.49500774249895,20.78861737698663,36.5997245705406,5135.495522250103,0.3307333333333333,27.231727869534403,23.51649849371317,8097.562957367289,0.3307333333333333,27.231727869534403,21.37361668209998,0.0,0.0,0.0,0.0,5210.5449599804415,0.3307333333333333,27.231727869534403,23.46220463357291,1544.2473077142795,-4.468080202744871,22.804051924088462,22.804051924088462,22.804051924088462,26.83887387961023,26.83887387961023,26.83952928602621,22.784106603128684,20.44763566960046,15.92848831254474,26.83952928602621,26.83952928602621,21.37361668209998,27.231727869534403,22.784106603128684,26.83952928602621,26.83952928602621,23.51649849371317,26.83952928602621,23.46220463357291,21.084738263664608,20.78861737698663,10.0,5559290.307771406 
 07/17  03:00:00,10.6,65.0,16.761955008794267,91.46940227300111,20.920021584929454,35.95417102055562,20.374292465602924,100.0,17.759438565692964,77.17004740319845,15.828610399940878,47.74264281539831,20.72569774099593,36.38679862155335,5170.529770519144,0.3307333333333333,27.22836886477712,23.487793661846734,8161.324721427343,0.3307333333333333,27.22836886477712,21.324128829240355,0.0,0.0,0.0,0.0,5242.435126956233,0.3307333333333333,27.22836886477712,23.43577435141166,1546.0109968184258,-3.8731704908099545,22.769096363594116,22.769096363594116,22.769096363594116,26.803904821434624,26.803904821434624,26.804470474132987,22.749232280832913,20.374292465602924,15.828610399940878,26.804470474132987,26.804470474132987,21.324128829240355,27.22836886477712,22.749232280832913,26.804470474132987,26.804470474132987,23.487793661846734,26.804470474132987,23.43577435141166,20.920021584929454,20.72569774099593,10.6,5565639.588546333 
 07/17  04:00:00,11.0,62.0,16.69037035074454,91.79595087516506,20.843770778889688,35.65309401575673,20.32660198909043,100.0,17.56581400608517,78.04143951529348,15.774172093734947,47.728292905923006,20.700465854403298,35.9693869960896,5174.383208228096,0.3307333333333333,27.19379668050356,23.450427546400903,8169.0270465355825,0.3307333333333333,27.19379668050356,21.28397468413025,0.0,0.0,0.0,0.0,5230.668068750476,0.3307333333333333,27.19379668050356,23.4097086817328,1547.7558957161207,-3.4741744483723274,22.734573288221817,22.734573288221817,22.734573288221817,26.769368416572316,26.769368416572316,26.76994848917443,22.714703637421316,20.32660198909043,15.774172093734947,26.76994848917443,26.76994848917443,21.28397468413025,27.19379668050356,22.714703637421316,26.76994848917443,26.76994848917443,23.450427546400903,26.76994848917443,23.4097086817328,20.843770778889688,20.700465854403298,11.0,5571921.224578034 
 07/17  05:00:00,10.0,62.0,16.625873589715248,92.1731035709224,20.74774252033158,35.26820759450369,20.25570852300105,100.0,17.39591638407807,78.88347163782716,15.697204609635174,47.69463113047376,20.644201941013726,35.49441405262399,5179.852099225776,0.3307333333333333,27.160650634996152,23.413319136248784,8171.711999860941,0.3307333333333333,27.160650634996152,21.24887686439992,0.0,0.0,0.0,0.0,5221.9290677346125,0.3307333333333333,27.160650634996152,23.382878817404826,1549.4285312355596,-4.481260481795713,22.7015357201128,22.7015357201128,22.7015357201128,26.736318091875507,26.736318091875507,26.736873204311905,22.681691606017843,20.25570852300105,15.697204609635174,26.736873204311905,26.736873204311905,21.24887686439992,27.160650634996152,22.681691606017843,26.736873204311905,26.736873204311905,23.413319136248784,26.736873204311905,23.382878817404826,20.74774252033158,20.644201941013726,10.0,5577942.712448015 
 07/17  06:00:00,9.4,76.0,16.564576353596948,92.53316487216765,20.63151897171504,35.37731523226861,20.169535556779508,100.0,17.233082228404136,79.70008685345995,15.601248522284784,47.958719302419375,20.55741535508167,35.5398196891049,5184.570801082613,0.3307333333333333,27.129419550406457,23.378668720928776,8172.780187418865,0.3307333333333333,27.129419550406457,21.216864154172107,0.0,0.0,0.0,0.0,5215.522018505955,0.3307333333333333,27.129419550406457,23.356277223372278,1551.0066358588545,-5.057447379687902,22.67041510731229,22.67041510731229,22.67041510731229,26.70518546309915,26.70518546309915,26.705708365962284,22.650603366157718,20.169535556779508,15.601248522284784,26.705708365962284,26.705708365962284,21.216864154172107,27.129419550406457,22.650603366157718,26.705708365962284,26.705708365962284,23.378668720928776,26.705708365962284,23.356277223372278,20.63151897171504,20.55741535508167,9.4,5583623.889091876 
 07/17  07:00:00,8.0,87.0,16.503701035138697,92.89231373590401,20.50228806131958,35.968414277925575,20.067768859672555,100.0,17.065184508514832,80.55205397801414,15.477888271209544,48.5740422316931,20.44901777440685,36.08721416834567,5188.5332371613395,0.3307333333333333,27.098977152312603,23.345354252564725,8172.91852501825,0.3307333333333333,27.098977152312603,21.186313065753488,0.0,0.0,0.0,0.0,5211.146212503991,0.3307333333333333,27.098977152312603,23.328994989127867,1552.5502811499039,-6.449875854088127,22.640020600897117,22.640020600897117,22.640020600897117,26.674779221134052,26.674779221134052,26.675289923622266,22.62022076914869,20.067768859672555,15.477888271209544,26.675289923622266,26.675289923622266,21.186313065753488,27.098977152312603,22.62022076914869,26.675289923622266,26.675289923622266,23.345354252564725,26.675289923622266,23.328994989127867,20.50228806131958,20.44901777440685,8.0,5589181.012139654 
 07/17  08:00:00,8.0,81.0,16.441271602837414,93.35413818656377,20.41173564043769,36.41204300329766,19.98662423386532,100.0,16.884779527133773,81.5591748932134,15.38101363610139,49.10500515122705,20.373229292082158,36.49898351004391,5191.84875984917,0.3307333333333333,27.06810050167369,23.31207345222735,8172.4924506212,0.3307333333333333,27.06810050167369,21.155735922929487,0.0,0.0,0.0,0.0,5208.314162991833,0.3307333333333333,27.06810050167369,23.300161606862716,1554.1214063853222,-6.459149314391363,22.609132078037884,22.609132078037884,22.609132078037884,26.643878772051337,26.643878772051337,26.64439777523008,22.58932366067318,19.98662423386532,15.38101363610139,26.64439777523008,26.64439777523008,21.155735922929487,27.06810050167369,22.58932366067318,26.64439777523008,26.64439777523008,23.31207345222735,26.64439777523008,23.300161606862716,20.41173564043769,20.373229292082158,8.0,5594837.06298716 
 07/17  09:00:00,9.6,78.0,16.441143316606038,93.35490534661768,21.50778594201328,34.26716598633663,20.684204056744402,96.75803126541157,16.753562910324497,82.24152983204478,15.480592312948872,48.9777540845943,20.440331320321924,36.58628717626725,5108.294961075548,0.3307333333333333,26.967349902310104,23.27175177236407,8074.593134230125,0.3307333333333333,26.967349902310104,21.125782116038405,0.0,0.0,0.0,0.0,5136.724575887561,0.3307333333333333,26.967349902310104,23.25118435553845,1556.141127508388,-4.8467585646706075,22.569493531861482,22.569493531861482,22.569493531861482,26.60422492132409,26.60422492132409,26.60486733045652,22.549572747980307,20.684204056744402,15.480592312948872,26.60486733045652,26.60486733045652,21.125782116038405,26.967349902310104,22.549572747980307,26.60486733045652,26.60486733045652,23.27175177236407,26.60486733045652,23.25118435553845,21.50778594201328,20.440331320321924,9.6,5602108.059030198 
 07/17  10:00:00,13.0,72.0,16.55848306792496,92.66051576809186,23.080031936901825,31.711568018885565,22.39696566478072,88.79990311345959,16.838493877436314,81.79931442706871,15.891365350552245,48.13407751182104,20.836699130828737,36.35431176697908,1999.1458176168512,0.13229333333333335,26.935614629219458,25.489329404904446,9076.77992800996,0.3818302843522509,27.08572411900446,21.349425300393108,0.0,0.0,0.0,0.0,6599.06811693976,0.47807638231441574,27.08572411900446,23.709364395804297,1543.1310520243946,-1.4350583587069292,22.828400130395288,22.828400130395288,22.828400130395288,26.863231490527532,26.863231490527532,26.84964991177689,22.823420089364856,22.39696566478072,15.891365350552245,26.84964991177689,26.84964991177689,21.349425300393108,27.08572411900446,22.823420089364856,26.84964991177689,26.84964991177689,25.639438894689448,26.84964991177689,23.709364395804297,23.080031936901825,20.836699130828737,13.0,5555271.78728782 
 07/17  11:00:00,16.0,63.0,16.726802990638564,91.67420131052836,23.82441848672658,30.80641982988569,24.00742787894704,83.22052144843394,17.16912970842108,80.10253386846367,16.373665606484593,47.045601832956926,21.581098553096783,35.290331142977884,0.0,0.0,26.93707598462506,26.93707598462506,1867.3258270561992,0.08268333333333333,27.46104158943743,26.560451097929977,0.0,0.0,0.0,0.0,14450.27510529318,0.9020166666666665,30.52797661898494,26.742244520851592,1376.599308475998,1.4178959876711492,26.542924938602525,26.542924938602525,26.542924938602525,30.578120673405735,30.578120673405735,30.507578662359215,26.593465121572407,24.00742787894704,16.373665606484593,30.507578662359215,30.507578662359215,29.627386127477493,30.52797661898494,26.593465121572407,30.507578662359215,30.507578662359215,30.52797661898494,30.507578662359215,26.742244520851592,23.82441848672658,21.581098553096783,15.999999999999998,4955757.5105135925 
 07/17  12:00:00,19.0,57.0,16.93098056060819,90.49365869984426,23.732749395135333,31.76179572634601,26.040328794135736,76.34488076191815,17.78052513888696,77.0684989609123,16.88025534409723,46.124230393616116,22.893815953121972,33.402057745941235,0.0,0.0,26.937075984625068,26.937075984625068,0.0,0.0,27.461041589437432,27.461041589437432,0.0,0.0,0.0,0.0,8146.1873366874015,0.416044264483801,36.24979391232043,32.98145844717229,693.5458478968468,10.589297366961752,33.08995364591484,33.08995364591484,33.08995364591484,35.39552110920743,35.39552110920743,36.779799272750964,34.720329857762984,26.040328794135736,16.88025534409723,36.779799272750964,36.779799272750964,35.363639708853974,35.363639708853974,34.720329857762984,36.779799272750964,36.779799272750964,35.363639708853974,36.779799272750964,32.09530424370583,23.732749395135333,22.893815953121972,19.0,2496765.0524286483 
 07/17  13:00:00,21.0,56.0,17.19496910080716,88.90493898462353,23.25272689341151,33.76960104600575,27.247728796124857,74.1937176940993,18.83593360349777,72.06108450704883,17.367832064546057,45.43756385728604,23.873339688977918,32.518449518704294,0.0,0.0,26.937075984625068,26.937075984625068,0.0,0.0,27.461041589437436,27.461041589437436,0.0,0.0,0.0,0.0,2982.154594889682,0.08093004646714301,39.38958371856288,37.6264953607683,220.541535746372,18.04000858113142,35.808250308187944,35.808250308187944,35.808250308187944,36.615191219808025,36.615191219808025,39.80772135391877,39.01593051701346,27.247728796124857,17.367832064546057,39.80772135391877,39.80772135391877,36.819131328925835,36.819131328925835,39.01593051701346,39.80772135391877,39.80772135391877,36.819131328925835,39.80772135391877,35.05604297113125,23.25272689341151,23.873339688977918,21.0,793949.5286869392 
 07/17  14:00:00,22.0,50.0,17.573718919600893,86.71765339591923,22.789213341696602,35.815463207403276,28.066424951883548,73.73641958431014,19.966535190305006,67.09986934975154,17.806057283699687,44.93489269605115,25.028433068114,31.301694921042067,13366.326757408275,0.4092013083625912,31.78520038479414,25.702299084092783,0.0,0.0,27.461041589437432,27.461041589437432,0.0,0.0,0.0,0.0,0.0,0.0,39.38958371856288,39.38958371856288,955.6398108838297,11.01306322502317,30.93587624658589,30.93587624658589,30.93587624658589,33.962095563744484,33.962095563744484,35.10253543834912,31.78343766656173,28.066424951883548,17.806057283699687,35.10253543834912,35.10253543834912,34.07165835646147,34.07165835646147,31.78343766656173,35.10253543834912,35.10253543834912,27.988757055760107,35.10253543834912,34.07165835646147,22.789213341696602,25.028433068114,22.0,3440303.319181787 
 07/17  15:00:00,22.5,46.0,17.924464379952834,84.73686019035884,23.127505731045613,36.50468526324324,28.549736374325708,77.10191441527792,21.052007909136222,62.690079911602204,18.160740826231606,44.999520939524,26.00648164431294,30.739615628855777,2801.1680364612257,0.0691714111964373,36.08059814927196,33.65858635892713,0.0,0.0,27.461041589437432,27.461041589437432,0.0,0.0,0.0,0.0,0.0,0.0,39.38958371856288,39.38958371856288,290.40186645148333,18.80818345633528,33.2989537187614,33.2989537187614,33.2989537187614,34.30762985828651,34.30762985828651,36.9439666501459,36.121522851805274,28.549736374325708,18.160740826231606,36.9439666501459,36.9439666501459,34.28561339215286,34.28561339215286,36.121522851805274,36.9439666501459,36.9439666501459,31.863601601808032,36.9439666501459,34.28561339215286,23.127505731045613,26.00648164431294,22.5,1045446.7192253399 
