Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 07/17  16:00:00,23.0,50.0,18.220210235210683,83.17541827400805,23.682000556108836,36.41670460564808,28.685980924546048,82.51735369273356,21.902983281901484,59.505475693334446,18.421451047589457,45.166175200894926,26.9146442434077,30.06351637132224,0.0,0.0,36.08059814927196,36.08059814927196,0.0,0.0,27.461041589437432,27.461041589437432,0.0,0.0,0.0,0.0,0.0,0.0,39.38958371856288,39.38958371856288,0.0,23.0,33.398271470417,33.398271470417,33.398271470417,33.398271470417,33.398271470417,37.035703146576004,37.035703146576004,28.685980924546048,18.421451047589457,37.035703146576004,37.035703146576004,33.64264823648209,33.64264823648209,37.035703146576004,37.035703146576004,37.035703146576004,33.64264823648209,37.035703146576004,33.64264823648209,23.682000556108836,26.9146442434077,23.0,0.0 
 07/17  17:00:00,22.0,53.0,18.446008744036757,82.00489219210573,23.65786662582778,37.23916271255774,28.142159874337715,89.42690897362243,22.329773032423482,57.975893277337114,18.52140749850306,45.496341025471004,27.625135032855255,29.45093851222162,0.0,0.0,36.08059814927196,36.08059814927196,0.0,0.0,27.46104158943743,27.46104158943743,0.0,0.0,0.0,0.0,0.0,0.0,39.389583718562875,39.389583718562875,0.0,22.0,33.398271470417,33.398271470417,33.398271470417,33.398271470417,33.398271470417,37.035703146576,37.035703146576,28.142159874337715,18.52140749850306,37.035703146576,37.035703146576,33.58155410745508,33.58155410745508,37.035703146576,37.035703146576,37.035703146576,33.58155410745508,37.035703146576,33.58155410745508,23.65786662582778,27.625135032855255,22.0,0.0 
 07/17  18:00:00,19.0,64.0,18.49900764909639,81.73244600517191,23.1265696309353,39.10134486477732,26.40586447915643,99.2249129671782,22.484558714109525,57.432701640648446,18.349700364569614,46.50758469877816,26.506319832384925,31.989105085760308,0.0,0.0,36.08059814927196,36.08059814927196,0.0,0.0,27.46104158943743,27.46104158943743,0.0,0.0,0.0,0.0,0.0,0.0,39.38958371856288,39.38958371856288,0.0,19.0,33.398271470417,33.398271470417,33.398271470417,33.398271470417,33.398271470417,37.035703146576004,37.035703146576004,26.40586447915643,18.349700364569614,37.035703146576004,37.035703146576004,33.76481877149182,33.76481877149182,37.035703146576004,37.035703146576004,37.035703146576004,33.76481877149182,37.035703146576004,33.76481877149182,23.1265696309353,26.506319832384925,19.0,0.0 
 07/17  19:00:00,17.0,72.0,18.392953481850917,82.27789142267471,22.260347335021137,42.34157148738827,24.70544116033151,99.99999999999997,22.37494154125838,57.81672868215766,18.071342832628922,48.2415459180142,24.91499559347502,36.12128134419097,17958.278272236494,0.9375178659675718,30.47298543754979,25.838510319706863,0.0,0.0,27.46104158943743,27.46104158943743,0.0,0.0,0.0,0.0,0.0,0.0,39.38958371856288,39.38958371856288,1384.7273006874932,2.4679027242660894,26.294453192160052,26.294453192160052,26.294453192160052,30.329873231032536,30.329873231032536,30.455375224371597,26.14293694341012,24.70544116033151,18.071342832628922,30.455375224371597,30.455375224371597,30.47298543754979,30.47298543754979,26.14293694341012,30.455375224371597,30.455375224371597,25.838510319706863,30.455375224371597,30.47298543754979,22.260347335021137,24.91499559347502,16.999999999999996,4985018.282474975 
 07/17  20:00:00,16.0,77.0,18.182021098209997,83.37487382361688,22.900313213678665,41.516491326025026,23.26563975598725,99.99999999999997,22.076387840922816,58.877525299717966,17.7886380585447,49.83279970789506,23.41787544147116,40.285466917890616,11202.478031186563,0.43188067837454625,36.38535512874284,29.999121794629666,0.0,0.0,27.46104158943743,27.46104158943743,0.0,0.0,0.0,0.0,0.0,0.0,39.38958371856288,39.38958371856288,937.1296292846014,4.217181629454623,32.99801211692276,32.99801211692276,32.99801211692276,36.22483384389175,36.22483384389175,36.6709869752249,33.793289594418994,23.26563975598725,17.7886380585447,36.6709869752249,36.6709869752249,35.94990001159447,35.94990001159447,33.793289594418994,36.6709869752249,36.6709869752249,29.563666677481304,36.6709869752249,35.94990001159447,22.900313213678665,23.41787544147116,15.999999999999998,3373666.6654245644 
 07/17  21:00:00,14.4,77.0,17.93801409149428,84.66465801682686,23.49794541907739,40.30654539431474,21.725039222274404,100.0,21.610925558165068,60.57559472302938,17.50893013290982,51.077292222046815,21.656611658500584,45.14519472774233,3071.655970911337,0.07901361449334109,39.98453321318293,38.124484332322595,9734.968771726475,0.39859571374458186,26.45116973607555,21.782900941303744,0.0,0.0,0.0,0.0,6873.535281151462,0.39516428625541833,28.836878161900636,25.5018321350431,1484.6230125541601,0.23952660517574106,24.497198162972715,24.497198162972715,24.497198162972715,28.45558649780888,28.45558649780888,28.708900795670672,24.210015296442883,21.725039222274404,17.50893013290982,28.708900795670672,28.708900795670672,24.287599266052844,28.955868060824642,24.210015296442883,28.708900795670672,28.708900795670672,27.09581917996431,28.708900795670672,25.62082203396711,23.49794541907739,21.656611658500584,14.400000000000002,5344642.845194977 
 07/17  22:00:00,14.0,77.0,17.72326154637328,85.8172671798292,24.03597084096547,39.25280010089898,21.07997948596643,99.99999999999999,21.09718813658053,62.51345274168693,17.256245275782025,52.37597059910583,20.949501655885683,47.39257980944658,0.0,0.0,39.984533213182914,39.984533213182914,10869.121974893236,0.4961,26.214041470881583,20.971672105716554,0.0,0.0,0.0,0.0,6918.425158262722,0.4961,26.214041470881583,22.87716293567101,1589.507030615989,-0.3653047288037972,21.925618470194053,21.925618470194053,21.925618470194053,25.960101274071192,25.960101274071192,25.942031728267562,21.924417520693783,21.07997948596643,17.256245275782025,25.942031728267562,25.942031728267562,20.971672105716554,26.214041470881583,21.924417520693783,25.942031728267562,25.942031728267562,26.214041470881583,25.942031728267562,22.87716293567101,24.03597084096547,20.949501655885683,13.999999999999998,5722225.310217561 
 07/17  23:00:00,14.0,72.0,17.560175582235424,86.70431305662768,23.953951114068374,39.44054013033059,20.855188014182353,100.0,20.611895952015736,64.40831768472755,17.063405646882433,53.346059005856006,20.90941755777141,47.49530082411609,0.0,0.0,39.98453321318292,39.98453321318292,11095.354258418174,0.49610000000000004,26.88004701110576,21.52873222908098,0.0,0.0,0.0,0.0,6843.591733700629,0.49610000000000004,26.88004701110576,23.579367041562833,1556.478869061369,-0.4098443213629688,22.562881342877304,22.562881342877304,22.562881342877304,26.59761017937992,26.59761017937992,26.58715693019949,22.554049635321903,20.855188014182353,17.063405646882433,26.58715693019949,26.58715693019949,21.52873222908098,26.88004701110576,22.554049635321903,26.58715693019949,26.58715693019949,26.88004701110576,26.58715693019949,23.579367041562833,23.953951114068374,20.90941755777141,14.0,5603323.928620929 
 07/17  24:00:00,12.2,76.0,17.43156995103048,87.41142332297983,23.309792760515442,40.80752144683203,20.758552267712396,99.99999999999999,20.151198432976255,66.26733980355817,16.8621729102665,54.1432055526636,21.036843282924785,46.90137458135582,0.0,0.0,39.984533213182914,39.984533213182914,11138.072856379189,0.4961,27.271886932311148,21.900069597531846,0.0,0.0,0.0,0.0,6746.838145429978,0.4961,27.271886932311148,24.017932452920604,1535.8406056075653,-2.2411800590961075,22.97152487836648,22.97152487836648,22.97152487836648,27.006411498623713,27.006411498623713,26.999634275892898,22.95900102522622,20.758552267712396,16.8621729102665,26.999634275892898,26.999634275892898,21.900069597531846,27.271886932311148,22.95900102522622,26.999634275892898,26.999634275892898,27.271886932311148,26.999634275892898,24.017932452920604,23.309792760515442,21.036843282924785,12.2,5529026.180187235 
 07/18  01:00:00,12.0,71.0,17.30450984313886,88.20333045398203,22.1216067422991,43.23896508194647,20.840537122544962,99.99999999999999,19.698381146352695,68.22084491728668,16.67111734108399,54.836263979566596,21.165890435360524,45.87356250418537,5801.607708829502,0.3307333333333333,27.234992537638185,23.037870775443068,7702.235338045193,0.3307333333333333,27.234992537638185,21.66287853434184,0.0,0.0,0.0,0.0,4860.859234248697,0.3307333333333333,27.234992537638185,23.718446936936683,1543.0193476390232,-2.4484662892975084,22.828427220075366,22.828427220075366,22.828427220075366,26.863258586642097,26.863258586642097,26.865995648150545,22.8063987489072,20.840537122544962,16.67111734108399,26.865995648150545,26.865995648150545,21.66287853434184,27.234992537638185,22.8063987489072,26.865995648150545,26.865995648150545,23.037870775443068,26.865995648150545,23.718446936936683,22.1216067422991,21.165890435360524,12.0,5554869.651500484 
 07/18  02:00:00,12.0,71.0,17.202078326972448,88.77686010737622,21.640786510285125,43.76117811844005,20.80358015000937,100.0,19.324399369023496,69.82586325538162,16.49848888420707,55.329138742496376,21.135984042350437,45.16660426349708,5228.629679691211,0.3307333333333333,27.286964475804147,23.504367997243378,8029.061534980468,0.3307333333333333,27.286964475804147,21.47842538440912,0.0,0.0,0.0,0.0,5176.528381431679,0.3307333333333333,27.286964475804147,23.54206012674778,1541.41792914496,-2.449989481020731,22.86025712432736,22.86025712432736,22.86025712432736,26.895100781104638,26.895100781104638,26.89445092910564,22.841617836133427,20.80358015000937,16.49848888420707,26.89445092910564,26.89445092910564,21.47842538440912,27.286964475804147,22.841617836133427,26.89445092910564,26.89445092910564,23.504367997243378,26.89445092910564,23.54206012674778,21.640786510285125,21.135984042350437,12.0,5549104.544921856 
 07/18  03:00:00,13.8,59.0,17.094455494046883,89.3839661056337,21.331244131413158,43.24175715351245,20.73838987670243,100.0,18.9358120138613,71.5383957584887,16.413617872824837,55.257229640609076,21.10548004655646,43.87085693787938,5161.333830215857,0.3307333333333333,27.263300020431842,23.529383778182023,8086.676745197259,0.3307333333333333,27.263300020431842,21.413073191854856,0.0,0.0,0.0,0.0,5193.983468765704,0.3307333333333333,27.263300020431842,23.505763718008495,1542.6482643976242,-0.6595345414266331,22.835797210531894,22.835797210531894,22.835797210531894,26.870631422802063,26.870631422802063,26.871065064009557,22.816073562681794,20.73838987670243,16.413617872824837,26.871065064009557,26.871065064009557,21.413073191854856,27.263300020431842,22.816073562681794,26.871065064009557,26.871065064009557,23.529383778182023,26.871065064009557,23.505763718008495,21.331244131413158,21.10548004655646,13.8,5553533.751831447 
 07/18  04:00:00,12.0,67.0,17.010660582272248,89.85985676201172,21.188359560570674,42.298345339244115,20.66563028763299,100.0,18.675782110745644,72.71076955094959,16.294476080535443,55.23030219837195,21.047211720194877,42.68731349887508,5187.554158676275,0.3307333333333333,27.273591817980197,23.520708588834104,8153.362779565249,0.3307333333333333,27.273591817980197,21.375124544072765,0.0,0.0,0.0,0.0,5230.409881812146,0.3307333333333333,27.273591817980197,23.489705052348505,1543.7050070679168,-2.4570905939281076,22.81481234798328,22.81481234798328,22.81481234798328,26.84963845757474,26.84963845757474,26.849976472900135,22.795179395085125,20.66563028763299,16.294476080535443,26.849976472900135,26.849976472900135,21.375124544072765,27.273591817980197,22.795179395085125,26.849976472900135,26.849976472900135,23.520708588834104,26.849976472900135,23.489705052348505,21.188359560570674,21.047211720194877,12.0,5557338.0254445 
 07/18  05:00:00,11.0,71.0,16.94082390631221,90.25870250403024,21.091985082157326,41.55907249297651,20.587285297811327,100.0,18.447494658149445,73.75795932034579,16.168193172648902,55.28101580691752,20.98965971913742,41.83841884721408,5185.940369521883,0.3307333333333333,27.2498090755416,23.49808904989414,8163.871137125488,0.3307333333333333,27.2498090755416,21.343732906219433,0.0,0.0,0.0,0.0,5221.93391670355,0.3307333333333333,27.2498090755416,23.472049855045473,1544.9064091424432,-3.4572188555555403,22.790981632218205,22.790981632218205,22.790981632218205,26.825798540329124,26.825798540329124,26.82619895498971,22.77129060371968,20.587285297811327,16.168193172648902,26.82619895498971,26.82619895498971,21.343732906219433,27.2498090755416,22.77129060371968,26.82619895498971,26.82619895498971,23.49808904989414,26.82619895498971,23.472049855045473,21.091985082157326,20.98965971913742,11.0,5561663.0729127955 
 07/18  06:00:00,11.8,67.0,16.88608760484426,90.57269732754662,20.997221196512758,40.99306132182707,20.514249677818746,100.0,18.221653945581725,74.81063426936218,16.0761770365322,55.22160563065901,20.92455312574396,41.19096482934711,5187.822226893117,0.3307333333333333,27.22332462845156,23.4702384399489,8168.804228434317,0.3307333333333333,27.22332462845156,21.31367217980172,0.0,0.0,0.0,0.0,5215.517737095816,0.3307333333333333,27.22332462845156,23.450202356930006,1546.2461365068505,-2.656709325309663,22.76444061698957,22.76444061698957,22.76444061698957,26.799247277172555,26.799247277172555,26.79969323153202,22.744704325560207,20.514249677818746,16.0761770365322,26.79969323153202,26.79969323153202,21.31367217980172,27.22332462845156,22.744704325560207,26.79969323153202,26.79969323153202,23.4702384399489,26.79969323153202,23.450202356930006,20.997221196512758,20.92455312574396,11.8,5566486.091424662 
 07/18  07:00:00,10.0,76.0,16.824470901605018,90.92763219699009,20.88704679652028,40.651824116768374,20.420361496963586,100.0,18.008111390664745,75.82153862057946,15.95274232289253,55.32344482921945,20.835614610239162,40.792725696499964,5190.041524028396,0.3307333333333333,27.196818123038902,23.44212163564258,8171.204406996177,0.3307333333333333,27.196818123038902,21.28542178011861,0.0,0.0,0.0,0.0,5210.702116528665,0.3307333333333333,27.196818123038902,23.427174885461653,1547.5838986010488,-4.454466713940095,22.737973637374804,22.737973637374804,22.737973637374804,26.772770073082675,26.772770073082675,26.77321478354789,22.718239433740948,20.420361496963586,15.95274232289253,26.77321478354789,26.77321478354789,21.28542178011861,27.196818123038902,22.718239433740948,26.77321478354789,26.77321478354789,23.44212163564258,26.77321478354789,23.427174885461653,20.88704679652028,20.835614610239162,10.0,5571302.034963775 
 07/18  08:00:00,10.0,76.0,16.756854729653348,91.31892511108724,20.781869135140763,40.41388952501971,20.33104195566925,100.0,17.79444994474377,76.848389123078,15.83981732592434,55.41966312309703,20.745164661265058,40.515437631501506,5192.14131927717,0.3307333333333333,27.16947837233194,23.413257895267584,8172.540659791632,0.3307333333333333,27.16947837233194,21.257107601148075,0.0,0.0,0.0,0.0,5207.356213758362,0.3307333333333333,27.16947837233194,23.402250779957676,1548.9682637951876,-4.453149030017331,22.710621404426156,22.710621404426156,22.710621404426156,26.745407284274776,26.745407284274776,26.745866868999016,22.690872092124444,20.33104195566925,15.83981732592434,26.745866868999016,26.745866868999016,21.257107601148075,27.16947837233194,22.690872092124444,26.745866868999016,26.745866868999016,23.413257895267584,26.745866868999016,23.402250779957676,20.781869135140763,20.745164661265058,10.0,5576285.749662675 
 07/18  09:00:00,11.8,73.0,16.705396618068665,91.7083320415146,21.01925936680915,39.7561201492461,20.493827734016648,99.87667020591854,17.615213911369484,77.79850309978538,15.89005764131328,55.20047305789804,20.77281234754298,40.37168048443346,5192.134150738155,0.3307333333333333,27.145447996597024,23.38922839088572,8172.153796311149,0.3307333333333333,27.145447996597024,21.233350308168085,0.0,0.0,0.0,0.0,5206.806557643063,0.3307333333333333,27.145447996597024,23.3786137224509,1550.1778163246015,-2.639404937031049,22.68675361888646,22.68675361888646,22.68675361888646,26.72153028312502,26.72153028312502,26.721931320645943,22.667064140501566,20.493827734016648,15.89005764131328,26.721931320645943,26.721931320645943,21.233350308168085,27.145447996597024,22.667064140501566,26.721931320645943,26.721931320645943,23.38922839088572,26.721931320645943,23.3786137224509,21.01925936680915,20.77281234754298,11.8,5580640.138768566 
 07/18  10:00:00,15.0,67.0,16.73227643713748,91.55186141909124,22.168500002138956,37.61243731566865,21.567504855204703,94.62215162190469,17.582993450246995,77.9568822663729,16.24656271472085,54.29112997947603,21.070606764578642,40.22751142037318,5100.213216174947,0.3307333333333333,27.076769433358834,23.387037365724566,8064.930962417691,0.3307333333333333,27.076769433358834,21.24222230100026,0.0,0.0,0.0,0.0,5149.670432816969,0.3307333333333333,27.076769433358834,23.3512577092189,1550.544845442794,0.5827617891744421,22.679516927370678,22.679516927370678,22.679516927370678,26.714290797452996,26.714290797452996,26.71435533361864,22.660172458647907,21.567504855204703,16.24656271472085,26.71435533361864,26.71435533361864,21.24222230100026,27.076769433358834,22.660172458647907,26.71435533361864,26.71435533361864,23.387037365724566,26.71435533361864,23.3512577092189,22.168500002138956,21.070606764578642,15.0,5581961.443594059 
 07/18  11:00:00,17.0,63.0,16.84828615034609,90.87999611543182,23.076068679336274,36.36911114119157,23.146723447497017,87.5852279971755,17.8149416747109,76.8252193900112,16.75757833688615,53.0624041692906,21.648667540371598,39.667708917630726,1711.4595679570034,0.10948359646018764,26.959715756772027,25.45041717580488,3339.9900567360464,0.14369820176990622,26.959715756772027,24.730591376739575,0.0,0.0,0.0,0.0,11485.18348132213,0.7336182017699063,29.16210566622182,25.457119972602058,1439.5621059276555,2.490383531038283,25.11765009521259,25.11765009521259,25.11765009521259,29.1527621909073,29.1527621909073,29.076755295193653,25.174614104248242,23.146723447497017,16.75757833688615,29.076755295193653,29.076755295193653,26.932981286189367,29.16210566622182,25.174614104248242,29.076755295193653,29.076755295193653,27.652807085254672,29.076755295193653,25.457119972602058,23.076068679336274,21.648667540371598,17.0,5182423.5813395595 
 07/18  12:00:00,20.2,54.0,17.021750582530384,89.88557918835411,23.401895475762284,36.544519738204045,24.831443379983867,81.11273773327294,18.268793188992362,74.66356816382286,17.30469213040214,51.85223420009472,22.80124372177099,37.89505685201178,0.0,0.0,26.928975877677168,26.928975877677168,0.0,0.0,26.928975877677168,26.928975877677168,0.0,0.0,0.0,0.0,12048.620637579232,0.5552883163856357,35.427741793826115,30.036142347310047,1017.6161850834997,7.944084108249729,31.922139246963987,31.922139246963987,31.922139246963987,35.28447549599005,35.28447549599005,35.76451323879716,32.67322076776105,24.831443379983867,17.30469213040214,35.76451323879716,35.76451323879716,35.034125135246406,35.034125135246406,32.67322076776105,35.76451323879716,35.76451323879716,35.034125135246406,35.76451323879716,29.64252568873034,23.401895475762284,22.80124372177099,20.2,3663418.2663005986 
 07/18  13:00:00,23.0,47.0,17.33843197929543,88.01572430165507,23.15011405953806,38.67202833948347,26.49228323806998,77.1205335101992,19.154334790902,70.57235135097163,17.87414729667663,51.07673931948901,23.702915930876284,37.400559123410154,0.0,0.0,26.928975877677168,26.928975877677168,0.0,0.0,26.928975877677168,26.928975877677168,0.0,0.0,0.0,0.0,0.0,0.0,38.74022367239144,38.74022367239144,0.0,22.999999999999996,35.916909500308996,35.916909500308996,35.916909500308996,35.916909500308996,35.916909500308996,39.64372719917466,39.64372719917466,26.49228323806998,17.87414729667663,39.64372719917466,39.64372719917466,36.292464312257955,36.292464312257955,39.64372719917466,39.64372719917466,39.64372719917466,36.292464312257955,39.64372719917466,36.292464312257955,23.15011405953806,23.702915930876284,22.999999999999996,0.0 
 07/18  14:00:00,24.0,44.0,17.550727195344173,86.75607504167141,22.891402740460972,40.216879607073366,27.297517193089913,76.37626934050338,19.78747782640438,67.77784101578257,18.18039045853452,50.75541179156861,24.046530957394396,37.51106302610002,11290.30771832946,0.2748569937391699,32.47220049856715,25.88343560808476,0.0,0.0,26.92897587767717,26.92897587767717,0.0,0.0,0.0,0.0,0.0,0.0,38.74022367239144,38.74022367239144,805.1327881449145,14.190973714024668,32.85325453967672,32.85325453967672,32.85325453967672,35.54305757841034,35.54305757841034,36.873136725677604,33.9881867235611,27.297517193089913,18.18039045853452,36.873136725677604,36.873136725677604,35.53077391054738,35.53077391054738,33.9881867235611,36.873136725677604,36.873136725677604,28.94200902006499,36.873136725677604,35.53077391054738,22.891402740460972,24.046530957394396,24.0,2898478.0373216923 
 07/18  15:00:00,24.5,44.0,17.828795926835948,85.24879410164425,23.10881664276694,40.51172025573279,27.796772993296557,77.01871302420147,20.740835611582966,63.9008656351335,18.444088337588674,50.53763902432394,24.5024565313908,37.25785910514249,3625.3215644475454,0.10205230959203965,35.67502517070845,33.550375044847655,0.0,0.0,26.928975877677175,26.928975877677175,0.0,0.0,0.0,0.0,0.0,0.0,38.74022367239144,38.74022367239144,296.4162245742433,20.818085794323743,32.16581870387628,32.16581870387628,32.16581870387628,33.17449484340139,33.17449484340139,36.07611567620357,35.12299406188497,27.796772993296557,18.444088337588674,36.07611567620357,36.07611567620357,33.29745700084207,33.29745700084207,35.12299406188497,36.07611567620357,36.07611567620357,31.172806874981276,36.07611567620357,33.29745700084207,23.10881664276694,24.5024565313908,24.5,1067098.4084672758 
 07/18  16:00:00,25.0,44.0,18.11255242490956,83.73990656960476,23.885657414004392,39.92844199143069,28.016752324980306,81.01862480531699,21.612402284848983,60.571739965615656,18.654374848299845,50.90883014016984,25.56211464940831,36.13272021212708,0.0,0.0,35.67502517070845,35.67502517070845,0.0,0.0,26.928975877677175,26.928975877677175,0.0,0.0,0.0,0.0,0.0,0.0,38.74022367239144,38.74022367239144,0.0,25.0,32.19783394707394,32.19783394707394,32.19783394707394,32.19783394707394,32.19783394707394,36.10447695260966,36.10447695260966,28.016752324980306,18.654374848299845,36.10447695260966,36.10447695260966,32.46029737425554,32.46029737425554,36.10447695260966,36.10447695260966,36.10447695260966,32.46029737425554,36.10447695260966,32.46029737425554,23.885657414004392,25.56211464940831,25.0,0.0 
 07/18  17:00:00,23.0,53.0,18.337608914009316,82.5643401942323,23.926256526444472,40.56446343664951,27.567448796912075,87.32758029504005,22.062961842423842,58.92572763526086,18.68536928584004,51.38940513849019,26.296112111701,35.23547173295828,0.0,0.0,35.67502517070845,35.67502517070845,0.0,0.0,26.92897587767717,26.92897587767717,0.0,0.0,0.0,0.0,0.0,0.0,38.74022367239144,38.74022367239144,0.0,23.0,32.19783394707393,32.19783394707393,32.19783394707393,32.19783394707393,32.19783394707393,36.10447695260966,36.10447695260966,27.567448796912075,18.68536928584004,36.10447695260966,36.10447695260966,32.39468158457432,32.39468158457432,36.10447695260966,36.10447695260966,36.10447695260966,32.39468158457432,36.10447695260966,32.39468158457432,23.926256526444472,26.296112111701,23.0,0.0 
 07/18  18:00:00,20.2,61.0,18.397324926504048,82.25514816813629,23.416285928608946,42.27127977089848,25.954748708283322,98.5793454715203,22.247045680588574,58.26846873198652,18.480203424367225,52.417002285090526,25.323507134959982,37.725154223505385,0.0,0.0,35.675025170708444,35.675025170708444,0.0,0.0,26.928975877677168,26.928975877677168,0.0,0.0,0.0,0.0,0.0,0.0,38.74022367239144,38.74022367239144,0.0,20.2,32.19783394707394,32.19783394707394,32.19783394707394,32.19783394707394,32.19783394707394,36.10447695260966,36.10447695260966,25.954748708283322,18.480203424367225,36.10447695260966,36.10447695260966,32.59150991886677,32.59150991886677,36.10447695260966,36.10447695260966,36.10447695260966,32.59150991886677,36.10447695260966,32.59150991886677,23.416285928608946,25.323507134959982,20.2,0.0 
 07/18  19:00:00,18.6,69.0,18.300060747485148,82.75880538714546,22.53870083754326,45.48092320470727,24.346735707508593,99.99999999999997,22.17922157901424,58.509610111455615,18.197685318104494,54.08499836503605,23.86707486139989,41.99227802921277,17427.101426876525,0.8084744535273771,31.71190893363763,25.945732295837217,0.0,0.0,26.928975877677168,26.928975877677168,0.0,0.0,0.0,0.0,0.0,0.0,38.74022367239144,38.74022367239144,1334.3640963020935,4.034243862766718,27.636095491288064,27.636095491288064,27.636095491288064,31.67128857179207,31.67128857179207,31.77579955591031,27.509967531741648,24.346735707508593,18.197685318104494,31.77579955591031,31.77579955591031,31.71190893363763,31.71190893363763,27.509967531741648,31.77579955591031,31.77579955591031,25.945732295837217,31.77579955591031,31.71190893363763,22.53870083754326,23.86707486139989,18.6,4803710.746687537 
 07/18  20:00:00,17.0,72.0,18.07338138007692,83.94675278820218,22.90424566750785,44.913339490441196,22.581954342750826,100.0,21.875002537352497,59.60575524543729,17.885572640052768,55.59449493594095,22.003437268511504,47.49218506792363,4643.293363974932,0.31244827533037994,28.526942089244955,25.940697093061797,5364.667466733728,0.22379117005285826,26.516938614454627,22.816747116825052,0.0,0.0,0.0,0.0,7918.7784745276485,0.39714106052974624,29.69579947858114,25.429132359508724,1484.5321196543134,2.562397033894693,24.302072233659725,24.302072233659725,24.302072233659725,28.336769585794094,28.336769585794094,28.41578490813381,24.204043203453278,22.581954342750826,17.885572640052768,28.41578490813381,28.41578490813381,24.826750591615383,28.526942089244955,24.204043203453278,28.41578490813381,28.41578490813381,25.940697093061797,28.41578490813381,24.26027497017254,22.90424566750785,22.003437268511504,17.0,5344315.630755528 
 07/18  21:00:00,17.4,75.0,17.83498806220429,85.29966575108756,22.88105502814194,45.61199507701338,21.593647311683277,100.0,21.4268343046346,61.32258376874477,17.63723229868254,57.06679283061654,21.22009767788284,50.49723928427569,1030.7158385772973,0.09711779574856669,26.114308070551147,23.570395596341523,10227.362549347155,0.4375150738533503,26.114308070551147,20.519520685598536,0.0,0.0,0.0,0.0,6427.484992613728,0.4575671303980831,26.114308070551147,22.75004080024483,1593.1548296186986,3.080715845736627,21.856382589227415,21.856382589227415,21.856382589227415,25.890838663219448,25.890838663219448,25.878607705836224,21.849257950874073,21.593647311683277,17.63723229868254,25.878607705836224,25.878607705836224,20.519520685598536,26.114308070551147,21.849257950874073,25.878607705836224,25.878607705836224,23.570395596341523,25.878607705836224,22.75004080024483,22.88105502814194,21.22009767788284,17.4,5735357.386627315 
 07/18  22:00:00,16.0,77.0,17.648575426640626,86.30719779310633,22.510148170265374,47.03947405768838,21.179612700958245,100.0,20.998683930814636,62.95495773074792,17.40312852269208,58.33469154283306,21.114961395313756,51.2353588973744,3036.916339903847,0.19635164284588244,26.59078033967716,22.752399435577612,9232.934475443039,0.39792417857705886,26.59078033967716,21.01519626278138,0.0,0.0,0.0,0.0,5780.404884457717,0.39792417857705886,26.59078033967716,23.091183295921986,1572.5839438713365,1.646340239898847,22.249734394007234,22.249734394007234,22.249734394007234,26.284342327982415,26.284342327982415,26.27694165543489,22.237880440257747,21.179612700958245,17.40312852269208,26.27694165543489,26.27694165543489,21.01519626278138,26.59078033967716,22.237880440257747,26.27694165543489,26.27694165543489,22.752399435577612,26.27694165543489,23.091183295921986,22.510148170265374,21.114961395313756,16.0,5661302.197936811 
 07/18  23:00:00,17.0,72.0,17.486192272559286,87.19618739173708,22.032435807909323,48.668449540472565,20.94596965688483,100.0,20.561753724297816,64.6715133513529,17.234390372976357,59.24424880445078,21.227056849435826,51.13632706870081,5208.845046861695,0.3307333333333333,26.874883199566128,23.1065253963313,8027.32288213812,0.3307333333333333,26.874883199566128,21.067487404090883,0.0,0.0,0.0,0.0,5181.192032972365,0.3307333333333333,26.874883199566128,23.126531069257013,1562.2292581524403,2.6357328066804406,22.45047758702263,22.45047758702263,22.45047758702263,26.485163024802183,26.485163024802183,26.482771582641696,22.4335146232264,20.94596965688483,17.234390372976357,26.482771582641696,26.482771582641696,21.067487404090883,26.874883199566128,22.4335146232264,26.482771582641696,26.482771582641696,23.1065253963313,26.482771582641696,23.126531069257013,22.032435807909323,21.227056849435826,17.0,5624025.329348786 
 07/18  24:00:00,17.0,72.0,17.37513262917613,87.81023303626837,21.78412103589732,49.41476229747309,20.874332722446304,100.0,20.18944742889075,66.17584360540465,17.105895902569515,59.73531695914136,21.298672202875444,50.91552293750158,5052.790591701278,0.3307333333333333,26.9751423832705,23.31970028161738,8123.904787671041,0.3307333333333333,26.9751423832705,21.097902261590963,0.0,0.0,0.0,0.0,5243.492676904819,0.3307333333333333,26.9751423832705,23.18173682980408,1557.0982521767291,2.6308747392961864,22.550736521905165,22.550736521905165,22.550736521905165,26.585460671971738,26.585460671971738,26.583793736311044,22.533113124337472,20.874332722446304,17.105895902569515,26.583793736311044,26.583793736311044,21.097902261590963,26.9751423832705,22.533113124337472,26.583793736311044,26.583793736311044,23.31970028161738,26.583793736311044,23.18173682980408,21.78412103589732,21.298672202875444,17.0,5605553.707836226 
 07/19  01:00:00,15.0,82.0,17.292583998455832,88.35680826588178,21.670909206373974,49.76398852416159,20.82290687695906,100.0,19.916264697711828,67.37099294481847,16.9596140481496,60.303150014732275,21.316177246630936,50.86751123514656,5104.645816026167,0.3307333333333333,27.070051563419057,23.377111553688724,8182.877672752412,0.3307333333333333,27.070051563419057,21.150174368890994,0.0,0.0,0.0,0.0,5261.3902005561995,0.3307333333333333,27.070051563419057,23.263715320180378,1553.8108065269025,0.628053643911807,22.615234755740527,22.615234755740527,22.615234755740527,26.649983806024814,26.649983806024814,26.64894494043516,22.597000414253365,20.82290687695906,16.9596140481496,26.64894494043516,26.64894494043516,21.150174368890994,27.070051563419057,22.597000414253365,26.64894494043516,26.64894494043516,23.377111553688724,26.64894494043516,23.263715320180378,21.670909206373974,21.316177246630936,15.0,5593718.903496849 
 07/19  02:00:00,14.0,82.0,17.22372142492032,88.74265083150367,21.547823716404192,50.14847767052794,20.77999629094427,100.0,19.664934375964133,68.42978854126581,16.811899875227827,60.98242627264846,21.280976148741097,50.98560776017236,5123.684873091869,0.3307333333333333,27.114197537813215,23.407491628726774,8188.627996390646,0.3307333333333333,27.114197537813215,21.190172830334365,0.0,0.0,0.0,0.0,5240.892084685449,0.3307333333333333,27.114197537813215,23.322698618508078,1551.6020353440933,-0.38847666076518195,22.658686197672594,22.658686197672594,22.658686197672594,26.69345202483021,26.69345202483021,26.69272193370196,22.640121025856406,20.77999629094427,16.811899875227827,26.69272193370196,26.69272193370196,21.190172830334365,27.114197537813215,22.640121025856406,26.69272193370196,26.69272193370196,23.407491628726774,26.69272193370196,23.322698618508078,21.547823716404192,21.280976148741097,14.0,5585767.327238736 
 07/19  03:00:00,13.0,89.0,17.155654760446893,89.12589216820341,21.431233217980285,50.593307913813476,20.725827227229484,100.0,19.403820877657235,69.54966325043532,16.662872409643008,61.80609452891864,21.23505767458477,51.21523517220121,5140.925536217719,0.3307333333333333,27.1407989543543,23.42162508958583,8190.313626493242,0.3307333333333333,27.1407989543543,21.21556230789596,0.0,0.0,0.0,0.0,5226.439252614138,0.3307333333333333,27.1407989543543,23.35976066909186,1550.2915862078446,-1.3860664132547615,22.6845100870879,22.6845100870879,22.6845100870879,26.71928588507674,26.71928588507674,26.718851980198814,22.66564935552455,20.725827227229484,16.662872409643008,26.718851980198814,26.718851980198814,21.21556230789596,27.1407989543543,22.66564935552455,26.718851980198814,26.718851980198814,23.42162508958583,26.718851980198814,23.35976066909186,21.431233217980285,21.23505767458477,13.0,5581049.710348241 
 07/19  04:00:00,12.0,94.0,17.08579692877629,89.52115136143195,21.30780925490099,51.08615673744746,20.65569516896081,100.0,19.13498612579503,70.72422507409564,16.508817706679196,62.74086027444965,21.16504766141662,51.544403812375265,5154.176308624271,0.3307333333333333,27.15509880766128,23.42634130135298,8190.370148916304,0.3307333333333333,27.15509880766128,21.229825331642633,0.0,0.0,0.0,0.0,5216.234421004876,0.3307333333333333,27.15509880766128,23.381445737346116,1549.5942209515222,-2.389137973940736,22.698266010319017,22.698266010319017,22.698266010319017,26.73304711961113,26.73304711961113,26.732815986256153,22.679204123447242,20.65569516896081,16.508817706679196,26.732815986256153,26.732815986256153,21.229825331642633,27.15509880766128,22.679204123447242,26.732815986256153,26.732815986256153,23.42634130135298,26.732815986256153,23.381445737346116,21.30780925490099,21.16504766141662,12.0,5578539.19542548 
 07/19  05:00:00,12.0,94.0,17.014790541029644,89.92492578240412,21.221595473637578,51.4487156065131,20.60044717462604,100.0,18.86391459469045,71.93118972666379,16.385809524404234,63.53741649045289,21.117627643131595,51.786096029098196,5164.353563714248,0.3307333333333333,27.159734086459302,23.4236147418452,8189.551817024683,0.3307333333333333,27.159734086459302,21.235053951797923,0.0,0.0,0.0,0.0,5209.350536248618,0.3307333333333333,27.159734086459302,23.39106196298127,1549.3814313251198,-2.3893396253340065,22.70246528387346,22.70246528387346,22.70246528387346,26.737248014551014,26.737248014551014,26.737177456423474,22.68324355220813,20.60044717462604,16.385809524404234,26.737177456423474,26.737177456423474,21.235053951797923,27.159734086459302,22.68324355220813,26.737177456423474,26.737177456423474,23.4236147418452,26.737177456423474,23.39106196298127,21.221595473637578,21.117627643131595,12.0,5577773.152770432 
 07/19  06:00:00,12.0,94.0,16.945805274695264,90.31917381410143,21.134408341828532,51.808817482171364,20.544056632671534,100.0,18.60555619718043,73.1031393745709,16.278980250357197,64.28277726711427,21.058853290118478,52.05698826855143,5171.850013842587,0.3307333333333333,27.15829067112143,23.416747798313292,8188.474760026277,0.3307333333333333,27.15829067112143,21.234389302067118,0.0,0.0,0.0,0.0,5204.47725878274,0.3307333333333333,27.15829067112143,23.39314381996155,1549.4684929158827,-2.389257120884073,22.700747070221748,22.700747070221748,22.700747070221748,26.73552913747806,26.73552913747806,26.735558007694877,22.68142697344732,20.544056632671534,16.278980250357197,26.735558007694877,26.735558007694877,21.234389302067118,27.15829067112143,22.68142697344732,26.735558007694877,26.735558007694877,23.416747798313292,26.735558007694877,23.39314381996155,21.134408341828532,21.058853290118478,12.0,5578086.574497178 
 07/19  07:00:00,11.0,100.0,16.896012205473525,90.69420948996515,21.05670196867126,52.164148359645935,20.48378703163453,100.0,18.364980699201286,74.28685991682651,16.16885219121001,65.06639587691787,21.00175230604565,52.34714586726894,5177.560856268258,0.3307333333333333,27.152304393318982,23.40662897475369,8187.198659127544,0.3307333333333333,27.152304393318982,21.229324516167374,0.0,0.0,0.0,0.0,5201.218784333181,0.3307333333333333,27.152304393318982,23.38951378826589,1549.782524851595,-3.3901122397671095,22.694550673270314,22.694550673270314,22.694550673270314,26.729330355188292,26.729330355188292,26.72943446978236,22.675155759728984,20.48378703163453,16.16885219121001,26.72943446978236,26.72943446978236,21.229324516167374,27.152304393318982,22.675155759728984,26.72943446978236,26.72943446978236,23.40662897475369,26.72943446978236,23.38951378826589,21.05670196867126,21.00175230604565,11.0,5579217.089465742 
 07/19  08:00:00,11.0,100.0,16.839206530137485,91.02178704302244,20.986906053416373,52.42644954561463,20.428173267277273,100.0,18.13705104139115,75.35766251962937,16.073446445503585,65.69639737465643,20.946962764454955,52.561378044492535,5181.802868042824,0.3307333333333333,27.142842814875305,23.394096839919,8186.106594331657,0.3307333333333333,27.142842814875305,21.220650302435168,0.0,0.0,0.0,0.0,5198.960238084707,0.3307333333333333,27.142842814875305,23.381684437609756,1550.2703256034913,-3.3896499353630283,22.68492932523606,22.68492932523606,22.68492932523606,26.719705285096847,26.719705285096847,26.71986694753611,22.66547719332131,20.428173267277273,16.073446445503585,26.71986694753611,26.71986694753611,21.220650302435168,27.142842814875305,22.66547719332131,26.71986694753611,26.71986694753611,23.394096839919,26.71986694753611,23.381684437609756,20.986906053416373,20.946962764454955,11.0,5580973.172172569 
 07/19  09:00:00,12.2,98.0,16.7950751821372,91.2771933603813,21.23444423684939,51.84972839877409,20.60802201642534,100.0,17.951630160314977,76.24156147676885,16.116008894954298,65.87578968328569,20.978132930403113,52.67769286775419,5183.131290421184,0.3307333333333333,27.13471271839136,23.385004252715866,8184.22406792141,0.3307333333333333,27.13471271839136,21.213879817788474,0.0,0.0,0.0,0.0,5199.172799933666,0.3307333333333333,27.13471271839136,23.37339910890399,1550.6800006072572,-2.1760755386768285,22.676852478308053,22.676852478308053,22.676852478308053,26.711625319621536,26.711625319621536,26.711761030521874,22.657427726469443,20.60802201642534,16.116008894954298,26.711761030521874,26.711761030521874,21.213879817788474,27.13471271839136,22.657427726469443,26.711761030521874,26.711761030521874,23.385004252715866,26.711761030521874,23.37339910890399,21.23444423684939,20.978132930403113,12.2,5582448.002186126 
 07/19  10:00:00,13.0,94.0,16.847266606076396,90.88577379161697,22.706300574297753,47.622194063027386,22.020806216253945,93.84611698975523,17.92827524049329,76.27862336478975,16.397332495253508,64.99065482403515,21.225260573450235,52.11642946474531,3519.855856166389,0.22450947433022833,26.991227716242122,22.883817313410283,8956.904802297759,0.38384526283488585,26.991227716242122,21.375095474636463,0.0,0.0,0.0,0.0,5553.478220095383,0.38384526283488585,26.991227716242122,23.494271344719902,1551.471510537653,-1.3725988808932303,22.66135427316891,22.66135427316891,22.66135427316891,26.696121132817574,26.696121132817574,26.69516850412839,22.643238118179344,22.020806216253945,16.397332495253508,26.69516850412839,26.69516850412839,21.375095474636463,26.991227716242122,22.643238118179344,26.69516850412839,26.69516850412839,22.883817313410283,26.69516850412839,23.494271344719902,22.706300574297753,21.225260573450235,13.0,5585297.437935552 
 07/19  11:00:00,15.0,82.0,16.97474683116153,90.15374778801453,23.249684595636282,46.2491056586344,23.528010693770806,88.46844612640089,18.134927999134664,75.29373487875257,16.82677158309684,63.495363803762956,21.794904799319315,50.52857769469488,793.0815164176292,0.04505042893152508,26.952123453811762,26.109689329747443,3076.430135288825,0.12633692854821021,27.75315586925033,25.36911989334067,0.0,0.0,0.0,0.0,12508.134120480876,0.8154126425202649,29.531200993965285,25.927825179131077,1421.0170241980302,0.5023262402881771,25.523725248523114,25.523725248523114,25.523725248523114,29.558898522897977,29.558898522897977,29.481198777649066,25.582099526817352,23.528010693770806,16.82677158309684,29.481198777649066,29.481198777649066,27.147165018055624,29.531200993965285,25.582099526817352,29.481198777649066,29.481198777649066,28.688766869900967,29.481198777649066,25.927825179131077,23.249684595636282,21.794904799319315,15.0,5115661.287112908 
 07/19  12:00:00,16.0,77.0,17.128841895163468,89.27758676414827,23.327224255151776,46.20169069105499,24.429280121468235,86.94953475531503,18.517751483585954,73.50660092018413,17.28228828378738,61.929426374106015,22.86396318876698,47.52238192213467,0.0,0.0,26.952123453811762,26.952123453811762,0.0,0.0,27.953413973109974,27.953413973109974,0.0,0.0,0.0,0.0,11420.055073932826,0.5960917334314587,34.517750399673126,30.652313535409846,929.9701597039547,4.99839651859512,30.89837789831276,30.89837789831276,30.89837789831276,33.92447921585238,33.92447921585238,34.793617480350434,31.92728316955178,24.429280121468235,17.28228828378738,34.793617480350434,34.793617480350434,33.82390984256725,33.82390984256725,31.92728316955178,34.793617480350434,34.793617480350434,33.82390984256725,34.793617480350434,29.958472978303963,23.327224255151776,22.86396318876698,16.0,3347892.574934237 
 07/19  13:00:00,16.0,82.0,17.30244584354757,88.21496348020864,23.00145363363705,47.52612253604211,24.751763529958268,90.90147633322579,19.21482208723728,70.30579893727112,17.717895253041362,60.69092333059145,23.75667617416478,45.41002788187078,7283.932072697549,0.15264239073120234,31.772283644680705,26.064178479299848,0.0,0.0,27.953413973109974,27.953413973109974,0.0,0.0,0.0,0.0,0.0,0.0,35.826062799473426,35.826062799473426,579.8274709099852,8.63539511931061,32.87067503799734,32.87067503799734,32.87067503799734,34.88802731704755,34.88802731704755,36.78461064214216,34.77914903484728,24.751763529958268,17.717895253041362,36.78461064214216,36.78461064214216,34.75461684835315,34.75461684835315,34.77914903484728,36.78461064214216,36.78461064214216,29.046511682972298,36.78461064214216,34.75461684835315,23.00145363363705,23.75667617416478,16.0,2087378.8952759467 
 07/19  14:00:00,15.0,82.0,17.509001396642176,86.98506392950716,22.899287882436322,48.00222669370442,24.60869389527815,95.90754958950843,19.678232855128847,68.23872212480771,17.998917093907338,59.87513538071489,24.04738666094357,44.79300788714417,7719.318692705076,0.19563657440145302,37.2623906854769,32.54260103053298,0.0,0.0,27.953413973109974,27.953413973109974,0.0,0.0,0.0,0.0,0.0,0.0,35.826062799473426,35.826062799473426,586.3398824717266,7.633835206822007,32.88083833112061,32.88083833112061,32.88083833112061,34.89819061017082,34.89819061017082,36.91927088511794,34.870697993893856,24.60869389527815,17.998917093907338,36.91927088511794,36.91927088511794,34.92762333386488,34.92762333386488,34.870697993893856,36.91927088511794,36.91927088511794,30.207833678920956,36.91927088511794,34.92762333386488,22.899287882436322,24.04738666094357,15.0,2110823.576898216 
 07/19  15:00:00,15.0,82.0,17.62721402747211,86.25291523343775,23.432659312360055,46.600778125172326,23.791266922455005,99.8994720873508,20.13373794672392,66.27367532238348,18.0827670693187,59.77408534941705,23.72893691939513,45.77860995493042,4834.368032468494,0.13219341032763723,37.971188071190916,35.05488694008771,0.0,0.0,27.95341397310997,27.95341397310997,0.0,0.0,0.0,0.0,0.0,0.0,35.826062799473426,35.826062799473426,376.5607969618725,10.075732333944405,34.46074185160262,34.46074185160262,34.46074185160262,35.805643370969435,35.805643370969435,38.39902045172845,37.11129781462746,23.791266922455005,18.0827670693187,38.39902045172845,38.39902045172845,35.84558270908353,35.84558270908353,37.11129781462746,38.39902045172845,38.39902045172845,32.929281577980326,38.39902045172845,35.84558270908353,23.432659312360055,23.72893691939513,15.0,1355618.869062741 
 07/19  16:00:00,14.0,88.0,17.631326865448077,86.1452289656692,23.93592791582807,45.29797395432024,22.5398014108747,100.0,20.320851139809832,65.4461721609781,17.900952523758086,60.62378743009298,22.8217393295888,48.45612297447392,0.0,0.0,37.971188071190916,37.971188071190916,7849.663414517352,0.336387988988463,27.244324321716757,24.475473941133167,0.0,0.0,0.0,0.0,2603.4192014811774,0.15757178129655713,31.180648734898483,29.111089595370608,794.1967365016583,6.83154347135461,28.2250476870043,28.2250476870043,28.2250476870043,30.24229506440481,30.24229506440481,32.43007260705366,29.961724157769357,22.5398014108747,17.900952523758086,32.43007260705366,32.43007260705366,27.877772904260063,30.646623284843656,29.961724157769357,32.43007260705366,32.43007260705366,30.646623284843656,32.43007260705366,28.57706414531578,23.93592791582807,22.8217393295888,14.0,2859108.2514059697 
 07/19  17:00:00,12.0,100.0,17.524556119298282,86.7278542970507,23.715986136276676,46.129861142599054,21.351603094559067,100.0,20.1930789347249,65.96514907504545,17.561355639717313,62.346506603433205,21.77187777218958,51.90597552186176,0.0,0.0,37.971188071190916,37.971188071190916,10921.904744058504,0.49610000000000004,26.161549192920255,20.893708441384206,0.0,0.0,0.0,0.0,6851.546004934622,0.49610000000000004,26.161549192920255,22.85691928072562,1591.6847608006003,-2.334497034003135,21.884256749438308,21.884256749438308,21.884256749438308,25.918723584594126,25.918723584594126,25.90888286242424,21.875313861054913,21.351603094559067,17.561355639717313,25.90888286242424,25.90888286242424,20.893708441384206,26.161549192920255,21.875313861054913,25.90888286242424,25.90888286242424,26.161549192920255,25.90888286242424,22.85691928072562,23.715986136276676,21.77187777218958,12.0,5730065.138882161 
 07/19  18:00:00,12.0,100.0,17.403426844211488,87.39418196764001,22.935654412189063,48.49029809419578,20.970321631692133,99.99999999999999,19.938366375685522,67.01387667587119,17.20020528089406,64.03233546610497,21.476963198145587,52.9915017563072,391.06305297495805,0.020095627207488226,34.263073112724896,32.71099630090133,10936.904539332938,0.4860521863962559,26.903590913629458,21.519491037981474,0.0,0.0,0.0,0.0,6498.039296593073,0.4860521863962559,26.903590913629458,23.704371321628575,1553.9054413364331,-2.370262026953979,22.613450045767756,22.613450045767756,22.613450045767756,26.648198405707262,26.648198405707262,26.637400481014847,22.604833765482333,20.970321631692133,17.20020528089406,26.637400481014847,26.637400481014847,21.519491037981474,26.903590913629458,22.604833765482333,26.637400481014847,26.637400481014847,25.35151410180589,26.637400481014847,23.704371321628575,22.935654412189063,21.476963198145587,12.0,5594059.588811159 
 07/19  19:00:00,12.0,100.0,17.249929994969968,88.15934094358849,21.772465338213905,52.17723547557227,20.693959379819972,99.99999999999999,19.550263477372116,68.57976057448866,16.878997151493905,65.63312952838209,21.319510908878677,53.64046998429282,5869.10957281504,0.3307333333333333,26.967632218666658,22.721622502505948,7690.641096290755,0.3307333333333333,26.967632218666658,21.40383477826729,0.0,0.0,0.0,0.0,4763.792775079966,0.3307333333333333,26.967632218666658,23.521264390997253,1556.231934462078,-2.367829771200175,22.567713193938275,22.567713193938275,22.567713193938275,26.602443897900095,26.602443897900095,26.602080987021566,22.548907223923496,20.693959379819972,16.878997151493905,26.602080987021566,26.602080987021566,21.40383477826729,26.967632218666658,22.548907223923496,26.602080987021566,26.602080987021566,22.721622502505948,26.602080987021566,23.521264390997253,21.772465338213905,21.319510908878677,12.0,5602434.964063481 
 07/19  20:00:00,13.0,100.0,17.134682813580326,88.80484188952835,21.431683491474303,53.567269564290086,20.701933071321204,100.0,19.21334408234427,70.03318194569383,16.67373023259286,66.83040503764997,21.270818381436733,54.096414948701806,5304.848141027468,0.3307333333333333,27.092168051947638,23.254396370119508,8020.226333227,0.3307333333333333,27.092168051947638,21.289966615184184,0.0,0.0,0.0,0.0,5099.052371451495,0.3307333333333333,27.092168051947638,23.40327851624655,1551.1901167572723,-1.3568268682314981,22.666800085602716,22.666800085602716,22.666800085602716,26.701569045598845,26.701569045598845,26.699866771809738,22.649213833850077,20.701933071321204,16.67373023259286,26.699866771809738,26.699866771809738,21.289966615184184,27.092168051947638,22.649213833850077,26.699866771809738,26.699866771809738,23.254396370119508,26.699866771809738,23.40327851624655,21.431683491474303,21.270818381436733,13.0,5584284.420326181 
