Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 07/19  21:00:00,13.2,98.0,17.028584576033637,89.40379274171019,21.25428006930851,54.39564079496155,20.673609498876758,100.0,18.86229822440165,71.58418223868662,16.53673821892984,67.66396005016568,21.23920073447845,54.44487968863818,5216.38127516967,0.3307333333333333,27.114629245871846,23.340862625319335,8081.5632962240215,0.3307333333333333,27.114629245871846,21.268060101399314,0.0,0.0,0.0,0.0,5136.706374388901,0.3307333333333333,27.114629245871846,23.398503059404305,1550.1091817637734,-1.1596115427332316,22.688107211669895,22.688107211669895,22.688107211669895,26.722884398544142,26.722884398544142,26.722559311823197,22.669141928707653,20.673609498876758,16.53673821892984,26.722559311823197,26.722559311823197,21.268060101399314,27.114629245871846,22.669141928707653,26.722559311823197,26.722559311823197,23.340862625319335,26.722559311823197,23.398503059404305,21.25428006930851,21.23920073447845,13.2,5580393.0543495845 
 07/19  22:00:00,10.0,93.0,16.949410432844726,89.76473984300333,21.09331464928197,54.45037770627222,20.56925424431142,100.0,18.607305004360313,72.66304424137321,16.334428241650183,68.39352577507654,21.107439192208464,54.40212044294269,5224.388237658404,0.3307333333333333,27.157237809320083,23.37768629770774,8151.608637900604,0.3307333333333333,27.157237809320083,21.26000671776966,0.0,0.0,0.0,0.0,5187.095364753065,0.3307333333333333,27.157237809320083,23.404665597053402,1549.5123412726864,-4.417199288876082,22.699881751841108,22.699881751841108,22.699881751841108,26.734663484988538,26.734663484988538,26.734472552615642,22.680786204176933,20.56925424431142,16.334428241650183,26.734472552615642,26.734472552615642,21.26000671776966,27.157237809320083,22.680786204176933,26.734472552615642,26.734472552615642,23.37768629770774,26.734472552615642,23.404665597053402,21.09331464928197,21.107439192208464,10.0,5578244.428581671 
 07/19  23:00:00,15.0,82.0,16.900076955102598,90.04611543913208,21.054842812709964,54.405336107448136,20.549648751817397,100.0,18.375680957430156,73.72553719381368,16.294553540650973,68.72832661117694,21.071668300508065,54.34820976876675,5210.754315650517,0.3307333333333333,27.156699905168676,23.387011671120913,8165.027879590456,0.3307333333333333,27.156699905168676,21.249760590083824,0.0,0.0,0.0,0.0,5189.8376871104065,0.3307333333333333,27.156699905168676,23.402143677684105,1549.5596847508666,0.6254000935465207,22.698947501443342,22.698947501443342,22.698947501443342,26.73372887386654,26.73372887386654,26.733744571571837,22.67963864629628,20.549648751817397,16.294553540650973,26.733744571571837,26.733744571571837,21.249760590083824,27.156699905168676,22.67963864629628,26.733744571571837,26.733744571571837,23.387011671120913,26.733744571571837,23.402143677684105,21.054842812709964,21.071668300508065,15.0,5578414.86510312 
 07/19  24:00:00,15.0,77.0,16.851714224513078,90.23340360766045,21.038349952564484,54.2332990588886,20.537976125640682,100.0,18.204993082258653,74.44583282611731,16.28145750399954,68.91149123988431,21.05424438020555,54.17957843184814,5204.178961194775,0.3307333333333333,27.151881785677503,23.386949588999293,8170.965397082457,0.3307333333333333,27.151881785677503,21.24064565586603,0.0,0.0,0.0,0.0,5191.220811462666,0.3307333333333333,27.151881785677503,23.396324085053248,1549.8097629242025,0.6117060227833004,22.694013316599584,22.694013316599584,22.694013316599584,26.728792783881467,26.728792783881467,26.728875690326806,22.674639776639523,20.537976125640682,16.28145750399954,26.728875690326806,26.728875690326806,21.24064565586603,27.151881785677503,22.674639776639523,26.728875690326806,26.728875690326806,23.386949588999293,26.728875690326806,23.396324085053248,21.038349952564484,21.05424438020555,15.0,5579315.146527129 
 07/20  01:00:00,15.0,72.0,16.80692129732935,90.49037591377301,21.013899478940054,53.74208985179576,20.519025119901215,100.0,18.08824264749698,74.99401762797653,16.25861008888812,68.98463835377231,21.027342007803036,53.69704377388732,5200.392407432033,0.3307333333333333,27.146509977495906,23.38431617171668,8174.055899077591,0.3307333333333333,27.146509977495906,21.233036519674968,0.0,0.0,0.0,0.0,5191.875895710585,0.3307333333333333,27.146509977495906,23.39047739285828,1550.0813392300504,0.5977990642600535,22.688656342901545,22.688656342901545,22.688656342901545,26.723433733805646,26.723433733805646,26.72352374427821,22.669276694749975,20.519025119901215,16.25861008888812,26.72352374427821,26.72352374427821,21.233036519674968,27.146509977495906,22.669276694749975,26.72352374427821,26.72352374427821,23.38431617171668,26.72352374427821,23.39047739285828,21.013899478940054,21.027342007803036,15.0,5580292.821228181 
 07/20  02:00:00,14.0,77.0,16.767246540406518,90.71867119409487,20.98629289356394,53.1708116625224,20.48902579591628,100.0,17.997562447342535,75.42292564175092,16.204762664750326,69.0822026824048,20.99691393018333,53.13553190024641,5198.173754632154,0.3307333333333333,27.140857807819778,23.380268050604933,8175.7630873067665,0.3307333333333333,27.140857807819778,21.226147685607494,0.0,0.0,0.0,0.0,5192.369701739081,0.3307333333333333,27.140857807819778,23.384466960239415,1550.3675611251267,-0.40142228999484253,22.683012008175826,22.683012008175826,22.683012008175826,26.71778722774185,26.71778722774185,26.717882066318083,22.663627565483946,20.48902579591628,16.204762664750326,26.717882066318083,26.717882066318083,21.226147685607494,27.140857807819778,22.663627565483946,26.717882066318083,26.717882066318083,23.380268050604933,26.717882066318083,23.384466960239415,20.98629289356394,20.99691393018333,14.0,5581323.220050456 
 07/20  03:00:00,13.6,75.0,16.73060585304711,90.83987653991974,20.962051842575946,52.477896464197904,20.4578400566563,100.0,17.908905714144645,75.76968957606084,16.144233037589952,69.02695730262843,20.97014218472869,52.451286413513586,5196.7773365980265,0.3307333333333333,27.13436435420327,23.37478366573867,8176.949641715514,0.3307333333333333,27.13436435420327,21.218793997350957,0.0,0.0,0.0,0.0,5192.731042307144,0.3307333333333333,27.13436435420327,23.37771093563894,1550.698113657353,-0.811341261237672,22.676495449881436,22.676495449881436,22.676495449881436,26.711268153342964,26.711268153342964,26.711377647555377,22.657096199576188,20.4578400566563,16.144233037589952,26.711377647555377,26.711377647555377,21.218793997350957,27.13436435420327,22.657096199576188,26.711377647555377,26.711377647555377,23.37478366573867,26.711377647555377,23.37771093563894,20.962051842575946,20.97014218472869,13.6,5582513.209166471 
 07/20  04:00:00,13.0,72.0,16.695068357028177,90.95483612484097,20.912539965445934,51.52854490126539,20.41378134851947,100.0,17.815200231857908,76.14247622304453,16.07416941494806,68.7569225970301,20.918563070667616,51.508994000824785,5195.785168962314,0.3307333333333333,27.127053685070077,23.36818945714255,8177.895339698249,0.3307333333333333,27.127053685070077,21.210797093909626,0.0,0.0,0.0,0.0,5192.923396673124,0.3307333333333333,27.127053685070077,23.37025979168035,1551.0702450344675,-1.4257463915333624,22.66916172559706,22.66916172559706,22.66916172559706,26.703931600956572,26.703931600956572,26.70405482550905,22.64974878091084,20.41378134851947,16.07416941494806,26.70405482550905,26.70405482550905,21.210797093909626,27.127053685070077,22.64974878091084,26.70405482550905,26.70405482550905,23.36818945714255,26.70405482550905,23.37025979168035,20.912539965445934,20.918563070667616,13.0,5583852.882124083 
 07/20  05:00:00,13.0,72.0,16.65923775767949,91.07160329784449,20.859066110514508,50.40239725987527,20.370837759874476,100.0,17.715146222108157,76.5479848527539,16.01267955171471,68.27679380718644,20.863487608674408,50.388275829075766,5195.300021947419,0.3307333333333333,27.11823301772252,23.359718185478634,8178.3918153446275,0.3307333333333333,27.11823301772252,21.201614764297254,0.0,0.0,0.0,0.0,5193.258359110915,0.3307333333333333,27.11823301772252,23.361195216645463,1551.521015072347,-1.425139407576573,22.660281832188968,22.660281832188968,22.660281832188968,26.695048275433702,26.695048275433702,26.695197479549535,22.640842722140448,20.370837759874476,16.01267955171471,26.695197479549535,26.695197479549535,21.201614764297254,27.11823301772252,22.640842722140448,26.695197479549535,26.695197479549535,23.359718185478634,26.695197479549535,23.361195216645463,20.859066110514508,20.863487608674408,13.0,5585475.654260449 
 07/20  06:00:00,14.0,73.0,16.624170560241943,91.18405873718903,20.83501246968722,49.58166815293302,20.351061500504294,100.0,17.619655748973464,76.93379905505658,15.99108635621965,67.7917287052829,20.838230862714134,49.571500398352235,5195.155163309383,0.3307333333333333,27.10835884529161,23.349947028303067,8178.341034690069,0.3307333333333333,27.10835884529161,21.191774523571134,0.0,0.0,0.0,0.0,5193.691266736598,0.3307333333333333,27.10835884529161,23.351006077745296,1552.0246299419234,-0.40970097750220447,22.650365560595052,22.650365560595052,22.650365560595052,26.685128175091887,26.685128175091887,26.68529479285194,22.630909209873167,20.351061500504294,15.99108635621965,26.68529479285194,26.68529479285194,21.191774523571134,27.10835884529161,22.630909209873167,26.68529479285194,26.68529479285194,23.349947028303067,26.68529479285194,23.351006077745296,20.83501246968722,20.838230862714134,14.0,5587288.667790924 
 07/20  07:00:00,15.0,67.0,16.593636114159573,91.36130283078417,20.82117835975607,48.93920972518546,20.345999111048894,100.0,17.54854621717484,77.27986385685206,16.00518175071103,67.24851493887483,20.82349929843635,48.93193621321767,5195.027167028764,0.3307333333333333,27.099322321332185,23.341001476857013,8177.94530928837,0.3307333333333333,27.099322321332185,21.18302172603517,0.0,0.0,0.0,0.0,5193.974688117644,0.3307333333333333,27.099322321332185,23.341762888357447,1552.4817494039432,0.5866666393798798,22.641369022944538,22.641369022944538,22.641369022944538,26.676128163816028,26.676128163816028,26.676279327782883,22.62192869708321,20.345999111048894,16.00518175071103,26.676279327782883,26.676279327782883,21.18302172603517,27.099322321332185,22.62192869708321,26.676279327782883,26.676279327782883,23.341001476857013,26.676279327782883,23.341762888357447,20.82117835975607,20.82349929843635,15.0,5588934.297854195 
 07/20  08:00:00,15.0,63.0,16.569463342161637,91.41075483553388,20.821994434003834,48.0195169084008,20.346326403484714,100.0,17.50751890438246,77.4031509729835,16.015740310900526,66.4949833543144,20.82366325438903,48.01436191560605,5195.010668455108,0.3307333333333333,27.091985463818087,23.33367524566294,8177.252859304905,0.3307333333333333,27.091985463818087,21.176183757350508,0.0,0.0,0.0,0.0,5194.253482346884,0.3307333333333333,27.091985463818087,23.334223029001453,1552.8509880599233,0.5758160536583965,22.634104997069493,22.634104997069493,22.634104997069493,26.668861333254767,26.668861333254767,26.668983386761195,22.614694010671634,20.346326403484714,16.015740310900526,26.668983386761195,26.668983386761195,21.176183757350508,27.091985463818087,22.614694010671634,26.668983386761195,26.668983386761195,23.33367524566294,26.668983386761195,23.334223029001453,20.821994434003834,20.82366325438903,15.0,5590263.5570157245 
 07/20  09:00:00,16.0,65.0,16.569776497870258,91.40893399745798,21.20605995196355,46.70931773447906,20.609483195497376,99.2336339501226,17.514631409749086,77.36839801354506,16.15692540995831,65.66751117928672,20.942088605522986,47.47197288437829,5152.8824776294505,0.3307333333333333,27.048880934194347,23.321040496885956,8127.590563923558,0.3307333333333333,27.048880934194347,21.168995085136046,0.0,0.0,0.0,0.0,5156.800029170277,0.3307333333333333,27.048880934194347,23.31820635364543,1553.4550596467793,1.5943477831065342,22.622226759462727,22.622226759462727,22.622226759462727,26.656978509393944,26.656978509393944,26.657171340765707,22.602747311889143,20.609483195497376,16.15692540995831,26.657171340765707,26.657171340765707,21.168995085136046,27.048880934194347,22.602747311889143,26.657171340765707,26.657171340765707,23.321040496885956,26.657171340765707,23.31820635364543,21.20605995196355,20.942088605522986,16.0,5592438.214728406 
 07/20  10:00:00,14.0,88.0,16.61444993482607,91.24045659071551,21.77750370157212,45.72341230938267,21.120336981304142,99.26375888698013,17.595091300828933,77.05315992745408,16.34524732264743,65.17685845659588,21.163221386590436,47.47536480844508,5140.282606608094,0.3307333333333333,27.069864457594093,23.351143100226622,8116.33110876283,0.3307333333333333,27.069864457594093,21.198130129433803,0.0,0.0,0.0,0.0,5175.798833912362,0.3307333333333333,27.069864457594093,23.325448996793266,1552.3568471414865,-0.36940308261864097,22.643826834238933,22.643826834238933,22.643826834238933,26.678586924087778,26.678586924087778,26.678216603231792,22.624907408817897,21.120336981304142,16.34524732264743,26.678216603231792,26.678216603231792,21.198130129433803,27.069864457594093,22.624907408817897,26.678216603231792,26.678216603231792,23.351143100226622,26.678216603231792,23.325448996793266,21.77750370157212,21.163221386590436,14.0,5588484.649709351 
 07/20  11:00:00,15.0,88.0,16.665818864067887,91.0335090587982,21.853619216755316,46.73651278381324,21.2598877299247,100.0,17.621645952921305,77.0007556589951,16.574340841851246,64.94181483810705,21.33003186168341,48.254899907337126,5164.913076147274,0.3307333333333333,27.16370577532267,23.427182358200326,8145.046675532448,0.3307333333333333,27.16370577532267,21.271223716479657,0.0,0.0,0.0,0.0,5240.352284647541,0.3307333333333333,27.16370577532267,23.37260634404973,1549.0738646666368,0.6429032272623747,22.70853647823155,22.70853647823155,22.70853647823155,26.743321553065947,26.743321553065947,26.74224841053934,22.690337472909903,21.2598877299247,16.574340841851246,26.74224841053934,26.74224841053934,21.271223716479657,27.16370577532267,22.690337472909903,26.74224841053934,26.74224841053934,23.427182358200326,26.74224841053934,23.37260634404973,21.853619216755316,21.33003186168341,15.0,5576665.912799893 
 07/20  12:00:00,14.4,94.0,16.70050730718174,90.92339733023874,21.710268686897837,49.34758221346889,21.184467610389508,100.0,17.629578780287954,77.03880480852831,16.6791669682044,65.91598889483375,21.36104417379798,50.40866107079734,5163.492396598861,0.3307333333333333,27.22393643424821,23.488451565821478,8141.041661869293,0.3307333333333333,27.22393643424821,21.334368753045545,0.0,0.0,0.0,0.0,5246.840972476922,0.3307333333333333,27.22393643424821,23.42815374409863,1546.0357227762868,0.0466727305489254,22.768606740649105,22.768606740649105,22.768606740649105,26.80341500943836,26.80341500943836,26.80240568123101,22.750324687655215,21.184467610389508,16.6791669682044,26.80240568123101,26.80240568123101,21.334368753045545,27.22393643424821,22.750324687655215,26.80240568123101,26.80240568123101,23.488451565821478,26.80240568123101,23.42815374409863,21.710268686897837,21.36104417379798,14.4,5565728.601994633 
 07/20  13:00:00,15.0,94.0,16.781468466039524,90.45705371272904,22.126130337581692,49.430263251685766,22.619687740635268,93.46409033225905,17.78909790558688,76.26806417940003,17.141748430942602,64.87742299781073,21.860206452794575,50.23274149087088,5737.780479654591,0.36736488414338625,27.443130683896744,23.719426968220368,6457.587955648581,0.2574702317132276,27.443130683896744,21.16441157636783,0.0,0.0,0.0,0.0,5815.074009177943,0.36736488414338625,27.443130683896744,23.668768121365588,1529.6953724792627,0.6413712579447717,23.099864495403594,23.099864495403594,23.099864495403594,27.13480067985336,27.13480067985336,27.11643039787374,23.10000772633267,22.619687740635268,17.141748430942602,27.11643039787374,27.11643039787374,21.16441157636783,27.443130683896744,23.10000772633267,27.11643039787374,27.11643039787374,23.719426968220368,27.11643039787374,23.668768121365588,22.126130337581692,21.860206452794575,15.0,5506903.340925346 
 07/20  14:00:00,16.0,88.0,16.947066609909403,89.51146159877537,22.48055296713925,49.453086206941286,24.517657668512868,85.5549187610063,18.21126964820301,74.26935393662649,17.473526759614746,64.28919372400466,22.542798808698784,49.26176871890109,8677.82140006659,0.5126065103006018,28.96241725974541,24.922903250253796,1035.7445922876534,0.03905387776069028,27.672413167104196,26.76592412176938,0.0,0.0,0.0,0.0,7977.844563306117,0.44053961193870783,28.96241725974541,24.634979264635653,1453.7390326272362,1.5691531349052452,24.698059701281856,24.698059701281856,24.698059701281856,28.73360953156031,28.73360953156031,28.714717718466915,24.696537041538033,24.517657668512868,17.473526759614746,28.714717718466915,28.714717718466915,28.055928214410596,28.96241725974541,24.696537041538033,28.714717718466915,28.714717718466915,24.922903250253796,28.714717718466915,24.634979264635653,22.48055296713925,22.542798808698784,15.999999999999996,5233460.5174580505 
 07/20  15:00:00,14.8,88.0,17.241048300109654,87.86081189300057,22.88990542272868,48.82907966384563,25.86542979374924,81.2097890192936,19.00678151025724,70.66297625986762,17.524704697111417,64.59949119631875,23.383961310333234,47.38881183104693,9926.680346104155,0.4193820659381526,34.08432521534738,29.103557456583435,0.0,0.0,27.672413167104203,27.672413167104203,0.0,0.0,0.0,0.0,1743.4756740830742,0.09478363088796343,30.126229665595222,29.246121065295736,1013.8037750620277,3.0983437873132704,30.532290260097305,30.532290260097305,30.532290260097305,33.76027287742399,33.76027287742399,34.374500075599705,31.42535243433246,25.86542979374924,17.524704697111417,34.374500075599705,34.374500075599705,33.564671849675335,33.564671849675335,31.42535243433246,34.374500075599705,34.374500075599705,28.583904090911393,34.374500075599705,32.68456324937584,22.88990542272868,23.383961310333234,14.800000000000002,3649693.5902233003 
 07/20  16:00:00,16.0,72.0,17.454423624352433,86.68214288408525,23.290880628638703,47.7852444319562,26.17475929154566,82.93251278200108,19.508196165643128,68.48715198460718,17.584012853904056,64.80849466862574,24.750549437698357,43.77716392801449,0.0,0.0,36.88732195879639,36.88732195879639,0.0,0.0,27.672413167104203,27.672413167104203,0.0,0.0,0.0,0.0,0.0,0.0,30.126229665595222,30.126229665595222,0.0,16.0,33.86501081997796,33.86501081997796,33.86501081997796,33.86501081997796,33.86501081997796,37.66171502868541,37.66171502868541,26.17475929154566,17.584012853904056,37.66171502868541,37.66171502868541,34.183855421360114,34.183855421360114,37.66171502868541,37.66171502868541,37.66171502868541,34.183855421360114,37.66171502868541,34.183855421360114,23.290880628638703,24.750549437698357,16.0,0.0 
 07/20  17:00:00,15.0,72.0,17.610798773914656,85.91572746011431,23.14752776460111,47.6561355658235,25.75818773579397,86.9224705240896,19.80419779941474,67.30616572133803,17.550302228528412,64.87436120699576,25.372096987089492,41.701003189162016,0.0,0.0,36.88732195879639,36.88732195879639,0.0,0.0,27.6724131671042,27.6724131671042,0.0,0.0,0.0,0.0,0.0,0.0,30.12622966559522,30.12622966559522,0.0,15.0,33.86501081997796,33.86501081997796,33.86501081997796,33.86501081997796,33.86501081997796,37.66171502868541,37.66171502868541,25.75818773579397,17.550302228528412,37.66171502868541,37.66171502868541,34.05631886955218,34.05631886955218,37.66171502868541,37.66171502868541,37.66171502868541,34.05631886955218,37.66171502868541,34.05631886955218,23.14752776460111,25.372096987089492,15.0,0.0 
 07/20  18:00:00,13.0,77.0,17.677223122144884,85.5563400774988,22.584134610022645,48.6006227307671,24.352685916387586,96.71713112599645,19.90040939806829,66.9057249264053,17.322912325458542,65.50140491948162,24.628291267216117,42.95934194231768,14370.909838990385,0.6698165041113664,33.21122293206201,28.97761494906237,0.0,0.0,27.672413167104203,27.672413167104203,0.0,0.0,0.0,0.0,0.0,0.0,30.126229665595222,30.126229665595222,1051.193747325583,1.2891696860145412,29.273269432357473,29.273269432357473,29.273269432357473,32.5013343542507,32.5013343542507,33.372468099135304,29.901057494545725,24.352685916387586,17.322912325458542,33.372468099135304,33.372468099135304,32.670529624574755,32.670529624574755,29.901057494545725,33.372468099135304,33.372468099135304,28.43692164157512,33.372468099135304,32.670529624574755,22.584134610022645,24.628291267216117,13.0,3784297.4903720985 
 07/20  19:00:00,13.0,90.0,17.59962846148485,86.06171254331508,22.64033165178304,48.485346443612585,22.342659985845696,99.99999999999997,19.768949787438494,67.5207461942675,17.047687270382205,66.81257450877703,22.76160529960834,48.15113543004085,7357.554873476565,0.5062941537633229,29.570818247193863,26.604647109664267,7969.640800162946,0.285870266844956,27.575919335425837,23.094662031768035,0.0,0.0,0.0,0.0,2454.5782310275044,0.1277158936100748,28.470749173351898,25.989300220449607,1436.8459362499916,-1.4895116544178972,25.377522949522476,25.377522949522476,25.377522949522476,29.41240401192193,29.41240401192193,29.488190093490882,25.28301308125254,22.342659985845696,17.047687270382205,29.488190093490882,29.488190093490882,25.089560943536053,29.570818247193863,25.28301308125254,29.488190093490882,29.488190093490882,26.604647109664267,29.488190093490882,27.089369294291572,22.64033165178304,22.76160529960834,12.999999999999998,5172645.37049997 
 07/20  20:00:00,13.0,77.0,17.431565964463616,86.98016966879226,22.593559436032553,47.87076186303726,21.22802347261185,100.0,19.46483963209715,68.80879643462909,16.799700183225525,67.49426467773299,21.389180860318266,51.51771604511215,2505.6596704288063,0.2917638991112722,26.813371238633447,24.75417232996123,9181.760886427597,0.37385647253682003,26.813371238633447,20.919071099320227,0.0,0.0,0.0,0.0,6177.720318873147,0.3265796283519079,26.813371238633447,22.251116192508626,1558.537614701626,-1.4065687074603659,22.522607881808582,22.522607881808582,22.522607881808582,26.557321167493885,26.557321167493885,26.55527491073836,22.505158405214097,21.22802347261185,16.799700183225525,26.55527491073836,26.55527491073836,20.919071099320227,26.813371238633447,22.505158405214097,26.55527491073836,26.55527491073836,24.75417232996123,26.55527491073836,22.251116192508626,22.593559436032553,21.389180860318266,13.0,5610735.412925852 
 07/20  21:00:00,12.0,82.0,17.271289348822492,87.95308526560295,22.285731133956958,47.96071386009203,20.75168005384615,100.0,19.15884196935242,70.20195313034304,16.574401789036443,68.06064390583514,20.91133272702853,52.16573393308594,4053.4008134465266,0.30873224424603846,27.05575395208936,23.91292435433563,8452.619974446601,0.3417338778769808,27.05575395208936,21.134734910651467,0.0,0.0,0.0,0.0,5827.037819344807,0.3417338778769808,27.05575395208936,22.973065305251318,1551.9470202878492,-2.4135448950927367,22.651958350977615,22.651958350977615,22.651958350977615,26.686721583716476,26.686721583716476,26.684665643384264,22.63475305910672,20.75168005384615,16.574401789036443,26.684665643384264,26.684665643384264,21.134734910651467,27.05575395208936,22.63475305910672,26.684665643384264,26.684665643384264,23.91292435433563,26.684665643384264,22.973065305251318,22.285731133956958,20.91133272702853,12.0,5587009.273036256 
 07/20  22:00:00,11.0,82.0,17.120290228996936,88.79778915447466,21.781280114162563,48.03489342035512,20.478455581820597,100.0,18.797745423401913,71.80246025275706,16.363347701134494,68.12069011570821,20.653118959955126,51.48249529826004,4692.36137332259,0.3307333333333333,27.144878075469002,23.750216112584393,8248.18693463003,0.3307333333333333,27.144878075469002,21.17777447407904,0.0,0.0,0.0,0.0,5488.238952326718,0.3307333333333333,27.144878075469002,23.174443035955896,1548.4996511057677,-3.429051269746199,22.71987605766387,22.71987605766387,22.71987605766387,26.75466550854063,26.75466550854063,26.754381201672366,22.700811207539775,20.478455581820597,16.363347701134494,26.754381201672366,26.754381201672366,21.17777447407904,27.144878075469002,22.700811207539775,26.754381201672366,26.754381201672366,23.750216112584393,26.754381201672366,23.174443035955896,21.781280114162563,20.653118959955126,11.0,5574598.7439807635 
 07/20  23:00:00,12.0,71.0,17.002106905399035,89.55393135504535,21.53466205055048,47.0560679351509,20.419375418182167,100.0,18.51809173577646,73.14264706195853,16.231616553201903,67.60256939119589,20.632665345323684,49.746050332058545,4871.93524626259,0.3307333333333333,27.17916124466683,23.654593374215974,8270.102775860747,0.3307333333333333,27.17916124466683,21.196212569089514,0.0,0.0,0.0,0.0,5418.151254392618,0.3307333333333333,27.17916124466683,23.259437179548183,1548.3588071658219,-2.4427358034899687,22.722658422756545,22.722658422756545,22.722658422756545,26.757448950244058,26.757448950244058,26.75740425292047,22.703414374284556,20.419375418182167,16.231616553201903,26.75740425292047,26.75740425292047,21.196212569089514,27.17916124466683,22.703414374284556,26.75740425292047,26.75740425292047,23.654593374215974,26.75740425292047,23.259437179548183,21.53466205055048,20.632665345323684,12.0,5574091.705796959 
 07/20  24:00:00,12.0,71.0,16.913466565452016,90.05881536844794,21.363290760985198,45.96699950267319,20.38971983765081,100.0,18.283287598798292,74.22771706080682,16.145211045778996,66.82870615909755,20.65679207565377,48.01889625918109,4971.020849721598,0.3307333333333333,27.16904037814973,23.572787975763227,8247.378801430172,0.3307333333333333,27.16904037814973,21.202528322643893,0.0,0.0,0.0,0.0,5346.205042443703,0.3307333333333333,27.16904037814973,23.30136343436548,1548.9134294016776,-2.4422082974848447,22.711704110385018,22.711704110385018,22.711704110385018,26.746490408279115,26.746490408279115,26.746674467678996,22.692226577590866,20.38971983765081,16.145211045778996,26.746674467678996,26.746674467678996,21.202528322643893,27.16904037814973,22.692226577590866,26.746674467678996,26.746674467678996,23.572787975763227,26.746674467678996,23.30136343436548,21.363290760985198,20.65679207565377,12.0,5576088.345846039 
 07/21  01:00:00,11.0,76.0,16.836360949120266,90.59020417158568,21.149039824552766,45.180713231721924,20.321183679171853,100.0,18.070946990495784,75.29905260296125,16.025555054899083,66.22079116774584,20.615140625708477,46.701846021291445,5037.441415794893,0.3307333333333333,27.153219525647255,23.508912844910988,8228.91179559582,0.3307333333333333,27.153219525647255,21.200062802504064,0.0,0.0,0.0,0.0,5300.35813858423,0.3307333333333333,27.153219525647255,23.318707323843448,1549.736523706787,-3.4412835240422073,22.695458242473016,22.695458242473016,22.695458242473016,26.73023826765598,26.73023826765598,26.730511238208035,22.675894323752832,20.321183679171853,16.025555054899083,26.730511238208035,26.730511238208035,21.200062802504064,27.153219525647255,22.675894323752832,26.730511238208035,26.730511238208035,23.508912844910988,26.730511238208035,23.318707323843448,21.149039824552766,20.615140625708477,11.0,5579051.485344433 
 07/21  02:00:00,10.0,82.0,16.763239178915732,91.01183082003213,20.931994453350175,44.559867821632395,20.233222016259468,100.0,17.863495926814775,76.28848143893157,15.88177775240295,65.6466055375622,20.53676050979915,45.66932321152071,5083.570959316094,0.3307333333333333,27.133796242077945,23.456113998985803,8214.54915616943,0.3307333333333333,27.133796242077945,21.19102455492594,0.0,0.0,0.0,0.0,5270.046964400543,0.3307333333333333,27.133796242077945,23.321208929665378,1550.736562588734,-4.438795275755313,22.675737599575637,22.675737599575637,22.675737599575637,26.710510010424233,26.710510010424233,26.710841365744894,22.65611582785904,20.233222016259468,15.88177775240295,26.710841365744894,26.710841365744894,21.19102455492594,27.133796242077945,22.65611582785904,26.710841365744894,26.710841365744894,23.456113998985803,26.710841365744894,23.321208929665378,20.931994453350175,20.53676050979915,10.0,5582651.625319442 
 07/21  03:00:00,9.6,83.0,16.69072735009072,91.43211519594918,20.75245251825072,44.000776140012995,20.151028441377974,100.0,17.651377404113646,77.31530456411798,15.750283788193144,65.04048070759936,20.462486453089916,44.8041749855337,5116.503480144453,0.3307333333333333,27.111069745336966,23.40955861741318,8203.170660881733,0.3307333333333333,27.111069745336966,21.176523310775682,0.0,0.0,0.0,0.0,5249.753652928827,0.3307333333333333,27.111069745336966,23.3131593871042,1551.9031601379097,-4.8401245187656325,22.652756876486812,22.652756876486812,22.652756876486812,26.687520414288237,26.687520414288237,26.687906546976492,22.63308043843102,20.151028441377974,15.750283788193144,26.687906546976492,26.687906546976492,21.176523310775682,27.111069745336966,22.63308043843102,26.687906546976492,26.687906546976492,23.40955861741318,26.687906546976492,23.3131593871042,20.75245251825072,20.462486453089916,9.6,5586851.376496475 
 07/21  04:00:00,9.0,87.0,16.61914962868141,91.93997622518424,20.611974390311147,43.63242964565724,20.07704228080528,100.0,17.439583975453058,78.43356758117946,15.634472489736888,64.57631900809666,20.40001829321527,44.214802027344355,5140.240334257148,0.3307333333333333,27.086326263749477,23.367638420849985,8194.101756779115,0.3307333333333333,27.086326263749477,21.15833367878419,0.0,0.0,0.0,0.0,5235.903867465472,0.3307333333333333,27.086326263749477,23.298430991854932,1553.1694069770417,-5.437987712046398,22.62784285128009,22.62784285128009,22.62784285128009,26.662596769614503,26.662596769614503,26.663015386534177,22.608134363829702,20.07704228080528,15.634472489736888,26.663015386534177,26.663015386534177,21.15833367878419,27.086326263749477,22.608134363829702,26.663015386534177,26.663015386534177,23.367638420849985,26.663015386534177,23.298430991854932,20.611974390311147,20.40001829321527,9.0,5591409.865117351 
 07/21  05:00:00,9.0,87.0,16.54924424300569,92.3497091623616,20.478727110752992,43.384930779952946,20.002845982231324,100.0,17.23239901471649,79.4679542493878,15.530472077105392,64.08957019770743,20.32459337815341,43.806248990068234,5157.362108925704,0.3307333333333333,27.060881523524532,23.32980245224869,8187.037665155284,0.3307333333333333,27.060881523524532,21.137992216345197,0.0,0.0,0.0,0.0,5226.2415491547545,0.3307333333333333,27.060881523524532,23.2799718154906,1554.4688674050603,-5.436751798777422,22.602307338031476,22.602307338031476,22.602307338031476,26.637051398772602,26.637051398772602,26.63748045818962,22.58258882802816,20.002845982231324,15.530472077105392,26.63748045818962,26.63748045818962,21.137992216345197,27.060881523524532,22.58258882802816,26.63748045818962,26.63748045818962,23.32980245224869,26.63748045818962,23.2799718154906,20.478727110752992,20.32459337815341,9.0,5596087.922658217 
 07/21  06:00:00,10.0,76.0,16.48247294743782,92.74298936469609,20.39897042537641,42.773981139862784,19.958787303273528,100.0,17.04145093971198,80.43486296433103,15.477869385670084,63.249780285096705,20.28709623084655,43.075788612447056,5169.941817156833,0.3307333333333333,27.0353532077532,23.29516881119175,8181.2596068178345,0.3307333333333333,27.0353532077532,21.11663678736872,0.0,0.0,0.0,0.0,5219.63147837846,0.3307333333333333,27.0353532077532,23.259220921999884,1555.772215249054,-4.446368053088202,22.576727881709857,22.576727881709857,22.576727881709857,26.61146206460895,26.61146206460895,26.611891862432838,22.557008840186782,19.958787303273528,15.477869385670084,26.611891862432838,26.611891862432838,21.11663678736872,27.0353532077532,22.557008840186782,26.611891862432838,26.611891862432838,23.29516881119175,26.611891862432838,23.259220921999884,20.39897042537641,20.28709623084655,10.0,5600779.974896594 
 07/21  07:00:00,9.0,81.0,16.42136606989753,93.10455243631365,20.25630592717689,42.14029276731151,19.876221595526317,99.2221610202713,16.87758781150881,81.27516109596505,15.380229292740319,62.36965168362539,20.175573483390238,42.35523935245162,5178.933261522322,0.3307333333333333,27.011845668930473,23.265152212233954,8176.684365471021,0.3307333333333333,27.011845668930473,21.09643253989976,0.0,0.0,0.0,0.0,5214.810504603073,0.3307333333333333,27.011845668930473,23.23919686098553,1556.9685833176352,-5.445776980950047,22.55327650177001,22.55327650177001,22.55327650177001,26.588001629826465,26.588001629826465,26.588395670708984,22.533593871039745,19.876221595526317,15.380229292740319,26.588395670708984,26.588395670708984,21.09643253989976,27.011845668930473,22.533593871039745,26.588395670708984,26.588395670708984,23.265152212233954,26.588395670708984,23.23919686098553,20.25630592717689,20.175573483390238,9.0,5605086.899943487 
 07/21  08:00:00,9.0,81.0,16.363069313357325,93.54331019155676,20.173381535505396,41.52210364820557,19.819447329586172,98.35695758592452,16.723500981793844,82.15542992067812,15.307883198545925,61.50327423900471,20.114958456309168,41.67556264482667,5186.201575684263,0.3307333333333333,26.98763464689171,23.235678585397114,8172.438161962169,0.3307333333333333,26.98763464689171,21.075286572584915,0.0,0.0,0.0,0.0,5212.115702851492,0.3307333333333333,26.98763464689171,23.216931017435375,1558.2087074595047,-5.444748534225294,22.52899609598387,22.52899609598387,22.52899609598387,26.56371184939581,26.56371184939581,26.56411981994733,22.509298725139132,19.819447329586172,15.307883198545925,26.56411981994733,26.56411981994733,21.075286572584915,26.98763464689171,22.509298725139132,26.56411981994733,26.56411981994733,23.235678585397114,26.56411981994733,23.216931017435375,20.173381535505396,20.114958456309168,9.0,5609551.346854217 
 07/21  09:00:00,8.8,85.0,16.31091620518065,93.85474693686787,20.09986588397956,41.264597016233296,19.785232838762624,96.89611247701224,16.584682874043054,82.88368388977275,15.279074028289939,60.62287421472581,20.05772900223703,41.37461974070933,5191.417434019661,0.3307333333333333,26.965076135673826,23.20934260570549,8168.851439809759,0.3307333333333333,26.965076135673826,21.055316490306915,0.0,0.0,0.0,0.0,5210.130199238758,0.3307333333333333,26.965076135673826,23.195804846381563,1559.359634940344,-5.638226118662223,22.5064881095268,22.5064881095268,22.5064881095268,26.541195172662764,26.541195172662764,26.54157336220842,22.48682131413132,19.785232838762624,15.279074028289939,26.54157336220842,26.54157336220842,21.055316490306915,26.965076135673826,22.48682131413132,26.54157336220842,26.54157336220842,23.20934260570549,26.54157336220842,23.195804846381563,20.09986588397956,20.05772900223703,8.8,5613694.685785239 
 07/21  10:00:00,9.0,81.0,16.271726863187006,94.08953753780477,20.141174665775576,40.767949988380536,19.848661134138442,94.82155030843072,16.476712618434995,83.45512027715259,15.34542951868727,59.442275877513765,20.10358054741605,40.86449751184569,5195.350959514188,0.3307333333333333,26.94756190457052,23.188979520799098,8164.836054867107,0.3307333333333333,26.94756190457052,21.040702252287304,0.0,0.0,0.0,0.0,5209.018570803309,0.3307333333333333,26.94756190457052,23.179091672332298,1560.2460645948288,-5.442809258273263,22.489169769718554,22.489169769718554,22.489169769718554,26.523870155104,26.523870155104,26.524161145670536,22.469591148472897,19.848661134138442,15.34542951868727,26.524161145670536,26.524161145670536,21.040702252287304,26.94756190457052,22.469591148472897,26.524161145670536,26.524161145670536,23.188979520799098,26.524161145670536,23.179091672332298,20.141174665775576,20.10358054741605,9.0,5616885.832541384 
 07/21  11:00:00,9.2,90.0,16.253413845897143,94.29247315875675,20.291304732258823,40.79992935923984,20.000598539462295,93.50306831474921,16.42091617205598,83.83483580030187,15.532441597354532,58.45219546889546,20.2482928183678,40.909618436883996,5197.599160716282,0.3307333333333333,26.9427251028201,23.182515381267834,8159.981486622355,0.3307333333333333,26.9427251028201,21.039376120930655,0.0,0.0,0.0,0.0,5208.522147552988,0.3307333333333333,26.9427251028201,23.174613132552274,1560.4668054607546,-5.223366820492972,22.484859425639247,22.484859425639247,22.484859425639247,26.51955813803098,26.51955813803098,26.51963056256312,22.46550154491692,20.000598539462295,15.532441597354532,26.51963056256312,26.51963056256312,21.039376120930655,26.9427251028201,22.46550154491692,26.51963056256312,26.51963056256312,23.182515381267834,26.51963056256312,23.174613132552274,20.291304732258823,20.2482928183678,9.2,5617680.499658717 
 07/21  12:00:00,9.5,92.0,16.25599273427757,94.27696764302107,20.45381915371412,41.26455319212077,20.15519086902734,93.58979258659174,16.40583813318121,83.91538566827073,15.718792094915099,57.89971040808625,20.410176450827105,41.37655479134948,5198.74615669532,0.3307333333333333,26.953544644086342,23.19250707664935,8154.875339856511,0.3307333333333333,26.953544644086342,21.05389276909225,0.0,0.0,0.0,0.0,5208.73499401775,0.3307333333333333,26.953544644086342,23.185280643334018,1559.8800397620919,-4.916473595072931,22.49631907600255,22.49631907600255,22.49631907600255,26.531022212912973,26.531022212912973,26.53082966259472,22.477226829691872,20.15519086902734,15.718792094915099,26.53082966259472,26.53082966259472,21.05389276909225,26.953544644086342,22.477226829691872,26.53082966259472,26.53082966259472,23.19250707664935,26.53082966259472,23.185280643334018,20.45381915371412,20.410176450827105,9.5,5615568.143143531 
 07/21  13:00:00,10.0,93.0,16.269418388576373,94.19628655886915,20.554930459942113,42.27446566458909,20.274827495367422,94.26913324737629,16.376797321440154,84.07077955605374,15.861153186922854,57.89388422723435,20.52068993412296,42.36421814100648,5199.954265277844,0.3307333333333333,26.9757108007055,23.21380322382385,8150.6282990074915,0.3307333333333333,26.9757108007055,21.079137717529747,0.0,0.0,0.0,0.0,5209.189475978135,0.3307333333333333,26.9757108007055,23.20712200946404,1558.7234069761669,-4.409387703271044,22.51892733859936,22.51892733859936,22.51892733859936,26.55363920448521,26.55363920448521,26.553259330053997,22.50002098360588,20.274827495367422,15.861153186922854,26.553259330053997,26.553259330053997,21.079137717529747,26.9757108007055,22.50002098360588,26.553259330053997,26.553259330053997,23.21380322382385,26.553259330053997,23.20712200946404,20.554930459942113,20.52068993412296,10.0,5611404.2651142 
 07/21  14:00:00,10.0,100.0,16.28439091839265,94.10640118729332,20.63074303205291,43.74722851985475,20.360564895650707,95.43311572646031,16.353336248247622,84.19655221887444,15.963630175382562,58.41680250552294,20.613709095939942,43.79335141630591,5202.095926184267,0.3307333333333333,27.002714368816594,23.23926226413385,8147.04117904193,0.3307333333333333,27.002714368816594,21.10874399470775,0.0,0.0,0.0,0.0,5209.71154613623,0.3307333333333333,27.002714368816594,23.23375275001812,1557.3357418762605,-4.396514256796211,22.546084861400022,22.546084861400022,22.546084861400022,26.580807212765556,26.580807212765556,26.58035089957024,22.527253002953238,20.360564895650707,15.963630175382562,26.58035089957024,26.58035089957024,21.10874399470775,27.002714368816594,22.527253002953238,26.58035089957024,26.58035089957024,23.23926226413385,26.58035089957024,23.23375275001812,20.63074303205291,20.613709095939942,10.0,5606408.670754538 
 07/21  15:00:00,11.4,88.0,16.295839761282085,94.0377353236724,20.691676004130294,44.93944853973412,20.402739684594245,96.92869469291387,16.34573080209712,84.23736462799106,16.0245226940282,59.039867296497086,20.693376391912587,44.934814959960875,5204.4642794772335,0.3307333333333333,27.029558138543685,23.264397488854645,8145.196307715238,0.3307333333333333,27.029558138543685,21.136930007203652,0.0,0.0,0.0,0.0,5209.435504512068,0.3307333333333333,27.029558138543685,23.260801064731663,1555.9683074037139,-3.0046973342886627,22.572882188827286,22.572882188827286,22.572882188827286,26.60761488665502,26.60761488665502,26.607164625627227,22.554042853596652,20.402739684594245,16.0245226940282,26.607164625627227,26.607164625627227,21.136930007203652,27.029558138543685,22.554042853596652,26.607164625627227,26.607164625627227,23.264397488854645,26.607164625627227,23.260801064731663,20.691676004130294,20.693376391912587,11.4,5601485.90665337 
 07/21  16:00:00,11.0,94.0,16.300163794798408,94.01181651056987,20.667355289722735,46.261159023017754,20.36338731288829,98.65626794135255,16.345981562306278,84.23602331065746,15.991663394508759,60.06990880378622,20.68136986174306,46.22130169051156,5206.118540805743,0.3307333333333333,27.051779847602344,23.285426427787364,8146.182406840921,0.3307333333333333,27.051779847602344,21.158444587185198,0.0,0.0,0.0,0.0,5208.028753084585,0.3307333333333333,27.051779847602344,23.28404448949829,1554.8464865592691,-3.397888403205103,22.59489286256139,22.59489286256139,22.59489286256139,26.629634058226966,26.629634058226966,26.629264224765695,22.575971834823616,20.36338731288829,15.991663394508759,26.629264224765695,26.629264224765695,21.158444587185198,27.051779847602344,22.575971834823616,26.629264224765695,26.629264224765695,23.285426427787364,26.629264224765695,23.28404448949829,20.667355289722735,20.68136986174306,11.0,5597447.351613369 
 07/21  17:00:00,11.0,94.0,16.291874973241526,94.06150604834467,20.584361466914324,47.57762425853239,20.255081468356853,100.0,16.34000003611274,84.2681395981803,15.87657612028943,61.40909284368884,20.59528994107645,47.5456754152962,5207.006630551988,0.3307333333333333,27.063330636459444,23.29633681062315,8149.415233797879,0.3307333333333333,27.063330636459444,21.16765985129693,0.0,0.0,0.0,0.0,5206.569518988846,0.3307333333333333,27.063330636459444,23.29665303771414,1554.2813941839308,-3.3984244275333246,22.60598935265003,22.60598935265003,22.60598935265003,26.640734833244395,26.640734833244395,26.64054838490168,22.586883233211406,20.255081468356853,15.87657612028943,26.64054838490168,26.64054838490168,21.16765985129693,27.063330636459444,22.586883233211406,26.64054838490168,26.64054838490168,23.29633681062315,26.64054838490168,23.29665303771414,20.584361466914324,20.59528994107645,11.0,5595413.019062151 
 07/21  18:00:00,11.0,87.0,16.269565357286602,94.28829928895682,20.466748726676034,48.29181066261089,20.122727843525926,100.0,16.32394870736206,84.43758179986006,15.716953863928536,62.60438321458538,20.473333987266884,48.27228316358126,5206.744076364129,0.3307333333333333,27.060708387339247,23.29390403665442,8154.015911223442,0.3307333333333333,27.060708387339247,21.161708521112338,0.0,0.0,0.0,0.0,5205.652021348232,0.3307333333333333,27.060708387339247,23.29469408078272,1554.4446542923304,-3.413628589239014,22.60278286093845,22.60278286093845,22.60278286093845,26.637527095096345,26.637527095096345,26.637580972186964,22.58343554618316,20.122727843525926,15.716953863928536,26.637580972186964,26.637580972186964,21.161708521112338,27.060708387339247,22.58343554618316,26.637580972186964,26.637580972186964,23.29390403665442,26.637580972186964,23.29469408078272,20.466748726676034,20.473333987266884,11.0,5596000.755452389 
 07/21  19:00:00,12.0,82.0,16.240522001921224,94.46309930175939,20.4059619386679,48.40819914950928,20.044628967945332,100.0,16.313589817424464,84.49335297575298,15.623164507574705,63.242357591377974,20.410093583447477,48.39592412975844,5206.064248639761,0.3307333333333333,27.045972505541755,23.279657321009786,8158.173478829165,0.3307333333333333,27.045972505541755,21.143960700868302,0.0,0.0,0.0,0.0,5205.000560910149,0.3307333333333333,27.045972505541755,23.280426843446755,1555.2199143349021,-2.411565814344762,22.587563360532446,22.587563360532446,22.587563360532446,26.62230172679079,26.62230172679079,26.622557451700384,22.568014955108282,20.044628967945332,15.623164507574705,26.622557451700384,26.622557451700384,21.143960700868302,27.045972505541755,22.568014955108282,26.622557451700384,26.622557451700384,23.279657321009786,26.622557451700384,23.280426843446755,20.4059619386679,20.410093583447477,12.0,5598791.691605648 
 07/21  20:00:00,12.0,82.0,16.214584345825866,94.71273925863423,20.420637465357608,48.27885794068554,20.02077606524566,100.0,16.31738372040405,84.55614760514517,15.588028511174956,63.57394710257339,20.42339358029424,48.27070084667167,5204.8540815750475,0.3307333333333333,27.027392248972646,23.261949202068127,8161.112970648519,0.3307333333333333,27.027392248972646,21.123248615222316,0.0,0.0,0.0,0.0,5203.975663950929,0.3307333333333333,27.027392248972646,23.262584691840402,1556.1731736412469,-2.4108474438240872,22.56886520353236,22.56886520353236,22.56886520353236,26.603596350396586,26.603596350396586,26.60391052543599,22.54926083637695,20.02077606524566,15.588028511174956,26.60391052543599,26.60391052543599,21.123248615222316,27.027392248972646,22.54926083637695,26.60391052543599,26.60391052543599,23.261949202068127,26.60391052543599,23.262584691840402,20.420637465357608,20.42339358029424,12.0,5602223.425108489 
 07/21  21:00:00,11.6,86.0,16.196196532818618,94.82391199086135,20.402007625615116,48.33156929473131,19.989020721937433,100.0,16.328171728611103,84.49802534298576,15.54914685966925,63.882694774981154,20.403890141082588,48.32599704755484,5203.086783049034,0.3307333333333333,27.01079310451672,23.24662561339525,8163.727146984482,0.3307333333333333,27.01079310451672,21.104753552538096,0.0,0.0,0.0,0.0,5202.403568383294,0.3307333333333333,27.01079310451672,23.24711988430432,1557.0134127856584,-2.8059872265948975,22.552398276935453,22.552398276935453,22.552398276935453,26.587123065909267,26.587123065909267,26.587399750788194,22.532833016745887,19.989020721937433,15.54914685966925,26.587399750788194,26.587399750788194,21.104753552538096,27.01079310451672,22.532833016745887,26.587399750788194,26.587399750788194,23.24662561339525,26.587399750788194,23.24711988430432,20.402007625615116,20.403890141082588,11.6,5605248.28602837 
 07/21  22:00:00,11.0,87.0,16.18223714751988,95.00181937695508,20.366609246468382,48.43388542441459,19.950371976054754,100.0,16.332228622109604,84.55932528864143,15.49804177897621,64.25524864950727,20.367910812207192,48.43002860597694,5201.662764948533,0.3307333333333333,26.99591518083938,23.232775230767963,8165.843267816531,0.3307333333333333,26.99591518083938,21.088340542550394,0.0,0.0,0.0,0.0,5201.148062803587,0.3307333333333333,26.99591518083938,23.233147591740128,1557.7678271782606,-3.410843460383436,22.53762475739753,22.53762475739753,22.53762475739753,26.572343842323487,26.572343842323487,26.5725920737974,22.51808778835283,19.950371976054754,15.49804177897621,26.5725920737974,26.5725920737974,21.088340542550394,26.99591518083938,22.51808778835283,26.5725920737974,26.5725920737974,23.232775230767963,26.5725920737974,23.233147591740128,20.366609246468382,20.367910812207192,11.0,5607964.177841738 
 07/21  23:00:00,11.0,87.0,16.169222081127174,95.08075184922525,20.308809974441065,48.49490823570261,19.905897390003318,100.0,16.323047467713053,84.60882131050774,15.446221576898049,64.53652231966174,20.309712389062806,48.49223462969286,5200.646514873784,0.3307333333333333,26.981976720497514,23.219569456444148,8167.4060109526645,0.3307333333333333,26.981976720497514,21.07326755978133,0.0,0.0,0.0,0.0,5200.266410387653,0.3307333333333333,26.981976720497514,23.21984444300123,1558.4768869591323,-3.410170139480293,22.52374923724632,22.52374923724632,22.52374923724632,26.558462964205617,26.558462964205617,26.558696107091265,22.50422715307557,19.905897390003318,15.446221576898049,26.558696107091265,26.558696107091265,21.07326755978133,26.981976720497514,22.50422715307557,26.558696107091265,26.558696107091265,23.219569456444148,26.558696107091265,23.21984444300123,20.308809974441065,20.309712389062806,11.0,5610516.793052876 
