Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 07/21  24:00:00,10.6,90.0,16.15537673520313,95.16480289264723,20.27191397006856,48.524484164036174,19.871191751527856,100.0,16.303353406280856,84.71510045369351,15.400965191439372,64.7971160857625,20.272541046326175,48.52262577406473,5200.210205318763,0.3307333333333333,26.96817791732029,23.206083817219,8168.083418021359,0.3307333333333333,26.96817791732029,21.058974784600064,0.0,0.0,0.0,0.0,5199.93313967709,0.3307333333333333,26.96817791732029,23.20628426046547,1559.1815940522763,-3.8081289007452774,22.50996831711651,22.50996831711651,22.50996831711651,26.544676718043306,26.544676718043306,26.544908271492968,22.49044762076151,19.871191751527856,15.400965191439372,26.544908271492968,26.544908271492968,21.058974784600064,26.96817791732029,22.49044762076151,26.544908271492968,26.544908271492968,23.206083817219,26.544908271492968,23.20628426046547,20.27191397006856,20.272541046326175,10.6,5613053.738588194 
 07/22  01:00:00,10.0,100.0,16.14003381055034,95.25804078253103,20.250022727764698,48.82160421254774,19.838704996312995,100.0,16.27109844882797,84.88949568574778,15.356677871992172,65.21563270344689,20.25045830214859,48.820308589126284,5199.939796919954,0.3307333333333333,26.954810901552598,23.19291001724654,8168.385168310846,0.3307333333333333,26.954810901552598,21.045385679702456,0.0,0.0,0.0,0.0,5199.739811727797,0.3307333333333333,26.954810901552598,23.193054696704493,1559.8641276834003,-4.394713617083131,22.49662993228919,22.49662993228919,22.49662993228919,26.53133318921994,26.53133318921994,26.53155730680012,22.477116797884495,19.838704996312995,15.356677871992172,26.53155730680012,26.53155730680012,21.045385679702456,26.954810901552598,22.477116797884495,26.53155730680012,26.53155730680012,23.19291001724654,26.53155730680012,23.193054696704493,20.250022727764698,20.25045830214859,10.0,5615510.859660241 
 07/22  02:00:00,10.0,100.0,16.123231494066253,95.36026922805804,20.222448073043928,49.294675343901226,19.80660766868947,100.0,16.223750987192485,85.14622443951579,15.31617488726554,65.7092321762463,20.222746529987,49.293782591769805,5199.607272583233,0.3307333333333333,26.941977780300075,23.18031515578562,8168.8023318811165,0.3307333333333333,26.941977780300075,21.032247139505447,0.0,0.0,0.0,0.0,5199.46410768256,0.3307333333333333,26.941977780300075,23.180418728618676,1560.519478340948,-4.394091908864652,22.483831030577573,22.483831030577573,22.483831030577573,26.51852934591114,26.51852934591114,26.518744398946765,22.464327007969914,19.80660766868947,15.31617488726554,26.518744398946765,26.518744398946765,21.032247139505447,26.941977780300075,22.464327007969914,26.518744398946765,26.518744398946765,23.18031515578562,26.518744398946765,23.180418728618676,20.222448073043928,20.222746529987,10.0,5617870.122027412 
 07/22  03:00:00,10.4,97.0,16.105811688653336,95.46638170564808,20.20036347059992,49.743416518918174,19.781699582542075,100.0,16.17394281804029,85.41723017368268,15.288289757909757,66.15567179866447,20.200563185181032,49.74281822639642,5199.316365855658,0.3307333333333333,26.929771798642268,23.168317435317306,8169.134082643676,0.3307333333333333,26.929771798642268,21.01979770252092,0.0,0.0,0.0,0.0,5199.214806666622,0.3307333333333333,26.929771798642268,23.16839090848721,1561.142957113833,-3.9942471337831247,22.47166207507407,22.47166207507407,22.47166207507407,26.506355692041026,26.506355692041026,26.50656016043042,22.45216868210848,19.781699582542075,15.288289757909757,26.50656016043042,26.50656016043042,21.01979770252092,26.929771798642268,22.45216868210848,26.50656016043042,26.50656016043042,23.168317435317306,26.50656016043042,23.16839090848721,20.20036347059992,20.200563185181032,10.4,5620114.645609799 
 07/22  04:00:00,10.0,100.0,16.08882036481133,95.66398599690919,20.19460513763276,50.11428840516396,19.76713461502459,100.0,16.1292277580027,85.74558110304885,15.264731029037687,66.60488651640492,20.19473233635635,50.11390832645846,5199.031445748195,0.3307333333333333,26.91863491791164,23.157384668299127,8169.356105263624,0.3307333333333333,26.91863491791164,21.008497037282915,0.0,0.0,0.0,0.0,5198.960233403173,0.3307333333333333,26.91863491791164,23.157436187020117,1561.7110268992346,-4.3931600066064895,22.460580932863326,22.460580932863326,22.460580932863326,26.4952702714719,26.4952702714719,26.495456461921677,22.44110596420072,19.76713461502459,15.264731029037687,26.495456461921677,26.495456461921677,21.008497037282915,26.91863491791164,22.44110596420072,26.495456461921677,26.495456461921677,23.157384668299127,26.495456461921677,23.157436187020117,20.19460513763276,20.19473233635635,10.0,5622159.696837245 
 07/22  05:00:00,11.0,94.0,16.073777317656642,95.7559246613104,20.20576698147568,50.33527195215426,19.769902441361776,100.0,16.09308143681192,85.9436936625602,15.27121464455325,66.83340715976162,20.20584188724007,50.33505185065047,5198.622069426357,0.3307333333333333,26.9092512368208,23.148295470774006,8169.659942708461,0.3307333333333333,26.9092512368208,20.998890903287005,0.0,0.0,0.0,0.0,5198.572987016809,0.3307333333333333,26.9092512368208,23.148330979562438,1562.1878742212089,-3.3917247477389267,22.451283902667694,22.451283902667694,22.451283902667694,26.485969651759163,26.485969651759163,26.48612586473789,22.431839117874482,19.769902441361776,15.27121464455325,26.48612586473789,26.48612586473789,20.998890903287005,26.9092512368208,22.431839117874482,26.48612586473789,26.48612586473789,23.148295470774006,26.48612586473789,23.148330979562438,20.20576698147568,20.20584188724007,11.0,5623876.347196352 
 07/22  06:00:00,11.0,94.0,16.06230725491116,95.82610088300262,20.223861472435352,50.479741225039355,19.77536705705816,100.0,16.073820954868474,86.04946450990286,15.280195433433292,67.00973700822914,20.223898712645813,50.47963530043934,5198.113803886372,0.3307333333333333,26.90239636329359,23.14180706211327,8169.977077789735,0.3307333333333333,26.90239636329359,20.991804646995693,0.0,0.0,0.0,0.0,5198.080830930231,0.3307333333333333,26.90239636329359,23.14183091648637,1562.533442799881,-3.3913969367972694,22.44454905532091,22.44454905532091,22.44454905532091,26.4792322041398,26.4792322041398,26.479345366143423,22.42514754186511,19.77536705705816,15.280195433433292,26.479345366143423,26.479345366143423,20.991804646995693,26.90239636329359,22.42514754186511,26.479345366143423,26.479345366143423,23.14180706211327,26.479345366143423,23.14183091648637,20.223861472435352,20.223898712645813,11.0,5625120.394079572 
 07/22  07:00:00,11.0,94.0,16.05440605674579,95.87447250215067,20.232502611419463,50.61763731316773,19.776002843093416,100.0,16.066647288524226,86.0888961975017,15.281958267292874,67.19094800319849,20.232512414042137,50.61761656727089,5197.527123512319,0.3307333333333333,26.897759617932863,23.137593915461107,8170.541831456081,0.3307333333333333,26.897759617932863,20.986758013675605,0.0,0.0,0.0,0.0,5197.505912675126,0.3307333333333333,26.897759617932863,23.137609260501282,1562.7659818214368,-3.3911763471941256,22.440018317313484,22.440018317313484,22.440018317313484,26.474699716747395,26.474699716747395,26.474775844293568,22.42065372987933,19.776002843093416,15.281958267292874,26.474775844293568,26.474775844293568,20.986758013675605,26.897759617932863,22.42065372987933,26.474775844293568,26.474775844293568,23.137593915461107,26.474775844293568,23.137609260501282,20.232502611419463,20.232512414042137,11.0,5625957.534557172 
 07/22  08:00:00,10.0,100.0,16.04840152133021,95.91124975656055,20.217373040206162,50.79440864083416,19.758780238299007,100.0,16.06148615096256,86.11727942817902,15.255306914272099,67.47337005125705,20.21736142961952,50.79445575250532,5197.012775496098,0.3307333333333333,26.894433649060474,23.13463946202696,8171.200995703786,0.3307333333333333,26.894433649060474,20.982954241200662,0.0,0.0,0.0,0.0,5197.0007499907315,0.3307333333333333,26.894433649060474,23.134648161914207,1562.933376018536,-4.392000390812779,22.436757471341398,22.436757471341398,22.436757471341398,26.47143761189404,26.47143761189404,26.471492402126497,22.417413955047273,19.758780238299007,15.255306914272099,26.471492402126497,26.471492402126497,20.982954241200662,26.894433649060474,22.417413955047273,26.471492402126497,26.471492402126497,23.13463946202696,26.471492402126497,23.134648161914207,20.217373040206162,20.21736142961952,10.0,5626560.153666729 
 07/22  09:00:00,11.2,93.0,16.098031092385277,95.60778934531398,21.357891477038823,47.44681389078717,20.42773283054207,98.13957154311433,16.112990925136124,85.83456959309618,15.407284109976818,66.93346960937441,20.35787786416591,50.44880996592819,5111.5680151428405,0.3307333333333333,26.820736231367974,23.12274426418707,8075.893200071959,0.3307333333333333,26.820736231367974,20.97818692113902,0.0,0.0,0.0,0.0,5127.469017748019,0.3307333333333333,26.820736231367974,23.111240596622793,1563.612884774864,-3.1898474652069124,22.423526061739665,22.423526061739665,22.423526061739665,26.458201093764682,26.458201093764682,26.458384004234087,22.40405726064963,20.42773283054207,15.407284109976818,26.458384004234087,26.458384004234087,20.97818692113902,26.820736231367974,22.40405726064963,26.458384004234087,26.458384004234087,23.12274426418707,26.458384004234087,23.111240596622793,21.357891477038823,20.35787786416591,11.2,5629006.38518951 
 07/22  10:00:00,12.0,88.0,16.23912287705635,94.75110939110142,22.936023991160727,43.181821298728636,21.888577285793065,91.80079287853468,16.349288949534234,84.55101804201331,15.750437143051004,65.59916748688049,20.660643603745932,49.60743879852048,2399.781917062958,0.15401548788867525,26.706530337478476,24.376311224742473,9558.051819479748,0.41909225605566247,26.784254472399123,21.29024655362167,0.0,0.0,0.0,0.0,5911.440669354625,0.41909225605566247,26.784254472399123,23.368283437667316,1560.1326742533583,-2.393624163500215,22.491530031799503,22.491530031799503,22.491530031799503,26.52623131989899,26.52623131989899,26.523453014310572,22.475038715840547,21.888577285793065,15.750437143051004,26.523453014310572,26.523453014310572,21.29024655362167,26.784254472399123,22.475038715840547,26.523453014310572,26.523453014310572,24.454035359663123,26.523453014310572,23.368283437667316,22.936023991160727,20.660643603745932,12.000000000000002,5616477.62731209 
 07/22  11:00:00,12.0,88.0,16.43137703097117,93.59719212787545,23.412738169309776,42.07608521160904,23.493099911103457,86.89611696496607,16.77197541724584,82.30757312458078,16.14887707340617,64.16513851059027,21.310949693655783,47.81419625212455,0.0,0.0,26.63849127244348,26.63849127244348,1010.0623921519186,0.028728186211619718,29.06062626250045,27.378323505537693,0.0,0.0,0.0,0.0,15119.825865734712,0.9562718137883804,30.448529166482995,26.670845185848627,1375.893429704707,-2.568395347696229,26.500128230998662,26.500128230998662,26.500128230998662,30.535508548094327,30.535508548094327,30.45708792047448,26.55933816892946,23.493099911103457,16.14887707340617,30.45708792047448,30.45708792047448,28.766226409520243,30.448529166482995,26.55933816892946,30.45708792047448,30.45708792047448,30.448529166482995,30.45708792047448,26.670845185848627,23.412738169309776,21.310949693655783,12.000000000000002,4953216.346936945 
 07/22  12:00:00,12.6,82.0,16.63462021504487,92.39452348174905,23.08991401583765,42.87699809248081,24.50097353126748,84.33372214293948,17.278970632852918,79.70441763415552,16.549501023240357,62.607961584702124,22.47882786106075,44.50381352294242,0.0,0.0,26.63849127244348,26.63849127244348,0.0,0.0,29.497165916162015,29.497165916162015,0.0,0.0,0.0,0.0,16080.589265238463,0.9089774733836576,34.120262865728094,29.80024465086189,1241.231076616335,-2.1024906132983774,30.194731300689043,30.194731300689043,30.194731300689043,34.22946022645608,34.22946022645608,34.16316967589823,30.24298920648782,24.50097353126748,16.549501023240357,34.16316967589823,34.16316967589823,34.120262865728094,34.120262865728094,30.24298920648782,34.16316967589823,34.16316967589823,34.120262865728094,34.16316967589823,29.80024465086189,23.08991401583765,22.47882786106075,12.6,4468431.875818806 
 07/22  13:00:00,13.0,82.0,16.866278436886763,90.95543986126796,22.432808255794406,44.617609946526656,25.58589697160344,81.70227198297796,18.04785890159808,75.85818667681784,16.904946173820957,61.229210690387575,23.62325603409861,41.51558312542188,14474.567108118492,0.7339596613348723,29.69844697929194,25.828814320397917,0.0,0.0,29.497165916162018,29.497165916162018,0.0,0.0,0.0,0.0,3305.8373026757904,0.19664000000000004,36.042070803086055,35.237686986869356,1346.9107641626701,-1.596700037605982,27.411885750644075,27.411885750644075,27.411885750644075,31.447167647674043,31.447167647674043,31.54623219847454,27.291995440934528,25.58589697160344,16.904946173820957,31.54623219847454,31.54623219847454,31.579162885420455,31.579162885420455,27.291995440934528,31.54623219847454,31.54623219847454,27.70953022652644,31.54623219847454,30.77477906920376,22.432808255794406,23.62325603409861,13.0,4848878.750985612 
 07/22  14:00:00,13.0,77.0,17.215048295875615,88.96829677931431,22.856938623852173,43.38575649184347,26.685698707585672,81.3146206779951,19.004539725362346,71.44602851242169,17.166099373836754,60.25647880499273,24.85753051032945,38.467925762488036,14435.73025368423,0.5566936950300654,34.92356297965041,27.963576065509717,0.0,0.0,29.497165916162018,29.497165916162018,0.0,0.0,0.0,0.0,0.0,0.0,36.042070803086055,36.042070803086055,1212.8807916316662,-1.7364562235945589,31.310395514209034,31.310395514209034,31.310395514209034,35.34518305832173,35.34518305832173,35.19510465105547,31.442889744279544,26.685698707585672,17.166099373836754,35.19510465105547,35.19510465105547,34.92356297965041,34.92356297965041,31.442889744279544,35.19510465105547,35.19510465105547,27.963576065509717,35.19510465105547,34.92356297965041,22.856938623852173,24.85753051032945,13.0,4366370.849873998 
 07/22  15:00:00,12.0,82.0,17.460978762635815,87.59387831113348,23.537139858322853,41.49453416877067,27.040309400906214,82.8618572614709,19.592204946209414,68.87544961204134,17.326361793741828,59.60935659162983,25.78539568114449,36.27517367693568,3896.6260979213184,0.11475922938570382,38.51363541400477,36.48284624469423,0.0,0.0,29.497165916162015,29.497165916162015,0.0,0.0,0.0,0.0,0.0,0.0,36.042070803086055,36.042070803086055,280.6085558239647,8.29428172531532,34.767405430241645,34.767405430241645,34.767405430241645,35.77608156976675,35.77608156976675,38.77156612314654,37.77385798871079,27.040309400906214,17.326361793741828,38.77156612314654,38.77156612314654,35.94478667629064,35.94478667629064,37.77385798871079,38.77156612314654,38.77156612314654,33.9139975069801,38.77156612314654,35.94478667629064,23.537139858322853,25.78539568114449,12.0,1010190.800966273 
 07/22  16:00:00,12.0,82.0,17.717767036188583,86.1013261019842,24.32468690554253,39.422345914589044,26.933379714051945,86.76576585557042,20.326472619694545,65.74819272240062,17.44328289071938,59.07356436178328,26.439231825337465,34.76289419707281,0.0,0.0,38.51363541400477,38.51363541400477,0.0,0.0,29.49716591616201,29.49716591616201,0.0,0.0,0.0,0.0,0.0,0.0,36.042070803086055,36.042070803086055,0.0,12.0,34.77478216316823,34.77478216316823,34.77478216316823,34.77478216316823,34.77478216316823,38.77997961756985,38.77997961756985,26.933379714051945,17.44328289071938,38.77997961756985,38.77997961756985,34.97659575491549,34.97659575491549,38.77997961756985,38.77997961756985,38.77997961756985,34.97659575491549,38.77997961756985,34.97659575491549,24.32468690554253,26.439231825337465,12.0,0.0 
 07/22  17:00:00,12.0,82.0,17.880960711226344,85.2198223913748,24.342765339577568,39.244824653735776,26.325230771553297,93.37373982345261,20.602583912857817,64.63596864238764,17.455878945243793,58.97823261392024,26.68677867267362,34.14209561243969,0.0,0.0,38.51363541400477,38.51363541400477,0.0,0.0,29.497165916162015,29.497165916162015,0.0,0.0,0.0,0.0,0.0,0.0,36.042070803086055,36.042070803086055,0.0,12.0,34.77478216316823,34.77478216316823,34.77478216316823,34.77478216316823,34.77478216316823,38.77997961756985,38.77997961756985,26.325230771553297,17.455878945243793,38.77997961756985,38.77997961756985,34.90932455798987,34.90932455798987,38.77997961756985,38.77997961756985,38.77997961756985,34.90932455798987,38.77997961756985,34.90932455798987,24.342765339577568,26.68677867267362,12.0,0.0 
 07/22  18:00:00,11.0,88.0,17.934971263288972,84.8468727210543,23.763730988294206,40.52556063215303,24.871625768985407,99.57920458768652,20.648713104587845,64.3889742171487,17.287124068327063,59.52962814835559,25.895116158465594,35.68119999114585,0.0,0.0,38.51363541400477,38.51363541400477,0.0,0.0,29.497165916162018,29.497165916162018,0.0,0.0,0.0,0.0,0.0,0.0,36.042070803086055,36.042070803086055,0.0,11.0,34.77478216316824,34.77478216316824,34.77478216316824,34.77478216316824,34.77478216316824,38.77997961756985,38.77997961756985,24.871625768985407,17.287124068327063,38.77997961756985,38.77997961756985,35.111135883554645,35.111135883554645,38.77997961756985,38.77997961756985,38.77997961756985,35.111135883554645,38.77997961756985,35.111135883554645,23.763730988294206,25.895116158465594,11.0,0.0 
 07/22  19:00:00,10.0,93.0,17.869397681134945,85.19792649375535,22.77382336257155,42.92144321981729,23.30579450221383,99.99999999999997,20.4728035406819,65.09143592761497,17.022617260780113,60.49439192355205,24.2301023184906,39.31235838201149,11928.31932680587,0.44782406415093234,35.28114854271551,30.865317784459094,0.0,0.0,29.497165916162015,29.497165916162015,0.0,0.0,0.0,0.0,0.0,0.0,36.042070803086055,36.042070803086055,843.4779906805479,0.2078138599670436,31.287694543309655,31.287694543309655,31.287694543309655,33.9776246151978,33.9776246151978,35.427385795544296,32.49383146504971,23.30579450221383,17.022617260780113,35.427385795544296,35.427385795544296,34.16939992354229,34.16939992354229,32.49383146504971,35.427385795544296,35.427385795544296,29.75356916528586,35.427385795544296,34.16939992354229,22.77382336257155,24.2301023184906,9.999999999999998,3036520.766449973 
 07/22  20:00:00,11.0,94.0,17.66725555741521,86.29069154806714,22.38132535392616,43.96006974523392,21.301859704383663,99.99999999999997,20.008293916795346,66.98844311176404,16.770114477795993,61.51398239304466,21.789052956534352,45.59925126184801,3007.5498580801604,0.34372188438996204,26.67002290394089,24.5530345846142,10007.757980830294,0.3609245870921075,26.67002290394089,20.037197103107072,0.0,0.0,0.0,0.0,5722.776193882231,0.2875535285179305,26.67002290394089,21.77299454336249,1571.7569646030927,-3.382048278415896,22.267174602213633,22.267174602213633,22.267174602213633,26.301789271704834,26.301789271704834,26.39927851692712,22.15127602849318,21.301859704383663,16.770114477795993,26.39927851692712,26.39927851692712,20.037197103107072,26.67002290394089,22.15127602849318,26.39927851692712,26.39927851692712,24.5530345846142,26.39927851692712,21.77299454336249,22.38132535392616,21.789052956534352,11.0,5658325.072571134 
 07/22  21:00:00,10.4,95.0,17.44498264538798,87.4238564747656,22.062998635931915,44.796132136568986,20.62992454814318,99.99999999999999,19.54507082424032,68.87421078370738,16.540190668467805,62.39518884473024,21.11624142451815,47.46415344414427,4191.142539630084,0.3307333333333333,26.750825967910043,23.718710734319934,8451.92333679631,0.3307333333333333,26.750825967910043,20.636215146286997,0.0,0.0,0.0,0.0,5616.744055009373,0.3307333333333333,26.750825967910043,22.687348035714628,1566.7570149020419,-3.9924872719785824,22.362416520491216,22.362416520491216,22.362416520491216,26.397067958844705,26.397067958844705,26.392769563462412,22.34742463877385,20.62992454814318,16.540190668467805,26.392769563462412,26.392769563462412,20.636215146286997,26.750825967910043,22.34742463877385,26.392769563462412,26.392769563462412,23.718710734319934,26.392769563462412,22.687348035714628,22.062998635931915,21.11624142451815,10.4,5640325.253647352 
 07/22  22:00:00,10.0,100.0,17.24542931970428,88.53375234134026,21.737211709053653,45.77010246700725,20.301195378935624,100.0,19.097235623372477,70.82167779079003,16.338892963465963,63.267669923537284,20.835089381457504,48.36859780016502,4621.664910836024,0.3307333333333333,26.886913409295424,23.54335512628078,8389.588559311584,0.3307333333333333,26.886913409295424,20.81743869366352,0.0,0.0,0.0,0.0,5398.0280838378685,0.3307333333333333,26.886913409295424,22.98169270196089,1561.4781175385056,-4.392584693283439,22.465123572222687,22.465123572222687,22.465123572222687,26.499814664714396,26.499814664714396,26.498154026831916,22.44749550730173,20.301195378935624,16.338892963465963,26.498154026831916,26.498154026831916,20.81743869366352,26.886913409295424,22.44749550730173,26.498154026831916,26.498154026831916,23.54335512628078,26.498154026831916,22.98169270196089,21.737211709053653,20.835089381457504,10.0,5621321.22313862 
 07/22  23:00:00,10.0,100.0,17.071026134274646,89.42852670766177,21.328311805254387,47.02802004944511,20.130795384182356,100.0,18.63187240365835,72.83916122259481,16.168609900778307,64.01895975357439,20.634417595939556,49.072336097610304,4810.835988855745,0.3307333333333333,26.931295379868818,23.450888069834136,8310.407330342758,0.3307333333333333,26.931295379868818,20.91911735318779,0.0,0.0,0.0,0.0,5300.259242131107,0.3307333333333333,26.931295379868818,23.096814001954314,1559.3061804198792,-4.39444497165029,22.507532949238126,22.507532949238126,22.507532949238126,26.542240420754155,26.542240420754155,26.541544100518692,22.488939808325412,20.130795384182356,16.168609900778307,26.541544100518692,26.541544100518692,20.91911735318779,26.931295379868818,22.488939808325412,26.541544100518692,26.541544100518692,23.450888069834136,26.541544100518692,23.096814001954314,21.328311805254387,20.634417595939556,10.0,5613502.249511564 
 07/22  24:00:00,10.0,93.0,16.931669731777347,90.22214877235066,21.094206323320734,47.69965376581109,20.087688305118704,100.0,18.24590693183635,74.62326810592336,16.036889715390394,64.59280852821017,20.585555517605556,49.211889707479486,4923.104837995454,0.3307333333333333,26.94610792856041,23.384482055800937,8256.53045854441,0.3307333333333333,26.94610792856041,20.972911446242456,0.0,0.0,0.0,0.0,5248.4968579606575,0.3307333333333333,26.94610792856041,23.149076823688084,1558.6058008216373,-4.409313250014969,22.52122755678718,22.52122755678718,22.52122755678718,26.555940311244544,26.555940311244544,26.555721531594646,22.502156775243822,20.087688305118704,16.036889715390394,26.555721531594646,26.555721531594646,20.972911446242456,26.94610792856041,22.502156775243822,26.555721531594646,26.555721531594646,23.384482055800937,26.555721531594646,23.149076823688084,21.094206323320734,20.585555517605556,10.0,5610980.882957894 
 07/23  01:00:00,8.0,100.0,16.818750883272163,90.78125175195014,20.936844704489555,47.872384906558295,20.044241799498252,100.0,17.950772629203588,75.94549560480687,15.87735572488897,65.07908922702866,20.5392379436228,49.05538493089325,5034.395631322958,0.3307333333333333,26.989354138504613,23.347222346383187,8266.409142080018,0.3307333333333333,26.989354138504613,21.009023280967078,0.0,0.0,0.0,0.0,5256.691570633182,0.3307333333333333,26.989354138504613,23.186402425361504,1557.9886091705469,-6.421160896150031,22.533303276148253,22.533303276148253,22.533303276148253,26.5680206925557,26.5680206925557,26.56782197842015,22.51421601757059,20.044241799498252,15.87735572488897,26.56782197842015,26.56782197842015,21.009023280967078,26.989354138504613,22.51421601757059,26.56782197842015,26.56782197842015,23.347222346383187,26.56782197842015,23.186402425361504,20.936844704489555,20.5392379436228,8.0,5608758.993013969 
 07/23  02:00:00,8.0,93.0,16.72703533587438,91.31163163553514,20.80258107380248,47.78406677698418,20.002340564741363,100.0,17.678330947629693,77.26031455493293,15.745023771895427,65.36740996668487,20.49394440931821,48.69877431815773,5081.016882481248,0.3307333333333333,26.993372020908343,23.317512809798245,8243.7622547597,0.3307333333333333,26.993372020908343,21.02942619682713,0.0,0.0,0.0,0.0,5235.84826546553,0.3307333333333333,26.993372020908343,23.20550012051276,1557.8143448741566,-6.433754150615673,22.536714165471185,22.536714165471185,22.536714165471185,26.57143289881862,26.57143289881862,26.5713755874866,22.517479709046043,20.002340564741363,15.745023771895427,26.5713755874866,26.5713755874866,21.02942619682713,26.993372020908343,22.517479709046043,26.5713755874866,26.5713755874866,23.317512809798245,26.5713755874866,23.20550012051276,20.80258107380248,20.49394440931821,8.0,5608131.641546964 
 07/23  03:00:00,8.0,93.0,16.641125811000112,91.72086550823941,20.66313284730957,47.48436627512918,19.95276573164922,100.0,17.413749785434728,78.48408718633175,15.626570863048592,65.4127657092937,20.431100230995234,48.16675650437928,5113.608044881321,0.3307333333333333,26.989748233300983,23.290310327703846,8226.601028197205,0.3307333333333333,26.989748233300983,21.03821667068912,0.0,0.0,0.0,0.0,5223.073661791047,0.3307333333333333,26.989748233300983,23.211117466420554,1558.0257835114746,-6.433389719828938,22.532575734151038,22.532575734151038,22.532575734151038,26.567292869655564,26.567292869655564,26.56736240548302,22.513214821604507,19.95276573164922,15.626570863048592,26.56736240548302,26.56736240548302,21.03821667068912,26.989748233300983,22.513214821604507,26.56736240548302,26.56736240548302,23.290310327703846,26.56736240548302,23.211117466420554,20.66313284730957,20.431100230995234,8.0,5608892.820641309 
 07/23  04:00:00,8.0,93.0,16.558898619578294,92.11060524944862,20.54681733624996,47.08725619071918,19.90597507846929,100.0,17.167429929052336,79.6377677274185,15.523976389063867,65.35322756199677,20.375189707937114,47.58730239258939,5136.674102877834,0.3307333333333333,26.981444595739816,23.265318062200024,8213.481426749695,0.3307333333333333,26.981444595739816,21.03940201110697,0.0,0.0,0.0,0.0,5214.819183305541,0.3307333333333333,26.981444595739816,23.208784009031202,1558.4672895508195,-6.432806156339575,22.523936983828012,22.523936983828012,22.523936983828012,26.55865078392643,26.55865078392643,26.55879593618465,22.504501360779397,19.90597507846929,15.523976389063867,26.55879593618465,26.55879593618465,21.03940201110697,26.981444595739816,22.504501360779397,26.55879593618465,26.55879593618465,23.265318062200024,26.55879593618465,23.208784009031202,20.54681733624996,20.375189707937114,8.0,5610482.24238295 
 07/23  05:00:00,9.0,81.0,16.48248212194697,92.55964663078483,20.47018138086181,46.51212240169975,19.878561848603944,100.0,16.94823236314332,80.75178594942206,15.462040307945792,65.09929734822596,20.344153232649305,46.87461391934723,5153.226515230048,0.3307333333333333,26.9704596341764,23.242356317596233,8203.452380291212,0.3307333333333333,26.9704596341764,21.03566947193843,0.0,0.0,0.0,0.0,5209.353699640281,0.3307333333333333,26.9704596341764,23.201751088671852,1559.0399725632215,-5.443500519753636,22.512737042515457,22.512737042515457,22.512737042515457,26.547446518344707,26.547446518344707,26.54763470491238,22.49325895940217,19.878561848603944,15.462040307945792,26.54763470491238,26.54763470491238,21.03566947193843,26.9704596341764,22.49325895940217,26.54763470491238,26.54763470491238,23.242356317596233,26.54763470491238,23.201751088671852,20.47018138086181,20.344153232649305,9.0,5612543.901227597 
 07/23  06:00:00,7.8,90.0,16.413153375788923,92.87712279002093,20.3740967449233,45.93930648440954,19.82719401373511,100.0,16.760581578216318,81.63847665520007,15.372792657776134,64.85848061124504,20.282022042284318,46.20089906424302,5165.0942962971485,0.3307333333333333,26.958898386763128,23.222207249722103,8195.791953822041,0.3307333333333333,26.958898386763128,21.0296468769051,0.0,0.0,0.0,0.0,5205.565560111714,0.3307333333333333,26.958898386763128,23.19292828517171,1559.6364010368256,-6.639041591049048,22.501079294674433,22.501079294674433,22.501079294674433,26.535784267553076,26.535784267553076,26.535980146429008,22.481594137266306,19.82719401373511,15.372792657776134,26.535980146429008,26.535980146429008,21.0296468769051,26.958898386763128,22.481594137266306,26.535980146429008,26.535980146429008,23.222207249722103,26.535980146429008,23.19292828517171,20.3740967449233,20.282022042284318,7.8,5614691.043732572 
 07/23  07:00:00,8.0,87.0,16.348725270372245,93.25914367200338,20.32333938252977,45.42703776767964,19.794243405680206,100.0,16.587645508371406,82.5408503972972,15.30820096447932,64.65628164693847,20.256099562780467,45.61593948842002,5173.951330429369,0.3307333333333333,26.945715081289972,23.202613952452065,8189.941827832445,0.3307333333333333,26.945715081289972,21.02069210695666,0.0,0.0,0.0,0.0,5203.196904077091,0.3307333333333333,26.945715081289972,23.1814562080623,1560.3178796376556,-6.441566437720976,22.487767362100588,22.487767362100588,22.487767362100588,26.52246719831483,26.52246719831483,26.522690871480474,22.468254089157007,19.794243405680206,15.30820096447932,26.522690871480474,26.522690871480474,21.02069210695666,26.945715081289972,22.468254089157007,26.522690871480474,26.522690871480474,23.202613952452065,26.522690871480474,23.1814562080623,20.32333938252977,20.256099562780467,8.0,5617144.36669556 
 07/23  08:00:00,7.0,100.0,16.28900663267882,93.6148117531444,20.318309108633986,45.16976634045967,19.774163996829955,100.0,16.42713225304701,83.38842958111591,15.258497593199062,64.66263186396854,20.26904405419235,45.307304134103106,5180.144264797556,0.3307333333333333,26.932543937472477,23.18496015510958,8185.737712638777,0.3307333333333333,26.932543937472477,21.010558693349104,0.0,0.0,0.0,0.0,5201.327945970342,0.3307333333333333,26.932543937472477,23.169634786556937,1560.9943369601576,-7.42953876175906,22.47456215612913,22.47456215612913,22.47456215612913,26.509256892800394,26.509256892800394,26.509478772765174,22.455051211671872,19.774163996829955,15.258497593199062,26.509478772765174,26.509478772765174,21.010558693349104,26.932543937472477,22.455051211671872,26.509478772765174,26.509478772765174,23.18496015510958,26.509478772765174,23.169634786556937,20.318309108633986,20.26904405419235,7.0,5619579.6130565675 
 07/23  09:00:00,8.2,92.0,16.23785149007664,93.92069133743126,20.29666250020008,45.05909778049485,19.775146362519305,100.0,16.284892184012993,84.14768925782782,15.254073851512146,64.52811467708426,20.260781939285632,45.158966559569116,5183.991712902665,0.3307333333333333,26.921358846573284,23.17098962094506,8183.391723280301,0.3307333333333333,26.921358846573284,21.00106765400374,0.0,0.0,0.0,0.0,5199.365519365458,0.3307333333333333,26.921358846573284,23.159867409754924,1561.5639107174595,-6.229233822972121,22.463450097322482,22.463450097322482,22.463450097322482,26.498140543696294,26.498140543696294,26.49832725362098,22.443974894901242,19.775146362519305,15.254073851512146,26.49832725362098,26.49832725362098,21.00106765400374,26.921358846573284,22.443974894901242,26.49832725362098,26.49832725362098,23.17098962094506,26.49832725362098,23.159867409754924,20.29666250020008,20.260781939285632,8.2,5621630.078582854 
 07/23  10:00:00,9.0,93.0,16.201711199414504,94.13746778235608,20.309958066308038,44.94893916516059,19.833742636757357,100.0,16.182635479453804,84.69832012793483,15.335703251092724,64.03131824348249,20.27719679003654,45.03988625235639,5186.7046813147035,0.3307333333333333,26.91551842872744,23.16318544059795,8180.73541520949,0.3307333333333333,26.91551842872744,20.997147275606597,0.0,0.0,0.0,0.0,5198.013325647578,0.3307333333333333,26.91551842872744,23.155004176811303,1561.8522210782537,-5.417807698547936,22.45782764475244,22.45782764475244,22.45782764475244,26.492515920335432,26.492515920335432,26.492610391370324,22.438445631005283,19.833742636757357,15.335703251092724,26.492610391370324,26.492610391370324,20.997147275606597,26.91551842872744,22.438445631005283,26.492610391370324,26.492610391370324,23.16318544059795,26.492610391370324,23.155004176811303,20.309958066308038,20.27719679003654,9.0,5622667.995881713 
 07/23  11:00:00,10.0,93.0,16.184910062304176,94.23843347389158,20.42981966321282,44.80795408770688,19.977212260231376,100.0,16.11685162715053,85.05469288635904,15.515868511820315,63.27041932110497,20.391654520829338,44.913509967295425,5188.699268231057,0.3307333333333333,26.919680172433303,23.165904962915434,8176.454234657187,0.3307333333333333,26.919680172433303,21.00440745741289,0.0,0.0,0.0,0.0,5197.912131011402,0.3307333333333333,26.919680172433303,23.159239898296004,1561.61807740458,-4.405704903303555,22.462393652885076,22.462393652885076,22.462393652885076,26.497083691372676,26.497083691372676,26.497006971203277,22.443184106208108,19.977212260231376,15.515868511820315,26.497006971203277,26.497006971203277,21.00440745741289,26.919680172433303,22.443184106208108,26.497006971203277,26.497006971203277,23.165904962915434,26.497006971203277,23.159239898296004,20.42981966321282,20.391654520829338,10.0,5621825.078656488 
 07/23  12:00:00,10.0,93.0,16.18770404476393,94.12825730281045,20.643400376984328,44.31020569912204,20.17176572724868,100.0,16.09353474787875,85.09698637315736,15.74143128115566,62.31330593297484,20.603503895891958,44.41915193823131,5190.076455368026,0.3307333333333333,26.936992987039666,23.182224541650942,8171.16887009118,0.3307333333333333,26.936992987039666,21.02554884952061,0.0,0.0,0.0,0.0,5198.732008753765,0.3307333333333333,26.936992987039666,23.175962668823125,1560.7038804995664,-4.406384983993663,22.48023113947888,22.48023113947888,22.48023113947888,26.51492806491321,26.51492806491321,26.514628351256448,22.46124535333156,20.17176572724868,15.74143128115566,26.514628351256448,26.514628351256448,21.02554884952061,26.936992987039666,22.46124535333156,26.514628351256448,26.514628351256448,23.182224541650942,26.514628351256448,23.175962668823125,20.643400376984328,20.603503895891958,10.0,5618533.969798439 
 07/23  13:00:00,10.0,100.0,16.206068791972054,93.92475827500165,20.71667791043456,44.628885550260996,20.297248756875526,100.0,16.100574179342065,84.97436382028211,15.89548820958728,61.88975666481399,20.68520830279919,44.71529134431363,5191.048470765892,0.3307333333333333,26.966868676951584,23.21140240194601,8166.765131047016,0.3307333333333333,26.966868676951584,21.05861888921391,0.0,0.0,0.0,0.0,5199.258092237827,0.3307333333333333,26.966868676951584,23.205463147719808,1559.1490943646727,-4.3933851829648685,22.510603653801414,22.510603653801414,22.510603653801414,26.545312305935695,26.545312305935695,26.544801972974767,22.491828146293244,20.297248756875526,15.89548820958728,26.544801972974767,26.544801972974767,21.05861888921391,26.966868676951584,22.491828146293244,26.544801972974767,26.544801972974767,23.21140240194601,26.544801972974767,23.205463147719808,20.71667791043456,20.68520830279919,10.0,5612936.739712821 
 07/23  14:00:00,10.0,100.0,16.22880310106703,93.69550285314106,20.80205660022356,44.98369147870114,20.39788549000337,100.0,16.126229553433127,84.7510478547297,16.010351633679697,61.67992388747634,20.787096618332253,45.024910398573184,5193.74187739208,0.3307333333333333,27.000359945427657,23.242951141601566,8162.233088935204,0.3307333333333333,27.000359945427657,21.09539832214317,0.0,0.0,0.0,0.0,5200.575114073899,0.3307333333333333,27.000359945427657,23.238007641467558,1557.4331745912496,-4.394809899735119,22.544176848206938,22.544176848206938,22.544176848206938,26.5788984628896,26.5788984628896,26.578334350627863,22.525452368404096,20.39788549000337,16.010351633679697,26.578334350627863,26.578334350627863,21.09539832214317,27.000359945427657,22.525452368404096,26.578334350627863,26.578334350627863,23.242951141601566,26.578334350627863,23.238007641467558,20.80205660022356,20.787096618332253,10.0,5606759.428528499 
 07/23  15:00:00,10.0,100.0,16.24875018942378,93.48335671034216,20.828557774413696,45.49633736187844,20.429386439759895,100.0,16.155990997786105,84.50611685400517,16.04837604145914,61.79376259490823,20.832134902624002,45.48610216376357,5196.524859034279,0.3307333333333333,27.033074117820323,23.2736578521694,8159.5869375795055,0.3307333333333333,27.033074117820323,21.1300360902432,0.0,0.0,0.0,0.0,5200.885872739123,0.3307333333333333,27.033074117820323,23.27050288489772,1555.7681747123813,-4.39618586973768,22.576807131296732,22.576807131296732,22.576807131296732,26.611541344551274,26.611541344551274,26.610993075518017,22.558065609103437,20.429386439759895,16.04837604145914,26.610993075518017,26.610993075518017,21.1300360902432,27.033074117820323,22.558065609103437,26.610993075518017,26.610993075518017,23.2736578521694,26.610993075518017,23.27050288489772,20.828557774413696,20.832134902624002,10.0,5600765.428964573 
 07/23  16:00:00,10.0,100.0,16.25902133922009,93.42214299231188,20.721130613237385,46.63128814415322,20.35355188288398,100.0,16.17745521390874,84.39044035062572,15.969139427151575,62.58719468438151,20.736486552621326,46.58704494648524,5198.99870565735,0.3307333333333333,27.058847144610446,23.29764582372503,8159.484583972442,0.3307333333333333,27.058847144610446,21.155890453818,0.0,0.0,0.0,0.0,5200.4143228243865,0.3307333333333333,27.058847144610446,23.296621699377255,1554.4717838592883,-4.397415504199621,22.60225006536484,22.60225006536484,22.60225006536484,26.63699410220608,26.63699410220608,26.63656659831786,22.58338599230676,20.35355188288398,15.969139427151575,26.63656659831786,26.63656659831786,21.155890453818,27.058847144610446,22.58338599230676,26.63656659831786,26.63656659831786,23.29764582372503,26.63656659831786,23.296621699377255,20.721130613237385,20.736486552621326,10.0,5596098.421893437 
 07/23  17:00:00,10.5,91.0,16.253250685997372,93.36353810017253,20.635161602527255,47.2775316468541,20.252629549996634,100.0,16.18814072088969,84.24900942102491,15.855234135929203,63.276078317776665,20.64728883587989,47.24210203648715,5201.31062000537,0.3307333333333333,27.070358871617277,23.307487070919137,8160.763031315894,0.3307333333333333,27.070358871617277,21.166480536682005,0.0,0.0,0.0,0.0,5200.495852664269,0.3307333333333333,27.070358871617277,23.30807651178817,1553.9181434214836,-3.909831816332865,22.61312558741665,22.61312558741665,22.61312558741665,26.647873823341413,26.647873823341413,26.647691087814238,22.594014706463103,20.252629549996634,15.855234135929203,26.647691087814238,26.647691087814238,21.166480536682005,27.070358871617277,22.594014706463103,26.647691087814238,26.647691087814238,23.307487070919137,26.647691087814238,23.30807651178817,20.635161602527255,20.64728883587989,10.5,5594105.316317341 
 07/23  18:00:00,11.0,94.0,16.234005494082986,93.3850999431623,20.5415822867921,47.95957581303672,20.131802991325344,100.0,16.201414763608998,84.093843952123,15.711347720993619,64.12266956338658,20.54915156968141,47.937122012054225,5202.02879947982,0.3307333333333333,27.067468119342738,23.30407623899334,8163.430629272511,0.3307333333333333,27.067468119342738,21.161659110928206,0.0,0.0,0.0,0.0,5200.636249031684,0.3307333333333333,27.067468119342738,23.30508367537086,1554.0963013259607,-3.3963657022395317,22.609625274547575,22.609625274547575,22.609625274547575,26.64437215898628,26.64437215898628,26.644430972854206,22.5902730084308,20.131802991325344,15.711347720993619,26.644430972854206,26.644430972854206,21.161659110928206,27.067468119342738,22.5902730084308,26.644430972854206,26.644430972854206,23.30407623899334,26.644430972854206,23.30508367537086,20.5415822867921,20.54915156968141,11.0,5594746.684773458 
 07/23  19:00:00,11.0,94.0,16.207914473039587,93.44739125654036,20.458892225194596,48.64537199382953,20.03726319016764,100.0,16.19989644720342,84.01813961713822,15.586891773185902,64.93811519107264,20.46376553634893,48.630698530608754,5201.810057076224,0.3307333333333333,27.052745036201703,23.289508751965965,8166.567591981435,0.3307333333333333,27.052745036201703,21.14466243752986,0.0,0.0,0.0,0.0,5200.508836714677,0.3307333333333333,27.052745036201703,23.29045011653419,1554.870480994078,-3.395425924432036,22.59442182811474,22.59442182811474,22.59442182811474,26.629162842446995,26.629162842446995,26.62941829775152,22.574873768676667,20.03726319016764,15.586891773185902,26.62941829775152,26.62941829775152,21.14466243752986,27.052745036201703,22.574873768676667,26.62941829775152,26.62941829775152,23.289508751965965,26.62941829775152,23.29045011653419,20.458892225194596,20.46376553634893,11.0,5597533.731578681 
 07/23  20:00:00,12.0,88.0,16.18203087558664,93.60184292633124,20.382455354825012,49.39583840344505,19.966761091732174,100.0,16.19446418800264,84.04726366477195,15.509457470276246,65.6874367754273,20.385718748384708,49.38585519335448,5201.131067955002,0.3307333333333333,27.032814424795895,23.270065764407697,8168.784649544563,0.3307333333333333,27.032814424795895,21.123122264479157,0.0,0.0,0.0,0.0,5200.068977834581,0.3307333333333333,27.032814424795895,23.27083413154277,1555.8958704026704,-2.3944024586522854,22.57430271351756,22.57430271351756,22.57430271351756,26.609035959812108,26.609035959812108,26.609374010435182,22.55467405347654,19.966761091732174,15.509457470276246,26.609374010435182,26.609374010435182,21.123122264479157,27.032814424795895,22.55467405347654,26.609374010435182,26.609374010435182,23.270065764407697,26.609374010435182,23.27083413154277,20.382455354825012,20.385718748384708,12.0,5601225.133449613 
 07/23  21:00:00,11.6,90.0,16.159786283944,93.64126009087177,20.320381489412647,50.00875579741829,19.918407511717287,100.0,16.189913721494097,83.9877680953289,15.459128269321257,66.27660101550909,20.32260778432911,50.00185973282375,5200.556867038703,0.3307333333333333,27.01183992633472,23.24950289463324,8169.809481540506,0.3307333333333333,27.01183992633472,21.10140042144987,0.0,0.0,0.0,0.0,5199.736775148845,0.3307333333333333,27.01183992633472,23.250096189191012,1556.966940524468,-2.7939935264690963,22.55330869306363,22.55330869306363,22.55330869306363,26.588033825865587,26.588033825865587,26.58838657718805,22.53366650175804,19.918407511717287,15.459128269321257,26.58838657718805,26.58838657718805,21.10140042144987,27.01183992633472,22.53366650175804,26.58838657718805,26.58838657718805,23.24950289463324,26.58838657718805,23.250096189191012,20.320381489412647,20.32260778432911,11.6,5605080.985888085 
 07/23  22:00:00,11.0,100.0,16.14169556691974,93.74944741926502,20.26271829771639,51.0278207106501,19.8734555308016,100.0,16.190115560140395,83.98668465037295,15.413086417042724,67.17642902294631,20.264256939492522,51.02295843153859,5200.2552283592995,0.3307333333333333,26.991966280626468,23.229843897296387,8169.852714463452,0.3307333333333333,26.991966280626468,21.081489887472536,0.0,0.0,0.0,0.0,5199.640153625477,0.3307333333333333,26.991966280626468,23.230288872845072,1557.9787638686962,-3.37910466564664,22.533495960126967,22.533495960126967,22.533495960126967,26.568213454523587,26.568213454523587,26.568546356990563,22.513874219204666,19.8734555308016,15.413086417042724,26.568546356990563,26.568546356990563,21.081489887472536,26.991966280626468,22.513874219204666,26.568546356990563,26.568546356990563,23.229843897296387,26.568546356990563,23.230288872845072,20.26271829771639,20.264256939492522,11.0,5608723.549927306 
 07/23  23:00:00,11.0,100.0,16.126127588967677,93.84265673020046,20.24687462731783,51.92947840406904,19.85035551314462,100.0,16.183882834321604,84.02008956522853,15.387256262115391,68.0163789482083,20.247949626338823,51.926020203914035,5200.245793913739,0.3307333333333333,26.973285841921804,23.21116691587027,8169.377016224467,0.3307333333333333,26.973285841921804,21.063148301354175,0.0,0.0,0.0,0.0,5199.792490700609,0.3307333333333333,26.973285841921804,23.211494858176255,1558.9307935657198,-3.3782025998382803,22.5148717743793,22.5148717743793,22.5148717743793,26.54958207442244,26.54958207442244,26.549895006621934,22.495270025133564,19.85035551314462,15.387256262115391,26.549895006621934,26.549895006621934,21.063148301354175,26.973285841921804,22.495270025133564,26.549895006621934,26.549895006621934,23.21116691587027,26.549895006621934,23.211494858176255,20.24687462731783,20.247949626338823,11.0,5612150.856836591 
 07/23  24:00:00,11.4,97.0,16.112991479382792,93.82755901600972,20.248927125795234,52.52616263193386,19.839516293585643,100.0,16.17493706199951,83.98408434825865,15.376900835251881,68.60783384826411,20.24968110296986,52.52371439653227,5200.028026623927,0.3307333333333333,26.957091951894697,23.19512765095871,8169.013148538251,0.3307333333333333,26.957091951894697,21.047213066370734,0.0,0.0,0.0,0.0,5199.697360067345,0.3307333333333333,26.957091951894697,23.195366871935022,1559.7533393029557,-2.978061777733105,22.498794411761782,22.498794411761782,22.498794411761782,26.533498504389314,26.533498504389314,26.533768643633906,22.479235863088153,19.839516293585643,15.376900835251881,26.533768643633906,26.533768643633906,21.047213066370734,26.957091951894697,22.479235863088153,26.533768643633906,26.533768643633906,23.19512765095871,26.533768643633906,23.195366871935022,20.248927125795234,20.24968110296986,11.4,5615112.021490641 
 07/24  01:00:00,12.0,100.0,16.103030324824726,93.88725059765693,20.26161042455247,53.34314335920496,19.843087230018984,100.0,16.172346544264034,83.9979671133062,15.391254830654926,69.29034395819322,20.262136944093562,53.3414076231307,5199.60804155845,0.3307333333333333,26.94394880149285,23.182285978860534,8168.946943688973,0.3307333333333333,26.94394880149285,21.034114103852737,0.0,0.0,0.0,0.0,5199.368794876507,0.3307333333333333,26.94394880149285,23.182459062166373,1560.418986840817,-2.3615433726329442,22.48579309038988,22.48579309038988,22.48579309038988,26.520492163264947,26.520492163264947,26.520710617448874,22.466286381626546,19.843087230018984,15.391254830654926,26.520710617448874,26.520710617448874,21.034114103852737,26.94394880149285,22.466286381626546,26.520710617448874,26.520710617448874,23.182285978860534,26.520710617448874,23.182459062166373,20.26161042455247,20.262136944093562,12.0,5617508.352626941 
 07/24  02:00:00,12.0,100.0,16.097372119650426,93.9211757690666,20.273594952209045,54.2286319739969,19.84905011270923,100.0,16.18601178591937,83.92475383552436,15.402595157369808,70.05337866505985,20.273957621223758,54.22741855236013,5199.083166036824,0.3307333333333333,26.93431665443276,23.173031810906494,8169.003221837667,0.3307333333333333,26.93431665443276,21.024438504043964,0.0,0.0,0.0,0.0,5198.911390727435,0.3307333333333333,26.93431665443276,23.173156082022587,1560.9041240521797,-2.3610841836890533,22.476322716778604,22.476322716778604,22.476322716778604,26.51101813319233,26.51101813319233,26.511177258767173,22.45687546565768,19.84905011270923,15.402595157369808,26.511177258767173,26.511177258767173,21.024438504043964,26.93431665443276,22.45687546565768,26.511177258767173,26.511177258767173,23.173031810906494,26.511177258767173,23.173156082022587,20.273594952209045,20.273957621223758,12.0,5619254.846587847 
 07/24  03:00:00,11.6,97.0,16.094955372737168,93.93567521286427,20.277678192543235,54.740550330602275,19.84753927397457,100.0,16.204369998412396,83.82650969193897,15.398369500495813,70.66552397031597,20.277923156583036,54.73972267736041,5198.567874040212,0.3307333333333333,26.927608684535073,23.16669542262528,8169.220900824427,0.3307333333333333,26.927608684535073,21.01757115692972,0.0,0.0,0.0,0.0,5198.445586801313,0.3307333333333333,26.927608684535073,23.166783891547816,1561.2410117926518,-2.7737364772734825,22.469748924084932,22.469748924084932,22.469748924084932,26.504441802395835,26.504441802395835,26.504552258285287,22.450350157034272,19.84753927397457,15.398369500495813,26.504552258285287,26.504552258285287,21.01757115692972,26.927608684535073,22.450350157034272,26.504552258285287,26.504552258285287,23.16669542262528,26.504552258285287,23.166783891547816,20.277678192543235,20.277923156583036,11.6,5620467.642453547 
