Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 07/24  04:00:00,11.0,100.0,16.09328527949757,94.03963756947958,20.228379759093368,55.1549557405405,19.815865330127174,100.0,16.214922635467435,83.85386697685348,15.358664998769756,71.36998523828343,20.22853919852785,55.154414022270224,5198.140416895728,0.3307333333333333,26.922531055191836,23.16192613133834,8169.609502812371,0.3307333333333333,26.922531055191836,21.01221096795884,0.0,0.0,0.0,0.0,5198.054304824629,0.3307333333333333,26.922531055191836,23.1619884292858,1561.4973733668041,-3.375770717838984,22.464747891856852,22.464747891856852,22.464747891856852,26.49943883670386,26.49943883670386,26.499522866391917,22.445375176194325,19.815865330127174,15.358664998769756,26.499522866391917,26.499522866391917,21.01221096795884,26.922531055191836,22.445375176194325,26.499522866391917,26.499522866391917,23.16192613133834,26.499522866391917,23.1619884292858,20.228379759093368,20.22853919852785,11.0,5621390.544120495 
 07/24  05:00:00,10.9,94.0,16.089169257186086,94.0643572330086,20.189689674660855,54.89175094889388,19.788466755632307,100.0,16.210420721614625,83.87794985031125,15.321426870769326,71.64939791796375,20.189787720682602,54.89142167191533,5198.268099878876,0.3307333333333333,26.91657393678076,23.155875568629426,8169.565659592657,0.3307333333333333,26.91657393678076,21.00628388358955,0.0,0.0,0.0,0.0,5198.2083386610475,0.3307333333333333,26.91657393678076,23.1559188030125,1561.8049389409637,-3.490010442043266,22.458749605692717,22.458749605692717,22.458749605692717,26.493438236942374,26.493438236942374,26.493539022867598,22.43935941841049,19.788466755632307,15.321426870769326,26.493539022867598,26.493539022867598,21.00628388358955,26.91657393678076,22.43935941841049,26.493539022867598,26.493539022867598,23.155875568629426,26.493539022867598,23.1559188030125,20.189689674660855,20.189787720682602,10.9,5622497.780187469 
 07/24  06:00:00,10.8,90.0,16.082514176669388,94.10433879168501,20.174489899127337,54.08241041488407,19.772277845724773,100.0,16.195581547915705,83.95739669752912,15.296314113166305,71.5239169859204,20.174543808693066,54.08222911674193,5198.534304984301,0.3307333333333333,26.909901901585375,23.149009737425775,8169.1910542018495,0.3307333333333333,26.909901901585375,20.999880957063937,0.0,0.0,0.0,0.0,5198.493700680651,0.3307333333333333,26.909901901585375,23.14903911270705,1562.148818395361,-3.5997053349030104,22.452045209035028,22.452045209035028,22.452045209035028,26.48673125206122,26.48673125206122,26.486843902413444,22.432643269065586,19.772277845724773,15.296314113166305,26.486843902413444,26.486843902413444,20.999880957063937,26.909901901585375,22.432643269065586,26.486843902413444,26.486843902413444,23.149009737425775,26.486843902413444,23.14903911270705,20.174489899127337,20.174543808693066,10.8,5623735.7462233 
 07/24  07:00:00,10.0,93.0,16.074262608502917,94.24800390723985,20.11130553151912,53.16256504110167,19.730113259837292,100.0,16.172989364415663,84.16251078260954,15.241764802737732,71.32555477721635,20.111327429627664,53.16249315209684,5198.681962294311,0.3307333333333333,26.903254764616225,23.14225458039695,8168.863192721854,0.3307333333333333,26.903254764616225,20.993469131349666,0.0,0.0,0.0,0.0,5198.655264421469,0.3307333333333333,26.903254764616225,23.142273895043513,1562.489778694377,-4.403553875775671,22.445399919160955,22.445399919160955,22.445399919160955,26.48008338693856,26.48008338693856,26.480195044316783,22.425999202263377,19.730113259837292,15.241764802737732,26.480195044316783,26.480195044316783,20.993469131349666,26.903254764616225,22.425999202263377,26.480195044316783,26.480195044316783,23.14225458039695,26.480195044316783,23.142273895043513,20.11130553151912,20.111327429627664,10.0,5624963.203299757 
 07/24  08:00:00,10.0,87.0,16.062975864876734,94.31596601200644,20.063871644883385,51.769372801473914,19.696402281904664,100.0,16.13699541921424,84.3560723592447,15.197579617553018,70.67239092746867,20.063870538352333,51.76937601619396,5199.259905211618,0.3307333333333333,26.895006078684286,23.133586301544206,8168.132658403959,0.3307333333333333,26.895006078684286,20.985746629502373,0.0,0.0,0.0,0.0,5199.243247024662,0.3307333333333333,26.895006078684286,23.133598352958256,1562.9171665204105,-4.415455502767047,22.437073210159927,22.437073210159927,22.437073210159927,26.47175347261663,26.47175347261663,26.471893381651615,22.417643761334944,19.696402281904664,15.197579617553018,26.471893381651615,26.471893381651615,20.985746629502373,26.895006078684286,22.417643761334944,26.471893381651615,26.471893381651615,23.133586301544206,26.471893381651615,23.133598352958256,20.063871644883385,20.063870538352333,10.0,5626501.7994734775 
 07/24  09:00:00,10.0,87.0,16.05219116166482,94.4751457951777,20.063956162269722,50.31938519644059,19.706286876829317,100.0,16.10062857997511,84.63653534656716,15.209907260566572,69.7270475709918,20.063938468668862,50.31943882893548,5199.813013695773,0.3307333333333333,26.88663897023705,23.124817537683175,8167.0542668933385,0.3307333333333333,26.88663897023705,20.97815731885676,0.0,0.0,0.0,0.0,5199.803624518351,0.3307333333333333,26.88663897023705,23.12482433031375,1563.3473134965836,-4.415224705519746,22.428696197325234,22.428696197325234,22.428696197325234,26.463373225491246,26.463373225491246,26.46351397991475,22.40926639561789,19.706286876829317,15.209907260566572,26.46351397991475,26.46351397991475,20.97815731885676,26.88663897023705,22.40926639561789,26.46351397991475,26.46351397991475,23.124817537683175,26.46351397991475,23.12482433031375,20.063956162269722,20.063938468668862,10.0,5628050.328587702 
 07/24  10:00:00,11.0,94.0,16.05203926530542,94.4760608406868,20.183689001801806,49.64192146986527,19.82340843109268,100.0,16.09227871319924,84.6816694846521,15.362467931436251,68.71643598178609,20.176677034299658,49.663449033157676,5199.998621359078,0.3307333333333333,26.883409232931616,23.121452934656705,8165.240586966463,0.3307333333333333,26.883409232931616,20.976238771982512,0.0,0.0,0.0,0.0,5200.136603512291,0.3307333333333333,26.883409232931616,23.12135311100902,1563.501907100448,-3.3874453001897464,22.42568636548971,22.42568636548971,22.42568636548971,26.460362231587492,26.460362231587492,26.460412804166648,22.406348272549412,19.82340843109268,15.362467931436251,26.460412804166648,26.460412804166648,20.976238771982512,26.883409232931616,22.406348272549412,26.460412804166648,26.460412804166648,23.121452934656705,26.460412804166648,23.12135311100902,20.183689001801806,20.176677034299658,11.0,5628606.865561613 
 07/24  11:00:00,11.0,82.0,16.07270841755847,94.3514243407152,20.312550582949,48.63703591507197,19.982108473739775,98.78792137529804,16.139983526283928,84.42415726395441,15.567333990860682,67.24837821657698,20.29153741802033,48.700268836284636,5199.267235453363,0.3307333333333333,26.89353123163847,23.132105882468075,8162.38783889439,0.3307333333333333,26.89353123163847,20.988427466703726,0.0,0.0,0.0,0.0,5200.396266817462,0.3307333333333333,26.89353123163847,23.13128908136888,1562.9527701066252,-3.414249414662267,22.43637970751675,22.43637970751675,22.43637970751675,26.47105970221801,26.47105970221801,26.47088002776581,22.41727414351356,19.982108473739775,15.567333990860682,26.47088002776581,26.47088002776581,20.988427466703726,26.89353123163847,22.41727414351356,26.47088002776581,26.47088002776581,23.132105882468075,26.47088002776581,23.13128908136888,20.312550582949,20.29153741802033,11.0,5626629.97238385 
 07/24  12:00:00,11.0,82.0,16.15145021420814,93.9719993325931,20.900125094085073,46.36850893365114,21.13377294477342,91.84022004944296,16.288423072371582,83.71207681327658,15.927646669159552,65.27169153313916,20.632482332137364,47.136826537352064,5126.831925949267,0.3307333333333333,26.853015170353316,23.143986173050763,8046.877337856545,0.3307333333333333,26.853015170353316,21.03146653823926,0.0,0.0,0.0,0.0,5137.005238722444,0.3307333333333333,26.853015170353316,23.136626245503766,1561.9329607154432,-3.4153973239566593,22.456253655291725,22.456253655291725,22.456253655291725,26.490941324024217,26.490941324024217,26.490545498863842,22.437359652264597,21.13377294477342,15.927646669159552,26.490545498863842,26.490545498863842,21.03146653823926,26.853015170353316,22.437359652264597,26.490545498863842,26.490545498863842,23.143986173050763,26.490545498863842,23.136626245503766,20.900125094085073,20.632482332137364,11.0,5622958.658575595 
 07/24  13:00:00,11.0,76.0,16.299301171625356,93.09010311623287,21.22829480466922,44.412171114959875,22.2431227655112,85.40058180460066,16.47754067305792,82.70949712982924,16.367774833916542,62.66822402586743,21.00896385965145,45.01625790012289,5121.460239431518,0.3307333333333333,26.915822375310732,23.210690688194024,7907.850584320379,0.3307333333333333,26.915822375310732,21.194870457097196,0.0,0.0,0.0,0.0,5160.362154224463,0.3307333333333333,26.915822375310732,23.18254701222014,1557.282904793796,-3.432953775680587,22.54712040265982,22.54712040265982,22.54712040265982,26.581843155655733,26.581843155655733,26.580302753621844,22.529369385837118,22.2431227655112,16.367774833916542,26.580302753621844,26.580302753621844,21.194870457097196,26.915822375310732,22.529369385837118,26.580302753621844,26.580302753621844,23.210690688194024,26.580302753621844,23.18254701222014,21.22829480466922,21.00896385965145,11.0,5606218.457257666 
 07/24  14:00:00,11.0,76.0,16.46373766794608,92.11993587433112,21.422653506845638,42.95354550592285,22.831692517384838,82.30641945753693,16.775099641944376,81.159430899053,16.695949281500788,60.585068119985436,21.412034601823073,42.984592832487415,6051.294686323847,0.3778070999791502,27.413283137703665,23.591612062172757,5973.474856545665,0.23658580004169957,27.413283137703665,21.111900788115474,0.0,0.0,0.0,0.0,6093.0526443112,0.3778070999791502,27.413283137703665,23.564970195604623,1532.3690803213658,-3.456647404930543,23.045209709816692,23.045209709816692,23.045209709816692,27.080124786529616,27.080124786529616,27.062430509601008,23.044260382093135,22.831692517384838,16.695949281500788,27.062430509601008,27.062430509601008,21.111900788115474,27.413283137703665,23.044260382093135,27.062430509601008,27.062430509601008,23.591612062172757,27.062430509601008,23.564970195604623,21.422653506845638,21.412034601823073,11.0,5516528.689156918 
 07/24  15:00:00,10.8,76.0,16.61612665836215,91.13999953949744,21.574524245595622,41.55640192439975,22.986164371644247,81.1527363701689,17.118214761247092,79.33306302857545,16.862254514888235,58.997333661218484,21.88188902506961,40.78548730910554,7734.466492422879,0.45068100065026057,28.57630428236434,24.478509278791144,2894.22643743167,0.09083799869947895,28.57630428236434,20.61043227735073,0.0,0.0,0.0,0.0,7745.930435305341,0.45068100065026057,28.57630428236434,24.472376844871334,1478.8981189509368,-3.7095459888601505,24.14945909973127,24.14945909973127,24.14945909973127,28.184800615973508,28.184800615973508,28.169155130048537,24.14560206638646,22.986164371644247,16.862254514888235,28.169155130048537,28.169155130048537,20.61043227735073,28.57630428236434,24.14560206638646,28.169155130048537,28.169155130048537,24.478509278791144,28.169155130048537,24.472376844871334,21.574524245595622,21.88188902506961,10.8,5324033.228223372 
 07/24  16:00:00,11.0,76.0,16.73797679868983,90.52696941136556,21.852516814751812,40.33944051685403,22.776877285924,82.76062672046876,17.435366610791615,77.83459210148777,16.908081744971916,58.265641145945565,22.606880879848042,38.5304802747538,7484.321748310051,0.4623725635171234,28.956732183890935,25.089098692942155,4059.152460994389,0.12492096003276404,28.956732183890935,20.391840009839697,0.0,0.0,0.0,0.0,6865.093766638092,0.4049064764501125,28.956732183890935,24.933495794877295,1460.629911031569,-3.5248730312984797,24.551559179307272,24.551559179307272,24.551559179307272,28.586969414793074,28.586969414793074,28.600274614931617,24.517925944954012,22.776877285924,16.908081744971916,28.600274614931617,28.600274614931617,20.391840009839697,28.956732183890935,24.517925944954012,28.600274614931617,28.600274614931617,25.089098692942155,28.600274614931617,24.933495794877295,21.852516814751812,22.606880879848042,11.0,5258267.679713648 
 07/24  17:00:00,11.0,76.0,16.821826948347727,90.0460567142394,21.93415908468642,39.67376044540988,22.302349703930087,85.59906679331041,17.665051644641174,76.71391056992985,16.76990572812027,58.17705521667338,22.927961631112588,37.34645438513415,5668.899254107092,0.4443237703168529,27.92331492539875,24.87081837803425,8909.891614461561,0.3212690546316082,27.92331492539875,20.978635861228284,0.0,0.0,0.0,0.0,3525.804193940995,0.226607175051539,27.92331492539875,24.11799336131467,1505.810495423891,-3.481905239778847,23.587219356974433,23.587219356974433,23.587219356974433,27.62234373781176,27.62234373781176,27.63273273545245,23.557588185543203,22.302349703930087,16.76990572812027,27.63273273545245,27.63273273545245,20.978635861228284,27.92331492539875,23.557588185543203,27.63273273545245,27.63273273545245,24.87081837803425,27.63273273545245,24.11799336131467,21.93415908468642,22.927961631112588,11.0,5420917.783526009 
 07/24  18:00:00,11.3,80.0,16.832033581465044,90.0773280899139,21.867875584695877,39.904171281906116,21.407225034777802,92.0320806050376,17.744592382676124,76.40601887827918,16.52203450514423,58.955889938691556,22.337534459964086,38.778520231598534,4901.206173315931,0.37726918021158057,27.527449937900364,24.384979786641185,9456.313865471038,0.37726918021158057,27.527449937900364,21.49218846149284,0.0,0.0,0.0,0.0,3757.6267774414464,0.2376616395768389,27.527449937900364,23.49193054456214,1525.6520480248637,-3.1509052528730477,23.176417985265143,23.176417985265143,23.176417985265143,27.211383721136805,27.211383721136805,27.209982877616206,23.15909700323405,21.407225034777802,16.52203450514423,27.209982877616206,27.209982877616206,21.49218846149284,27.527449937900364,23.15909700323405,27.209982877616206,27.209982877616206,24.384979786641185,27.209982877616206,23.49193054456214,21.867875584695877,22.337534459964086,11.3,5492347.372889509 
 07/24  19:00:00,11.0,82.0,16.78034865170755,90.46339706271397,21.636428244852173,40.64492378773581,20.953413628242092,95.95697084432408,17.69382337329929,76.72727674045518,16.256165111721913,59.88165366086989,21.76049210636101,40.33779312203794,4823.692834962885,0.3307333333333333,27.517915350872855,24.02830468835047,8263.572846208337,0.3307333333333333,27.517915350872855,21.53978761646905,0.0,0.0,0.0,0.0,5363.859036917491,0.3307333333333333,27.517915350872855,23.637531518420356,1529.9386410834131,-3.4461545420395856,23.0899393976622,23.0899393976622,23.0899393976622,27.124871739280444,27.124871739280444,27.126953706094437,23.068541274413292,20.953413628242092,16.256165111721913,27.126953706094437,27.126953706094437,21.53978761646905,27.517915350872855,23.068541274413292,27.126953706094437,27.126953706094437,24.02830468835047,27.126953706094437,23.637531518420356,21.636428244852173,21.76049210636101,11.0,5507779.107900288 
 07/24  20:00:00,11.0,82.0,16.69895089229584,90.9324189318248,21.275770088528322,41.79099032629984,20.59972344027085,99.0290869821632,17.552615995603,77.41394034522486,16.040208637308062,60.52705296147951,21.20543845324464,41.97088618393292,4999.395784018719,0.3307333333333333,27.454147118489786,23.837416400208944,8253.29779744552,0.3307333333333333,27.454147118489786,21.483434464139435,0.0,0.0,0.0,0.0,5188.534365480553,0.3307333333333333,27.454147118489786,23.700587201793624,1533.0492929361312,-3.443198859191914,23.027435864986494,23.027435864986494,23.027435864986494,27.06234407431209,27.06234407431209,27.063346187960526,23.007146022047333,20.59972344027085,16.040208637308062,27.063346187960526,27.063346187960526,21.483434464139435,27.454147118489786,23.007146022047333,27.063346187960526,27.063346187960526,23.837416400208944,27.063346187960526,23.700587201793624,21.275770088528322,21.20543845324464,11.0,5518977.454570073 
 07/24  21:00:00,10.6,83.0,16.627774799010513,91.43556446299192,21.12393809132157,42.34934233611905,20.47919013334092,100.0,17.421674644112702,78.13442857286282,15.899842961342179,60.9269834793052,21.030096359910388,42.593427541876025,5103.901520269098,0.3307333333333333,27.417890657239532,23.72555056761968,8267.769418726064,0.3307333333333333,27.417890657239532,21.43669835655311,0.0,0.0,0.0,0.0,5207.005968185328,0.3307333333333333,27.417890657239532,23.650961219657663,1536.5077519902022,-3.8426726941971516,22.95817571301081,22.95817571301081,22.95817571301081,26.993057178737317,26.993057178737317,26.994188277355498,22.93773671461015,20.47919013334092,15.899842961342179,26.994188277355498,26.994188277355498,21.43669835655311,27.417890657239532,22.93773671461015,26.994188277355498,26.994188277355498,23.72555056761968,26.994188277355498,23.650961219657663,21.12393809132157,21.030096359910388,10.6,5531427.907164728 
 07/24  22:00:00,11.0,82.0,16.571670102434474,91.85354550202683,20.98213569255256,42.86719695994595,20.39358594128777,100.0,17.295579511403307,78.83805893547549,15.806208359513487,61.17627415855418,20.900819886836494,43.08149995149611,5135.9019680003985,0.3307333333333333,27.352020665036974,23.6365186268031,8244.180910716594,0.3307333333333333,27.352020665036974,21.387874314856106,0.0,0.0,0.0,0.0,5199.160279845499,0.3307333333333333,27.352020665036974,23.590755216975552,1539.817742512006,-3.4371235278869765,22.892114991877637,22.892114991877637,22.892114991877637,26.9269709497399,26.9269709497399,26.92808093240808,22.871716052878252,20.39358594128777,15.806208359513487,26.92808093240808,26.92808093240808,21.387874314856106,27.352020665036974,22.871716052878252,26.92808093240808,26.92808093240808,23.6365186268031,26.92808093240808,23.590755216975552,20.98213569255256,20.900819886836494,11.0,5543343.873043221 
 07/24  23:00:00,11.0,82.0,16.521785046925423,92.14555780389729,20.86685450145089,43.26561955119359,20.32106808107413,100.0,17.17690068796141,79.43242536723008,15.741022664632032,61.29225300655359,20.800514785692005,43.44215459347367,5155.991142509305,0.3307333333333333,27.290594517180647,23.56054826695503,8225.239088213688,0.3307333333333333,27.290594517180647,21.340133903458742,0.0,0.0,0.0,0.0,5197.4875801914695,0.3307333333333333,27.290594517180647,23.530528116125456,1542.9036771208926,-3.4341912586092302,22.83072316981239,22.83072316981239,22.83072316981239,26.865555422890083,26.865555422890083,26.86658695656048,22.81040342884641,20.32106808107413,15.741022664632032,26.86658695656048,26.86658695656048,21.340133903458742,27.290594517180647,22.81040342884641,26.86658695656048,26.86658695656048,23.56054826695503,26.86658695656048,23.530528116125456,20.86685450145089,20.800514785692005,11.0,5554453.237635213 
 07/24  24:00:00,10.4,84.0,16.476073959519802,92.50573679885693,20.73486314148725,43.64820119873258,20.237076475336508,100.0,17.06645418784717,80.06943838903342,15.66168342242881,61.483561035615196,20.683028653111574,43.787432367264245,5169.037156380589,0.3307333333333333,27.236431813017514,23.49693786355458,8210.956377096236,0.3307333333333333,27.236431813017514,21.29628846280889,0.0,0.0,0.0,0.0,5197.310855477134,0.3307333333333333,27.236431813017514,23.4764835074527,1545.6238625582778,-4.0346003886555355,22.776763952795967,22.776763952795967,22.776763952795967,26.811575371217636,26.811575371217636,26.812482018830806,22.75656994460539,20.237076475336508,15.66168342242881,26.812482018830806,26.812482018830806,21.29628846280889,27.236431813017514,22.75656994460539,26.812482018830806,26.812482018830806,23.49693786355458,26.812482018830806,23.4764835074527,20.73486314148725,20.683028653111574,10.4,5564245.9052098 
 07/25  01:00:00,10.0,82.0,16.432102705887917,92.76509827084388,20.62794899164584,43.60990148163909,20.161607657803916,100.0,16.954939026127846,80.63752168414669,15.584432678458507,61.432401229480604,20.588625935060566,43.71550607624,5178.226373179055,0.3307333333333333,27.187958155788255,23.441807662911643,8200.051057402674,0.3307333333333333,27.187958155788255,21.255690406851777,0.0,0.0,0.0,0.0,5197.934283956437,0.3307333333333333,27.187958155788255,23.427550117112823,1548.0657483339687,-4.4410043524309515,22.72844902948731,22.72844902948731,22.72844902948731,26.763241792802187,26.763241792802187,26.76405360239015,22.70834939562541,20.161607657803916,15.584432678458507,26.76405360239015,26.76405360239015,21.255690406851777,27.187958155788255,22.70834939562541,26.76405360239015,26.76405360239015,23.441807662911643,26.76405360239015,23.427550117112823,20.62794899164584,20.588625935060566,10.0,5573036.694002287 
 07/25  02:00:00,10.0,82.0,16.389399498026297,93.01776547931895,20.521290037967233,43.42706871426835,20.087567001551708,100.0,16.84195192933565,81.2177262999838,15.51266196436818,61.255620319565594,20.492046032227,43.505355310147934,5184.689221843508,0.3307333333333333,27.14467709467508,23.393843332669693,8191.818421171265,0.3307333333333333,27.14467709467508,21.218352913681713,0.0,0.0,0.0,0.0,5198.623161578134,0.3307333333333333,27.14467709467508,23.383762903668433,1550.2499015523335,-4.438927274543893,22.68533207562376,22.68533207562376,22.68533207562376,26.720108190990423,26.720108190990423,26.720832661899923,22.66531971667328,20.087567001551708,15.51266196436818,26.720832661899923,26.720832661899923,21.218352913681713,27.14467709467508,22.66531971667328,26.720832661899923,26.720832661899923,23.393843332669693,26.720832661899923,23.383762903668433,20.521290037967233,20.492046032227,10.0,5580899.645588401 
 07/25  03:00:00,9.8,80.0,16.347980375271963,93.35600198718272,20.48948978721421,43.054935920468324,20.047701373287197,100.0,16.73205079333329,81.86764147541396,15.472989146995351,61.015809909900874,20.467837334909973,43.112433323809846,5189.476888087738,0.3307333333333333,27.10564146048993,23.351337075895223,8185.341078298306,0.3307333333333333,27.10564146048993,21.18399221484077,0.0,0.0,0.0,0.0,5199.415611858861,0.3307333333333333,27.10564146048993,23.344146949600056,1552.2243808156204,-4.643460487751113,22.64643378207149,22.64643378207149,22.64643378207149,26.681194878480735,26.681194878480735,26.68184846551547,22.626492080112016,20.047701373287197,15.472989146995351,26.68184846551547,26.68184846551547,21.18399221484077,27.10564146048993,22.626492080112016,26.68184846551547,26.68184846551547,23.351337075895223,26.68184846551547,23.344146949600056,20.48948978721421,20.467837334909973,9.8,5588007.770936234 
 07/25  04:00:00,9.0,87.0,16.308793825566614,93.58946014170121,20.41411350456052,42.887835925577136,19.983494245875196,100.0,16.625421001851013,82.4243935453738,15.403898185695395,60.90592066358408,20.398216971753666,42.92991923850274,5192.346679526583,0.3307333333333333,27.07223023561705,23.315843712577514,8181.049971511724,0.3307333333333333,27.07223023561705,21.153675918265197,0.0,0.0,0.0,0.0,5199.481644393221,0.3307333333333333,27.07223023561705,23.310681945168362,1553.9120247946794,-5.436953975852697,22.61324581240566,22.61324581240566,22.61324581240566,26.64799409474983,26.64799409474983,26.648551734292447,22.593400525337024,19.983494245875196,15.403898185695395,26.648551734292447,26.648551734292447,21.153675918265197,27.07223023561705,22.593400525337024,26.648551734292447,26.648551734292447,23.315843712577514,26.648551734292447,23.310681945168362,20.41411350456052,20.398216971753666,9.0,5594083.289260846 
 07/25  05:00:00,9.0,87.0,16.27030764508171,93.81938036817232,20.358591301404694,42.797891871306845,19.930654207598376,100.0,16.515698326159725,83.00174094478783,15.347141783112031,60.83038397268553,20.34698518456795,42.828567120725715,5194.5409970184555,0.3307333333333333,27.041917622167716,23.28393816869999,8177.959743882204,0.3307333333333333,27.041917622167716,21.125590326563483,0.0,0.0,0.0,0.0,5199.668404286049,0.3307333333333333,27.041917622167716,23.28022875699793,1555.4500226742582,-5.435491223439781,22.58304820514635,22.58304820514635,22.58304820514635,26.617784828092216,26.617784828092216,26.618292222188035,22.563252417420465,19.930654207598376,15.347141783112031,26.618292222188035,26.618292222188035,21.125590326563483,27.041917622167716,22.563252417420465,26.618292222188035,26.618292222188035,23.28393816869999,26.618292222188035,23.28022875699793,20.358591301404694,20.34698518456795,9.0,5599620.08162733 
 07/25  06:00:00,9.0,87.0,16.232548127171256,94.04558124762343,20.28836319511216,42.808722518954546,19.872827327665043,100.0,16.40796941144702,83.57301622073625,15.28866415157869,60.78988102620559,20.279909231705936,42.831081997279405,5195.95717600101,0.3307333333333333,27.014762283447194,23.25575341857098,8175.766312072901,0.3307333333333333,27.014762283447194,21.100014143068684,0.0,0.0,0.0,0.0,5199.6601951693065,0.3307333333333333,27.014762283447194,23.253074473882073,1556.8283963053902,-5.434180285771005,22.556023060268785,22.556023060268785,22.556023060268785,26.590749248771935,26.590749248771935,26.591203337693713,22.536280678507246,19.872827327665043,15.28866415157869,26.591203337693713,26.591203337693713,21.100014143068684,27.014762283447194,22.536280678507246,26.591203337693713,26.591203337693713,23.25575341857098,26.591203337693713,23.253074473882073,20.28836319511216,20.279909231705936,9.0,5604582.226699404 
 07/25  07:00:00,9.0,81.0,16.195651782519114,94.3605372408301,20.26199999756775,42.59128301552429,19.837604060557254,100.0,16.306478088083733,84.19853532947592,15.253613191579985,60.64597118597618,20.255822800218144,42.607544425837034,5197.116243525393,0.3307333333333333,26.989752354578712,23.229900472630522,8173.946989803034,0.3307333333333333,26.989752354578712,21.076313337153834,0.0,0.0,0.0,0.0,5199.796512017782,0.3307333333333333,26.989752354578712,23.227961433351233,1558.1012375882347,-5.444546600566506,22.53109909682193,22.53109909682193,22.53109909682193,26.56581566219902,26.56581566219902,26.566234446102587,22.511391747711862,19.837604060557254,15.253613191579985,26.566234446102587,26.566234446102587,21.076313337153834,26.989752354578712,22.511391747711862,26.566234446102587,26.566234446102587,23.229900472630522,26.566234446102587,23.227961433351233,20.26199999756775,20.255822800218144,9.0,5609164.455317644 
 07/25  08:00:00,9.0,81.0,16.16130605593043,94.56756790110458,20.19781646058071,42.26452415450855,19.78761599225875,100.0,16.214504764286207,84.69382475043365,15.206762488098812,60.364395022041876,20.19331771402073,42.27628772506693,5197.6255647365115,0.3307333333333333,26.967913735334125,23.20768944460133,8172.83394775584,0.3307333333333333,26.967913735334125,21.05527375161205,0.0,0.0,0.0,0.0,5199.56904077381,0.3307333333333333,26.967913735334125,23.206283436085922,1559.2105808401332,-5.44349068486884,22.50940165978499,22.50940165978499,22.50940165978499,26.54410984783315,26.54410984783315,26.544474418154536,22.489748877433097,19.78761599225875,15.206762488098812,26.544474418154536,26.544474418154536,21.05527375161205,26.967913735334125,22.489748877433097,26.544474418154536,26.544474418154536,23.20768944460133,26.544474418154536,23.206283436085922,20.19781646058071,20.19331771402073,9.0,5613158.09102448 
 07/25  09:00:00,10.1,74.0,16.146385132257624,94.6576695787509,20.475931832924662,40.9363516136411,19.974354692141855,99.34125224198756,16.158349244591975,84.99783617257552,15.297225025701119,59.433630264827364,20.232929079555134,41.555776048744676,5196.286978831976,0.3307333333333333,26.95147482501996,23.19221597150325,8170.825993346059,0.3307333333333333,26.95147482501996,21.040282837133432,0.0,0.0,0.0,0.0,5201.554024499315,0.3307333333333333,26.95147482501996,23.188405522207916,1560.039985379222,-4.345210501024031,22.493194658168804,22.493194658168804,22.493194658168804,26.527896594728528,26.527896594728528,26.52816891212678,22.4736347769482,19.974354692141855,15.297225025701119,26.52816891212678,26.52816891212678,21.040282837133432,26.95147482501996,22.4736347769482,26.52816891212678,26.52816891212678,23.19221597150325,26.52816891212678,23.188405522207916,20.475931832924662,20.232929079555134,10.1,5616143.947365199 
 07/25  10:00:00,10.0,82.0,16.170872598982406,94.50986256302653,21.014085070542713,39.54149258307211,20.47031434230827,97.5329898644022,16.195856845638893,84.79466813052703,15.556370363276418,58.25519285502122,20.436669357420655,40.97238472567654,5143.458085165899,0.3307333333333333,26.922288844862614,23.201243916459227,8113.954405556472,0.3307333333333333,26.922288844862614,21.052232476155854,0.0,0.0,0.0,0.0,5177.508189188067,0.3307333333333333,26.922288844862614,23.176610301376833,1559.9009457335126,-4.430079965154083,22.495910711435524,22.495910711435524,22.495910711435524,26.530613689919278,26.530613689919278,26.530545677479928,22.47669556466397,20.47031434230827,15.556370363276418,26.530545677479928,26.530545677479928,21.052232476155854,26.922288844862614,22.47669556466397,26.530545677479928,26.530545677479928,23.201243916459227,26.530545677479928,23.176610301376833,21.014085070542713,20.436669357420655,10.0,5615643.404640645 
 07/25  11:00:00,10.0,82.0,16.223209105122443,94.28796298360716,21.179072081059555,39.3138138258276,20.68268662571235,98.65502290063101,16.28792840327905,84.38154794902857,15.808739054441102,57.30654394579353,20.62749931603523,40.67050696696376,5168.377863843339,0.3307333333333333,27.005574254813414,23.266515971509325,8138.603633334875,0.3307333333333333,27.005574254813414,21.11770882944754,0.0,0.0,0.0,0.0,5245.764236527685,0.3307333333333333,27.005574254813414,23.21053087029904,1557.1371127126883,-4.432873208042645,22.549975150334387,22.549975150334387,22.549975150334387,26.58469900373923,26.58469900373923,26.583812964321346,22.531585223751968,20.68268662571235,15.808739054441102,26.583812964321346,26.583812964321346,21.11770882944754,27.005574254813414,22.531585223751968,26.583812964321346,26.583812964321346,23.266515971509325,26.583812964321346,23.21053087029904,21.179072081059555,20.62749931603523,10.0,5605693.605765678 
 07/25  12:00:00,10.0,90.0,16.26211093608364,94.0543098176123,21.147278772852328,39.68543820422939,20.657910972107185,100.0,16.304663208209966,84.29156907820648,15.945790235106498,56.876890456771854,20.758909202013328,40.644103518500245,5166.715363678829,0.3307333333333333,27.058577809542875,23.32073173187117,8132.254840568255,0.3307333333333333,27.058577809542875,21.175320320242886,0.0,0.0,0.0,0.0,5254.139419190975,0.3307333333333333,27.058577809542875,23.257485038374675,1554.4380423212567,-4.419180353828777,22.602912704646407,22.602912704646407,22.602912704646407,26.637656997335135,26.637656997335135,26.636767516184147,22.584512363496245,20.657910972107185,15.945790235106498,26.636767516184147,26.636767516184147,21.175320320242886,27.058577809542875,22.584512363496245,26.636767516184147,26.636767516184147,23.32073173187117,26.636767516184147,23.257485038374675,21.147278772852328,20.758909202013328,10.0,5595976.952356524 
 07/25  13:00:00,11.0,82.0,16.307350207115537,93.69076313724128,21.361983434705866,39.307081386437844,21.032994937503958,99.95314970952168,16.37077665272772,83.85424170419438,16.303895141987496,55.59110033331963,21.102727992225244,39.93693999492521,5134.924848796729,0.3307333333333333,27.059810506866683,23.344963415335393,8085.673405798321,0.3307333333333333,27.059810506866683,21.210252583532316,0.0,0.0,0.0,0.0,5211.497287033573,0.3307333333333333,27.059810506866683,23.289567297959337,1552.872411397425,-3.4252497119382204,22.63368369622792,22.63368369622792,22.63368369622792,26.66843986974652,26.66843986974652,26.667892749032724,22.614927765609014,21.032994937503958,16.303895141987496,26.667892749032724,26.667892749032724,21.210252583532316,27.059810506866683,22.614927765609014,26.667892749032724,26.667892749032724,23.344963415335393,26.667892749032724,23.289567297959337,21.361983434705866,21.102727992225244,11.0,5590340.68103073 
 07/25  14:00:00,11.0,82.0,16.403712770386385,93.11732582277546,21.58214273310979,38.96589845251168,21.803061080270215,97.86860603085893,16.63432331572077,82.45966967604102,16.658226848368564,54.41516533632528,21.507914165806874,39.14310351755154,5117.386046624911,0.3307333333333333,27.07854121115936,23.376385834380347,8015.016336047905,0.3307333333333333,27.07854121115936,21.280105143245798,0.0,0.0,0.0,0.0,5176.154322725884,0.3307333333333333,27.07854121115936,23.333870126573096,1550.4237481014204,-3.4275765286968882,22.681904487691295,22.681904487691295,22.681904487691295,26.716679278791858,26.716679278791858,26.71584047244776,22.663453701399746,21.803061080270215,16.658226848368564,26.71584047244776,26.71584047244776,21.280105143245798,27.07854121115936,22.663453701399746,26.71584047244776,26.71584047244776,23.376385834380347,26.71584047244776,23.333870126573096,21.58214273310979,21.507914165806874,11.0,5581525.493165114 
 07/25  15:00:00,11.7,82.0,16.560412318855235,92.1931057958949,21.829086804124564,38.828297851046116,22.904921710238806,95.47996061096507,17.091620892273806,80.10060736517556,16.91684153704107,53.721731219001185,22.236018907746878,37.87666148568085,6624.038777521035,0.4035586909172657,27.814040983484027,23.91872857769902,4758.260068237222,0.18508261816546856,27.814040983484027,20.955197902964752,0.0,0.0,0.0,0.0,6650.045690861993,0.4035586909172657,27.814040983484027,23.90313127943054,1512.583181767363,-2.7550422636276997,23.45458409466729,23.45458409466729,23.45458409466729,27.489657264047047,27.489657264047047,27.460459216485653,23.46571326893315,22.904921710238806,16.91684153704107,27.460459216485653,27.460459216485653,20.955197902964752,27.814040983484027,23.46571326893315,27.460459216485653,27.460459216485653,23.91872857769902,27.460459216485653,23.90313127943054,21.829086804124564,22.236018907746878,11.7,5445299.454362507 
 07/25  16:00:00,11.1,85.0,16.71138070603496,91.31233765171325,22.043935320591842,38.607541182260135,22.977958680580777,98.71006631827704,17.510060563660915,78.00847686128606,17.041970621940827,53.43095026980925,22.77870192890949,36.921343429812765,8724.921313162253,0.5168411494771381,29.135516207319824,25.08780305700827,1868.1836530391538,0.05216260799607799,29.135516207319824,20.303724921427445,0.0,0.0,0.0,0.0,7665.444482107809,0.42319624252678395,29.135516207319824,24.783760502871882,1451.3801084730517,-3.4138831171764332,24.742671801315897,24.742671801315897,24.742671801315897,28.778229783601848,28.778229783601848,28.767803269257485,24.732920370778203,22.977958680580777,17.041970621940827,28.767803269257485,28.767803269257485,20.303724921427445,29.135516207319824,24.732920370778203,28.767803269257485,28.767803269257485,25.08780305700827,28.767803269257485,24.783760502871882,22.043935320591842,22.77870192890949,11.1,5224968.390502986 
 07/25  17:00:00,10.6,88.0,16.845034351299162,90.5404058285211,22.354350195539233,38.13500685443145,22.573263963629728,100.0,18.05272486071761,75.38591651436366,16.96395571332596,53.82477237185414,23.25807146218647,36.10284623224901,6418.725370575728,0.5739436376272227,27.90048568917726,25.224760877908807,11638.557961929633,0.4182563623727774,27.90048568917726,21.24272317469609,0.0,0.0,0.0,0.0,0.0,0.0,30.20421815758193,30.20421815758193,1505.3507763783332,-3.862361917420569,23.591250964636437,23.591250964636437,23.591250964636437,27.6263768926501,27.6263768926501,27.651786856997877,23.54616406999562,22.573263963629728,16.96395571332596,27.651786856997877,27.651786856997877,21.24272317469609,27.90048568917726,23.54616406999562,27.651786856997877,27.651786856997877,25.224760877908807,27.651786856997877,27.90048568917726,22.354350195539233,23.25807146218647,10.6,5419262.794961999 
 07/25  18:00:00,10.0,93.0,16.903511940417964,90.20495156202712,22.297638383625426,38.310590232806085,21.74052490009528,99.99999999999999,18.182822791483904,74.7714651793306,16.68801675432317,54.79927258700798,22.6976136660219,37.393518983548546,5524.304416772891,0.4515079722689581,27.80338727343176,24.85926292864997,10441.210120997417,0.4253615465840604,27.80338727343176,21.923284696997893,0.0,0.0,0.0,0.0,1981.8805617027247,0.11533048114698159,28.54154704778108,25.638112875879738,1509.9140542775478,-4.45517386470466,23.49786052159937,23.49786052159937,23.49786052159937,27.532950386155264,27.532950386155264,27.535978721372693,23.47554332081838,21.74052490009528,16.68801675432317,27.535978721372693,27.535978721372693,21.923284696997893,27.80338727343176,23.47554332081838,27.535978721372693,27.535978721372693,24.85926292864997,27.535978721372693,24.899953101530414,22.297638383625426,22.6976136660219,10.0,5435690.595399172 
 07/25  19:00:00,10.0,87.0,16.86219415902503,90.44179472558841,21.945332032043286,39.21436659128315,21.090679097015325,99.99999999999999,18.017699054739705,75.5516867345675,16.354672980813135,56.00706230230986,21.728019994019323,39.74079474787648,4540.637038333124,0.3307333333333333,27.581106875574193,24.296277588009076,7983.886576739722,0.3307333333333333,27.581106875574193,21.80533042725412,0.0,0.0,0.0,0.0,5821.6448978778835,0.3307333333333333,27.581106875574193,23.36955913301484,1525.5086052398535,-4.452594739405348,23.17929821880752,23.17929821880752,23.17929821880752,27.214265070681193,27.214265070681193,27.217256693981877,23.157055716092678,21.090679097015325,16.354672980813135,27.217256693981877,27.217256693981877,21.80533042725412,27.581106875574193,23.157055716092678,27.217256693981877,27.217256693981877,24.296277588009076,27.217256693981877,23.36955913301484,21.945332032043286,21.728019994019323,10.0,5491830.978863473 
 07/25  20:00:00,10.0,87.0,16.790590472478286,90.85390816502728,21.727735060421846,39.81052571653818,20.89380274858389,100.0,17.810735392963323,76.54260332883922,16.131398133168567,56.84349986996851,21.391534337753452,40.63919231180535,4916.418631902815,0.3307333333333333,27.54932522656032,23.992639165434433,8147.3487306599,0.3307333333333333,27.54932522656032,21.65528652978054,0.0,0.0,0.0,0.0,5380.912015419675,0.3307333333333333,27.54932522656032,23.656610591245624,1528.3614919416273,-4.449883561663392,23.121704944691334,23.121704944691334,23.121704944691334,27.156649554946583,27.156649554946583,27.15755218903887,23.101512095486868,20.89380274858389,16.131398133168567,27.15755218903887,27.15755218903887,21.65528652978054,27.54932522656032,23.101512095486868,27.15755218903887,27.15755218903887,23.992639165434433,27.15755218903887,23.656610591245624,21.727735060421846,21.391534337753452,10.0,5502101.370989857 
 07/25  21:00:00,10.4,88.0,16.71247071863112,91.30586348356454,21.52576371760509,40.46323512138129,20.756825171466467,100.0,17.607839936711695,77.52797357126107,15.990093589963294,57.444542374600815,21.203560453643764,41.270940737225494,5053.561062310778,0.3307333333333333,27.509806226140224,23.85390026369702,8206.277345836359,0.3307333333333333,27.509806226140224,21.57312555518631,0.0,0.0,0.0,0.0,5322.437358849163,0.3307333333333333,27.509806226140224,23.65938664378543,1531.9605241601134,-4.039564276439036,23.049290109169103,23.049290109169103,23.049290109169103,27.08420675720313,27.08420675720313,27.085384450483332,23.028804154222918,20.756825171466467,15.990093589963294,27.085384450483332,27.085384450483332,21.57312555518631,27.509806226140224,23.028804154222918,27.085384450483332,27.085384450483332,23.85390026369702,27.085384450483332,23.65938664378543,21.52576371760509,21.203560453643764,10.4,5515057.886976409 
 07/25  22:00:00,10.0,93.0,16.649040211959676,91.67472880159218,21.338380121924946,41.218070014215044,20.628570605321745,100.0,17.4435174339098,78.33659453383919,15.879932946716314,58.0181572892336,21.068868329851487,41.90580869009185,5102.219161030333,0.3307333333333333,27.43987683110368,23.74875770192748,8206.10997376865,0.3307333333333333,27.43987683110368,21.503297365515923,0.0,0.0,0.0,0.0,5273.758934798678,0.3307333333333333,27.43987683110368,23.624659986720154,1535.4481784795569,-4.430928606015607,22.979369268015052,22.979369268015052,22.979369268015052,27.014258912679182,27.014258912679182,27.01543375494626,22.958905018054516,20.628570605321745,15.879932946716314,27.01543375494626,27.01543375494626,21.503297365515923,27.43987683110368,22.958905018054516,27.01543375494626,27.01543375494626,23.74875770192748,27.01543375494626,23.624659986720154,21.338380121924946,21.068868329851487,10.0,5527613.442526405 
 07/25  23:00:00,10.0,87.0,16.591135298095143,92.01291724387211,21.188226838861834,41.78066094751459,20.520377336568306,100.0,17.29031134181719,79.09905162996674,15.793139903617258,58.450311522757225,20.97538863462549,42.33062542424078,5131.764223924128,0.3307333333333333,27.3731281275796,23.66062324669409,8201.920190694567,0.3307333333333333,27.3731281275796,21.439560759337784,0.0,0.0,0.0,0.0,5247.5963964501425,0.3307333333333333,27.3731281275796,23.576826040294463,1538.7828943355858,-4.4399798125264525,22.912744858954508,22.912744858954508,22.912744858954508,26.947608773241523,26.947608773241523,26.948728227335515,22.892336682108777,20.520377336568306,15.793139903617258,26.948728227335515,26.948728227335515,21.439560759337784,27.3731281275796,22.892336682108777,26.948728227335515,26.948728227335515,23.66062324669409,26.948728227335515,23.576826040294463,21.188226838861834,20.97538863462549,10.0,5539618.419608109 
 07/25  24:00:00,9.4,92.0,16.536562436247582,92.3329325751655,21.08911870753437,42.09859073257232,20.43514090536424,100.0,17.146329501167454,79.82320857984132,15.722971261995184,58.752416038117246,20.925926271958534,42.523040485782296,5150.693671368104,0.3307333333333333,27.312937393128998,23.58672753025275,8197.661829828687,0.3307333333333333,27.312937393128998,21.382433598536565,0.0,0.0,0.0,0.0,5231.2534017261305,0.3307333333333333,27.312937393128998,23.528447523526786,1541.7913236567028,-5.034338581894962,22.85283059829616,22.85283059829616,22.85283059829616,26.88767138752479,26.88767138752479,26.888678094373265,22.8325362174387,20.43514090536424,15.722971261995184,26.888678094373265,26.888678094373265,21.382433598536565,27.312937393128998,22.8325362174387,26.888678094373265,26.888678094373265,23.58672753025275,26.888678094373265,23.528447523526786,21.08911870753437,20.925926271958534,9.4,5550448.76516413 
 07/26  01:00:00,9.0,93.0,16.485450910734546,92.54215540444817,20.984681694523342,42.33465013802149,20.348258355247506,100.0,17.007642124739814,80.44813046588578,15.648090571827451,58.98139473647886,20.86214374546766,42.65496479955279,5163.034595686727,0.3307333333333333,27.260158997558836,23.52501179193336,8194.629132873515,0.3307333333333333,27.260158997558836,21.331834184016017,0.0,0.0,0.0,0.0,5220.037034736832,0.3307333333333333,27.260158997558836,23.483773931332983,1544.4326594697768,-5.434537309060008,22.800375425250934,22.800375425250934,22.800375425250934,26.835195952379532,26.835195952379532,26.836077328490713,22.780206635760784,20.348258355247506,15.648090571827451,26.836077328490713,26.836077328490713,21.331834184016017,27.260158997558836,22.780206635760784,26.836077328490713,26.836077328490713,23.52501179193336,26.836077328490713,23.483773931332983,20.984681694523342,20.86214374546766,9.0,5559957.574091196 
 07/26  02:00:00,7.0,93.0,16.43546109269126,92.83717551136644,20.860355839861512,42.65246177411445,20.241313908037537,100.0,16.865216794512904,81.17825059248369,15.53768840939842,59.39626949956269,20.7695057580986,42.891715422783456,5171.461527310832,0.3307333333333333,27.213190752128906,23.471938752433118,8192.526556218994,0.3307333333333333,27.213190752128906,21.286373700672787,0.0,0.0,0.0,0.0,5212.216156630195,0.3307333333333333,27.213190752128906,23.442455145597275,1546.7907258932034,-7.45485193395462,22.753661951164474,22.753661951164474,22.753661951164474,26.78846444953996,26.78846444953996,26.78924935070616,22.733589199567724,20.241313908037537,15.53768840939842,26.78924935070616,26.78924935070616,21.286373700672787,27.213190752128906,22.733589199567724,26.78924935070616,26.78924935070616,23.471938752433118,26.78924935070616,23.442455145597275,20.860355839861512,20.7695057580986,7.0,5568446.613215532 
 07/26  03:00:00,7.6,97.0,16.383926582698788,93.05019889238989,20.75336324735191,42.885958790383924,20.151412262531238,100.0,16.708055454859906,81.91138058441769,15.448854796015222,59.67311987029116,20.68647213447107,43.063100918704585,5177.4358117170705,0.3307333333333333,27.169591509655895,23.424009650380864,8191.106799529716,0.3307333333333333,27.169591509655895,21.24378921071289,0.0,0.0,0.0,0.0,5206.7719245280005,0.3307333333333333,27.169591509655895,23.40278663266279,1548.9889135526685,-6.839179958107248,22.710213689792333,22.710213689792333,22.710213689792333,26.74499941221757,26.74499941221757,26.74572944990971,22.69019516458551,20.151412262531238,15.448854796015222,26.74572944990971,26.74572944990971,21.24378921071289,27.169591509655895,22.69019516458551,26.74572944990971,26.74572944990971,23.424009650380864,26.74572944990971,23.40278663266279,20.75336324735191,20.68647213447107,7.6,5576360.0887896065 
 07/26  04:00:00,8.0,93.0,16.332235745916684,93.35719687759662,20.626907428672435,43.153085876388324,20.060755556873815,100.0,16.551759440258465,82.72950058256787,15.367617542591203,59.946506085543795,20.578014735167123,43.2834466934294,5181.6632709711175,0.3307333333333333,27.129699325473343,23.381051977544328,8189.78330278696,0.3307333333333333,27.129699325473343,21.20484318321925,0.0,0.0,0.0,0.0,5202.868587355329,0.3307333333333333,27.129699325473343,23.365711101677114,1551.0027770722277,-6.439741511337969,22.670491144754827,22.670491144754827,22.670491144754827,26.705261529900405,26.705261529900405,26.705928966389237,22.65053542081356,20.060755556873815,15.367617542591203,26.705928966389237,26.705928966389237,21.20484318321925,27.129699325473343,22.65053542081356,26.705928966389237,26.705928966389237,23.381051977544328,26.705928966389237,23.365711101677114,20.626907428672435,20.578014735167123,8.0,5583609.99746002 
 07/26  05:00:00,8.0,93.0,16.28151171254196,93.56673319429282,20.564914181311245,43.2328929354717,20.002207919936623,100.0,16.407794727225117,83.40845230771671,15.319144087320788,60.0498378747392,20.5291326241124,43.32850125190046,5185.123107615767,0.3307333333333333,27.092564975163732,23.341407970690682,8187.99396434309,0.3307333333333333,27.092564975163732,21.16899281024906,0.0,0.0,0.0,0.0,5200.485200780752,0.3307333333333333,27.092564975163732,23.330294324556696,1552.8829916027707,-6.437788925528983,22.63347551534586,22.63347551534586,22.63347551534586,26.668231608484454,26.668231608484454,26.668853562128948,22.61356503516548,20.002207919936623,15.319144087320788,26.668853562128948,26.668853562128948,21.16899281024906,27.092564975163732,22.61356503516548,26.668853562128948,26.668853562128948,23.341407970690682,26.668853562128948,23.330294324556696,20.564914181311245,20.5291326241124,8.0,5590378.769769975 
 07/26  06:00:00,8.4,95.0,16.234789069482144,93.84593634548268,20.477291282970757,43.453280964615644,19.937945064116914,100.0,16.28169354350354,84.08143803531254,15.269483940192195,60.235050967903845,20.45121984933125,43.5233438812263,5187.360902998717,0.3307333333333333,27.059720088779656,23.306938257057794,8186.591897943632,0.3307333333333333,27.059720088779656,21.137152927400127,0.0,0.0,0.0,0.0,5198.511760008836,0.3307333333333333,27.059720088779656,23.29887120053749,1554.5443980661448,-6.027975132474243,22.600824092023025,22.600824092023025,22.600824092023025,26.635567578290782,26.635567578290782,26.636116202534257,22.580987461665135,19.937945064116914,15.269483940192195,26.636116202534257,26.636116202534257,21.137152927400127,27.059720088779656,22.580987461665135,26.636116202534257,26.636116202534257,23.306938257057794,26.636116202534257,23.29887120053749,20.477291282970757,20.45121984933125,8.4,5596359.833038121 
