Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 07/26  07:00:00,8.0,100.0,16.19153498516999,94.1052520046443,20.391045098514596,43.724667253211294,19.87330578467985,100.0,16.171723971096228,84.67331573264971,15.213568148165063,60.47774474902494,20.372076881691065,43.77599706823369,5189.297009392738,0.3307333333333333,27.02991042265091,23.275722578189747,8185.002896027185,0.3307333333333333,27.02991042265091,21.108484394515255,0.0,0.0,0.0,0.0,5197.396628786696,0.3307333333333333,27.02991042265091,23.26986292270683,1556.0569648964818,-6.422292005403515,22.571143708431958,22.571143708431958,22.571143708431958,26.60587573502989,26.60587573502989,26.606374438495134,22.55135663180394,19.87330578467985,15.213568148165063,26.606374438495134,26.606374438495134,21.108484394515255,27.02991042265091,22.55135663180394,26.606374438495134,26.606374438495134,23.275722578189747,26.606374438495134,23.26986292270683,20.391045098514596,20.372076881691065,8.0,5601805.073627334 
 07/26  08:00:00,8.0,93.0,16.150909897753664,94.44313259815495,20.369794323072412,43.85321440534926,19.840577394443546,100.0,16.071192062972056,85.30303024994281,15.187969767222002,60.65515737857534,20.3559355948995,43.89084238329945,5190.947923181877,0.3307333333333333,27.002394323982998,23.24700718013344,8183.337298144906,0.3307333333333333,27.002394323982998,21.082165468286732,0.0,0.0,0.0,0.0,5196.833677417935,0.3307333333333333,27.002394323982998,23.242749135915496,1557.4563419809858,-6.433603673797169,22.543723190481234,22.543723190481234,22.543723190481234,26.57844463000693,26.57844463000693,26.57890536216863,22.523973928111886,19.840577394443546,15.187969767222002,26.57890536216863,26.57890536216863,21.082165468286732,27.002394323982998,22.523973928111886,26.57890536216863,26.57890536216863,23.24700718013344,26.57890536216863,23.242749135915496,20.369794323072412,20.3559355948995,8.0,5606842.831131549 
 07/26  09:00:00,8.1,95.0,16.13340936827244,94.548688428605,20.744839222386627,42.85802853597399,20.076945800432814,100.0,16.006024267370368,85.65889154881313,15.289672943954965,60.26444663776367,20.43260302224371,43.690561171261315,5148.928123538865,0.3307333333333333,26.94086672699718,23.21586780224367,8132.6160054432185,0.3307333333333333,26.94086672699718,21.057314820840833,0.0,0.0,0.0,0.0,5158.138313245656,0.3307333333333333,26.94086672699718,23.209204678176164,1558.9797655258058,-6.327438451132826,22.513914218968008,22.513914218968008,22.513914218968008,26.548624149301688,26.548624149301688,26.549128287489992,22.49412910042022,20.076945800432814,15.289672943954965,26.549128287489992,26.549128287489992,21.057314820840833,26.94086672699718,22.49412910042022,26.549128287489992,26.549128287489992,23.21586780224367,26.549128287489992,23.209204678176164,20.744839222386627,20.43260302224371,8.1,5612327.1558929 
 07/26  10:00:00,9.0,93.0,16.186055162582825,94.23162462268311,21.957021450007915,39.797929579226086,21.11422741465138,97.26480452836093,16.093516301838676,85.18166054540134,15.61007188688432,59.03929319330162,20.707074846695605,42.95865201410395,5058.19791905087,0.3307333333333333,26.88014786521249,23.220777190469057,8027.20380730685,0.3307333333333333,26.88014786521249,21.072839673230135,0.0,0.0,0.0,0.0,5113.694587444406,0.3307333333333333,26.88014786521249,23.18062793522251,1559.1445407079837,-5.420380838282633,22.51069289312104,22.51069289312104,22.51069289312104,26.54540157975033,26.54540157975033,26.545391781396663,22.491414932973896,21.11422741465138,15.61007188688432,26.545391781396663,26.545391781396663,21.072839673230135,26.88014786521249,22.491414932973896,26.545391781396663,26.545391781396663,23.220777190469057,26.545391781396663,23.18062793522251,21.957021450007915,20.707074846695605,9.0,5612920.346548742 
 07/26  11:00:00,10.0,93.0,16.327499639123253,93.38571768446536,22.841512258344274,37.86444136889812,22.675347797143598,91.14123242492103,16.43966669725592,83.32274438196227,16.026153109276017,57.59378030211686,21.06024879472996,42.2089541932276,2879.0214405378088,0.17930317889400113,27.201386464270126,23.83622281758844,6076.337643903572,0.2519992832207234,27.201386464270126,22.471396139116212,0.0,0.0,0.0,0.0,8053.285384664673,0.5590975378852756,27.653098495235067,24.160665606468324,1512.0459675420088,-4.45277357704599,23.505277977892696,23.505277977892696,23.505277977892696,27.540232043615084,27.540232043615084,27.478363070519002,23.551578621601397,22.675347797143598,16.026153109276017,27.478363070519002,27.478363070519002,22.923108170081154,27.653098495235067,23.551578621601397,27.478363070519002,27.478363070519002,24.28793484855338,27.478363070519002,24.160665606468324,22.841512258344274,21.06024879472996,10.0,5443365.483151231 
 07/26  12:00:00,11.6,86.0,16.52882221239519,92.1959946462858,23.00968778833441,37.77306120382664,24.051346249158623,88.96623710471793,16.947251113171383,80.67726281390799,16.47657675367894,56.162737667029546,22.01477563753935,40.125766922331145,0.0,0.0,27.69038751081178,27.69038751081178,0.0,0.0,27.69038751081178,27.69038751081178,0.0,0.0,0.0,0.0,16580.01618035332,0.9832000000000002,31.8981025632049,27.8638154924854,1320.497789198311,-3.0291310167148637,27.89314508277836,27.89314508277836,27.89314508277836,31.928256406211265,31.928256406211265,31.897976570151354,27.900409509454235,24.051346249158623,16.47657675367894,31.897976570151354,31.897976570151354,31.8981025632049,31.8981025632049,27.900409509454235,31.897976570151354,31.897976570151354,31.8981025632049,31.897976570151354,27.8638154924854,23.00968778833441,22.01477563753935,11.6,4753792.04111392 
 07/26  13:00:00,12.0,88.0,16.754215636243828,90.79424501570305,22.588184899138454,39.22222855249247,25.384450725427364,87.15298217733333,17.55992683642092,77.53257456001919,16.83789997977679,55.16869901498281,23.078619625057293,38.07137457296163,15869.024832515483,0.8442686342915277,30.074027802026613,25.520693900641945,0.0,0.0,27.69038751081178,27.69038751081178,0.0,0.0,0.0,0.0,1206.098733655425,0.09406387981924069,29.824128044541062,28.35641085704802,1395.860325883963,-2.5474198679682236,26.006066933928476,26.006066933928476,26.006066933928476,30.041542663517305,30.041542663517305,30.071556532951387,25.95694285604188,25.384450725427364,16.83789997977679,30.071556532951387,30.071556532951387,30.074027802026613,30.074027802026613,25.95694285604188,30.071556532951387,30.071556532951387,25.520693900641945,30.071556532951387,28.606310614533573,22.588184899138454,23.078619625057293,12.000000000000002,5025097.173182266 
 07/26  14:00:00,13.0,82.0,17.011110719931686,89.3260932002492,23.15598267568035,38.16032838341738,26.15068520989287,87.26961927899298,18.44034824821951,73.35670748817803,17.150140985440633,54.269481970155795,23.56714947595524,37.222676605914266,8997.718619242401,0.3856890504839356,35.941882142249135,31.41537195234816,0.0,0.0,27.69038751081178,27.69038751081178,0.0,0.0,0.0,0.0,0.0,0.0,29.67197962501745,29.67197962501745,799.0252534310898,3.1762610863898404,32.7098025630071,32.7098025630071,32.7098025630071,35.39963697046808,35.39963697046808,36.530957457517005,34.09999893492699,26.15068520989287,17.150140985440633,36.530957457517005,36.530957457517005,35.12855375333565,35.12855375333565,34.09999893492699,36.530957457517005,36.530957457517005,30.60204356343468,36.530957457517005,35.12855375333565,23.15598267568035,23.56714947595524,13.0,2876490.912351923 
 07/26  15:00:00,12.6,85.0,17.35388504245368,87.40960326919517,23.71555581230085,37.14152438391419,26.530072713106534,88.93612507712874,19.40123177537797,69.08375586506665,17.374748542816786,53.6822922151823,24.045347250388634,36.41117400071989,0.0,0.0,37.24089830834712,37.24089830834712,0.0,0.0,27.69038751081178,27.69038751081178,0.0,0.0,0.0,0.0,0.0,0.0,29.671979625017453,29.671979625017453,0.0,12.6,34.42788715287991,34.42788715287991,34.42788715287991,34.42788715287991,34.42788715287991,38.22370745369568,38.22370745369568,26.530072713106534,17.374748542816786,38.22370745369568,38.22370745369568,34.68290508098491,34.68290508098491,38.22370745369568,38.22370745369568,38.22370745369568,34.68290508098491,38.22370745369568,34.68290508098491,23.71555581230085,24.045347250388634,12.6,0.0 
 07/26  16:00:00,12.0,88.0,17.540217559241807,86.38499793886368,23.68325785004939,37.44271224514685,26.430255812166905,93.67351722799272,19.87567068911208,67.07502759351475,17.463537741561872,53.550061199549404,24.49067935891322,35.67045034665679,0.0,0.0,37.24089830834712,37.24089830834712,0.0,0.0,27.69038751081178,27.69038751081178,0.0,0.0,0.0,0.0,0.0,0.0,29.671979625017453,29.671979625017453,0.0,12.0,34.42788715287991,34.42788715287991,34.42788715287991,34.42788715287991,34.42788715287991,38.22370745369568,38.22370745369568,26.430255812166905,17.463537741561872,38.22370745369568,38.22370745369568,34.55539616071249,34.55539616071249,38.22370745369568,38.22370745369568,38.22370745369568,34.55539616071249,38.22370745369568,34.55539616071249,23.68325785004939,24.49067935891322,12.0,0.0 
 07/26  17:00:00,12.0,88.0,17.673440390078873,85.57682864258402,23.181685830908638,38.85126698657223,25.77218207273303,99.33951835177574,20.18126169176892,65.75223759760182,17.426275613540376,53.842451745348235,25.008377420598,34.816495989912326,0.0,0.0,37.24089830834712,37.24089830834712,0.0,0.0,27.69038751081178,27.69038751081178,0.0,0.0,0.0,0.0,0.0,0.0,29.67197962501745,29.67197962501745,0.0,12.0,34.42788715287991,34.42788715287991,34.42788715287991,34.42788715287991,34.42788715287991,38.22370745369568,38.22370745369568,25.77218207273303,17.426275613540376,38.22370745369568,38.22370745369568,34.61915066416896,34.61915066416896,38.22370745369568,38.22370745369568,38.22370745369568,34.61915066416896,38.22370745369568,34.61915066416896,23.181685830908638,25.008377420598,12.0,0.0 
 07/26  18:00:00,11.0,93.0,17.718176598710436,85.33565813953915,22.38567910176391,40.979675855722405,24.31398116011209,100.0,20.247317497697097,65.48412540315913,17.203274115661554,54.7629138692978,24.18458709133845,36.76271484081056,14736.056200279698,0.7457293900489678,32.525930818889066,28.675129797628074,0.0,0.0,27.69038751081178,27.69038751081178,0.0,0.0,0.0,0.0,0.0,0.0,29.671979625017457,29.671979625017457,1082.379253589842,-0.6721223892958338,28.565577792653933,28.565577792653933,28.565577792653933,31.793789384614826,31.793789384614826,32.68866813308493,29.16940627755197,24.31398116011209,17.203274115661554,32.68866813308493,32.68866813308493,32.02708266207701,32.02708266207701,29.16940627755197,32.68866813308493,32.68866813308493,28.176281640816015,32.68866813308493,32.02708266207701,22.38567910176391,24.18458709133845,11.0,3896565.3129234305 
 07/26  19:00:00,11.0,94.0,17.57598323386306,86.19081720523486,22.37746984292454,41.29956480588025,22.21558846914487,99.99999999999997,20.037089621360018,66.40786818416943,16.912151611953462,56.04068861763236,22.113352299731602,42.010259985938525,7341.843342998368,0.5623048024721556,28.94335070850095,26.24558916697611,5932.250450147277,0.20538447924481024,27.26554237105966,22.578049741327167,0.0,0.0,0.0,0.0,4947.13214791631,0.2215107182830341,27.926073075794882,24.366916156197263,1467.771945824249,-3.4792643066697218,24.636670633680538,24.636670633680538,24.636670633680538,28.671458004190054,28.671458004190054,28.73948927771118,24.549508319544877,22.21558846914487,16.912151611953462,28.73948927771118,28.73948927771118,24.25585807876846,28.94335070850095,24.549508319544877,28.73948927771118,28.73948927771118,26.24558916697611,28.73948927771118,25.384193788903332,22.37746984292454,22.113352299731602,11.0,5283979.004967297 
 07/26  20:00:00,11.0,94.0,17.34920589700662,87.4349616971663,22.362142324120427,41.59090627289172,21.01127996154221,100.0,19.63121903264716,68.10110740616814,16.65512906569594,57.17018695369953,20.81848338748366,45.72836492332172,2937.6678538178066,0.3307333333333334,26.721482840322896,24.596200822178893,8823.560051735694,0.3307333333333334,26.721482840322896,20.337999555281755,0.0,0.0,0.0,0.0,6252.091326919973,0.3307333333333334,26.721482840322896,22.19835156314985,1565.2821452941653,-3.3867777693101684,22.391065525717995,22.391065525717995,22.391065525717995,26.425728027519344,26.425728027519344,26.42000385152329,22.377517313536835,21.01127996154221,16.65512906569594,26.42000385152329,26.42000385152329,20.337999555281755,26.721482840322896,22.377517313536835,26.42000385152329,26.42000385152329,24.596200822178893,26.42000385152329,22.19835156314985,22.362142324120427,20.81848338748366,11.0,5635015.723058995 
 07/26  21:00:00,11.2,93.0,17.157297570133743,88.50240936612587,22.150035053265828,42.39064515947224,20.5283098404488,100.0,19.22890584201295,69.82693954729567,16.465276187314117,58.08135895220446,20.577172866568286,46.68057802635134,4199.264214239054,0.3307333333333333,26.874870505349154,23.836897610690666,8515.108101998117,0.3307333333333333,26.874870505349154,20.714584729180416,0.0,0.0,0.0,0.0,5696.665407804978,0.3307333333333333,26.874870505349154,22.753597297457883,1562.079673534717,-3.1892845055070165,22.453393116395915,22.453393116395915,22.453393116395915,26.48807967983923,26.48807967983923,26.487157343463394,22.435026545776324,20.5283098404488,16.465276187314117,26.487157343463394,26.487157343463394,20.714584729180416,26.874870505349154,22.435026545776324,26.487157343463394,26.487157343463394,23.836897610690666,26.487157343463394,22.753597297457883,22.150035053265828,20.577172866568286,11.2,5623486.824724982 
 07/26  22:00:00,11.0,94.0,16.988210949321527,89.5442486568226,21.755233953297463,43.78868980991278,20.16932010197126,100.0,18.793044828700616,71.82361327177142,16.305722635844376,59.00987278117201,20.507859351772836,47.27230879642528,4564.003094657675,0.3307333333333333,26.925752917238306,23.623916395149337,8371.564517906569,0.3307333333333333,26.925752917238306,20.869329006167657,0.0,0.0,0.0,0.0,5482.326649526665,0.3307333333333333,26.925752917238306,22.959553512423042,1559.5525188670738,-3.3924152480455225,22.50271847654283,22.50271847654283,22.50271847654283,26.53742408423686,26.53742408423686,26.53658743064053,22.48426630458001,20.16932010197126,16.305722635844376,26.53658743064053,26.53658743064053,20.869329006167657,26.925752917238306,22.48426630458001,26.53658743064053,26.53658743064053,23.623916395149337,26.53658743064053,22.959553512423042,21.755233953297463,20.507859351772836,11.0,5614389.067921465 
 07/26  23:00:00,10.0,100.0,16.870385020257448,90.21602553920798,21.391335673424244,45.05999790448088,20.109069653381333,100.0,18.42014888371171,73.52035019156051,16.13606488750372,59.91419509590236,20.467794095710257,47.690312686526234,4765.506468157777,0.3307333333333333,26.948756219673193,23.50114550485886,8291.897175540715,0.3307333333333333,26.948756219673193,20.949974402960677,0.0,0.0,0.0,0.0,5368.08217642134,0.3307333333333333,26.948756219673193,23.06521146884254,1558.4445554739739,-4.394458008538242,22.52438172410426,22.52438172410426,22.52438172410426,26.55909569795357,26.55909569795357,26.558743960804307,22.50544379222069,20.109069653381333,16.13606488750372,26.558743960804307,26.558743960804307,20.949974402960677,26.948756219673193,22.50544379222069,26.558743960804307,26.558743960804307,23.50114550485886,26.558743960804307,23.06521146884254,21.391335673424244,20.467794095710257,10.0,5610400.399706306 
 07/26  24:00:00,8.4,97.0,16.795483671421522,90.64595991987437,21.23013690020089,45.63014955100844,20.09934674449693,100.0,18.123201586173252,74.90363374754658,15.981547588077104,60.62525858445461,20.502556706305832,47.716356542738104,4928.281070583824,0.3307333333333333,26.99620336852883,23.43084128895485,8289.515775501042,0.3307333333333333,26.99620336852883,20.999157992928836,0.0,0.0,0.0,0.0,5337.717340057279,0.3307333333333333,26.99620336852883,23.134634857488074,1557.6176275357438,-6.021567164051497,22.54056522123826,22.54056522123826,22.54056522123826,26.57528544147442,26.57528544147442,26.575020990859908,22.52154471312392,20.09934674449693,15.981547588077104,26.575020990859908,26.575020990859908,20.999157992928836,26.99620336852883,22.52154471312392,26.575020990859908,26.575020990859908,23.43084128895485,26.575020990859908,23.134634857488074,21.23013690020089,20.502556706305832,8.4,5607423.459128678 
 07/27  01:00:00,10.0,93.0,16.729297587515905,91.02786060706767,21.0701622890021,46.09200724231462,20.078986579753757,100.0,17.85445289258856,76.18094319915276,15.877096392454723,61.09390286980996,20.504747145597975,47.72190721197741,5006.699564381062,0.3307333333333333,27.00456918376915,23.382476737519152,8260.80067604342,0.3307333333333333,27.00456918376915,21.02830011790746,0.0,0.0,0.0,0.0,5291.32291018093,0.3307333333333333,27.00456918376915,23.17656622549594,1557.223836794159,-4.409877230812128,22.54827650741178,22.54827650741178,22.54827650741178,26.582999704971,26.582999704971,26.582870136392057,22.529114360307517,20.078986579753757,15.877096392454723,26.582870136392057,26.582870136392057,21.02830011790746,27.00456918376915,22.529114360307517,26.582870136392057,26.582870136392057,23.382476737519152,26.582870136392057,23.17656622549594,21.0701622890021,20.504747145597975,10.0,5606005.812458972 
 07/27  02:00:00,9.0,100.0,16.660331926360293,91.42771379320422,20.912342553487267,46.52131220413853,20.042529200897828,100.0,17.608875043273855,77.36955262629441,15.770182398257669,61.572541266404954,20.486361364821892,47.75575391932868,5060.455605518799,0.3307333333333333,27.005578477616698,23.344596454325295,8239.621740712973,0.3307333333333333,27.005578477616698,21.04463159398552,0.0,0.0,0.0,0.0,5261.512210849183,0.3307333333333333,27.005578477616698,23.19914223534632,1557.2001566044823,-5.408891983338407,22.54874031120693,22.54874031120693,22.54874031120693,26.583463687840663,26.583463687840663,26.583455894795858,22.529456761219045,20.042529200897828,15.770182398257669,26.583455894795858,26.583455894795858,21.04463159398552,27.005578477616698,22.529456761219045,26.583455894795858,26.583455894795858,23.344596454325295,26.583455894795858,23.19914223534632,20.912342553487267,20.486361364821892,9.0,5605920.563776136 
 07/27  03:00:00,5.0,97.0,16.588599213945937,91.84570668848626,20.70277277987096,46.556297317247264,19.94108170302854,100.0,17.36743616678794,78.55847464666017,15.571594439209886,62.10580341501637,20.387345265754213,47.46913986298221,5097.989577747108,0.3307333333333333,27.001217139128027,23.31308041690693,8224.093277612235,0.3307333333333333,27.001217139128027,21.05150304859091,0.0,0.0,0.0,0.0,5241.499348236699,0.3307333333333333,27.001217139128027,23.209258381481334,1557.4429927925441,-9.458758923184874,22.543984590538273,22.543984590538273,22.543984590538273,26.57870612998339,26.57870612998339,26.578786037807525,22.524613948993057,19.94108170302854,15.571594439209886,26.578786037807525,26.578786037807525,21.05150304859091,27.001217139128027,22.524613948993057,26.578786037807525,26.578786037807525,23.31308041690693,26.578786037807525,23.209258381481334,20.70277277987096,20.387345265754213,5.0,5606794.774053159 
 07/27  04:00:00,7.0,100.0,16.5117495578755,92.20442887476126,20.622757017843924,46.38012851665567,19.90723530998007,100.0,17.101644211358014,79.81192975729128,15.474855521621741,62.25625085870485,20.389789593805837,47.05025764055937,5125.170125181471,0.3307333333333333,26.989283625657407,23.28148104730245,8212.550389541331,0.3307333333333333,26.989283625657407,21.04791684846517,0.0,0.0,0.0,0.0,5228.2677048980395,0.3307333333333333,26.989283625657407,23.20689513843338,1558.0757849088013,-7.432149401821276,22.53159719406661,22.53159719406661,22.53159719406661,26.566313951758275,26.566313951758275,26.56652209047733,22.512097678067,19.90723530998007,15.474855521621741,26.56652209047733,26.56652209047733,21.04791684846517,26.989283625657407,22.512097678067,26.56652209047733,26.56652209047733,23.28148104730245,26.56652209047733,23.20689513843338,20.622757017843924,20.389789593805837,7.0,5609072.825671685 
 07/27  05:00:00,8.0,100.0,16.437388172044884,92.64197352351567,20.55877835164645,46.43779949257494,19.884227005197378,100.0,16.85423441380774,81.07399773420416,15.420178275551642,62.410661292007596,20.387606035797837,46.929760224378,5143.950723138623,0.3307333333333333,26.97626295131297,23.254871236297944,8204.19242380937,0.3307333333333333,26.97626295131297,21.04093904219813,0.0,0.0,0.0,0.0,5218.3657864503675,0.3307333333333333,26.97626295131297,23.20103565058073,1558.747366027191,-6.419735467666991,22.518458764050283,22.518458764050283,22.518458764050283,26.553170449020666,26.553170449020666,26.553391206967657,22.4989486430256,19.884227005197378,15.420178275551642,26.553391206967657,26.553391206967657,21.04093904219813,26.97626295131297,22.4989486430256,26.553391206967657,26.553391206967657,23.254871236297944,26.553391206967657,23.20103565058073,20.55877835164645,20.387606035797837,8.0,5611490.5176978875 
 07/27  06:00:00,4.6,100.0,16.367157032911837,93.0573508058634,20.452184215442877,46.72988330057764,19.810330910326115,100.0,16.634691444868448,82.21269910684745,15.29548361500872,62.903164103747365,20.326895209257252,47.09164089520633,5157.318395580381,0.3307333333333333,26.963311438652703,23.232246559962675,8198.179620156303,0.3307333333333333,26.963311438652703,21.032333805747548,0.0,0.0,0.0,0.0,5211.2040094293425,0.3307333333333333,26.963311438652703,23.193262982475815,1559.4124728687952,-9.85638863064558,22.505455390762236,22.505455390762236,22.505455390762236,26.540162055169027,26.540162055169027,26.540380543830512,22.48594778272868,19.810330910326115,15.29548361500872,26.540380543830512,26.540380543830512,21.032333805747548,26.963311438652703,22.48594778272868,26.540380543830512,26.540380543830512,23.232246559962675,26.540380543830512,23.193262982475815,20.452184215442877,20.326895209257252,4.6,5613884.902327663 
 07/27  07:00:00,6.0,100.0,16.298482938484344,93.46554557613786,20.37271862131873,46.97367571751789,19.759733572173953,100.0,16.416540615297823,83.36199973356521,15.224230900918032,63.19781147902085,20.28122246484674,47.238737888680504,5167.135574272331,0.3307333333333333,26.947831409922912,23.209661527199184,8194.149629602944,0.3307333333333333,26.947831409922912,21.019764898095964,0.0,0.0,0.0,0.0,5206.214972173263,0.3307333333333333,26.947831409922912,23.181389494044954,1560.2125399841836,-8.441201538644645,22.4898244855271,22.4898244855271,22.4898244855271,26.5245251149046,26.5245251149046,26.52478775256664,22.470271973113366,19.759733572173953,15.224230900918032,26.52478775256664,26.52478775256664,21.019764898095964,26.947831409922912,22.470271973113366,26.52478775256664,26.52478775256664,23.209661527199184,26.52478775256664,23.181389494044954,20.37271862131873,20.28122246484674,6.0,5616765.143943061 
 07/27  08:00:00,7.0,100.0,16.233566501265393,93.85325495027489,20.278461320716495,47.1035384867094,19.71081227216725,100.0,16.216702518887296,84.43066719594184,15.171649053587883,63.3478292247218,20.21191669033468,47.296538009724514,5174.164998179584,0.3307333333333333,26.932092874772184,23.188834727028222,8190.917644748922,0.3307333333333333,26.932092874772184,21.006360080786393,0.0,0.0,0.0,0.0,5202.551364615864,0.3307333333333333,26.932092874772184,23.16829856370818,1561.0204831136114,-7.429348934783432,22.47405192633924,22.47405192633924,22.47405192633924,26.508746466013726,26.508746466013726,26.50901148381035,22.4544977905076,19.71081227216725,15.171649053587883,26.50901148381035,26.50901148381035,21.006360080786393,26.932092874772184,22.4544977905076,26.50901148381035,26.50901148381035,23.188834727028222,26.50901148381035,23.16829856370818,20.278461320716495,20.21191669033468,7.0,5619673.739209001 
 07/27  09:00:00,9.0,100.0,16.17880081965922,94.2751773602297,20.316222274673855,46.94597014521386,19.75922538672275,100.0,16.063997489722432,85.34223505104441,15.219849898430855,63.172701719444014,20.26767714829124,47.08588422477566,5179.647595011,0.3307333333333333,26.917281615375266,23.170054411104722,8187.567210821491,0.3307333333333333,26.917281615375266,20.993968489066212,0.0,0.0,0.0,0.0,5200.274255598183,0.3307333333333333,26.917281615375266,23.15513200909421,1561.7789849764213,-5.4045446939577815,22.45925570297757,22.45925570297757,22.45925570297757,26.493944529923937,26.493944529923937,26.494193142876505,22.43971830308838,19.75922538672275,15.219849898430855,26.494193142876505,26.494193142876505,20.993968489066212,26.917281615375266,22.43971830308838,26.494193142876505,26.494193142876505,23.170054411104722,26.494193142876505,23.15513200909421,20.316222274673855,20.26767714829124,9.0,5622404.345915116 
 07/27  10:00:00,9.0,100.0,16.149906662218587,94.35557360583347,20.440012968418817,46.56404178165112,19.91581538062469,100.0,16.001882260631792,85.59664447778785,15.40154392864808,62.42476319382872,20.374266896002684,46.75237673066858,5182.701334147741,0.3307333333333333,26.912794474043075,23.16335724329661,8183.893983033066,0.3307333333333333,26.912794474043075,20.992137501145734,0.0,0.0,0.0,0.0,5198.310876714693,0.3307333333333333,26.912794474043075,23.15206448373321,1561.9866240449844,-5.40415862607332,22.455207132942224,22.455207132942224,22.455207132942224,26.489894395937455,26.489894395937455,26.489962421887746,22.435853076058518,19.91581538062469,15.40154392864808,26.489962421887746,26.489962421887746,20.992137501145734,26.912794474043075,22.435853076058518,26.489962421887746,26.489962421887746,23.16335724329661,26.489962421887746,23.15206448373321,20.440012968418817,20.374266896002684,9.0,5623151.846561944 
 07/27  11:00:00,9.0,100.0,16.165027988347298,94.26456491748777,20.80459154972489,45.56770769073038,20.324830583040544,99.92471674059058,16.067743757445278,85.23730060633704,15.755648806239286,61.072619066075134,20.66790293772874,45.95169228544267,5144.127846615118,0.3307333333333333,26.888131010302544,23.166595461605795,8129.060542686385,0.3307333333333333,26.888131010302544,21.0071364687208,0.0,0.0,0.0,0.0,5160.44704939113,0.3307333333333333,26.888131010302544,23.154789282789558,1561.6386794441846,-5.404488971721953,22.461991897599955,22.461991897599955,22.461991897599955,26.49668177646361,26.49668177646361,26.49654653630963,22.44284040437205,20.324830583040544,15.755648806239286,26.49654653630963,26.49654653630963,21.0071364687208,26.888131010302544,22.44284040437205,26.49654653630963,26.49654653630963,23.166595461605795,26.49654653630963,23.154789282789558,20.80459154972489,20.66790293772874,9.0,5621899.245999064 
 07/27  12:00:00,10.0,100.0,16.243998626347057,93.69788543879464,21.28536324061747,44.376776160438084,21.07905673587963,98.20759271026891,16.307981568304747,83.8577445618285,16.19393071716925,59.4628178066807,21.033659156282205,45.06627500346717,5110.371101982666,0.3307333333333333,26.894763467457228,23.19765051269604,8061.692728417429,0.3307333333333333,26.894763467457228,21.06250823002309,0.0,0.0,0.0,0.0,5135.996262421313,0.3307333333333333,26.894763467457228,23.17911191531093,1559.7736343390693,-4.3927927863559,22.498398154730385,22.498398154730385,22.498398154730385,26.533102093205923,26.533102093205923,26.53245450001546,22.479756886010023,21.07905673587963,16.19393071716925,26.53245450001546,26.53245450001546,21.06250823002309,26.894763467457228,22.479756886010023,26.53245450001546,26.53245450001546,23.19765051269604,26.53245450001546,23.17911191531093,21.28536324061747,21.033659156282205,10.0,5615185.08362065 
 07/27  13:00:00,11.0,94.0,16.393498805346553,92.80931658325605,21.72168822347013,43.54060331827223,22.163250157869143,96.86655890496718,16.715415067557082,81.71102557209835,16.647061024744115,58.02345328330877,21.50996280391908,44.1070642738354,5127.111967437472,0.3307333333333333,26.98152616500571,23.272317382529533,8009.782083921423,0.3307333333333333,26.98152616500571,21.18684989461876,0.0,0.0,0.0,0.0,5165.98536577389,0.3307333333333333,26.98152616500571,23.24419442528659,1555.319329700133,-3.396023808913147,22.58561287254076,22.58561287254076,22.58561287254076,26.620350485711285,26.620350485711285,26.618885494028543,22.56778723414496,22.163250157869143,16.647061024744115,26.618885494028543,26.618885494028543,21.18684989461876,26.98152616500571,22.56778723414496,26.618885494028543,26.618885494028543,23.272317382529533,26.618885494028543,23.24419442528659,21.72168822347013,21.50996280391908,11.0,5599149.586920478 
 07/27  14:00:00,11.0,87.0,16.575200946915622,91.65094515376646,22.042608403517225,42.822632763556214,23.099510226430645,96.7863178311886,17.215585436672903,79.08124795031524,17.011313754961982,56.7904805739005,22.050031164318113,42.802492126584625,8046.005120030552,0.46522987705657654,28.451443702310247,24.322543574979836,1940.6760433987488,0.061740245886846935,28.20255746669971,23.178714625659254,0.0,0.0,0.0,0.0,8089.900383007172,0.46522987705657654,28.451443702310247,24.29994095634052,1482.3420517201573,-3.4804015668760906,24.076812468584407,24.076812468584407,24.076812468584407,28.112125924232895,28.112125924232895,28.07768890095177,24.09258390888276,23.099510226430645,17.011313754961982,28.07768890095177,28.07768890095177,23.427600861269788,28.451443702310247,24.09258390888276,28.07768890095177,28.07768890095177,24.322543574979836,28.07768890095177,24.29994095634052,22.042608403517225,22.050031164318113,11.0,5336431.386192566 
 07/27  15:00:00,12.6,80.0,16.768908903337916,90.52938701355127,22.589001507590325,41.474102850973296,23.39908989032792,99.73382977358347,17.933958406451964,75.57660474328964,17.302007756160908,55.835634762808056,22.91851516583096,40.652611025817,11995.094840594022,0.702693292149005,30.59905744801599,26.54237985198688,0.0,0.0,28.304439319405837,28.304439319405837,0.0,0.0,0.0,0.0,4830.812727340377,0.23408629699644443,29.945635703674263,26.6432086267155,1377.0502888839223,-1.976134285411584,26.499965511431952,26.499965511431952,26.499965511431952,30.535345869714806,30.535345869714806,30.475507622160958,26.542065282993832,23.39908989032792,17.302007756160908,30.475507622160958,30.475507622160958,30.59905744801599,30.59905744801599,26.542065282993832,30.475507622160958,30.475507622160958,26.54237985198688,30.475507622160958,27.296630371057226,22.589001507590325,22.91851516583096,12.599999999999998,4957381.03998212 
 07/27  16:00:00,13.0,82.0,16.94701661558607,89.42260230293513,23.079686027497452,40.4018776512837,23.280273169424028,100.0,18.378475562402265,73.42048862210264,17.436523638782738,55.47205685089675,23.371741928317668,39.69431616608012,6010.674512647746,0.4070663160641445,31.793719153727114,30.027470814110444,0.0,0.0,28.304439319405837,28.304439319405837,0.0,0.0,0.0,0.0,2496.6341058809494,0.08308848728195146,31.793719153727114,28.199473391690407,663.2863837321796,5.693228179608702,27.72096319091728,27.72096319091728,27.72096319091728,29.738534466442466,29.738534466442466,31.774437649712283,29.728889090649965,23.280273169424028,17.436523638782738,31.774437649712283,31.774437649712283,29.95899645654729,29.95899645654729,29.728889090649965,31.774437649712283,31.774437649712283,28.19274811693062,31.774437649712283,26.364750694510583,23.079686027497452,23.371741928317668,13.0,2387830.9814358465 
 07/27  17:00:00,11.0,94.0,17.125067684757802,88.33117946269084,23.431896312015834,39.839434288935365,22.600124525709596,100.0,18.8946732248308,71.01567413630275,17.2948905034129,56.207173339256066,23.56370940693968,39.52356945749422,0.0,0.0,31.793719153727114,31.793719153727114,17350.017901170948,0.6537382041148272,27.67694993724391,21.310954015175955,0.0,0.0,0.0,0.0,0.0,0.0,31.793719153727114,31.793719153727114,1505.6749378905633,-3.442494961222276,23.58934106326509,23.58934106326509,23.58934106326509,27.624466262495602,27.624466262495602,27.70130339461965,23.493135871811297,22.600124525709596,17.2948905034129,27.70130339461965,27.70130339461965,21.310954015175955,27.67694993724391,23.493135871811297,27.70130339461965,27.70130339461965,27.67694993724391,27.70130339461965,27.67694993724391,23.431896312015834,23.56370940693968,11.0,5420429.776406027 
 07/27  18:00:00,10.6,93.0,17.165866514269133,88.10300517114152,23.16365511436915,40.60218200709555,21.831300351147135,99.99999999999999,18.976181153881935,70.65443533493541,16.988469952749497,57.43064818984624,22.641408574729056,41.91193699614763,0.0,0.0,31.793719153727114,31.793719153727114,14443.137205324616,0.7657417133574664,27.286358742850005,22.692433909395568,0.0,0.0,0.0,0.0,2747.4856158881626,0.17498706980369624,28.659129466691656,25.634551086046535,1526.4041875711284,-3.8303871980949618,23.164936783002677,23.164936783002677,23.164936783002677,27.199898092373278,27.199898092373278,27.205035484233473,23.140899356195945,21.831300351147135,16.988469952749497,27.205035484233473,27.205035484233473,22.692433909395568,27.286358742850005,23.140899356195945,27.205035484233473,27.205035484233473,27.286358742850005,27.205035484233473,24.26178036220488,23.16365511436915,22.641408574729056,10.6,5495055.075256064 
 07/27  19:00:00,10.0,100.0,17.099467954773722,88.47434067419799,22.127359944938874,43.47846362650483,21.199413835138202,99.99999999999999,18.80685631125148,71.40590468084743,16.62315525844514,59.02230780334284,21.55519552349881,45.02294763441988,5504.171303303668,0.3307333333333333,27.21567386588954,23.233726156377585,6937.478835775215,0.3307333333333333,27.21567386588954,22.196811545485705,0.0,0.0,0.0,0.0,5931.405133818968,0.3307333333333333,27.21567386588954,22.924647336012107,1544.1924581995918,-4.406961631682177,22.80514024464341,22.80514024464341,22.80514024464341,26.83996261965207,26.83996261965207,26.8407915438065,22.7850616792918,21.199413835138202,16.62315525844514,26.8407915438065,26.8407915438065,22.196811545485705,27.21567386588954,22.7850616792918,26.8407915438065,26.8407915438065,23.233726156377585,26.8407915438065,22.924647336012107,22.127359944938874,21.55519552349881,10.0,5559092.84951853 
 07/27  20:00:00,10.0,100.0,17.009955175951283,88.97770741221268,21.66985597018512,44.93918613805931,21.110189544272863,100.0,18.566290719743375,72.48911716939762,16.349625290392247,60.289742965355785,21.196596390774044,46.25945450489587,5195.2281510361045,0.3307333333333333,27.37019308165909,23.6117755594407,7702.559234695906,0.3307333333333333,27.37019308165909,21.797880806772753,0.0,0.0,0.0,0.0,5533.295054677636,0.3307333333333333,27.37019308165909,23.36720563139677,1537.2925336335734,-4.413506158704486,22.94249337889144,22.94249337889144,22.94249337889144,26.97736878920788,26.97736878920788,26.974953132361176,22.925620665870074,21.110189544272863,16.349625290392247,26.974953132361176,26.974953132361176,21.797880806772753,27.37019308165909,22.925620665870074,26.974953132361176,26.974953132361176,23.6117755594407,26.974953132361176,23.36720563139677,21.66985597018512,21.196596390774044,10.0,5534253.121080864 
 07/27  21:00:00,10.7,97.0,16.91611122071537,89.50879310771076,21.442185603524173,45.76803073179801,21.012691381752298,100.0,18.30001478860818,73.70932709274126,16.187258917678633,61.108067740093915,21.072564923602016,46.81619976400215,5206.881998240067,0.3307333333333333,27.400658330442777,23.633815477050305,7937.177007791044,0.3307333333333333,27.400658330442777,21.658623366329067,0.0,0.0,0.0,0.0,5433.262468091102,0.3307333333333333,27.400658330442777,23.47004382728098,1537.4068754610762,-3.710027168980263,22.94020925118401,22.94020925118401,22.94020925118401,26.97508377723166,26.97508377723166,26.975173182632698,22.92082755688678,21.012691381752298,16.187258917678633,26.975173182632698,26.975173182632698,21.658623366329067,27.400658330442777,22.92082755688678,26.975173182632698,26.975173182632698,23.633815477050305,26.975173182632698,23.47004382728098,21.442185603524173,21.072564923602016,10.7,5534664.751659874 
 07/27  22:00:00,11.0,94.0,16.8396895730008,89.94396571916674,21.329281845398047,46.170595560538764,20.888873311364904,100.0,18.06942963922529,74.78482857703577,16.099151124253304,61.532443369595114,21.04029734404779,46.99533509326399,5198.844539959788,0.3307333333333333,27.370716188599932,23.609682522529983,8026.4160790182605,0.3307333333333333,27.370716188599932,21.564114190974834,0.0,0.0,0.0,0.0,5354.393363387757,0.3307333333333333,27.370716188599932,23.49715283307043,1538.9145540614716,-3.41096961640271,22.91011900265235,22.91011900265235,22.91011900265235,26.94498191232717,26.94498191232717,26.9454875025058,22.890316515525083,20.888873311364904,16.099151124253304,26.9454875025058,26.9454875025058,21.564114190974834,27.370716188599932,22.890316515525083,26.9454875025058,26.9454875025058,23.609682522529983,26.9454875025058,23.49715283307043,21.329281845398047,21.04029734404779,11.0,5540092.394621298 
 07/27  23:00:00,10.0,100.0,16.770696295506838,90.3388810239234,21.21680075970325,46.50780719763455,20.752670426915564,100.0,17.852131238706267,75.81451931691097,16.00817514274128,61.90689262633862,20.996225261546357,47.14058956122182,5197.182869877693,0.3307333333333333,27.33186935248912,23.572030815680975,8076.504427782801,0.3307333333333333,27.33186935248912,21.489020764982325,0.0,0.0,0.0,0.0,5305.872799148972,0.3307333333333333,27.33186935248912,23.49340041246664,1540.8566267025712,-4.410125642993496,22.871426196601522,22.871426196601522,22.871426196601522,26.906274164006163,26.906274164006163,26.906924298389868,22.85148399770998,20.752670426915564,16.00817514274128,26.906924298389868,26.906924298389868,21.489020764982325,27.33186935248912,22.85148399770998,26.906924298389868,26.906924298389868,23.572030815680975,26.906924298389868,23.49340041246664,21.21680075970325,20.996225261546357,10.0,5547083.856129256 
 07/27  24:00:00,10.4,97.0,16.70535053294301,90.62435923398661,21.079223694649066,46.94259702597346,20.620126487596952,100.0,17.64709361176788,76.72424329671142,15.912730003703258,62.32258897168632,20.914645121760195,47.418367963380064,5196.39222617058,0.3307333333333333,27.29189048035997,23.532616739159415,8108.529303724991,0.3307333333333333,27.29189048035997,21.425862674042495,0.0,0.0,0.0,0.0,5273.377497882872,0.3307333333333333,27.29189048035997,23.476922577169553,1542.8516275041839,-4.008787095827268,22.831757081215418,22.831757081215418,22.831757081215418,26.86658973350761,26.86658973350761,26.867256272221017,22.811800663457156,20.620126487596952,15.912730003703258,26.867256272221017,26.867256272221017,21.425862674042495,27.29189048035997,22.811800663457156,26.867256272221017,26.867256272221017,23.532616739159415,26.867256272221017,23.476922577169553,21.079223694649066,20.914645121760195,10.4,5554265.8590150615 
 07/28  01:00:00,10.0,100.0,16.642730586623255,90.98580222728023,20.965087349489608,47.404756236972304,20.50028228297601,100.0,17.461336007761112,77.62927818841648,15.825306765314378,62.821445939736456,20.843635345258146,47.75873696463755,5196.225109235349,0.3307333333333333,27.252611470218927,23.49345155541791,8129.626784665358,0.3307333333333333,27.252611470218927,21.371309854380378,0.0,0.0,0.0,0.0,5251.251915002076,0.3307333333333333,27.252611470218927,23.453642933172084,1544.8173958919335,-4.406164611303266,22.7927463017939,22.7927463017939,22.7927463017939,26.827563891274977,26.827563891274977,26.828219368356155,22.77280144765679,20.50028228297601,15.825306765314378,26.828219368356155,26.828219368356155,21.371309854380378,27.252611470218927,22.77280144765679,26.828219368356155,26.828219368356155,23.49345155541791,26.828219368356155,23.453642933172084,20.965087349489608,20.843635345258146,10.0,5561342.62521096 
 07/28  02:00:00,10.0,100.0,16.582966355528384,91.33226903727453,20.87885290582093,47.78542040852255,20.401980615712212,100.0,17.28946494361078,78.47734833272796,15.75412008710229,63.255904134272946,20.78972575277676,48.04680790851755,5196.168794554398,0.3307333333333333,27.214791368947207,23.455665392696964,8144.1235288395565,0.3307333333333333,27.214791368947207,21.322991559992587,0.0,0.0,0.0,0.0,5235.711718489547,0.3307333333333333,27.214791368947207,23.427058386570202,1546.7150649798148,-4.404364711839282,22.75515910587694,22.75515910587694,22.75515910587694,26.789962182326207,26.789962182326207,26.79059373969996,22.735238446419917,20.401980615712212,15.75412008710229,26.79059373969996,26.79059373969996,21.322991559992587,27.214791368947207,22.735238446419917,26.79059373969996,26.79059373969996,23.455665392696964,26.79059373969996,23.427058386570202,20.87885290582093,20.78972575277676,10.0,5568174.233927333 
 07/28  03:00:00,10.8,95.0,16.52739041803181,91.5644073467478,20.765167065093195,48.290219505598344,20.305306512553415,100.0,17.1362840533703,79.1629627569329,15.681199885588544,63.74487136432065,20.700283672482314,48.48223248348557,5195.992539817575,0.3307333333333333,27.179602021977413,23.420597228784203,8154.287446185333,0.3307333333333333,27.179602021977413,21.28043928061558,0.0,0.0,0.0,0.0,5224.511477462834,0.3307333333333333,27.179602021977413,23.399965400989267,1548.4827503755719,-3.602044691635399,22.72020990768349,22.72020990768349,22.72020990768349,26.754999490094225,26.754999490094225,26.75558672260846,22.700333970129684,20.305306512553415,15.681199885588544,26.75558672260846,26.75558672260846,21.28043928061558,27.179602021977413,22.700333970129684,26.75558672260846,26.75558672260846,23.420597228784203,26.75558672260846,23.399965400989267,20.765167065093195,20.700283672482314,10.8,5574537.901352059 
 07/28  04:00:00,11.0,87.0,16.476456085823546,91.95341438866457,20.651262473762866,48.59142622167493,20.217540749838424,100.0,17.00987426063058,79.87926696648307,15.618147934472416,64.21118681177364,20.604253133797496,48.731296890888906,5196.244694249427,0.3307333333333333,27.146523424811665,23.387330258142182,8160.789754587477,0.3307333333333333,27.146523424811665,21.242647282484835,0.0,0.0,0.0,0.0,5216.862012687508,0.3307333333333333,27.146523424811665,23.372414778377873,1550.149816766869,-3.4154519579696387,22.687305806072388,22.687305806072388,22.687305806072388,26.722082683515914,26.722082683515914,26.722635553385295,22.66746410633496,20.217540749838424,15.618147934472416,26.722635553385295,26.722635553385295,21.242647282484835,27.146523424811665,22.66746410633496,26.722635553385295,26.722635553385295,23.387330258142182,26.722635553385295,23.372414778377873,20.651262473762866,20.604253133797496,11.0,5580539.340360728 
 07/28  05:00:00,11.0,87.0,16.43002627885189,92.22566561921171,20.571311557054614,48.56390247961337,20.150127949531488,100.0,16.905926995819442,80.40762891181859,15.571326279852093,64.45442465806249,20.537234398591284,48.66518689087398,5196.87461906489,0.3307333333333333,27.11537406268428,23.355719573621737,8164.500259088265,0.3307333333333333,27.11537406268428,21.20880476862716,0.0,0.0,0.0,0.0,5211.792812675925,0.3307333333333333,27.11537406268428,23.344927076651988,1551.723528936727,-3.413957838049365,22.656293708232667,22.656293708232667,22.656293708232667,26.69105861163153,26.69105861163153,26.691579691175793,22.636483806300294,20.150127949531488,15.571326279852093,26.691579691175793,26.691579691175793,21.20880476862716,27.11537406268428,22.636483806300294,26.691579691175793,26.691579691175793,23.355719573621737,26.691579691175793,23.344927076651988,20.571311557054614,20.537234398591284,11.0,5586204.704172217 
 07/28  06:00:00,10.6,83.0,16.38812141750299,92.47216507574414,20.5006248405259,48.12177156926854,20.08742718613721,100.0,16.815827252618654,80.8687859909949,15.52018084488478,64.45234251072814,20.47593718604911,48.19448366640857,5197.483826353186,0.3307333333333333,27.086772536996335,23.326672176384683,8166.593179436667,0.3307333333333333,27.086772536996335,21.178681047943222,0.0,0.0,0.0,0.0,5208.270143093618,0.3307333333333333,27.086772536996335,23.318868855620178,1553.1695164961736,-3.826134175525368,22.627840696939316,22.627840696939316,22.627840696939316,26.662594615273733,26.662594615273733,26.66307269585275,22.608074026649362,20.08742718613721,15.52018084488478,26.66307269585275,26.66307269585275,21.178681047943222,27.086772536996335,22.608074026649362,26.66307269585275,26.66307269585275,23.326672176384683,26.66307269585275,23.318868855620178,20.5006248405259,20.47593718604911,10.6,5591410.259386225 
 07/28  07:00:00,11.0,87.0,16.350015892232474,92.78937143074553,20.466774558371533,47.857848518017335,20.0490673215597,100.0,16.732582355936206,81.37854754705192,15.494856700260407,64.49279980260651,20.448845500650247,47.91034496166435,5198.038673282953,0.3307333333333333,27.060512433272137,23.300005949571343,8167.746176182265,0.3307333333333333,27.060512433272137,21.151579394619496,0.0,0.0,0.0,0.0,5205.849681456918,0.3307333333333333,27.060512433272137,23.294355097638782,1554.4993933683281,-3.411512274402014,22.60170786724105,22.60170786724105,22.60170786724105,26.63645169473761,26.63645169473761,26.63689079058452,22.58198014727654,20.0490673215597,15.494856700260407,26.63689079058452,26.63689079058452,21.151579394619496,27.060512433272137,22.58198014727654,26.63689079058452,26.63689079058452,23.300005949571343,26.63689079058452,23.294355097638782,20.466774558371533,20.448845500650247,11.0,5596197.8161259815 
 07/28  08:00:00,11.0,87.0,16.31653115873317,93.08022749641037,20.44850075706858,47.78936687531798,20.02112056091445,100.0,16.660609992008208,81.83306197346342,15.479113466066847,64.59253289107704,20.435457154946608,47.827465782470426,5198.249886625991,0.3307333333333333,27.037676160382357,23.277012767175464,8168.497851947419,0.3307333333333333,27.037676160382357,21.128192869026687,0.0,0.0,0.0,0.0,5203.910776996249,0.3307333333333333,27.037676160382357,23.272917407457733,1555.6541631124073,-3.410605410621276,22.579043433908595,22.579043433908595,22.579043433908595,26.613778510603797,26.613778510603797,26.614159328843886,22.559374347886624,20.02112056091445,15.479113466066847,26.614159328843886,26.614159328843886,21.128192869026687,27.037676160382357,22.559374347886624,26.614159328843886,26.614159328843886,23.277012767175464,26.614159328843886,23.272917407457733,20.44850075706858,20.435457154946608,11.0,5600354.987204666 
 07/28  09:00:00,11.0,86.0,16.303150010829814,93.25235328069688,20.72659139734527,46.93252121200399,20.195175903271632,100.0,16.621188403142682,82.12005897646213,15.5775594509585,64.23989425335829,20.51520426292223,47.54783060624599,5196.616659931146,0.3307333333333333,27.021566140569842,23.262081396085012,8168.471447676637,0.3307333333333333,27.021566140569842,21.112097383698497,0.0,0.0,0.0,0.0,5203.774333277409,0.3307333333333333,27.021566140569842,23.256903187740576,1556.4597851422827,-3.4122144738077544,22.563246713829113,22.563246713829113,22.563246713829113,26.597975687827194,26.597975687827194,26.598241111647805,22.543693989174695,20.195175903271632,15.5775594509585,26.598241111647805,26.598241111647805,21.112097383698497,27.021566140569842,22.543693989174695,26.598241111647805,26.598241111647805,23.262081396085012,26.598241111647805,23.256903187740576,20.72659139734527,20.51520426292223,11.0,5603255.226512218 
 07/28  10:00:00,11.0,94.0,16.327115940126788,93.2025681492471,21.22694854064232,45.752942850709616,20.645356251236983,99.5841157946059,16.66408101966676,81.97784560833853,15.829919236977593,63.42110226178697,20.72429145412713,47.187675085689605,5145.095016863992,0.3307333333333333,26.991172149459477,23.268955255660067,8114.745779211005,0.3307333333333333,26.991172149459477,21.120562621514974,0.0,0.0,0.0,0.0,5175.465003856024,0.3307333333333333,26.991172149459477,23.246984100977457,1556.3836702370181,-3.39501431677897,22.56473868765533,22.56473868765533,22.56473868765533,26.599468241267424,26.599468241267424,26.599422754742456,22.545500659384167,20.645356251236983,15.829919236977593,26.599422754742456,26.599422754742456,21.120562621514974,26.991172149459477,22.545500659384167,26.599422754742456,26.599422754742456,23.268955255660067,26.599422754742456,23.246984100977457,21.22694854064232,20.72429145412713,11.0,5602981.212853266 
