Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 07/28  11:00:00,12.0,88.0,16.380007525123723,92.98119476936878,21.4078129034997,45.69700781027561,20.88251761405615,100.0,16.76546372244143,81.53227940973755,16.109203891974676,62.653310085933924,20.914579441544685,47.1007579707562,5171.097201921037,0.3307333333333333,27.071778069442917,23.330764332505513,8143.158625782999,0.3307333333333333,27.071778069442917,21.180635998124394,0.0,0.0,0.0,0.0,5239.133637034998,0.3307333333333333,27.071778069442917,23.281543591058412,1553.7676726193201,-2.397648332438923,22.616082398549647,22.616082398549647,22.616082398549647,26.650831776112785,26.650831776112785,26.649989493085837,22.597647973896105,20.88251761405615,16.109203891974676,26.649989493085837,26.649989493085837,21.180635998124394,27.071778069442917,22.597647973896105,26.649989493085837,26.649989493085837,23.330764332505513,26.649989493085837,23.281543591058412,21.4078129034997,20.914579441544685,12.0,5593563.621429552 
 07/28  12:00:00,12.0,91.0,16.425411095846876,92.80464188506511,21.405988479813047,46.25336952274098,20.907319487152,100.0,16.824987960640485,81.30524236027172,16.294473281431923,62.34411585159106,21.054088792549088,47.26129609890855,5168.593828836157,0.3307333333333333,27.12598837268447,23.386795394222496,8137.452236532818,0.3307333333333333,27.12598837268447,21.238989844060534,0.0,0.0,0.0,0.0,5246.6709920114145,0.3307333333333333,27.12598837268447,23.330310866710512,1551.0069951363373,-2.393487594947638,22.670408027759287,22.670408027759287,22.670408027759287,26.70517838081267,26.70517838081267,26.704265576583914,22.652032034997845,20.907319487152,16.294473281431923,26.704265576583914,26.704265576583914,21.238989844060534,27.12598837268447,22.652032034997845,26.704265576583914,26.704265576583914,23.386795394222496,26.704265576583914,23.330310866710512,21.405988479813047,21.054088792549088,12.0,5583625.1824908145 
 07/28  13:00:00,12.0,82.0,16.466611084805265,92.46974543850823,21.43829573892876,46.26920464976281,20.969867083212645,100.0,16.93763825110587,80.64605872526212,16.459242180028582,61.79793502730385,21.196882586090044,46.957561156927106,5173.502693667262,0.3307333333333333,27.16764930489725,23.424912489023463,8139.92401707475,0.3307333333333333,27.16764930489725,21.278874310266826,0.0,0.0,0.0,0.0,5242.649257375866,0.3307333333333333,27.16764930489725,23.374888858031614,1548.9240129623522,-2.4162255483839523,22.71149513111789,22.71149513111789,22.71149513111789,26.74628135046671,26.74628135046671,26.74559098600472,22.692891885773967,20.969867083212645,16.459242180028582,26.74559098600472,26.74559098600472,21.278874310266826,27.16764930489725,22.692891885773967,26.74559098600472,26.74559098600472,23.424912489023463,26.74559098600472,23.374888858031614,21.43829573892876,21.196882586090044,12.0,5576126.446664468 
 07/28  14:00:00,12.0,82.0,16.595239472962287,91.71623786238247,21.918756214305827,44.840486805485334,23.196463540159158,88.6967094299973,17.305759375119013,78.78821232965352,16.936932682505777,59.951717921861785,22.01218872990403,44.58778923818714,7568.4514054065185,0.4407005428632384,28.312306811113782,24.256342729410356,2648.938659344304,0.11079891427352323,27.988990926428276,24.711520023598823,0.0,0.0,0.0,0.0,7627.5077839503465,0.4407005428632384,28.312306811113782,24.223743689315345,1487.0971956240849,-2.4749238165845715,23.993977881296825,23.993977881296825,23.993977881296825,28.029259372438446,28.029259372438446,27.994651337420912,24.009284566190647,23.196463540159158,16.936932682505777,27.994651337420912,27.994651337420912,25.034835908284325,28.312306811113782,24.009284566190647,27.994651337420912,27.994651337420912,24.256342729410356,27.994651337420912,24.223743689315345,21.918756214305827,22.01218872990403,12.0,5353549.9042467065 
 07/28  15:00:00,12.0,82.0,16.810188568378123,90.47200413595715,22.435789182852915,43.28507569383254,24.928847234539397,83.30211441753356,17.815173299340785,76.29442926389419,17.077570698791877,59.393567870118055,23.17423124260296,41.39122658716615,15200.45157188343,0.9262542879992826,31.464832644875056,27.5283653951051,0.0,0.0,28.460930297710902,28.460930297710902,0.0,0.0,0.0,0.0,1228.414734760049,0.054089278359397835,30.337972064949103,29.432434861575672,1337.4479899400321,-2.6170005009332455,27.465527020379582,27.465527020379582,27.465527020379582,31.500720919597644,31.500720919597644,31.44353903171119,27.503584115281193,24.928847234539397,17.077570698791877,31.44353903171119,31.44353903171119,31.464832644875056,31.464832644875056,27.503584115281193,31.44353903171119,31.44353903171119,27.5283653951051,31.44353903171119,30.55929544150162,22.435789182852915,23.17423124260296,12.0,4814812.763784114 
 07/28  16:00:00,12.0,82.0,17.04251845643814,89.14838854161181,23.225780043986497,41.17426071558634,25.380725787758895,83.76918407055793,18.656829398658612,72.36928469735358,17.1305712324614,59.17990885448493,24.24733270254231,38.716780592086636,6868.116718274959,0.32720030246930765,36.80296664226833,33.685603739134805,0.0,0.0,28.460930297710902,28.460930297710902,0.0,0.0,0.0,0.0,0.0,0.0,30.386677939791717,30.386677939791717,591.3627739765313,4.618053146688558,33.63489881503223,33.63489881503223,33.63489881503223,35.652251094082445,35.652251094082445,37.41176461078891,35.60429839300467,25.380725787758895,17.1305712324614,37.41176461078891,37.41176461078891,35.55236960503232,35.55236960503232,35.60429839300467,37.41176461078891,37.41176461078891,32.4350067018988,37.41176461078891,35.55236960503232,23.225780043986497,24.24733270254231,12.0,2128905.986315513 
 07/28  17:00:00,12.0,76.0,17.350487459161897,87.34139735919919,23.770121436916913,39.4617517727348,25.14961447808269,89.23947590231694,19.082796345914076,70.39579439935639,17.134116602761992,58.940287458432735,25.197685105179037,36.22991960601826,0.0,0.0,37.68629152905566,37.68629152905566,0.0,0.0,28.460930297710902,28.460930297710902,0.0,0.0,0.0,0.0,0.0,0.0,30.386677939791717,30.386677939791717,0.0,12.0,34.86729971890904,34.86729971890904,34.86729971890904,34.86729971890904,34.86729971890904,38.60096898737016,38.60096898737016,25.14961447808269,17.134116602761992,38.60096898737016,38.60096898737016,35.118142099637026,35.118142099637026,38.60096898737016,38.60096898737016,38.60096898737016,35.118142099637026,38.60096898737016,35.118142099637026,23.770121436916913,25.197685105179037,12.0,0.0 
 07/28  18:00:00,11.0,82.0,17.445941695427706,86.8146437205763,23.581808171196943,39.738871587816156,23.898528509379645,98.6930336483027,19.233733609741595,69.73622633204283,16.970089690886148,59.46009591850991,24.527335788805587,37.54363123023048,0.0,0.0,37.686291529055666,37.686291529055666,0.0,0.0,28.460930297710902,28.460930297710902,0.0,0.0,0.0,0.0,0.0,0.0,30.38667793979172,30.38667793979172,0.0,11.0,34.86729971890904,34.86729971890904,34.86729971890904,34.86729971890904,34.86729971890904,38.60096898737016,38.60096898737016,23.898528509379645,16.970089690886148,38.60096898737016,38.60096898737016,35.18085068947584,35.18085068947584,38.60096898737016,38.60096898737016,38.60096898737016,35.18085068947584,38.60096898737016,35.18085068947584,23.581808171196943,24.527335788805587,11.0,0.0 
 07/28  19:00:00,10.0,87.0,17.377212392624756,87.27920996868959,22.57431288084486,41.97119103699447,21.815530295420217,100.0,19.106235632994377,70.36269751884052,16.702520969348917,60.360161673634956,22.564409188086344,42.0182906928059,3781.3279063142472,0.28644168988269747,26.495218760262006,23.06170020322735,12942.745701570288,0.52781697552379,26.495218760262006,20.632771949226523,0.0,0.0,0.0,0.0,2636.449760108568,0.14855808078242136,27.754543725532336,25.045951362125088,1582.5388479865596,-4.397871525904394,22.066999434293464,22.066999434293464,22.066999434293464,26.101536833382344,26.101536833382344,26.317842175530643,21.826353941349716,21.815530295420217,16.702520969348917,26.317842175530643,26.317842175530643,20.632771949226523,26.495218760262006,21.826353941349716,26.317842175530643,26.317842175530643,23.06170020322735,26.317842175530643,23.786626396854757,22.57431288084486,22.564409188086344,10.0,5697139.8527516145 
 07/28  20:00:00,10.0,87.0,17.201277023047275,88.25617415179752,21.809286455973602,43.68138666042749,20.76452425443283,100.0,18.78682428107885,71.78035637901466,16.43802390330973,61.21126113973115,21.006741459333103,45.8812680666741,4489.934103268366,0.3307333333333334,26.46657018334841,23.218247682226238,7506.7040012496445,0.3307333333333334,26.46657018334841,21.035711943975844,0.0,0.0,0.0,0.0,6040.695022882232,0.3307333333333334,26.46657018334841,22.09632216033068,1578.882401965683,-4.4013462215726555,22.12844673380056,22.12844673380056,22.12844673380056,26.163007841744246,26.163007841744246,26.155403274107805,22.116760595510918,20.76452425443283,16.43802390330973,26.155403274107805,26.155403274107805,21.035711943975844,26.46657018334841,22.116760595510918,26.155403274107805,26.155403274107805,23.218247682226238,26.155403274107805,22.09632216033068,21.809286455973602,21.006741459333103,10.0,5683976.647076459 
 07/28  21:00:00,10.4,83.0,17.041789536890285,89.24065646068959,21.442022592361038,44.447502905863644,20.523189910390315,100.0,18.486028805468095,73.21748424298696,16.236008947413065,61.89935945023352,20.655658720688542,46.64554378116144,4844.15605709933,0.3307333333333333,26.789860643798466,23.285324154918612,7976.738196453043,0.3307333333333333,26.789860643798466,21.01903704733545,0.0,0.0,0.0,0.0,5583.703313895237,0.3307333333333333,26.789860643798466,22.750293838281376,1566.5234445213855,-4.016829506491232,22.36694897422668,22.36694897422668,22.36694897422668,26.40160216249609,26.40160216249609,26.397711319521918,22.351551680178474,20.523189910390315,16.236008947413065,26.397711319521918,26.397711319521918,21.01903704733545,26.789860643798466,22.351551680178474,26.397711319521918,26.397711319521918,23.285324154918612,26.397711319521918,22.750293838281376,21.442022592361038,20.655658720688542,10.4,5639484.400276987 
 07/28  22:00:00,9.0,87.0,16.890648999910816,90.01079680662822,21.062727950322856,45.039660965635555,20.29759598405137,100.0,18.129163604242365,74.80148138353806,16.040689987579896,62.35594790869129,20.452764034966066,46.76264666926544,4955.812594230894,0.3307333333333333,26.880685894018647,23.295386330694136,8053.169235682875,0.3307333333333333,26.880685894018647,21.054593079571525,0.0,0.0,0.0,0.0,5415.900246115922,0.3307333333333333,26.880685894018647,22.962534346024487,1561.9785723586856,-5.428953521337627,22.455364220724995,22.455364220724995,22.455364220724995,26.490051545197566,26.490051545197566,26.488620617361235,22.437504585430048,20.29759598405137,16.040689987579896,26.488620617361235,26.488620617361235,21.054593079571525,26.880685894018647,22.437504585430048,26.488620617361235,26.488620617361235,23.295386330694136,26.488620617361235,22.962534346024487,21.062727950322856,20.452764034966066,9.0,5623122.860491268 
 07/28  23:00:00,8.0,93.0,16.771258188076448,90.6955609724857,20.877500373873275,45.12596998201667,20.18218953770515,100.0,17.846254634007703,76.14474794919245,15.861392178973912,62.794338014833514,20.38733946550956,46.510160967046446,5061.799218000174,0.3307333333333333,26.954112138046206,23.292149060269967,8129.089088548002,0.3307333333333333,26.954112138046206,21.073115516853186,0.0,0.0,0.0,0.0,5365.250389296355,0.3307333333333333,26.954112138046206,23.072617044609814,1559.7994461894261,-6.43121091911687,22.4978935967562,22.4978935967562,22.4978935967562,26.532597335396627,26.532597335396627,26.531918403556872,22.47929387391099,20.18218953770515,15.861392178973912,26.531918403556872,26.531918403556872,21.073115516853186,26.954112138046206,22.47929387391099,26.531918403556872,26.531918403556872,23.292149060269967,26.531918403556872,23.072617044609814,20.877500373873275,20.38733946550956,8.0,5615278.006281934 
 07/28  24:00:00,8.1,90.0,16.678047654481983,91.23430292335372,20.74875543700971,45.038936978651385,20.104047008200908,100.0,17.581382737614117,77.42709701340988,15.727588028988555,63.03361112536685,20.361963806367765,46.12696184622263,5103.332364780632,0.3307333333333333,26.972472442146646,23.280465406993528,8147.238170625709,0.3307333333333333,26.972472442146646,21.07835101462502,0.0,0.0,0.0,0.0,5310.620662774315,0.3307333333333333,26.972472442146646,23.130502637611862,1558.9016877524505,-6.336316918812148,22.515440913712393,22.515440913712393,22.515440913712393,26.55015142610811,26.55015142610811,26.549856588034565,22.496439686410135,20.104047008200908,15.727588028988555,26.549856588034565,26.549856588034565,21.07835101462502,26.972472442146646,22.496439686410135,26.549856588034565,26.549856588034565,23.280465406993528,26.549856588034565,23.130502637611862,20.74875543700971,20.361963806367765,8.1,5612046.075908822 
 07/29  01:00:00,8.0,93.0,16.593429548406128,91.72649945598059,20.61556337433272,44.966021655352904,20.02472445108663,100.0,17.32632903302056,78.68487657695219,15.608785467708307,63.19496415352085,20.321437355706944,45.790833929227006,5131.196030014392,0.3307333333333333,26.976292925352094,23.264128594477153,8157.177971710396,0.3307333333333333,26.976292925352094,21.074981626766373,0.0,0.0,0.0,0.0,5276.013845789386,0.3307333333333333,26.976292925352094,23.159360129766277,1558.7335931883501,-6.4322246159159455,22.518728122381383,22.518728122381383,22.518728122381383,26.553439911350345,26.553439911350345,26.553384678033527,22.49949011700327,20.02472445108663,15.608785467708307,26.553384678033527,26.553384678033527,21.074981626766373,26.976292925352094,22.49949011700327,26.553384678033527,26.553384678033527,23.264128594477153,26.553384678033527,23.159360129766277,20.61556337433272,20.321437355706944,8.0,5611440.9354780605 
 07/29  02:00:00,9.0,87.0,16.515008557635188,92.18530779205787,20.542491653439477,44.80658729216156,19.980516812849142,100.0,17.093736074720788,79.85192581194298,15.541795152740672,63.18873814773862,20.322927977309266,45.419374374044686,5150.281077301955,0.3307333333333333,26.9722403098572,23.246268186177165,8162.902044801855,0.3307333333333333,26.9722403098572,21.06678679950323,0.0,0.0,0.0,0.0,5252.879092280987,0.3307333333333333,26.9722403098572,23.172043626775636,1558.9550754624552,-5.431829030293246,22.514396981018052,22.514396981018052,22.514396981018052,26.549107097744795,26.549107097744795,26.549179871574978,22.495032870818676,19.980516812849142,15.541795152740672,26.549179871574978,26.549179871574978,21.06678679950323,26.9722403098572,22.495032870818676,26.549179871574978,26.549179871574978,23.246268186177165,26.549179871574978,23.172043626775636,20.542491653439477,20.322927977309266,9.0,5612238.271664838 
 07/29  03:00:00,8.4,92.0,16.444713749873976,92.59876326858387,20.471417156950817,44.733200567268284,19.932504622004824,100.0,16.89443309100832,80.8674200493761,15.471508539494982,63.24690352422866,20.309197271200432,45.18495520251914,5163.329711421153,0.3307333333333333,26.965351801730726,23.229938411190528,8166.544600901326,0.3307333333333333,26.965351801730726,21.057261138999394,0.0,0.0,0.0,0.0,5236.680083965326,0.3307333333333333,26.965351801730726,23.17687304850479,1559.311387394409,-6.028938107554792,22.507431155477146,22.507431155477146,22.507431155477146,26.542138582367613,26.542138582367613,26.542255625379582,22.488024199564904,19.932504622004824,15.471508539494982,26.542255625379582,26.542255625379582,21.057261138999394,26.965351801730726,22.488024199564904,26.542255625379582,26.542255625379582,23.229938411190528,26.542255625379582,23.17687304850479,20.471417156950817,20.309197271200432,8.4,5613520.994619872 
 07/29  04:00:00,9.0,87.0,16.381010849703895,92.8830143804615,20.38441678846879,44.64503575827397,19.872118597838703,100.0,16.715032236638198,81.71278234670977,15.39407981920858,63.24666832433054,20.26566483983668,44.97517077840899,5172.557769908446,0.3307333333333333,26.95643276995244,23.2143417317348,8169.074311762121,0.3307333333333333,26.95643276995244,21.046509453016725,0.0,0.0,0.0,0.0,5225.299490985465,0.3307333333333333,26.95643276995244,23.176185691616574,1559.770819666776,-5.430888422246863,22.498452881447896,22.498452881447896,22.498452881447896,26.53315684221193,26.53315684221193,26.533307699297502,22.4790122921227,19.872118597838703,15.39407981920858,26.533307699297502,26.533307699297502,21.046509453016725,26.95643276995244,22.4790122921227,26.533307699297502,26.533307699297502,23.2143417317348,26.533307699297502,23.176185691616574,20.38441678846879,20.26566483983668,9.0,5615174.950800394 
 07/29  05:00:00,8.0,93.0,16.321202479037883,93.23769125331002,20.32314509674859,44.55619868351792,19.822923747961244,100.0,16.543020977898347,82.61143750305551,15.318997863524526,63.31567583292366,20.236307533256557,44.797302843823324,5179.355465347752,0.3307333333333333,26.945248445491824,23.198237595376337,8170.658359283807,0.3307333333333333,26.945248445491824,21.034175971386663,0.0,0.0,0.0,0.0,5217.396565072586,0.3307333333333333,26.945248445491824,23.170716716693086,1560.3474910635534,-6.4305250902761255,22.487189134894816,22.487189134894816,22.487189134894816,26.521888746775872,26.521888746775872,26.5220780054282,22.467710094485362,19.822923747961244,15.318997863524526,26.5220780054282,26.5220780054282,21.034175971386663,26.945248445491824,22.467710094485362,26.5220780054282,26.5220780054282,23.198237595376337,26.5220780054282,23.170716716693086,20.32314509674859,20.236307533256557,8.0,5617250.9678287925 
 07/29  06:00:00,8.2,93.0,16.26534209813427,93.57033341756397,20.27285869747304,44.491650830387854,19.781710020466747,100.0,16.387677458643616,83.43255451326192,15.258401211636809,63.359633371370386,20.209471329978552,44.66761195959795,5184.143148122256,0.3307333333333333,26.933116974458972,23.182640304170725,8171.751068129314,0.3307333333333333,26.933116974458972,21.021250565537947,0.0,0.0,0.0,0.0,5211.660931803294,0.3307333333333333,26.933116974458972,23.162732519457805,1560.9701221794548,-6.227660373559214,22.47503470753958,22.47503470753958,22.47503470753958,26.50972962666024,26.50972962666024,26.509933850941053,22.455541129722157,19.781710020466747,15.258401211636809,26.509933850941053,26.509933850941053,21.021250565537947,26.933116974458972,22.455541129722157,26.509933850941053,26.509933850941053,23.182640304170725,26.509933850941053,23.162732519457805,20.27285869747304,20.209471329978552,8.2,5619492.439846038 
 07/29  07:00:00,8.0,93.0,16.214335513995437,93.87523335305275,20.17222898246196,44.47800507715672,19.71870263398982,100.0,16.25218699323864,84.15621962103134,15.181151695337572,63.372275584965266,20.126243629872878,44.60588447587072,5187.549997033215,0.3307333333333333,26.920842369010696,23.16789880887083,8172.478287213392,0.3307333333333333,26.920842369010696,21.00844638710764,0.0,0.0,0.0,0.0,5207.4896896247865,0.3307333333333333,26.920842369010696,23.15347339784915,1561.5988788164927,-6.429334951214761,22.46276808783759,22.46276808783759,22.46276808783759,26.49745827089204,26.49745827089204,26.4976643802801,22.443272864609206,19.71870263398982,15.181151695337572,26.4976643802801,26.4976643802801,21.00844638710764,26.920842369010696,22.443272864609206,26.4976643802801,26.4976643802801,23.16789880887083,26.4976643802801,23.15347339784915,20.17222898246196,20.126243629872878,8.0,5621755.963739374 
 07/29  08:00:00,9.0,87.0,16.166894676684425,94.15982515390344,20.13813588876102,44.27774730817816,19.694500856581616,100.0,16.13328535028466,84.79709413052618,15.164273481893254,63.12011911507797,20.104720859915407,44.370438210110244,5190.613204795402,0.3307333333333333,26.907146574722542,23.151984453832043,8172.190595183796,0.3307333333333333,26.907146574722542,20.994954824549282,0.0,0.0,0.0,0.0,5205.066592000389,0.3307333333333333,26.907146574722542,23.141528114665686,1562.30454707348,-5.42847873806277,22.449009785372883,22.449009785372883,22.449009785372883,26.483694666172124,26.483694666172124,26.483925839336678,22.429489131015668,19.694500856581616,15.164273481893254,26.483925839336678,26.483925839336678,20.994954824549282,26.907146574722542,22.429489131015668,26.483925839336678,26.483925839336678,23.151984453832043,26.483925839336678,23.141528114665686,20.13813588876102,20.104720859915407,9.0,5624296.369464529 
 07/29  09:00:00,9.0,93.0,16.128849236600054,94.48248135980046,20.16854933599034,44.1657724203277,19.72288065480472,100.0,16.047347994377088,85.34837289067995,15.195328018410365,62.880618545192554,20.144225047534018,44.23320550726723,5192.652149421463,0.3307333333333333,26.89547415998801,23.13883487074623,8171.52513087174,0.3307333333333333,26.89547415998801,20.983760554623647,0.0,0.0,0.0,0.0,5203.135699941861,0.3307333333333333,26.89547415998801,23.13125051565322,1562.898767777798,-5.416637418083649,22.43743159840469,22.43743159840469,22.43743159840469,26.472111999232048,26.472111999232048,26.472306541419577,22.417948647007698,19.72288065480472,15.195328018410365,26.472306541419577,26.472306541419577,20.983760554623647,26.89547415998801,22.417948647007698,26.472306541419577,26.472306541419577,23.13883487074623,26.472306541419577,23.13125051565322,20.16854933599034,20.144225047534018,9.0,5626435.564000073 
 07/29  10:00:00,10.0,87.0,16.109571044807687,94.59883779699342,20.282379246448027,43.934765089240486,19.84258298500535,100.0,16.01405849212263,85.5300732632969,15.352641067544848,62.16535938277396,20.256407470401065,44.00615083509775,5193.594158930912,0.3307333333333333,26.89147232114981,23.134150804680125,8170.375490602493,0.3307333333333333,26.89147232114981,20.98058928157158,0.0,0.0,0.0,0.0,5201.370084225391,0.3307333333333333,26.89147232114981,23.12852528783662,1563.0867538149437,-4.416356718074828,22.433770124684475,22.433770124684475,22.433770124684475,26.46844911184842,26.46844911184842,26.468510633614347,22.414421791362773,19.84258298500535,15.352641067544848,26.468510633614347,26.468510633614347,20.98058928157158,26.89147232114981,22.414421791362773,26.468510633614347,26.468510633614347,23.134150804680125,26.468510633614347,23.12852528783662,20.282379246448027,20.256407470401065,10.0,5627112.3137337975 
 07/29  11:00:00,10.0,87.0,16.113946425614483,94.57241541637545,20.435609666209654,43.63374161951412,19.995687178622763,100.0,16.032040465581364,85.4318712168658,15.541433493490542,61.37361573138854,20.400954910248068,43.72789023286903,5193.560744596401,0.3307333333333333,26.901419119136147,23.144123570694354,8167.949318469669,0.3307333333333333,26.901419119136147,20.992294123127426,0.0,0.0,0.0,0.0,5200.360892600519,0.3307333333333333,26.901419119136147,23.139203985253634,1562.5454459432954,-4.41687111924637,22.44431516404198,22.44431516404198,22.44431516404198,26.478998222557316,26.478998222557316,26.47882103995469,22.42520722635847,19.995687178622763,15.541433493490542,26.47882103995469,26.47882103995469,20.992294123127426,26.901419119136147,22.42520722635847,26.47882103995469,26.47882103995469,23.144123570694354,26.47882103995469,23.139203985253634,20.435609666209654,20.400954910248068,10.0,5625163.605395864 
 07/29  12:00:00,10.0,95.0,16.134800253220362,94.44659671388277,20.589235418296344,43.55367362033538,20.16070160721684,100.0,16.04150327964506,85.38024032331568,15.735374359453994,60.719423300442365,20.55158627728609,43.655484283307125,5193.377053943488,0.3307333333333333,26.924487502487057,23.167328993252486,8164.907018381661,0.3307333333333333,26.924487502487057,21.017569987624952,0.0,0.0,0.0,0.0,5200.4673786217145,0.3307333333333333,26.924487502487057,23.162199484375826,1561.334668186609,-4.401708106088751,22.467921756687424,22.467921756687424,22.467921756687424,26.502613929540274,26.502613929540274,26.502217280709715,22.44903282175109,20.16070160721684,15.735374359453994,26.502217280709715,26.502217280709715,21.017569987624952,26.924487502487057,22.44903282175109,26.502217280709715,26.502217280709715,23.167328993252486,26.502217280709715,23.162199484375826,20.589235418296344,20.55158627728609,10.0,5620804.805471792 
 07/29  13:00:00,11.0,94.0,16.16710864078937,94.25203978126459,20.75485442093895,43.792117073009095,20.35363832127317,100.0,16.08324472957919,85.15292103913917,15.966871845678089,60.149510334741706,20.724413031767753,43.874725671647724,5193.999014203835,0.3307333333333333,26.957522264536223,23.1999197392521,8161.310737219107,0.3307333333333333,26.957522264536223,21.053215823210543,0.0,0.0,0.0,0.0,5201.197827783091,0.3307333333333333,26.957522264536223,23.194711752109537,1559.6230147936667,-3.3921453450848293,22.501340865751523,22.501340865751523,22.501340865751523,26.5360459415551,26.5360459415551,26.535484418307945,22.48261577152406,20.35363832127317,15.966871845678089,26.535484418307945,26.535484418307945,21.053215823210543,26.957522264536223,22.48261577152406,26.535484418307945,26.535484418307945,23.1999197392521,26.535484418307945,23.194711752109537,20.75485442093895,20.724413031767753,11.0,5614642.8532572 
 07/29  14:00:00,11.0,94.0,16.21198548690153,93.88931260926657,20.91283694107405,44.04583557054104,20.519344045919745,100.0,16.222392571320082,84.31629888387225,16.166119256783716,59.70470099204391,20.899437046449673,44.08247286460053,5195.671570352097,0.3307333333333333,26.998232568236787,23.239427354189477,8157.343303762193,0.3307333333333333,26.998232568236787,21.096807867353057,0.0,0.0,0.0,0.0,5201.859682021748,0.3307333333333333,26.998232568236787,23.23495056883189,1557.527631531384,-3.393929306964493,22.542327281117473,22.542327281117473,22.542327281117473,26.57704818168353,26.57704818168353,26.576359509072162,22.523728596791475,20.519344045919745,16.166119256783716,26.576359509072162,26.576359509072162,21.096807867353057,26.998232568236787,22.523728596791475,26.576359509072162,26.576359509072162,23.239427354189477,26.576359509072162,23.23495056883189,20.91283694107405,20.899437046449673,11.0,5607099.473512983 
 07/29  15:00:00,11.0,93.0,16.261154148166632,93.50238454070443,20.93927772080578,44.74373417645486,20.558420436742956,100.0,16.377142954617288,83.40565961467652,16.21691492292651,59.91547744773733,20.945242392814514,44.72758672520049,5197.730140240361,0.3307333333333333,27.04120303672186,23.28091628959941,8155.264120917167,0.3307333333333333,27.04120303672186,21.1412946602262,0.0,0.0,0.0,0.0,5201.577315131285,0.3307333333333333,27.04120303672186,23.278133059157298,1555.3328353261886,-3.3979914890537515,22.585347513542782,22.585347513542782,22.585347513542782,26.620085024257026,26.620085024257026,26.6193621785133,22.566781336327637,20.558420436742956,16.21691492292651,26.6193621785133,26.6193621785133,21.1412946602262,27.04120303672186,22.566781336327637,26.6193621785133,26.6193621785133,23.28091628959941,26.6193621785133,23.278133059157298,20.93927772080578,20.945242392814514,11.0,5599198.207174279 
 07/29  16:00:00,11.0,87.0,16.305673581161003,93.23735352272354,21.02541827401998,44.95810897905018,20.71415192088069,100.0,16.47442471053417,82.8905037560026,16.294693192284896,59.90002489128469,21.120768830040987,44.69576704535621,5201.531080670284,0.3307333333333333,27.078990436987773,23.31596070876076,8154.2869673338255,0.3307333333333333,27.078990436987773,21.179799642069533,0.0,0.0,0.0,0.0,5200.2889322968085,0.3307333333333333,27.078990436987773,23.31685933671929,1553.422473500095,-3.412913454150633,22.62286733871665,22.62286733871665,22.62286733871665,26.65761933597883,26.65761933597883,26.65698891060723,22.604206562516524,20.71415192088069,16.294693192284896,26.65698891060723,26.65698891060723,21.179799642069533,27.078990436987773,22.604206562516524,26.65698891060723,26.65698891060723,23.31596070876076,26.65698891060723,23.31685933671929,21.02541827401998,21.120768830040987,11.0,5592320.904600342 
 07/29  17:00:00,11.0,87.0,16.351556255907646,92.9650859621279,21.070883082927264,45.00425775870695,20.869036736631337,100.0,16.606586645463796,82.1963501806509,16.298706431065572,60.010888233922486,21.398409370679286,44.1091360786794,5211.503171901693,0.3307333333333333,27.120824949492196,23.350588487316706,8149.487608139531,0.3307333333333333,27.120824949492196,21.22511802679197,0.0,0.0,0.0,0.0,5194.320247745877,0.3307333333333333,27.120824949492196,23.363019389695953,1551.2903461145293,-3.4149378266816175,22.664825380936286,22.664825380936286,22.664825380936286,26.699593578482187,26.699593578482187,26.698888580142963,22.646241967934877,20.869036736631337,16.298706431065572,26.698888580142963,26.698888580142963,21.22511802679197,27.120824949492196,22.646241967934877,26.698888580142963,26.698888580142963,23.350588487316706,26.698888580142963,23.363019389695953,21.070883082927264,21.398409370679286,11.0,5584645.246012305 
 07/29  18:00:00,10.4,93.0,16.380774282480008,92.7921752293036,20.989715769093902,45.31472297935005,20.696815960631273,100.0,16.726535970352,81.57198725106723,16.13129093932131,60.727359346593246,21.275072275812697,44.52793951599907,5225.20692043599,0.3307333333333333,27.15850545257097,23.37836189218551,8147.902776118949,0.3307333333333333,27.15850545257097,21.263955690468364,0.0,0.0,0.0,0.0,5183.531438222802,0.3307333333333333,27.15850545257097,23.40851176148504,1549.3912414054882,-4.01159242665485,22.702271668591123,22.702271668591123,22.702271668591123,26.737054324511668,26.737054324511668,26.73642513474762,22.683609781379637,20.696815960631273,16.13129093932131,26.73642513474762,26.73642513474762,21.263955690468364,27.15850545257097,22.683609781379637,26.73642513474762,26.73642513474762,23.37836189218551,26.73642513474762,23.40851176148504,20.989715769093902,21.275072275812697,10.4,5577808.469059758 
 07/29  19:00:00,10.0,93.0,16.38048862157868,92.79386099592861,20.900000338110058,45.588553409380474,20.504239642019993,100.0,16.775924124776825,81.31646116728045,15.935205898421444,61.515847293582084,21.102904058361833,45.02387092725668,5226.310667778005,0.3307333333333333,27.16745235173428,23.38651192149773,8155.858731712279,0.3307333333333333,27.16745235173428,21.267149445489483,0.0,0.0,0.0,0.0,5181.683911595086,0.3307333333333333,27.16745235173428,23.418796857745892,1549.0003494015039,-4.417120024514235,22.7099879007349,22.7099879007349,22.7099879007349,26.744773535980354,26.744773535980354,26.744643884295392,22.690819408244366,20.504239642019993,15.935205898421444,26.744643884295392,26.744643884295392,21.267149445489483,27.16745235173428,22.690819408244366,26.744643884295392,26.744643884295392,23.38651192149773,26.744643884295392,23.418796857745892,20.900000338110058,21.102904058361833,10.0,5576401.257845414 
 07/29  20:00:00,10.0,100.0,16.36177378941216,92.90457662371446,20.824107752478394,45.80104966789358,20.37041112484612,100.0,16.759675689858465,81.40043029172617,15.79379989162109,62.07617587489811,20.96788819611326,45.398105785656455,5221.437890010514,0.3307333333333333,27.156693280017425,23.379276079658297,8164.458790351227,0.3307333333333333,27.156693280017425,21.250165669050496,0.0,0.0,0.0,0.0,5182.434264293266,0.3307333333333333,27.156693280017425,23.40749301333907,1549.5840485126184,-4.402254947813391,22.69846673719829,22.69846673719829,22.69846673719829,26.733247923993215,26.733247923993215,26.733441507887168,22.678978254015952,20.37041112484612,15.79379989162109,26.733441507887168,26.733441507887168,21.250165669050496,27.156693280017425,22.678978254015952,26.733441507887168,26.733441507887168,23.379276079658297,26.733441507887168,23.40749301333907,20.824107752478394,20.96788819611326,10.0,5578502.574645426 
 07/29  21:00:00,9.4,97.0,16.335872734065898,93.0580482921486,20.758118125463607,45.982691401902315,20.27105236952047,100.0,16.704782232244035,81.68482662216793,15.691809854929904,62.479509247797935,20.860635428997924,45.69380188175306,5215.4207897109145,0.3307333333333333,27.137327552044457,23.364259881287772,8170.923851475094,0.3307333333333333,27.137327552044457,21.226117341540192,0.0,0.0,0.0,0.0,5183.717209694827,0.3307333333333333,27.137327552044457,23.38719566300685,1550.5805495166435,-5.015274109734783,22.678812886991405,22.678812886991405,22.678812886991405,26.71358648158857,26.71358648158857,26.713916714689045,22.659190961944937,20.27105236952047,15.691809854929904,26.713916714689045,26.713916714689045,21.226117341540192,27.137327552044457,22.659190961944937,26.713916714689045,26.713916714689045,23.364259881287772,26.713916714689045,23.38719566300685,20.758118125463607,20.860635428997924,9.4,5582089.978259916 
 07/29  22:00:00,9.0,100.0,16.307144322427824,93.22860774854455,20.695258698204196,46.158169263759184,20.186847628482248,100.0,16.627113224964436,82.08912867769065,15.603938191823604,62.82988402949877,20.768353268899084,45.95120480646823,5209.964611421137,0.3307333333333333,27.1146759094191,23.345551397304398,8175.449349552643,0.3307333333333333,27.1146759094191,21.200185343897626,0.0,0.0,0.0,0.0,5185.1699997889045,0.3307333333333333,27.1146759094191,23.36348894303485,1551.7343436200929,-5.413513110578096,22.656080755936596,22.656080755936596,22.656080755936596,26.690845577112942,26.690845577112942,26.691227532782218,22.63640856141229,20.186847628482248,15.603938191823604,26.691227532782218,26.691227532782218,21.200185343897626,27.1146759094191,22.63640856141229,26.691227532782218,26.691227532782218,23.345551397304398,26.691227532782218,23.36348894303485,20.695258698204196,20.768353268899084,9.0,5586243.637032335 
 07/29  23:00:00,9.0,100.0,16.2769842722152,93.40804341582597,20.595152807531758,46.47523567186393,20.09666743470867,100.0,16.537059783544024,82.56071233375913,15.511895855429353,63.23202898585147,20.647133434249625,46.326921282755066,5205.5152975278825,0.3307333333333333,27.09100303117085,23.32509308856512,8178.519196004085,0.3307333333333333,27.09100303117085,21.174284897492434,0.0,0.0,0.0,0.0,5186.589206408543,0.3307333333333333,27.09100303117085,23.33878509610851,1552.9372483919024,-5.412371078481552,22.632408382564524,22.632408382564524,22.632408382564524,26.66716405779129,26.66716405779129,26.667561812004262,22.612721027388687,20.09666743470867,15.511895855429353,26.667561812004262,26.667561812004262,21.174284897492434,27.09100303117085,22.612721027388687,26.667561812004262,26.667561812004262,23.32509308856512,26.667561812004262,23.33878509610851,20.595152807531758,20.647133434249625,9.0,5590574.094210848 
 07/29  24:00:00,9.4,97.0,16.24515292432435,93.59784597402292,20.501084965001155,46.80398431216149,20.020433211810353,100.0,16.443205781895433,83.05543688259267,15.438034797040704,63.594020483387936,20.53810670251709,46.69755912724262,5202.527445982804,0.3307333333333333,27.066348594700468,23.30259577504342,8179.910083706832,0.3307333333333333,27.066348594700468,21.14861726858024,0.0,0.0,0.0,0.0,5188.310508256232,0.3307333333333333,27.066348594700468,23.31288097584454,1554.1925002254286,-5.011844782487234,22.607735483447886,22.607735483447886,22.607735483447886,26.642481638230382,26.642481638230382,26.642896203539024,22.588031339822734,20.020433211810353,15.438034797040704,26.642896203539024,26.642896203539024,21.14861726858024,27.066348594700468,22.588031339822734,26.642896203539024,26.642896203539024,23.30259577504342,26.642896203539024,23.31288097584454,20.501084965001155,20.53810670251709,9.4,5595093.000811543 
 07/30  01:00:00,9.0,100.0,16.21272396323587,93.79165355283163,20.421393001377915,47.10974704374203,19.950472309629838,100.0,16.354021675535833,83.52862975818599,15.365091027419616,63.97229557418713,20.447875726066545,47.033118632272064,5200.651438792981,0.3307333333333333,27.04165336154751,23.279253279363083,8179.9370914135725,0.3307333333333333,27.04165336154751,21.12389549078724,0.0,0.0,0.0,0.0,5190.0930461455555,0.3307333333333333,27.04165336154751,23.2868917257831,1555.4498882731723,-5.409985590071571,22.583050843069966,22.583050843069966,22.583050843069966,26.61778746601583,26.61778746601583,26.618202228721753,22.563346831977807,19.950472309629838,15.365091027419616,26.618202228721753,26.618202228721753,21.12389549078724,27.04165336154751,22.563346831977807,26.618202228721753,26.618202228721753,23.279253279363083,26.618202228721753,23.2868917257831,20.421393001377915,20.447875726066545,9.0,5599619.59778342 
 07/30  02:00:00,8.0,93.0,16.179777614691673,93.89558897816622,20.3200729129851,47.003884220011486,19.866704334244755,100.0,16.264287511709036,83.92429215130215,15.26793937709971,64.13567953588509,20.339056163796045,46.94905559673091,5199.48439224358,0.3307333333333333,27.01720376533916,23.255643579189762,8179.385423769798,0.3307333333333333,27.01720376533916,21.099838073633116,0.0,0.0,0.0,0.0,5191.704332918624,0.3307333333333333,27.01720376533916,23.26127205293733,1556.6959872663297,-6.433667608202443,22.558617574746545,22.558617574746545,22.558617574746545,26.593344764992686,26.593344764992686,26.593755303994694,22.538917901920065,19.866704334244755,15.26793937709971,26.593755303994694,26.593755303994694,21.099838073633116,27.01720376533916,22.538917901920065,26.593755303994694,26.593755303994694,23.255643579189762,26.593755303994694,23.26127205293733,20.3200729129851,20.339056163796045,8.0,5604105.554158787 
 07/30  03:00:00,8.0,92.0,16.144756251009856,94.10568639275463,20.226494952983536,46.61340613196067,19.7905293334334,100.0,16.164643103890345,84.45946919573237,15.179444504530611,64.12802862358113,20.240129848381578,46.57432822952739,5199.032760140187,0.3307333333333333,26.992118175300273,23.230880200032264,8178.356712769008,0.3307333333333333,26.992118175300273,21.075489590231424,0.0,0.0,0.0,0.0,5193.331865493906,0.3307333333333333,26.992118175300273,23.23500450976945,1557.9784157031334,-6.434235892448314,22.53350277692253,22.53350277692253,22.53350277692253,26.56822027131915,26.56822027131915,26.568642261693658,22.513791433344377,19.7905293334334,15.179444504530611,26.568642261693658,26.568642261693658,21.075489590231424,26.992118175300273,22.513791433344377,26.568642261693658,26.568642261693658,23.230880200032264,26.568642261693658,23.23500450976945,20.226494952983536,20.240129848381578,8.0,5608722.2965312805 
 07/30  04:00:00,7.0,93.0,16.10787341206897,94.32751640639525,20.143576878610023,46.00011548360862,19.716821095086225,100.0,16.058028130921794,85.03632943834751,15.113655148872686,63.88260384314706,20.1534008191059,45.97230747516748,5198.981668157424,0.3307333333333333,26.966897556821845,23.20569200671132,8176.940045469599,0.3307333333333333,26.966897556821845,21.051286722817647,0.0,0.0,0.0,0.0,5194.820644068033,0.3307333333333333,26.966897556821845,23.208702301399413,1559.2682987506103,-7.442206832145606,22.508273398076266,22.508273398076266,22.508273398076266,26.54298115446649,26.54298115446649,26.54340507004908,22.488560343642792,19.716821095086225,15.113655148872686,26.54340507004908,26.54340507004908,21.051286722817647,26.966897556821845,22.488560343642792,26.54340507004908,26.54340507004908,23.20569200671132,26.54340507004908,23.208702301399413,20.143576878610023,20.1534008191059,7.0,5613365.875502197 
 07/30  05:00:00,7.0,93.0,16.06978670951996,94.55720704868733,20.061604467699762,45.33205324709917,19.648078597813797,100.0,15.942872846448857,85.66436819711666,15.054032532749371,63.5391131371061,20.068684807908802,45.312281988355736,5199.09078315947,0.3307333333333333,26.941819870503267,23.18053086622687,8175.541762399498,0.3307333333333333,26.941819870503267,21.027213525386003,0.0,0.0,0.0,0.0,5196.061557718067,0.3307333333333333,26.941819870503267,23.182722363321158,1560.551838819878,-7.440985213147767,22.483199244457136,22.483199244457136,22.483199244457136,26.5178973158613,26.5178973158613,26.518318623394286,22.46348891831134,19.648078597813797,15.054032532749371,26.518318623394286,26.518318623394286,21.027213525386003,26.941819870503267,22.46348891831134,26.518318623394286,26.518318623394286,23.18053086622687,26.518318623394286,23.182722363321158,20.061604467699762,20.068684807908802,7.0,5617986.6197515605 
 07/30  06:00:00,6.0,100.0,16.03067305700003,94.79373969878667,19.96309726723193,44.75616820229343,19.568621447928077,100.0,15.822841544652762,86.32455031485058,14.979227162161278,63.23725730007875,19.968198097494984,44.74209110095685,5199.36695235945,0.3307333333333333,26.9171798836418,23.15568665543168,8174.043938407204,0.3307333333333333,26.9171798836418,21.003650178365277,0.0,0.0,0.0,0.0,5197.166024910733,0.3307333333333333,26.9171798836418,23.157278921138253,1561.8139155723125,-8.43921359209149,22.45857456565647,22.45857456565647,22.45857456565647,26.49326312962042,26.49326312962042,26.493676884803413,22.438871918311733,19.568621447928077,14.979227162161278,26.493676884803413,26.493676884803413,21.003650178365277,26.9171798836418,22.438871918311733,26.493676884803413,26.493676884803413,23.15568665543168,26.493676884803413,23.157278921138253,19.96309726723193,19.968198097494984,6.0,5622530.096060324 
 07/30  07:00:00,6.0,93.0,15.989833834862289,95.0414200468401,19.903952437216386,44.03706642014698,19.510557619601002,100.0,15.695100333075072,87.03341425510241,14.924362378845784,62.807280432535876,19.90763292328126,44.02706398223815,5199.913486858631,0.3307333333333333,26.892265707173546,23.13037259950037,8172.425806046098,0.3307333333333333,26.892265707173546,20.97989958984644,0.0,0.0,0.0,0.0,5198.316966950249,0.3307333333333333,26.892265707173546,23.131527606647083,1563.0933700570001,-8.448905446481737,22.43364126969813,22.43364126969813,22.43364126969813,26.468320207112296,26.468320207112296,26.468739147822,22.413933265331295,19.510557619601002,14.924362378845784,26.468739147822,26.468739147822,20.97989958984644,26.892265707173546,22.413933265331295,26.468739147822,26.468739147822,23.13037259950037,26.468739147822,23.131527606647083,19.903952437216386,19.90763292328126,6.0,5627136.1322052 
 07/30  08:00:00,7.0,93.0,15.949944001238729,95.28404692442298,19.859745092649533,43.47223882399097,19.470847653050622,100.0,15.573055637457845,87.71677777563923,14.893841543904388,62.36106657600595,19.86239544260703,43.46512724373579,5200.188934430094,0.3307333333333333,26.86872638380352,23.106629773540885,8171.05996781955,0.3307333333333333,26.86872638380352,20.95734174090005,0.0,0.0,0.0,0.0,5199.032033042789,0.3307333333333333,26.86872638380352,23.107466738282447,1564.2996239444499,-7.4374182302248215,22.410162437166633,22.410162437166633,22.410162437166633,26.444832309629916,26.444832309629916,26.445226811775264,22.39047941757446,19.470847653050622,14.893841543904388,26.445226811775264,26.445226811775264,20.95734174090005,26.86872638380352,22.39047941757446,26.445226811775264,26.445226811775264,23.106629773540885,26.445226811775264,23.107466738282447,19.859745092649533,19.86239544260703,7.0,5631478.64620002 
 07/30  09:00:00,7.8,93.0,15.980717309027728,95.09684719621573,21.203354991389446,39.87628240077092,20.232306981206747,96.64123903359396,15.538394424040614,87.91197171290312,15.0141238922184,61.66297385255397,19.976219862310035,42.99801201489718,5077.575690983392,0.3307333333333333,26.742016702369853,23.06860283523666,8030.255526390742,0.3307333333333333,26.742016702369853,20.93246233960582,0.0,0.0,0.0,0.0,5096.457337046152,0.3307333333333333,26.742016702369853,23.05494275313302,1566.2687795078105,-6.62681274837681,22.37189242881376,22.37189242881376,22.37189242881376,26.40654752568317,26.40654752568317,26.407156732098123,22.352002642658498,20.232306981206747,15.0141238922184,26.407156732098123,26.407156732098123,20.93246233960582,26.742016702369853,22.352002642658498,26.407156732098123,26.407156732098123,23.06860283523666,26.407156732098123,23.05494275313302,21.203354991389446,19.976219862310035,7.8,5638567.606228117 
 07/30  10:00:00,10.0,82.0,16.105575157766253,94.3416527263957,22.741192270475043,36.305467709925736,21.679664334204354,88.86794883111433,15.716346474689121,86.9154669141809,15.314220788906972,60.31620757100126,20.260530126546403,42.24899328153344,3012.623363419242,0.19369693230546234,26.680602297374904,23.518881717690352,9158.720877704654,0.3992515338472689,26.708068457707935,21.183610701019827,0.0,0.0,0.0,0.0,5726.643846649385,0.3992515338472689,26.708068457707935,23.237002126412335,1564.3812684800248,-4.4248237254527645,22.408665392933024,22.408665392933024,22.408665392933024,26.44333468774447,26.44333468774447,26.44099062151587,22.391912614583134,21.679664334204354,15.314220788906972,26.44099062151587,26.44099062151587,21.183610701019827,26.708068457707935,22.391912614583134,26.44099062151587,26.44099062151587,23.546347878023383,26.44099062151587,23.237002126412335,22.741192270475043,20.260530126546403,10.0,5631772.566528089 
 07/30  11:00:00,11.0,76.0,16.28272084094823,93.37416331839276,23.28187220884953,35.14455492894913,23.395369637119607,81.49313647794565,16.109405929953407,84.84257694005879,15.75664139818879,58.41243640318497,20.902014641802317,40.63283102653271,0.0,0.0,26.631531814494025,26.631531814494025,1842.2156111281643,0.06529877787218688,28.130681192061118,26.780714071137226,0.0,0.0,0.0,0.0,14348.710962831912,0.9197012221278134,30.006279910329567,26.28540273613584,1395.7722320789173,-3.5868886094435704,26.044425093116605,26.044425093116605,26.044425093116605,30.07977525146124,30.07977525146124,30.002569595028078,26.102316448045944,23.395369637119607,15.75664139818879,30.002569595028078,30.002569595028078,28.656312789405675,30.006279910329567,26.102316448045944,30.002569595028078,30.002569595028078,30.006279910329567,30.002569595028078,26.28540273613584,23.28187220884953,20.902014641802317,11.0,5024780.0354841035 
 07/30  12:00:00,10.6,78.0,16.47867811818131,92.21576656220401,22.831645085918467,36.081997326565194,24.372578033425935,78.2693819926632,16.626350371968066,82.09380589303176,16.20292693066898,56.60209219315418,21.978879840232402,38.00804829626948,4813.736130294175,0.16036063807799406,30.346940260072877,23.452282524945097,0.0,0.0,28.36036431031111,28.36036431031111,0.0,0.0,0.0,0.0,12713.720690053638,0.8279675886526014,31.97046367207345,28.350047386931262,1327.9363444698674,-4.051513858100577,27.78443847320267,27.78443847320267,27.78443847320267,31.81957081027492,31.81957081027492,31.83984566500475,27.7443283282703,24.372578033425935,16.20292693066898,31.83984566500475,31.83984566500475,31.97046367207345,31.97046367207345,27.7443283282703,31.83984566500475,31.83984566500475,25.07580593694567,31.83984566500475,28.350047386931262,22.831645085918467,21.978879840232402,10.6,4780570.840091524 
 07/30  13:00:00,11.0,76.0,16.695647110359808,90.95187818562638,22.372886964529684,37.045546953605246,25.4154013686404,75.80341920236506,17.182425730641153,79.24749601493173,16.551622676527685,55.10230128919327,23.06041463542374,35.533460688815104,15399.577458050688,0.8788520997374544,30.28792306949495,26.0742907271072,0.0,0.0,28.36036431031111,28.36036431031111,0.0,0.0,0.0,0.0,1650.7433129338908,0.10884790026254573,30.070569456452226,28.254099608710785,1388.4181548552042,-3.5938826690720127,26.18452529834282,26.18452529834282,26.18452529834282,30.219966563903075,30.219966563903075,30.208844971987318,26.176832454809364,25.4154013686404,16.551622676527685,30.208844971987318,30.208844971987318,30.28792306949495,30.28792306949495,26.176832454809364,30.208844971987318,30.208844971987318,26.0742907271072,30.208844971987318,28.471453221753514,22.372886964529684,23.06041463542374,11.0,4998305.357478735 
 07/30  14:00:00,11.0,71.0,16.92054208745249,89.57314333507294,22.892159484444772,35.518026764328596,25.850651459883387,75.08344892568633,17.929838342682846,75.52142427611255,16.802065157748935,53.80264468021442,23.347898361659908,34.54927197337961,14543.392105273604,0.6712954967908928,35.171294945823874,29.06396298437325,0.0,0.0,28.360364310311105,28.360364310311105,0.0,0.0,0.0,0.0,0.0,0.0,30.06261179656722,30.06261179656722,1206.0507445315286,-3.7783463743915613,31.547600054572754,31.547600054572754,31.547600054572754,35.58234701400471,35.58234701400471,35.44911698577435,31.664662807182275,25.850651459883387,16.802065157748935,35.44911698577435,35.44911698577435,35.171294945823874,35.171294945823874,31.664662807182275,35.44911698577435,35.44911698577435,29.06396298437325,35.44911698577435,35.171294945823874,22.892159484444772,23.347898361659908,11.0,4341782.680313503 
