Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 07/30  15:00:00,11.2,71.0,17.128158895064537,88.40190993999651,23.532414127561925,33.68544804017245,25.825687433232282,77.13886019833723,18.42106580620319,73.22480859759574,17.053448210010927,52.38751768949993,23.610417147874482,33.52648961946869,0.0,0.0,37.68631082315302,37.68631082315302,0.0,0.0,28.360364310311105,28.360364310311105,0.0,0.0,0.0,0.0,0.0,0.0,30.06261179656722,30.06261179656722,0.0,11.2,34.68964044115721,34.68964044115721,34.68964044115721,34.68964044115721,34.68964044115721,38.532090021883675,38.532090021883675,25.825687433232282,17.053448210010927,38.532090021883675,38.532090021883675,34.88325350513785,34.88325350513785,38.532090021883675,38.532090021883675,38.532090021883675,34.88325350513785,38.532090021883675,34.88325350513785,23.532414127561925,23.610417147874482,11.2,0.0 
 07/30  16:00:00,12.0,62.0,17.277508504195865,87.56985821932176,23.474818273521358,33.18940403190892,25.695803607769612,78.90123398588327,18.74859379825712,71.73791349965002,17.124609669787645,51.551217026067775,23.98010034495545,32.19471355962152,0.0,0.0,37.68631082315302,37.68631082315302,0.0,0.0,28.36036431031111,28.36036431031111,0.0,0.0,0.0,0.0,0.0,0.0,30.062611796567225,30.062611796567225,0.0,12.0,34.68964044115721,34.68964044115721,34.68964044115721,34.68964044115721,34.68964044115721,38.532090021883675,38.532090021883675,25.695803607769612,17.124609669787645,38.532090021883675,38.532090021883675,34.818715817454624,34.818715817454624,38.532090021883675,38.532090021883675,38.532090021883675,34.818715817454624,38.532090021883675,34.818715817454624,23.474818273521358,23.98010034495545,12.0,0.0 
 07/30  17:00:00,11.0,62.0,17.396406413968784,86.91388826882572,22.890791295720703,33.15179142623076,25.106200906422323,82.18288298733458,18.970066234015995,70.75185146686312,17.017696979970964,50.76528124218771,24.222642142458316,30.591876668369295,15023.629892000852,0.3477057328545623,37.056572620279546,26.651946812135183,0.0,0.0,28.36036431031111,28.36036431031111,0.0,0.0,0.0,0.0,0.0,0.0,30.062611796567225,30.062611796567225,1150.7016621324406,-3.8512502282626118,33.465544064931265,33.465544064931265,33.465544064931265,37.500248623031695,37.500248623031695,37.50970805124476,33.43414787665708,25.106200906422323,17.017696979970964,37.50970805124476,37.50970805124476,37.056572620279546,37.056572620279546,33.43414787665708,37.50970805124476,37.50970805124476,26.651946812135183,37.50970805124476,37.056572620279546,22.890791295720703,24.222642142458316,11.0,4142525.9836767865 
 07/30  18:00:00,10.4,65.0,17.43291387247405,86.79981869691744,23.092630939184808,32.2356040926518,23.646508814251884,90.82454864621528,19.04068994313704,70.51067841958965,16.799882975241307,50.96502283335652,23.413229859643977,31.612275673953746,2944.7686076140694,0.08182219941422142,38.333066129640855,36.611063781723324,0.0,0.0,28.360364310311112,28.360364310311112,0.0,0.0,0.0,0.0,0.0,0.0,30.062611796567225,30.062611796567225,224.5397582452778,7.424588263579113,34.78821159591245,34.78821159591245,34.78821159591245,35.59515250753253,35.59515250753253,38.7535219977737,37.97012460882942,23.646508814251884,16.799882975241307,38.7535219977737,38.7535219977737,35.795783000126804,35.795783000126804,37.97012460882942,38.7535219977737,38.7535219977737,34.07378065220927,38.7535219977737,35.795783000126804,23.092630939184808,23.413229859643977,10.4,808343.129683 
 07/30  19:00:00,10.4,65.0,17.327872526131927,87.37833566530917,23.359271560473996,31.31105567566206,21.52663349826681,99.35453036975542,18.86914252062491,71.27041409297988,16.526328656058226,51.38883623512352,21.29709400300542,35.5144402635164,0.0,0.0,38.33306612964085,38.33306612964085,9286.861793912423,0.38822500814931027,26.59599318678217,21.66218484816538,0.0,0.0,0.0,0.0,7542.93585182071,0.43860832518402304,26.879701101158194,23.51819822813351,1337.375140397637,-1.6146416774994847,23.859846527328273,23.859846527328273,23.859846527328273,27.221833785546053,27.221833785546053,28.114174306627266,24.271832274056678,21.52663349826681,16.526328656058226,28.114174306627266,28.114174306627266,22.80241350033193,27.73622183894872,24.271832274056678,28.114174306627266,28.114174306627266,27.73622183894872,28.114174306627266,24.37471896592404,23.359271560473996,21.29709400300542,10.400000000000002,4814550.505431494 
 07/30  20:00:00,10.0,62.0,17.15351350303976,88.43577584337241,23.049852730223456,31.262294505653067,20.56450730069544,100.0,18.576342016807477,72.66013534992251,16.27079452600099,51.59817102490314,20.54021747455572,36.44512884798273,0.0,0.0,38.333066129640855,38.333066129640855,10939.67434368346,0.49610000000000004,26.29519103758729,21.01881361844261,0.0,0.0,0.0,0.0,6757.453466182907,0.49610000000000004,26.29519103758729,23.035964733193964,1584.1376495756633,-4.4471608977444,22.027919314359515,22.027919314359515,22.027919314359515,26.062441612284267,26.062441612284267,26.043683429999078,22.02738917581829,20.56450730069544,16.27079452600099,26.043683429999078,26.043683429999078,21.01881361844261,26.29519103758729,22.02738917581829,26.043683429999078,26.043683429999078,26.29519103758729,26.043683429999078,23.035964733193964,23.049852730223456,20.54021747455572,10.0,5702895.538472389 
 07/30  21:00:00,10.2,63.0,16.985422451388146,89.38270597821462,22.17408289205735,32.368151044411924,20.26807505925863,99.91450221499127,18.25397482877771,74.1439834134483,16.068107154867253,51.585787295458616,20.338676881161092,36.23230312758125,3221.631043763793,0.22048888888888887,30.780724862741984,28.450038687166934,9086.661834729066,0.3858555555555555,26.951816913803157,21.261906489381996,0.0,0.0,0.0,0.0,5799.074354181508,0.3858555555555555,26.951816913803157,23.29689733806311,1554.825595826855,-4.271334144242247,22.595313555436064,22.595313555436064,22.595313555436064,26.630054914082805,26.630054914082805,26.62085660999353,22.58521977379101,20.26807505925863,16.068107154867253,26.62085660999353,26.62085660999353,21.261906489381996,26.951816913803157,22.58521977379101,26.62085660999353,26.62085660999353,24.621130738228107,26.62085660999353,23.29689733806311,22.17408289205735,20.338676881161092,10.2,5597372.144976679 
 07/30  22:00:00,9.0,66.0,16.83334433006561,90.3388333973931,21.274585661507434,33.27356525274206,20.09156603267123,99.74658394321612,17.907352224583306,75.85250846169988,15.866447189099185,51.191912158620305,20.241345400264933,35.46975716461256,5095.430250582487,0.3307333333333333,26.9816515246654,23.29536289957869,8026.065781019015,0.3307333333333333,26.9816515246654,21.175194849233947,0.0,0.0,0.0,0.0,5198.881216595391,0.3307333333333333,26.9816515246654,23.220521306177446,1555.429104179585,-5.4752639940358225,22.583458678212523,22.583458678212523,22.583458678212523,26.61819545823657,26.61819545823657,26.61867126008289,22.563693018330028,20.09156603267123,15.866447189099185,26.61867126008289,26.61867126008289,21.175194849233947,26.9816515246654,22.563693018330028,26.61867126008289,26.61867126008289,23.29536289957869,26.61867126008289,23.220521306177446,21.274585661507434,20.241345400264933,9.0,5599544.775046507 
 07/30  23:00:00,9.0,66.0,16.713639140200154,91.02825003094816,20.924277283225976,33.35491917533379,20.028426824781526,99.29135073108327,17.628184519266007,77.19898714150051,15.70936950326731,50.91845983333312,20.21558523765469,34.85531128496078,5000.057663068934,0.3307333333333333,27.019010729313138,23.401725862763747,8149.061541280322,0.3307333333333333,27.019010729313138,21.123583321033227,0.0,0.0,0.0,0.0,5283.902026610966,0.3307333333333333,27.019010729313138,23.196379046812375,1554.9426923960004,-5.475727882423642,22.593004315983535,22.593004315983535,22.593004315983535,26.627744783010023,26.627744783010023,26.62756379794194,22.57389607686978,20.028426824781526,15.70936950326731,26.62756379794194,26.62756379794194,21.123583321033227,27.019010729313138,22.57389607686978,26.62756379794194,26.62756379794194,23.401725862763747,26.62756379794194,23.196379046812375,20.924277283225976,20.21558523765469,9.0,5597793.692625601 
 07/30  24:00:00,9.0,71.0,16.612603861824965,91.70559458736577,20.734399389556614,33.52254467454936,19.98956648876026,99.98683471762077,17.370878693310647,78.54137780979731,15.604554573122488,50.77973862176945,20.229199217480375,34.59279993509223,5071.364268615081,0.3307333333333333,27.04123354365889,23.372365915948272,8199.680729155318,0.3307333333333333,27.04123354365889,21.109192066982253,0.0,0.0,0.0,0.0,5294.859886492536,0.3307333333333333,27.04123354365889,23.210678489462204,1555.425660565108,-5.465855757634726,22.58352618741479,22.58352618741479,22.58352618741479,26.6182629949107,26.6182629949107,26.618418846024472,22.56407882413091,19.98956648876026,15.604554573122488,26.618418846024472,26.618418846024472,21.109192066982253,27.04123354365889,22.56407882413091,26.618418846024472,26.618418846024472,23.372365915948272,26.618418846024472,23.210678489462204,20.734399389556614,20.229199217480375,9.0,5599532.378034389 
 07/31  01:00:00,8.0,76.0,16.534163579399745,92.16434139455144,20.574050207018267,33.79229565301493,19.929705377195308,100.0,17.155801838813456,79.61752204590259,15.494039536490147,50.73104710309637,20.201721573300574,34.58537778897647,5103.072608979397,0.3307333333333333,27.025508699055074,23.33369895454124,8196.048265575155,0.3307333333333333,27.025508699055074,21.09609064607392,0.0,0.0,0.0,0.0,5268.621025644621,0.3307333333333333,27.025508699055074,23.213933216393976,1556.2444108280356,-6.465041972457334,22.56746858306783,22.56746858306783,22.56746858306783,26.60219919069526,26.60219919069526,26.602468997953665,22.54790760566971,19.929705377195308,15.494039536490147,26.602468997953665,26.602468997953665,21.09609064607392,27.025508699055074,22.54790760566971,26.602468997953665,26.602468997953665,23.33369895454124,26.602468997953665,23.213933216393976,20.574050207018267,20.201721573300574,8.0,5602479.878980928 
 07/31  02:00:00,8.0,81.0,16.462085235688495,92.5881589505333,20.44458941422378,34.27111371796621,19.872002562301393,100.0,16.947693402784733,80.67459087140108,15.397439797551577,50.82968979585608,20.171947854338406,34.85889391433032,5129.502229946264,0.3307333333333333,27.0048721412961,23.293938269291903,8189.917616368262,0.3307333333333333,27.0048721412961,21.079883452515816,0.0,0.0,0.0,0.0,5249.763544772305,0.3307333333333333,27.0048721412961,23.20693532696461,1557.3114359621281,-6.4551163896985795,22.546560876457608,22.546560876457608,22.546560876457608,26.581283404420844,26.581283404420844,26.581634705449943,22.526919016257445,19.872002562301393,15.397439797551577,26.581634705449943,26.581634705449943,21.079883452515816,27.0048721412961,22.526919016257445,26.581634705449943,26.581634705449943,23.293938269291903,26.581634705449943,23.20693532696461,20.44458941422378,20.171947854338406,8.0,5606321.1694636615 
 07/31  03:00:00,7.0,81.0,16.392727794788353,92.99804484567399,20.292145428914225,34.66861018481309,19.789645627650252,100.0,16.746933145467313,81.70928739596404,15.27477973740705,50.95089509721695,20.094109809963975,35.100183495634,5149.068269094785,0.3307333333333333,26.983144400675236,23.258051619571408,8184.393485524985,0.3307333333333333,26.983144400675236,21.062145979731383,0.0,0.0,0.0,0.0,5236.1346297407645,0.3307333333333333,26.983144400675236,23.195063472091217,1558.4260874322074,-7.4635890311617015,22.52474301118182,22.52474301118182,22.52474301118182,26.559457122485732,26.559457122485732,26.559823716177434,22.505087023798,19.789645627650252,15.27477973740705,26.559823716177434,26.559823716177434,21.062145979731383,26.983144400675236,22.505087023798,26.559823716177434,26.559823716177434,23.258051619571408,26.559823716177434,23.195063472091217,20.292145428914225,20.094109809963975,7.0,5610333.914755947 
 07/31  04:00:00,7.0,76.0,16.324461174121353,93.49603810790008,20.205483087816724,34.66568872294682,19.733204843135777,100.0,16.548219193335402,82.83014668045176,15.212699686805099,50.801069307764045,20.061415435305506,34.97974691601401,5163.772242350272,0.3307333333333333,26.959748265166287,23.224013716516048,8179.625113883341,0.3307333333333333,26.959748265166287,21.042192900827974,0.0,0.0,0.0,0.0,5226.771285537069,0.3307333333333333,26.959748265166287,23.17843701577882,1559.62856058705,-7.470888323186113,22.501232498128658,22.501232498128658,22.501232498128658,26.535937532091904,26.535937532091904,26.53633256655061,22.481547877707612,19.733204843135777,15.212699686805099,26.53633256655061,26.53633256655061,21.042192900827974,26.959748265166287,22.481547877707612,26.53633256655061,26.53633256655061,23.224013716516048,26.53633256655061,23.17843701577882,20.205483087816724,20.061415435305506,7.0,5614662.81811338 
 07/31  05:00:00,7.0,81.0,16.259626645191833,93.88330406384017,20.10912281997903,34.6921759506244,19.671221065739324,100.0,16.360382428188032,83.82676656711631,15.149123679179054,50.642887972751105,20.004570228027745,34.92058556538065,5174.193896595402,0.3307333333333333,26.93701683617518,23.193738670384455,8176.072921565816,0.3307333333333333,26.93701683617518,21.022024885574282,0.0,0.0,0.0,0.0,5219.794459752573,0.3307333333333333,26.93701683617518,23.160748876065707,1560.7921519128347,-7.461467334520977,22.47850813479216,22.47850813479216,22.47850813479216,26.513204394983674,26.513204394983674,26.51358622019244,22.458837477341483,19.671221065739324,15.149123679179054,26.51358622019244,26.51358622019244,21.022024885574282,26.93701683617518,22.458837477341483,26.51358622019244,26.51358622019244,23.193738670384455,26.51358622019244,23.160748876065707,20.10912281997903,20.004570228027745,7.0,5618851.746886205 
 07/31  06:00:00,7.0,81.0,16.198537391705017,94.34316511088414,20.035288240695333,34.794239220281334,19.618515308957317,100.0,16.18781072045699,84.83818910273898,15.092310879562435,50.58015653907033,19.95942195965006,34.96077365996653,5181.9052748660915,0.3307333333333333,26.91475961391835,23.16589864482334,8173.18478055555,0.3307333333333333,26.91475961391835,21.001850791435515,0.0,0.0,0.0,0.0,5214.916437580756,0.3307333333333333,26.91475961391835,23.142016645272772,1561.9330549308252,-7.460513072484636,22.456251556024025,22.456251556024025,22.456251556024025,26.490939218785876,26.490939218785876,26.49131318413476,22.436588693843873,19.618515308957317,15.092310879562435,26.49131318413476,26.49131318413476,21.001850791435515,26.91475961391835,22.436588693843873,26.49131318413476,26.49131318413476,23.16589864482334,26.49131318413476,23.142016645272772,20.035288240695333,19.95942195965006,7.0,5622958.997750971 
 07/31  07:00:00,7.0,81.0,16.14170025958912,94.77963227975846,19.985776419206,34.89600577767873,19.576799312010547,100.0,16.03234602484176,85.76920918814197,15.045976945647043,50.54261488521292,19.930679108696577,35.01758508376271,5187.451342820252,0.3307333333333333,26.89364566364352,23.140768583602036,8170.939713186162,0.3307333333333333,26.89364566364352,20.982355061475523,0.0,0.0,0.0,0.0,5211.354831971663,0.3307333333333333,26.89364566364352,23.12347553338509,1563.0145780673029,-7.459615124947524,22.435175840481676,22.435175840481676,22.435175840481676,26.469855370380245,26.469855370380245,26.470209494176743,22.41553305948755,19.576799312010547,15.045976945647043,26.470209494176743,26.470209494176743,20.982355061475523,26.89364566364352,22.41553305948755,26.470209494176743,26.470209494176743,23.140768583602036,26.470209494176743,23.12347553338509,19.985776419206,19.930679108696577,7.0,5626852.48104229 
 07/31  08:00:00,5.0,87.0,16.088270661525602,95.1034870126549,19.910665064195737,34.87897210560145,19.508331451419135,100.0,15.886083543492415,86.57484340282208,14.96579971009195,50.5148078936902,19.870606488432436,34.967653744724394,5191.309914420745,0.3307333333333333,26.874016773690645,23.118344666303045,8169.429225002464,0.3307333333333333,26.874016773690645,20.963813380055967,0.0,0.0,0.0,0.0,5208.636211608855,0.3307333333333333,26.874016773690645,23.105809893356255,1564.0197962303257,-9.46735178437406,22.415606661729246,22.415606661729246,22.415606661729246,26.45027863615152,26.45027863615152,26.450607446495567,22.395989313238424,19.508331451419135,14.96579971009195,26.450607446495567,26.450607446495567,20.963813380055967,26.874016773690645,22.395989313238424,26.450607446495567,26.450607446495567,23.118344666303045,26.450607446495567,23.105809893356255,19.910665064195737,19.870606488432436,5.0,5630471.266429173 
 07/31  09:00:00,8.2,79.0,16.10433679687708,95.09987509418428,21.28029166510324,32.220892180126,20.28854379150922,96.4216201193255,15.799067754897191,87.14420744016196,15.093606187788426,50.111648292701084,20.01008102853602,34.83752305464341,5071.2932869772685,0.3307333333333333,26.748950048054358,23.080082455524362,8029.063579472067,0.3307333333333333,26.748950048054358,20.940259937166747,0.0,0.0,0.0,0.0,5103.735171846399,0.3307333333333333,26.748950048054358,23.056612115023057,1565.9106127353134,-6.249123248189245,22.37884797416172,22.37884797416172,22.37884797416172,26.41350575647622,26.41350575647622,26.414087234248214,22.35898483590472,20.28854379150922,15.093606187788426,26.414087234248214,26.414087234248214,20.940259937166747,26.748950048054358,22.35898483590472,26.414087234248214,26.414087234248214,23.080082455524362,26.414087234248214,23.056612115023057,21.28029166510324,20.01008102853602,8.2,5637278.205847127 
 07/31  10:00:00,10.0,66.0,16.21517724872468,94.42974759187958,22.774907479348574,29.400893009041155,21.721192048242656,87.84274799335981,15.933935130256268,86.39592157330837,15.378384565978347,49.01833154046428,20.263123894908283,34.27998518479173,2845.149789252162,0.18358652982166868,26.70492403385081,23.487568695113637,9259.912149226726,0.40430673508916576,26.724638193201685,21.20904944113057,0.0,0.0,0.0,0.0,5787.270069600609,0.40430673508916576,26.724638193201685,23.260246011159524,1563.4647074486006,-4.45950234052637,22.426523446110906,22.426523446110906,22.426523446110906,26.46119963674343,26.46119963674343,26.45869593577934,22.409849728317926,21.721192048242656,15.378384565978347,26.45869593577934,26.45869593577934,21.20904944113057,26.724638193201685,22.409849728317926,26.45869593577934,26.45869593577934,23.507282854464513,26.45869593577934,23.260246011159524,22.774907479348574,20.263123894908283,10.0,5628472.946814962 
 07/31  11:00:00,11.0,58.0,16.378624326812655,93.45088301827684,23.305969649123206,28.21550009612483,23.46592209695685,78.94770273063395,16.29145384203097,84.44632950445938,15.796647577762139,47.275339814276805,20.89398551072737,32.68892437772286,0.0,0.0,26.691720341702172,26.691720341702172,1625.919350996338,0.05449319232232264,28.342227438068935,26.91452018864247,0.0,0.0,0.0,0.0,14548.45952333139,0.9305068076776775,30.10115515065898,26.371453589112093,1391.3529734181889,-3.631762913696311,26.14310267257221,26.14310267257221,26.14310267257221,30.178469577620913,30.178469577620913,30.101127290899882,26.201194597422337,23.46592209695685,15.796647577762139,30.101127290899882,30.101127290899882,28.673447901232514,30.10115515065898,26.201194597422337,30.101127290899882,30.101127290899882,30.10115515065898,30.101127290899882,26.371453589112093,23.305969649123206,20.89398551072737,11.0,5008870.704305478 
 07/31  12:00:00,12.0,51.0,16.568624243365637,92.32738889691998,22.891640298227504,28.32541276575066,24.784699847717356,73.97906506081125,16.80543984302314,81.72944066087582,16.198780543596058,45.421885815136214,22.111288140529794,29.710106510682824,4982.11274593935,0.14220515988469878,31.525738514582603,24.32351657281649,0.0,0.0,28.61878443496421,28.61878443496421,0.0,0.0,0.0,0.0,12290.058771973489,0.8481948401153013,31.723917534481508,28.280887803234222,1333.8139787828068,-2.6943727681785257,27.585761662239136,27.585761662239136,27.585761662239136,31.620932348649916,31.620932348649916,31.628283366161234,27.559335344135363,24.784699847717356,16.198780543596058,31.628283366161234,31.628283366161234,31.723917534481508,31.723917534481508,27.559335344135363,31.628283366161234,31.628283366161234,24.521695592715396,31.628283366161234,28.280887803234222,22.891640298227504,22.111288140529794,12.000000000000002,4801730.323618104 
 07/31  13:00:00,13.0,44.0,16.788104634549786,91.04841846826801,22.617089543139727,28.14253330814995,26.298229500216507,70.38299738747925,17.444505959521642,78.48754858968066,16.57271928987596,43.72263879262935,23.111841019402636,27.318481119059747,15478.863936903263,0.8075625874516416,30.906365767067985,26.27200880322058,0.0,0.0,28.61878443496421,28.61878443496421,0.0,0.0,0.0,0.0,1146.3812423544045,0.08830772493330362,30.592687088393426,29.971554824057883,1359.007952576267,-1.6797694242015808,26.905505705750258,26.905505705750258,26.905505705750258,30.94080774017421,30.94080774017421,30.929195724473605,26.897767316556468,26.298229500216507,16.57271928987596,30.929195724473605,30.929195724473605,30.906365767067985,30.906365767067985,26.897767316556468,30.929195724473605,30.929195724473605,26.27200880322058,30.929195724473605,30.285233502732442,22.617089543139727,23.111841019402636,13.0,4892428.629274561 
 07/31  14:00:00,13.0,41.0,17.046411456158324,89.56860624858027,23.09658783097683,26.532697314990443,26.893130575269915,69.1230899257215,18.46347832588784,73.61579910960333,16.84211484173939,42.26359857824014,23.600443093919502,25.73817881767532,7008.295129889304,0.3005025779860033,35.91337980991962,32.816627358480744,0.0,0.0,28.61878443496421,28.61878443496421,0.0,0.0,0.0,0.0,0.0,0.0,30.27427142407492,30.27427142407492,600.1674343929051,5.580557492980544,32.583640619861754,32.583640619861754,32.583640619861754,34.60099289891197,34.60099289891197,36.40872697442654,34.58329393471634,26.893130575269915,16.84211484173939,36.40872697442654,36.40872697442654,34.52786872545677,34.52786872545677,34.58329393471634,36.40872697442654,36.40872697442654,31.431116274017896,36.40872697442654,34.52786872545677,23.09658783097683,23.600443093919502,13.0,2160602.763814458 
 07/31  15:00:00,13.2,38.0,17.37989528434798,87.69815803831085,23.638863725397314,24.765571826705358,27.136981367296286,69.37136835949408,19.05917658841427,70.91959605824427,17.068332020462066,40.821658660783264,24.144834253364365,24.02395731040845,0.0,0.0,36.602951750495954,36.602951750495954,0.0,0.0,28.61878443496421,28.61878443496421,0.0,0.0,0.0,0.0,0.0,0.0,30.27427142407492,30.27427142407492,0.0,13.2,33.50875959668728,33.50875959668728,33.50875959668728,33.50875959668728,33.50875959668728,37.322392233832836,37.322392233832836,27.136981367296286,17.068332020462066,37.322392233832836,37.322392233832836,33.63686695564099,33.63686695564099,37.322392233832836,37.322392233832836,37.322392233832836,33.63686695564099,37.322392233832836,33.63686695564099,23.638863725397314,24.144834253364365,13.2,0.0 
 07/31  16:00:00,13.0,44.0,17.54263449229471,86.80016354522964,23.64275145522071,23.932750001164603,26.92362206350596,73.00773752738235,19.459236206931813,69.17385750881805,17.20391837106515,39.565194675283536,24.677635925099448,22.491387577284016,0.0,0.0,36.602951750495954,36.602951750495954,0.0,0.0,28.61878443496421,28.61878443496421,0.0,0.0,0.0,0.0,0.0,0.0,30.27427142407492,30.27427142407492,0.0,13.0,33.50875959668728,33.50875959668728,33.50875959668728,33.50875959668728,33.50875959668728,37.322392233832836,37.322392233832836,26.92362206350596,17.20391837106515,37.322392233832836,37.322392233832836,33.63686695564099,33.63686695564099,37.322392233832836,37.322392233832836,37.322392233832836,33.63686695564099,37.322392233832836,33.63686695564099,23.64275145522071,24.677635925099448,13.0,0.0 
 07/31  17:00:00,12.0,50.0,17.660998310974424,86.15428698439305,23.172590117902075,24.49328430926932,26.239315774202787,78.42338647368763,19.742136623396924,67.96844529343535,17.204905225220514,39.25920331453919,25.31323583548523,21.542028075465332,0.0,0.0,36.60295175049595,36.60295175049595,0.0,0.0,28.618784434964205,28.618784434964205,0.0,0.0,0.0,0.0,0.0,0.0,30.27427142407492,30.27427142407492,0.0,12.0,33.50875959668728,33.50875959668728,33.50875959668728,33.50875959668728,33.50875959668728,37.32239223383283,37.32239223383283,26.239315774202787,17.204905225220514,37.32239223383283,37.32239223383283,33.70092063465586,33.70092063465586,37.32239223383283,37.32239223383283,37.32239223383283,33.70092063465586,37.32239223383283,33.70092063465586,23.172590117902075,25.31323583548523,12.0,0.0 
 07/31  18:00:00,10.0,58.0,17.70080705587592,85.93818001336933,22.40600053250398,25.67495948392647,24.725685919462983,89.19472583112868,19.81243360826133,67.67255521378911,17.008154189735123,39.659284850087666,24.54680025216687,22.564297847174828,14557.46543520402,0.7427865781678606,32.43003724036613,28.608075614289227,0.0,0.0,28.61878443496421,28.61878443496421,0.0,0.0,0.0,0.0,0.0,0.0,30.274271424074925,30.274271424074925,1079.9056738897286,-1.7436463753839364,28.43860490032184,28.43860490032184,28.43860490032184,31.666805514344926,31.666805514344926,32.547654107885116,29.06389990536409,24.725685919462983,17.008154189735123,32.547654107885116,32.547654107885116,31.875252057430234,31.875252057430234,29.06389990536409,32.547654107885116,32.547654107885116,28.053290431353325,32.547654107885116,31.875252057430234,22.40600053250398,24.54680025216687,10.0,3887660.426003023 
 07/31  19:00:00,8.8,65.0,17.589592611351776,86.54352435773825,22.39417774095222,25.75518923467766,22.44320189115345,99.2534242839912,19.614841044999526,68.50830144013817,16.698578205513193,40.40838979634448,22.325978144949467,25.887406712238302,8589.780776476997,0.6212334418554223,29.6651524092689,26.722041357469777,4592.923432983291,0.16562921213723839,28.269429320384237,22.940644411992483,0.0,0.0,0.0,0.0,4958.744994090084,0.20233734600733919,28.821258316754474,24.743484219787636,1433.7878702387748,-5.795486320788039,25.376173719762747,25.376173719762747,25.376173719762747,29.41106342540514,29.41106342540514,29.477398878112588,25.290650995934918,22.44320189115345,16.698578205513193,29.477398878112588,29.477398878112588,24.33636750087715,29.6651524092689,25.290650995934918,29.477398878112588,29.477398878112588,26.722041357469777,29.477398878112588,25.58737831230206,22.39417774095222,22.325978144949467,8.8,5161636.33285959 
 07/31  20:00:00,8.2,66.0,17.38196159958496,87.68628433665246,22.39118242484126,25.795764581949143,21.080647285527114,100.0,19.209725118403902,70.25759324629175,16.40326248139544,41.12311116886795,21.04822138248607,28.008287819715342,2784.7137352271056,0.3307333333333334,26.967789476724402,24.95318722645972,8946.1109283928,0.3307333333333334,26.967789476724402,20.495721949454094,0.0,0.0,0.0,0.0,6279.00422467468,0.3307333333333334,26.967789476724402,22.425241366145436,1552.6415372041245,-6.285161932710361,22.63823204622726,22.63823204622726,22.63823204622726,26.67298997488296,26.67298997488296,26.66727405382171,22.62471684735308,21.080647285527114,16.40326248139544,26.66727405382171,26.66727405382171,20.495721949454094,26.967789476724402,22.62471684735308,26.66727405382171,26.66727405382171,24.95318722645972,26.66727405382171,22.425241366145436,22.39118242484126,21.04822138248607,8.2,5589509.5339348465 
 07/31  21:00:00,7.7,66.0,17.178544994852622,88.90951643896233,22.112721281435235,26.262051424033857,20.440541765791597,99.99999999999999,18.76849386048034,72.29103524708545,16.158477734764734,41.74260812948037,20.61731700881493,28.782244904615254,4135.277085488461,0.3307333333333333,27.018405840419053,24.026745215452955,8499.003118190216,0.3307333333333333,27.018405840419053,20.869813507881897,0.0,0.0,0.0,0.0,5667.930754078324,0.3307333333333333,27.018405840419053,22.917948987855354,1553.338473498033,-6.7885880398032805,22.624518835249333,22.624518835249333,22.624518835249333,26.65927146921753,26.65927146921753,26.659664830517574,22.60483590373007,20.440541765791597,16.158477734764734,26.659664830517574,26.659664830517574,20.869813507881897,27.018405840419053,22.60483590373007,26.659664830517574,26.659664830517574,24.026745215452955,26.659664830517574,22.917948987855354,22.112721281435235,20.61731700881493,7.699999999999999,5592018.504592919 
 07/31  22:00:00,7.2,68.0,17.00033355761765,90.0075914578541,21.711223977831256,26.92091946900615,20.19104588980243,100.0,18.335549198511202,74.3514842402773,15.931890468372433,42.27740395731966,20.42318696233915,29.136525431498622,4555.46797639605,0.3307333333333333,27.052831203475797,23.757189470562395,8379.652047812744,0.3307333333333333,27.052831203475797,20.990593220669666,0.0,0.0,0.0,0.0,5489.4615096098905,0.3307333333333333,27.052831203475797,23.08149422208274,1553.1131444829996,-7.289412119941394,22.62894919911924,22.62894919911924,22.62894919911924,26.66370354885744,26.66370354885744,26.663604470075462,22.60975897110493,20.19104588980243,15.931890468372433,26.663604470075462,26.663604470075462,20.990593220669666,27.052831203475797,22.60975897110493,26.663604470075462,26.663604470075462,23.757189470562395,26.663604470075462,23.08149422208274,21.711223977831256,20.42318696233915,7.2,5591207.320138799 
 07/31  23:00:00,6.6,70.0,16.838979761244232,91.02319621861199,21.221268238929554,27.716404121316955,19.98958226390821,100.0,17.870402745601844,76.63263233583672,15.735050833743953,42.66343383480053,20.289425531739916,29.352758215877323,4762.145332670059,0.3307333333333333,27.03732094434484,23.592156445064962,8296.907000653355,0.3307333333333333,27.03732094434484,21.034940198756995,0.0,0.0,0.0,0.0,5372.472144520135,0.3307333333333333,27.03732094434484,23.150616735913477,1553.9682331284691,-7.890093130801507,22.612141413401517,22.612141413401517,22.612141413401517,26.646889269332327,26.646889269332327,26.647170757397717,22.592571126578477,19.98958226390821,15.735050833743953,26.647170757397717,26.647170757397717,21.034940198756995,27.03732094434484,22.592571126578477,26.647170757397717,26.647170757397717,23.592156445064962,26.647170757397717,23.150616735913477,21.221268238929554,20.289425531739916,6.6,5594285.639262489 
 07/31  24:00:00,5.7,73.0,16.70014246173595,92.01019337889453,20.87350925847973,28.278388623068437,19.864065590930352,100.0,17.461057405381368,78.79180599904699,15.550521403754708,43.049325962057544,20.206350265751972,29.466102935924184,4889.240499932388,0.3307333333333333,27.009240367186266,23.47212437280304,8244.409724195404,0.3307333333333333,27.009240367186266,21.044830659741116,0.0,0.0,0.0,0.0,5301.828684466764,0.3307333333333333,27.009240367186266,23.17363787645891,1555.4367238284644,-8.791162791900964,22.583309149262686,22.583309149262686,22.583309149262686,26.6180458729597,26.6180458729597,26.618534780512658,22.56353096966769,19.864065590930352,15.550521403754708,26.618534780512658,26.618534780512658,21.044830659741116,27.009240367186266,22.56353096966769,26.618534780512658,26.618534780512658,23.47212437280304,26.618534780512658,23.17363787645891,20.87350925847973,20.206350265751972,5.7,5599572.205782472 
 08/01  01:00:00,4.8,77.0,16.573257220337815,92.93772734621203,20.612169416967987,28.676218059021732,19.763735733739757,100.0,17.074951005089382,80.89894842770238,15.381137325196487,43.39901009594689,20.13924381189028,29.52613328646357,4970.895704768693,0.3307333333333333,27.02363939759779,23.42745250865062,8205.253582717938,0.3307333333333333,27.02363939759779,21.08756125248987,0.0,0.0,0.0,0.0,5253.781197717573,0.3307333333333333,27.02363939759779,23.222799431771314,1554.673615625008,-9.693124562016555,22.598286812774482,22.598286812774482,22.598286812774482,26.633029319389877,26.633029319389877,26.6327562058624,22.57927106430394,19.763735733739757,15.381137325196487,26.6327562058624,26.6327562058624,21.08756125248987,27.02363939759779,22.57927106430394,26.6327562058624,26.6327562058624,23.42745250865062,26.6327562058624,23.222799431771314,20.612169416967987,20.13924381189028,4.8,5596825.016250029 
 08/01  02:00:00,3.9,82.0,16.47053640289306,93.73066743383345,20.435203617612885,28.950368069359413,19.69336390163415,100.0,16.709935728175623,82.95697323024513,15.282220221679784,43.5995835536214,20.102415161826762,29.552166769990986,5022.159743965331,0.3307333333333333,27.16166898570722,23.528419207165996,8171.941698024742,0.3307333333333333,27.16166898570722,21.249729326074032,0.0,0.0,0.0,0.0,5217.409726865149,0.3307333333333333,27.16166898570722,23.387166838937688,1547.5501174991978,-10.60015975292496,22.738641920003914,22.738641920003914,22.738641920003914,26.773438621698624,26.773438621698624,26.771020037297873,22.721771790725903,19.69336390163415,15.282220221679784,26.771020037297873,26.771020037297873,21.249729326074032,27.16166898570722,22.721771790725903,26.771020037297873,26.771020037297873,23.528419207165996,26.771020037297873,23.387166838937688,20.435203617612885,20.102415161826762,3.9,5571180.422997112 
 08/01  03:00:00,3.2,85.0,16.40394989914436,94.22102026629109,20.34004687448361,29.055130780116112,19.665999708970077,100.0,16.415950983030676,84.60568160532921,15.21450966941032,43.68795161871417,20.084013331415726,29.519013634550735,5100.874004331769,0.3307333333333333,27.29766295827201,23.60749184631419,8200.77308598441,0.3307333333333333,27.29766295827201,21.36490400129297,0.0,0.0,0.0,0.0,5236.651379056596,0.3307333333333333,27.29766295827201,23.50926520016658,1542.1969876937665,-11.306830952929715,22.8447654008472,22.8447654008472,22.8447654008472,26.879603075926426,26.879603075926426,26.877885326446695,22.827220349257914,19.665999708970077,15.21450966941032,26.877885326446695,26.877885326446695,21.36490400129297,27.29766295827201,22.827220349257914,26.877885326446695,26.877885326446695,23.60749184631419,26.877885326446695,23.50926520016658,20.34004687448361,20.084013331415726,3.2,5551909.155697559 
 08/01  04:00:00,2.8,86.0,16.368902448611664,94.52393996546355,20.217210140344072,29.1373269521903,19.627451067905056,100.0,16.15026890380331,86.1351960125085,15.151746279638978,43.677652090967364,20.02042816532736,29.494606817269137,5128.881573563962,0.3307333333333333,27.365512119336678,23.655091290385922,8194.613641396561,0.3307333333333333,27.365512119336678,21.437228398191287,0.0,0.0,0.0,0.0,5224.382533179699,0.3307333333333333,27.365512119336678,23.58600239748392,1538.8722422887183,-11.711880516078423,22.910962838950265,22.910962838950265,22.910962838950265,26.945826074452615,26.945826074452615,26.944713794606812,22.892774028687043,19.627451067905056,15.151746279638978,26.944713794606812,26.944713794606812,21.437228398191287,27.365512119336678,22.892774028687043,26.944713794606812,26.944713794606812,23.655091290385922,26.944713794606812,23.58600239748392,20.217210140344072,20.02042816532736,2.8,5539940.072239386 
 08/01  05:00:00,2.6,86.0,16.34439782430797,94.67165403742588,20.100215858512893,29.09189480460138,19.588813392037153,100.0,15.89549554679711,87.54870572714306,15.101753720881895,43.483215719851074,19.953342489060553,29.358092438979288,5149.21032947554,0.3307333333333333,27.407762809141076,23.68264294956593,8188.312504765996,0.3307333333333333,27.407762809141076,21.48404954512724,0.0,0.0,0.0,0.0,5217.110503892039,0.3307333333333333,27.407762809141076,23.633521575218563,1536.8161088710174,-11.915331362978987,22.95201222883019,22.95201222883019,22.95201222883019,26.98689131465202,26.98689131465202,26.986201583893017,22.93340468997058,19.588813392037153,15.101753720881895,26.986201583893017,26.986201583893017,21.48404954512724,27.407762809141076,22.93340468997058,26.986201583893017,26.986201583893017,23.68264294956593,26.986201583893017,23.633521575218563,20.100215858512893,19.953342489060553,2.6,5532537.991935663 
 08/01  06:00:00,2.6,85.0,16.322384488234825,94.89715595584379,20.021536297916278,28.958163212558365,19.564267273394805,100.0,15.658722825346695,88.97252638206935,15.07175695279941,43.219923759711214,19.9134294870849,29.15323141300562,5163.943116171192,0.3307333333333333,27.434376189620213,23.698602865141186,8182.29928988366,0.3307333333333333,27.434376189620213,21.51502062500758,0.0,0.0,0.0,0.0,5212.572406729063,0.3307333333333333,27.434376189620213,23.663422770711886,1535.5228316541793,-11.917875111346156,22.977875309313205,22.977875309313205,22.977875309313205,27.01276438241564,27.01276438241564,27.012329819009224,22.95901542028688,19.564267273394805,15.07175695279941,27.012329819009224,27.012329819009224,21.51502062500758,27.434376189620213,22.95901542028688,27.012329819009224,27.012329819009224,23.698602865141186,27.012329819009224,23.663422770711886,20.021536297916278,19.9134294870849,2.6,5527882.193955045 
 08/01  07:00:00,4.0,81.0,16.302665897348476,94.92381029608073,19.97159963347744,28.81802339284796,19.559302411101704,100.0,15.451852348057672,90.07266052781651,15.070113994047224,42.825679235181575,19.892590334000847,28.959936322852727,5174.693486363051,0.3307333333333333,27.451398294355194,23.707850834328724,8177.071729187501,0.3307333333333333,27.451398294355194,21.535829346566416,0.0,0.0,0.0,0.0,5209.6834886010165,0.3307333333333333,27.451398294355194,23.682537888866456,1534.696363362668,-10.513212833242466,22.994420821091726,22.994420821091726,22.994420821091726,27.029316282189946,27.029316282189946,27.029038276890603,22.975406023253864,19.559302411101704,15.070113994047224,27.029038276890603,27.029038276890603,21.535829346566416,27.451398294355194,22.975406023253864,27.029038276890603,27.029038276890603,23.707850834328724,27.029038276890603,23.682537888866456,19.97159963347744,19.892590334000847,4.0,5524906.908105605 
 08/01  08:00:00,4.0,81.0,16.286312149398466,95.11562496534296,19.98692134081811,28.714103093466797,19.57956221780271,100.0,15.288107602391927,91.11366964361906,15.090394985975783,42.54731808274296,19.929148114832756,28.8175003811906,5182.626584744609,0.3307333333333333,27.462993322397868,23.71370887792181,8172.493453132586,0.3307333333333333,27.462993322397868,21.550739742985805,0.0,0.0,0.0,0.0,5207.886033019814,0.3307333333333333,27.462993322397868,23.69543535291558,1534.1318724754206,-10.513857279153955,23.005729631884396,23.005729631884396,23.005729631884396,27.040629457224334,27.040629457224334,27.04043944141619,22.986627991274396,19.57956221780271,15.090394985975783,27.04043944141619,27.04043944141619,21.550739742985805,27.462993322397868,22.986627991274396,27.04043944141619,27.04043944141619,23.71370887792181,27.04043944141619,23.69543535291558,19.98692134081811,19.929148114832756,4.0,5522874.740911514 
 08/01  09:00:00,5.6,69.0,16.299835148324544,95.03366732575137,20.48775575891476,27.684536055075014,19.931678669890914,98.80990122867561,15.211261164289507,91.56483808636595,15.235232682523847,41.899385043402475,20.068288108203703,28.411161239170468,5145.4384947296385,0.3307333333333333,27.436989519808222,23.71460354157863,8120.530059205073,0.3307333333333333,27.436989519808222,21.562320673023848,0.0,0.0,0.0,0.0,5169.90664680531,0.3307333333333333,27.436989519808222,23.696902444559555,1533.895363980574,-8.919201449464882,23.010469707450902,23.010469707450902,23.010469707450902,27.045371368682318,27.045371368682318,27.045273375285348,22.99127555305401,19.931678669890914,15.235232682523847,27.045273375285348,27.045273375285348,21.562320673023848,27.436989519808222,22.99127555305401,27.045273375285348,27.045273375285348,23.71460354157863,27.045273375285348,23.696902444559555,20.48775575891476,20.068288108203703,5.6,5522023.310330067 
 08/01  10:00:00,8.0,57.0,16.393534738391473,94.4680642771526,21.891539812508526,25.197546934471383,21.168075073141512,92.1086614578143,15.30157967177731,91.03498374253317,15.583075588534646,40.68642373474909,20.44332686014936,27.53225077467278,5053.745448661574,0.3307333333333333,27.415107585407142,23.759051665870487,8010.795049245432,0.3307333333333333,27.415107585407142,21.619818733452075,0.0,0.0,0.0,0.0,5130.463639807428,0.3307333333333333,27.415107585407142,23.703551048385343,1532.1198581254125,-6.523545483563522,23.046091047091366,23.046091047091366,23.046091047091366,27.081006459851423,27.081006459851423,27.08033421291701,23.02747381590263,21.168075073141512,15.583075588534646,27.08033421291701,27.08033421291701,21.619818733452075,27.415107585407142,23.02747381590263,27.08033421291701,27.08033421291701,23.759051665870487,27.08033421291701,23.703551048385343,21.891539812508526,20.44332686014936,8.0,5515631.489251485 
 08/01  11:00:00,7.0,48.0,16.569702592102306,93.50598017619487,22.823145193273145,23.171484104422454,22.667980915433272,84.59235009678336,15.613672876847307,89.3173369329952,15.956951198158073,39.165429616453345,20.899351496022252,26.062628824137946,3035.4604303806937,0.18811912561187646,28.11491728603745,23.27483816888539,6269.11023130352,0.25526410877723615,28.11491728603745,21.57517641553468,0.0,0.0,0.0,0.0,7823.542155930419,0.5488167656108875,28.11491728603745,24.637205754799645,1489.9778018180934,-7.585347002677812,23.94825888546456,23.94825888546456,23.94825888546456,27.983385273888427,27.983385273888427,27.930728680724975,23.984684475139048,22.667980915433272,15.956951198158073,27.930728680724975,27.930728680724975,21.57517641553468,28.11491728603745,23.984684475139048,27.930728680724975,27.930728680724975,23.27483816888539,27.930728680724975,24.637205754799645,22.823145193273145,20.899351496022252,7.000000000000001,5363920.086545136 
 08/01  12:00:00,7.0,48.0,16.772980911761465,92.30542705834952,22.870944510965074,22.415444517887664,23.517598127310908,81.01810007427498,16.024447137962255,86.99996896271935,16.443703673172706,37.3375803282608,21.585381787430315,24.254970547403566,5133.322950972106,0.20267843167940247,29.668992650418726,23.62904890122128,2170.565601950912,0.08163293216080543,28.405504117707356,26.815111389701443,0.0,0.0,0.0,0.0,10158.49575603487,0.7078886361597921,29.668992650418726,26.25078935523941,1419.4439800720054,-7.652835281836966,25.479756004206486,25.479756004206486,25.479756004206486,29.515182909378762,29.515182909378762,29.514335199474374,25.458444877719664,23.517598127310908,16.443703673172706,29.514335199474374,29.514335199474374,28.078599922412817,29.668992650418726,25.458444877719664,29.514335199474374,29.514335199474374,23.62904890122128,29.514335199474374,26.25078935523941,22.870944510965074,21.585381787430315,7.0,5109998.328259219 
 08/01  13:00:00,7.0,52.0,16.99440460747062,90.92882906510894,22.745555122153338,22.204033112979786,24.99480737379355,75.62926442582315,16.51917027588534,84.21631682944515,16.838460583543167,35.99656622301261,22.49162321664413,22.561499274097578,7999.444749822174,0.3412716899226506,30.73943452027515,24.97751746583049,0.0,0.0,28.405504117707356,28.405504117707356,0.0,0.0,0.0,0.0,9460.53911080344,0.6509283100773495,30.73943452027515,27.254975952746882,1373.2652041317517,-7.690303970258334,26.549987600220227,26.549987600220227,26.549987600220227,30.585358287407484,30.585358287407484,30.58609727548894,26.52956792913565,24.99480737379355,16.838460583543167,30.58609727548894,30.58609727548894,30.73943452027515,30.73943452027515,26.52956792913565,30.58609727548894,30.58609727548894,24.97751746583049,30.58609727548894,27.254975952746882,22.745555122153338,22.49162321664413,7.000000000000001,4943754.734874306 
 08/01  14:00:00,8.0,48.0,17.239276242984495,89.52930412959314,22.926160126636844,21.621283850176567,25.92085310499256,73.40680428539649,17.23623759378349,80.47062947400633,17.091359040571742,35.04374246826879,23.20884786152319,21.260801823356765,11813.088389716366,0.38641567409882427,35.0006790364188,27.23616816218547,0.0,0.0,28.405504117707356,28.405504117707356,0.0,0.0,0.0,0.0,2363.5485066178894,0.1643923945166045,31.366309271356055,30.506412090397212,1215.5438772189339,-6.8421594530080405,31.439040802892812,31.439040802892812,31.439040802892812,35.47388145999854,35.47388145999854,35.31473972154085,31.58247713422903,25.92085310499256,17.091359040571742,35.31473972154085,35.31473972154085,35.0006790364188,35.0006790364188,31.58247713422903,35.31473972154085,35.31473972154085,27.23616816218547,35.31473972154085,34.140781855459956,22.926160126636844,23.20884786152319,8.0,4375957.957988162 
 08/01  15:00:00,8.5,41.0,17.485996656196015,88.05758843205518,23.16558283546929,20.46362823698722,26.299632485460858,74.23724922124867,17.889858457379905,77.14216531731752,17.215085940909397,33.86498549562248,24.18262756462078,19.25326526593487,0.0,0.0,38.81968380789039,38.81968380789039,0.0,0.0,28.405504117707356,28.405504117707356,0.0,0.0,0.0,0.0,0.0,0.0,31.366309271356055,31.366309271356055,0.0,8.5,35.870100218198296,35.870100218198296,35.870100218198296,35.870100218198296,35.870100218198296,39.703025674679026,39.703025674679026,26.299632485460858,17.215085940909397,39.703025674679026,39.703025674679026,36.12761101455568,36.12761101455568,39.703025674679026,39.703025674679026,39.703025674679026,36.12761101455568,39.703025674679026,36.12761101455568,23.16558283546929,24.18262756462078,8.5,0.0 
 08/01  16:00:00,8.0,48.0,17.678242259137683,86.99521946034139,23.045371196131285,20.194712258444564,25.9720002594696,77.73768160260641,18.337494192882254,75.00113195353045,17.34181354067234,33.05849590794521,24.765587991593236,18.21235418261837,0.0,0.0,38.81968380789039,38.81968380789039,0.0,0.0,28.405504117707356,28.405504117707356,0.0,0.0,0.0,0.0,0.0,0.0,31.366309271356055,31.366309271356055,0.0,8.0,35.870100218198296,35.870100218198296,35.870100218198296,35.870100218198296,35.870100218198296,39.703025674679026,39.703025674679026,25.9720002594696,17.34181354067234,39.703025674679026,39.703025674679026,35.998855660585036,35.998855660585036,39.703025674679026,39.703025674679026,39.703025674679026,35.998855660585036,39.703025674679026,35.998855660585036,23.045371196131285,24.765587991593236,8.0,0.0 
 08/01  17:00:00,8.0,57.0,17.808212770098446,86.2853460574531,22.65573862139758,20.736701693300766,25.03672855245257,84.6373243684396,18.597719880158962,73.78763129493002,17.33264658964171,32.94107630439643,24.73338464669115,18.29973748336464,13623.709763465009,0.5624656071262157,34.743407252769295,30.370566708938668,0.0,0.0,28.405504117707356,28.405504117707356,0.0,0.0,0.0,0.0,0.0,0.0,31.366309271356055,31.366309271356055,956.2799447715047,-3.076796750564712,30.863020851117003,30.863020851117003,30.863020851117003,33.88919486661814,33.88919486661814,34.97113339582716,31.679359924704386,25.03672855245257,17.33264658964171,34.97113339582716,34.97113339582716,34.070389054435616,34.070389054435616,31.679359924704386,34.97113339582716,34.97113339582716,29.69754851060499,34.97113339582716,34.070389054435616,22.65573862139758,24.73338464669115,8.0,3442607.801177417 
 08/01  18:00:00,6.6,68.0,17.83168800409213,86.15771709126471,22.84919818202604,20.63610797277612,23.421518509238194,96.57436590052937,18.68749678107206,73.37403899589147,17.094262327213368,33.44046540948502,23.53609925725821,19.800823075829967,14932.86238487682,0.5292525772374922,36.552546488316835,29.454319164806684,0.0,0.0,28.40550411770736,28.40550411770736,0.0,0.0,0.0,0.0,0.0,0.0,31.36630927135605,31.36630927135605,1168.0420862267613,-8.262666632469866,32.86368138458767,32.86368138458767,32.86368138458767,36.8983859426881,36.8983859426881,36.79166599123346,32.952007165600406,23.421518509238194,17.094262327213368,36.79166599123346,36.79166599123346,36.552546488316835,36.552546488316835,32.952007165600406,36.79166599123346,36.79166599123346,29.454319164806684,36.79166599123346,36.552546488316835,22.84919818202604,23.53609925725821,6.599999999999999,4204951.510416342 
