Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 08/01  19:00:00,5.0,81.0,17.73680656398683,86.67459020519031,23.35803280035031,20.149026445060013,21.572019774199774,100.0,18.522075768794373,74.13828449173751,16.78346130419535,34.13941942622221,21.69041544663049,22.314462042361512,3033.5385353628517,0.09409050422959926,39.28058322479715,37.73796863626291,10032.05889966061,0.41019101556535015,27.340743793977968,22.69715833714813,0.0,0.0,0.0,0.0,6229.027239840986,0.38356898443465004,27.932904824707705,24.783370435796193,1470.564818900437,-9.566581386417656,25.096118759288842,25.096118759288842,25.096118759288842,29.130816990826652,29.130816990826652,29.344039594038563,24.863027235903736,21.572019774199774,16.78346130419535,29.344039594038563,29.344039594038563,24.87217415856609,29.515759615395925,24.863027235903736,29.344039594038563,29.344039594038563,27.973145026861687,29.344039594038563,26.366225226484413,23.35803280035031,21.69041544663049,5.0,5294033.348041574 
 08/01  20:00:00,4.0,87.0,17.591992586444753,87.5553922755458,23.825719272981935,19.804806526501,20.817406202628995,99.99999999999999,18.209559895304473,75.68005392236773,16.483788794267923,34.885689421189,21.09329361345407,23.384502967750258,0.0,0.0,39.28058322479715,39.28058322479715,11011.240882714399,0.4961,27.172497437028177,21.861825162627916,0.0,0.0,0.0,0.0,6793.5998709641335,0.4961,27.172497437028177,23.89597459695142,1540.315686916088,-10.499959975293585,22.88223364387482,22.88223364387482,22.88223364387482,26.91708578635942,26.91708578635942,26.901142204870748,22.878899879789667,20.817406202628995,16.483788794267923,26.901142204870748,26.901142204870748,21.861825162627916,27.172497437028177,22.878899879789667,26.901142204870748,26.901142204870748,27.172497437028177,26.901142204870748,23.89597459695142,23.825719272981935,21.09329361345407,4.0,5545136.472897918 
 08/01  21:00:00,3.7,84.0,17.456537946286836,88.30736977350128,23.654732069273606,20.177714032470497,20.59685548939585,100.0,17.85404000779162,77.39130286548527,16.246724733248513,35.44476747808081,20.90901625002472,23.84597366345556,0.0,0.0,39.28058322479715,39.28058322479715,11198.21170951525,0.49610000000000004,27.778699668315504,22.378008742957636,0.0,0.0,0.0,0.0,6748.088660094961,0.49610000000000004,27.778699668315504,24.52422099896755,1511.6807920535366,-10.8336346268355,23.46088462876145,23.46088462876145,23.46088462876145,27.495960214824944,27.495960214824944,27.486443265936707,23.451114870962595,20.59685548939585,16.246724733248513,27.486443265936707,27.486443265936707,22.378008742957636,27.778699668315504,23.451114870962595,27.486443265936707,27.486443265936707,27.778699668315504,27.486443265936707,24.52422099896755,23.654732069273606,20.90901625002472,3.7,5442050.851392731 
 08/01  22:00:00,3.0,87.0,17.33529925632817,88.9867060424081,22.86876500807983,21.290050932557065,20.556802781532244,99.99999999999999,17.468721228835648,79.29552865897477,16.105999626752457,35.77372250437073,20.890844517263925,24.01750759172368,696.1789153002943,0.039871643895971705,35.500215526625965,34.10769371451383,10763.048014638083,0.4761641780520141,28.046388695995454,22.63747978318026,0.0,0.0,0.0,0.0,6446.508144257092,0.4761641780520141,28.046388695995454,24.805384186338678,1497.9156641810544,-11.548346710836611,23.74549116233581,23.74549116233581,23.74549116233581,27.780676657313176,27.780676657313176,27.77806163725153,23.728641104895857,20.556802781532244,16.105999626752457,27.77806163725153,27.77806163725153,22.63747978318026,28.046388695995454,23.728641104895857,27.77806163725153,27.77806163725153,26.65386688388332,27.77806163725153,24.805384186338678,22.86876500807983,20.890844517263925,3.0,5392496.391051796 
 08/01  23:00:00,2.0,93.0,17.218462587200385,89.64694307867288,21.740959655626895,22.969863199864605,20.50779020091992,100.0,17.072439308273303,81.30898335341776,15.939299160727309,36.16032489704669,20.82777922063879,24.284265929443194,4860.320840685019,0.27682637270620725,27.93277057214546,23.58751499359748,8197.055325786097,0.35768681364689636,27.93277057214546,22.430345789342606,0.0,0.0,0.0,0.0,5057.839471941751,0.35768681364689636,27.93277057214546,24.52890148172308,1505.6675316269375,-12.54142863660026,23.58462383299252,23.58462383299252,23.58462383299252,27.619747204110354,27.619747204110354,27.620757464460425,23.564485671704972,20.50779020091992,15.939299160727309,27.620757464460425,27.620757464460425,22.430345789342606,27.93277057214546,23.564485671704972,27.620757464460425,27.620757464460425,23.58751499359748,27.620757464460425,24.52890148172308,21.740959655626895,20.82777922063879,2.0,5420403.113856975 
 08/01  24:00:00,2.2,90.0,17.107412482562474,90.27949222161168,21.217424488192037,23.831705793392132,20.465735966747406,100.0,16.717438420549023,83.16109311206156,15.821729229936023,36.42363150981578,20.809711248278294,24.43204733351667,5409.458813743948,0.3307333333333333,27.962063539373833,24.0487745776311,7961.40894781114,0.3307333333333333,27.962063539373833,22.202653064634415,0.0,0.0,0.0,0.0,5080.335456503484,0.3307333333333333,27.962063539373833,24.28686767457406,1508.1826930486677,-12.341002718245981,23.532763896810103,23.532763896810103,23.532763896810103,27.56786724046599,27.56786724046599,27.568574857039735,23.51276510561319,20.465735966747406,15.821729229936023,27.568574857039735,27.568574857039735,22.202653064634415,27.962063539373833,23.51276510561319,27.568574857039735,27.568574857039735,24.0487745776311,27.568574857039735,24.28686767457406,21.217424488192037,20.809711248278294,2.2,5429457.694975205 
 08/02  01:00:00,2.0,93.0,16.997263615517276,90.91190549095,20.829243235437794,24.556774191345035,20.344146824152844,100.0,16.348170222615675,85.13809165149752,15.718276711590963,36.65684194933664,20.720610062976576,24.717979050819004,5229.013586369904,0.3307333333333333,27.918552895359888,24.13579301755756,8061.37503594705,0.3307333333333333,27.918552895359888,22.08681321016381,0.0,0.0,0.0,0.0,5156.7579694779,0.3307333333333333,27.918552895359888,24.18806399449884,1510.2513117460257,-12.53705147820777,23.490221079715454,23.490221079715454,23.490221079715454,27.525307996312343,27.525307996312343,27.526015397507557,23.470223407406735,20.344146824152844,15.718276711590963,27.526015397507557,27.526015397507557,22.08681321016381,27.918552895359888,23.470223407406735,27.526015397507557,27.526015397507557,24.13579301755756,27.526015397507557,24.18806399449884,20.829243235437794,20.720610062976576,2.0,5436904.722285693 
 08/02  02:00:00,2.0,93.0,16.903072126635113,91.45662304277951,20.760110872038172,24.735358036772563,20.292916418964925,100.0,16.081699565921777,86.59757504153175,15.652933332712273,36.80671408238492,20.718001678204843,24.796216677814435,5231.31022036495,0.3307333333333333,27.9054900128779,24.12106633584812,8138.655292415339,0.3307333333333333,27.9054900128779,22.017840745224326,0.0,0.0,0.0,0.0,5209.403367158408,0.3307333333333333,27.9054900128779,24.136914146524937,1512.4401458081911,-12.534961309583606,23.445307937317356,23.445307937317356,23.445307937317356,27.480377508173092,27.480377508173092,27.481109260031523,23.42527374253246,20.292916418964925,15.652933332712273,27.481109260031523,27.481109260031523,22.017840745224326,27.9054900128779,23.42527374253246,27.481109260031523,27.481109260031523,24.12106633584812,27.481109260031523,24.136914146524937,20.760110872038172,20.718001678204843,2.0,5444784.524909488 
 08/02  03:00:00,1.4,93.0,16.827449343753734,91.89664805723996,20.704287114897507,24.840270572420316,20.225468345299454,100.0,15.857815661882533,87.84566408133993,15.581542289688974,36.97465411984697,20.6795549987178,24.874806644433338,5215.396161727667,0.3307333333333333,27.86382767497739,24.090908993149128,8154.312104694743,0.3307333333333333,27.86382767497739,21.964840230259547,0.0,0.0,0.0,0.0,5208.352148397346,0.3307333333333333,27.86382767497739,24.09600476893775,1514.4624957147457,-13.137561553134637,23.403903564415746,23.403903564415746,23.403903564415746,27.438957146374104,27.438957146374104,27.43965284174671,23.383917997448805,20.225468345299454,15.581542289688974,27.43965284174671,27.43965284174671,21.964840230259547,27.86382767497739,23.383917997448805,27.43965284174671,27.43965284174671,24.090908993149128,27.43965284174671,24.09600476893775,20.704287114897507,20.6795549987178,1.4,5452064.984573085 
 08/02  04:00:00,0.0,100.0,16.7462656549639,92.37176572295985,19.887518686549974,26.17035780473721,19.766709884681344,98.50018562578433,15.598480507509713,89.31712007767305,15.296557348978467,37.420016969076386,19.877965722073164,26.182979765976413,5131.1287464650395,0.3307333333333333,27.738690833022982,24.026710611784907,8067.144841414691,0.3307333333333333,27.738690833022982,21.902726940417896,0.0,0.0,0.0,0.0,5128.995524352653,0.3307333333333333,27.738690833022982,24.028253835263534,1517.608340126038,-14.537469865859041,23.339673481480943,23.339673481480943,23.339673481480943,27.37470226268667,27.37470226268667,27.375864114156002,23.31923046248878,19.766709884681344,15.296557348978467,27.375864114156002,27.375864114156002,21.902726940417896,27.738690833022982,23.31923046248878,27.375864114156002,27.375864114156002,24.026710611784907,27.375864114156002,24.028253835263534,19.887518686549974,19.877965722073164,0.0,5463390.024453737 
 08/02  05:00:00,1.0,93.0,16.641954067771984,92.89537402884065,19.916762373690243,26.122167326484536,19.725370453446182,98.54404041548328,15.358126181509903,90.61626922800293,15.25265753491456,37.305173877909766,19.9134058925405,26.125351921667946,5216.856387207261,0.3307333333333333,27.736352553408086,23.96235450183614,8149.396380259758,0.3307333333333333,27.736352553408086,21.840885287717775,0.0,0.0,0.0,0.0,5216.23630666215,0.3307333333333333,27.736352553408086,23.962803082857995,1520.754588073149,-13.534378643543159,23.275645627854143,23.275645627854143,23.275645627854143,27.310649689237543,27.310649689237543,27.311642886645725,23.2553476241373,19.725370453446182,15.25265753491456,27.311642886645725,27.311642886645725,21.840885287717775,27.736352553408086,23.2553476241373,27.311642886645725,27.311642886645725,23.96235450183614,27.311642886645725,23.962803082857995,19.916762373690243,19.9134058925405,1.0,5474716.517063336 
 08/02  06:00:00,-0.4,88.0,16.561795793802897,93.37017367319143,20.086393724010325,25.85915992648127,19.760551726196347,100.0,15.170487313051837,91.71566806359884,15.234693185645613,37.27422925488121,20.084463630941816,25.860229573139637,5213.79713990426,0.3307333333333333,27.690881635393815,23.91908850867663,8151.208569242627,0.3307333333333333,27.690881635393815,21.79409055762048,0.0,0.0,0.0,0.0,5213.69948631041,0.3307333333333333,27.690881635393815,23.91915915376392,1522.9635147605504,-14.94715904012484,23.23081861703612,23.23081861703612,23.23081861703612,27.265805361110914,27.265805361110914,27.2665585653373,23.21077940668701,19.760551726196347,15.234693185645613,27.2665585653373,27.2665585653373,21.79409055762048,27.690881635393815,23.21077940668701,27.2665585653373,27.2665585653373,23.91908850867663,27.2665585653373,23.91915915376392,20.086393724010325,20.084463630941816,-0.4,5482668.653137982 
 08/02  07:00:00,-0.2,92.0,16.49694694903682,93.84784485911514,20.023833319015143,25.862697841424747,19.689634775252944,100.0,14.995678815166553,92.84394936895173,15.154457691061275,37.367273205073886,20.02260953962218,25.86276945794685,5210.973278503093,0.3307333333333333,27.654383344362156,23.884626489420913,8154.254608619557,0.3307333333333333,27.654383344362156,21.75537838600051,0.0,0.0,0.0,0.0,5211.04332554401,0.3307333333333333,27.654383344362156,23.884575815525935,1524.7443389093562,-14.74017570073443,23.19475408878998,23.19475408878998,23.19475408878998,27.22972690659025,27.22972690659025,27.2303328794203,23.174860230315787,19.689634775252944,15.154457691061275,27.2303328794203,27.2303328794203,21.75537838600051,27.654383344362156,23.174860230315787,27.2303328794203,27.2303328794203,23.884626489420913,27.2303328794203,23.884575815525935,20.023833319015143,20.02260953962218,-0.2,5489079.620073683 
 08/02  08:00:00,0.0,85.0,16.43557774080369,94.2152473611253,19.936305147754066,25.71013199147723,19.6104777485871,100.0,14.828810191315355,93.84779950120452,15.077754066598287,37.29317214519243,19.9355345307972,25.709620712006092,5209.1095276980595,0.3307333333333333,27.6221683437159,23.85375396014901,8156.724820814124,0.3307333333333333,27.6221683437159,21.721367261666796,0.0,0.0,0.0,0.0,5209.224326998104,0.3307333333333333,27.6221683437159,23.853670911149713,1526.3270429745044,-14.544170310382109,23.162757492732087,23.162757492732087,23.162757492732087,27.197717961446806,27.197717961446806,27.198255582897975,23.142930710988505,19.6104777485871,15.077754066598287,27.198255582897975,27.198255582897975,21.721367261666796,27.6221683437159,23.142930710988505,27.198255582897975,27.198255582897975,23.85375396014901,27.198255582897975,23.853670911149713,19.936305147754066,19.9355345307972,0.0,5494777.354708216 
 08/02  09:00:00,1.2,93.0,16.399430507117145,94.52454358756003,20.4016948659877,24.982810644318434,19.89429408038106,99.77390200448824,14.69883305739928,94.73051181319347,15.150758750480684,37.063308567982574,20.006738103496215,25.59834561275926,5164.178701818498,0.3307333333333333,27.555829287282933,23.81990725121362,8108.124335655979,0.3307333333333333,27.555829287282933,21.690168525702767,0.0,0.0,0.0,0.0,5170.713741056063,0.3307333333333333,27.555829287282933,23.815179607434132,1528.0352629296137,-13.326166847680565,23.12828193547312,23.12828193547312,23.12828193547312,27.163229082798487,27.163229082798487,27.16381183059343,23.10841846145017,19.89429408038106,15.150758750480684,27.16381183059343,27.16381183059343,21.690168525702767,27.555829287282933,23.10841846145017,27.16381183059343,27.16381183059343,23.81990725121362,27.16381183059343,23.815179607434132,20.4016948659877,20.006738103496215,1.2,5500926.9465466095 
 08/02  10:00:00,5.0,81.0,16.451235252241904,94.2132792177394,22.108374171896944,22.723072224558294,21.326374070307033,93.1368872457182,14.74814843472289,94.42957325022891,15.466409274825468,36.40142796302524,20.380973227294078,25.252684377641295,5031.4426774242975,0.3307333333333334,27.469223483022947,23.82931159290001,7959.440706745731,0.3307333333333334,27.469223483022947,21.711101066990132,0.0,0.0,0.0,0.0,5103.016313788583,0.3307333333333334,27.469223483022947,23.77753285990613,1528.1861809154618,-9.511814963183186,23.125239422077144,23.125239422077144,23.125239422077144,27.160185398483417,27.160185398483417,27.160153613098114,23.10598183993209,21.326374070307033,15.466409274825468,27.160153613098114,27.160153613098114,21.711101066990132,27.469223483022947,23.10598183993209,27.160153613098114,27.160153613098114,23.82931159290001,27.160153613098114,23.77753285990613,22.108374171896944,20.380973227294078,5.0,5501470.251295662 
 08/02  11:00:00,8.0,71.0,16.603573550777746,93.30444370197868,23.172233709580077,21.784724864533267,23.09277432134765,87.08937363265183,15.079991638869224,92.4316062999757,15.869270257495002,35.71835649138688,21.050655296231817,24.78551492936797,329.375463114823,0.016288200304502096,27.725258388383452,26.757606722675327,3542.863170473655,0.14711837426580673,27.763200840350407,25.45761655223186,0.0,0.0,0.0,0.0,12492.447202234443,0.8233934254296913,29.786668729399185,26.23065274620533,1409.3741488288003,-6.616133920529418,25.78380246789753,25.78380246789753,25.78380246789753,29.819002717210026,29.819002717210026,29.743025152165103,25.840719489043373,23.09277432134765,15.869270257495002,29.743025152165103,29.743025152165103,27.481084441280636,29.786668729399185,25.840719489043373,29.743025152165103,29.743025152165103,28.81901706369106,29.743025152165103,26.23065274620533,23.172233709580077,21.050655296231817,8.0,5073746.9357836805 
 08/02  12:00:00,10.0,46.0,16.79427386774113,92.18062990784526,23.299729988756976,21.867547690872794,24.527663292272706,84.88040828095154,15.596623217554537,89.41486839256694,16.371803877763444,34.716619717890275,22.40622104540587,23.07995557964459,0.0,0.0,27.729055940591447,27.729055940591447,0.0,0.0,27.729055940591447,27.729055940591447,0.0,0.0,0.0,0.0,16408.010464208168,0.9564114611904325,33.79374250113716,29.681034695830366,1253.1214562017005,-4.797978840216411,29.81378351305675,29.81378351305675,29.81378351305675,33.848531983525206,33.848531983525206,33.805660919377644,29.837522631076965,24.527663292272706,16.371803877763444,33.805660919377644,33.805660919377644,33.79374250113716,33.79374250113716,29.837522631076965,33.805660919377644,33.805660919377644,33.79374250113716,33.805660919377644,29.681034695830366,23.299729988756976,22.40622104540587,10.0,4511237.242326122 
 08/02  13:00:00,9.0,45.0,17.044278481532793,90.73035723843421,22.8998117468115,22.424985510542182,26.302147923138627,80.41252409856698,16.555669338386718,84.1054718399405,16.779031572184287,33.838794023615215,23.450434349938064,21.684985353825834,12883.176010225307,0.3291219809300999,34.2575585508809,26.274425345019672,0.0,0.0,27.729055940591447,27.729055940591447,0.0,0.0,0.0,0.0,2592.4580042197067,0.16386666666666666,35.672454042247516,35.04165129187385,1192.725881579407,-5.863785632016453,31.846351943457115,31.846351943457115,31.846351943457115,35.881056501557545,35.881056501557545,35.85799610983085,31.85004845002669,26.302147923138627,16.779031572184287,35.85799610983085,35.85799610983085,35.58145823449024,35.58145823449024,31.85004845002669,35.85799610983085,35.85799610983085,27.598325028629016,35.85799610983085,34.950655484116574,22.8998117468115,23.450434349938064,9.0,4293813.1736858655 
 08/02  14:00:00,9.0,45.0,17.353973644766125,88.96908893815427,23.100463464696453,21.94972334233272,27.05750349464701,79.87409534747133,17.55864251530786,78.92482111364933,17.08192157420986,33.041951804059025,24.61423360581594,20.034378122055493,3565.9215349300043,0.09895190895059951,37.18331675596804,35.027998871385996,0.0,0.0,27.729055940591447,27.729055940591447,0.0,0.0,0.0,0.0,0.0,0.0,35.672454042247516,35.672454042247516,286.71877355149337,5.273090246477228,33.727039951600865,33.727039951600865,33.727039951600865,34.73571609112597,34.73571609112597,37.61837832314286,36.675496769655865,27.05750349464701,17.08192157420986,37.61837832314286,37.61837832314286,34.84783664277268,34.84783664277268,36.675496769655865,37.61837832314286,37.61837832314286,32.69251875819063,37.61837832314286,34.84783664277268,23.100463464696453,24.61423360581594,9.0,1032187.5847853761 
 08/02  15:00:00,9.2,46.0,17.663113855225856,87.248993762312,23.620630277234028,20.925062516540773,27.315114938840292,83.57641681834006,18.449216704349794,74.62444864714952,17.36003737445965,32.18856802316986,25.54739590442731,18.640778769165202,0.0,0.0,37.18331675596804,37.18331675596804,0.0,0.0,27.729055940591447,27.729055940591447,0.0,0.0,0.0,0.0,0.0,0.0,35.672454042247516,35.672454042247516,0.0,9.2,33.76341443083302,33.76341443083302,33.76341443083302,33.76341443083302,33.76341443083302,37.65262037201334,37.65262037201334,27.315114938840292,17.36003737445965,37.65262037201334,37.65262037201334,34.02470636840981,34.02470636840981,37.65262037201334,37.65262037201334,37.65262037201334,34.02470636840981,37.65262037201334,34.02470636840981,23.620630277234028,25.54739590442731,9.2,0.0 
 08/02  16:00:00,9.0,45.0,17.913044977843555,85.88522510147088,23.66900716342032,20.635907656565877,26.852031059173946,89.25885722315971,19.34868036660773,70.54707618662316,17.589621418144887,31.53949462935494,25.91341159519433,18.039730016810687,0.0,0.0,37.18331675596804,37.18331675596804,0.0,0.0,27.729055940591444,27.729055940591444,0.0,0.0,0.0,0.0,0.0,0.0,35.672454042247516,35.672454042247516,0.0,9.0,33.76341443083302,33.76341443083302,33.76341443083302,33.76341443083302,33.76341443083302,37.65262037201334,37.65262037201334,26.852031059173946,17.589621418144887,37.65262037201334,37.65262037201334,33.95938345083023,33.95938345083023,37.65262037201334,37.65262037201334,37.65262037201334,33.95938345083023,37.65262037201334,33.95938345083023,23.66900716342032,25.91341159519433,9.0,0.0 
 08/02  17:00:00,8.0,52.0,18.071720934302327,85.03188569812335,23.202769615415868,21.11475846719459,25.56405865154892,98.611491188226,19.618150018670462,69.37276247263821,17.576884753134085,31.457001978240253,25.36951519358278,18.534562165422823,0.0,0.0,37.18331675596804,37.18331675596804,0.0,0.0,27.729055940591447,27.729055940591447,0.0,0.0,0.0,0.0,0.0,0.0,35.672454042247516,35.672454042247516,0.0,8.0,33.76341443083302,33.76341443083302,33.76341443083302,33.76341443083302,33.76341443083302,37.65262037201334,37.65262037201334,25.56405865154892,17.576884753134085,37.65262037201334,37.65262037201334,34.090027263922515,34.090027263922515,37.65262037201334,37.65262037201334,37.65262037201334,34.090027263922515,37.65262037201334,34.090027263922515,23.202769615415868,25.36951519358278,8.0,0.0 
 08/02  18:00:00,7.0,61.0,18.095358310629145,84.90543327913358,22.30064683583371,22.315162355246187,23.880274626651563,99.93461810010842,19.610530124779878,69.40555560982627,17.269126641408747,32.04095604820402,23.977569589402005,20.15582535986999,15059.678813174027,0.779935444433173,32.63603820580622,28.71173163280357,0.0,0.0,27.729055940591447,27.729055940591447,0.0,0.0,0.0,0.0,0.0,0.0,35.672454042247516,35.672454042247516,1113.3072498264985,-5.259252156507127,28.570102969886335,28.570102969886335,28.570102969886335,31.93275395120694,31.93275395120694,32.69752578866429,29.083138790563815,23.880274626651563,17.269126641408747,32.69752578866429,32.69752578866429,32.13137428877458,32.13137428877458,29.083138790563815,32.69752578866429,32.69752578866429,28.207067715771935,32.69752578866429,32.13137428877458,22.30064683583371,23.977569589402005,6.999999999999998,4007906.099375395 
 08/02  19:00:00,6.0,81.0,17.979834630728,85.52482432542762,22.445489924992877,22.197458563088272,21.950981487201435,100.0,19.328527921951284,70.6342563319403,16.975266604997636,32.67704458359822,22.25217837794034,22.463575368927614,7563.168170320559,0.5745453473173234,29.837248439359016,27.026839271511136,6687.986793031458,0.21897339789826448,28.756994331936962,22.166030453806012,0.0,0.0,0.0,0.0,3969.7558125111846,0.19688125478441226,30.973742230047907,28.07677809042871,1425.895163257861,-8.601063005751604,25.523114279040154,25.523114279040154,25.523114279040154,29.558100177939227,29.558100177939227,29.61832664762551,25.443626401830905,21.950981487201435,16.975266604997636,29.61832664762551,29.61832664762551,23.246284561228066,29.837248439359016,25.443626401830905,29.61832664762551,29.61832664762551,27.026839271511136,29.61832664762551,26.940284299739822,22.445489924992877,22.25217837794034,6.000000000000001,5133222.587728299 
 08/02  20:00:00,6.0,70.0,17.801034590931692,86.49325526070778,22.454266572084336,22.27065345144926,20.940280596495246,100.0,18.896692730898728,72.56285104368658,16.693110472487536,33.29220166943418,21.347847192473235,23.820077272873498,3129.9925298083876,0.3307333333333333,27.67919779574738,25.414880533111766,8897.425589773064,0.3307333333333333,27.67919779574738,21.242570805409404,0.0,0.0,0.0,0.0,6108.090917971636,0.3307333333333333,27.67919779574738,23.260447400538954,1518.5114979647046,-8.529574249691969,23.32127413781947,23.32127413781947,23.32127413781947,27.356295809723903,27.356295809723903,27.352352035662342,23.30596624635338,20.940280596495246,16.693110472487536,27.352352035662342,27.352352035662342,21.242570805409404,27.67919779574738,23.30596624635338,27.352352035662342,27.352352035662342,25.414880533111766,27.352352035662342,23.260447400538954,22.454266572084336,21.347847192473235,6.0,5466641.392672936 
 08/02  21:00:00,6.0,73.0,17.631189861241168,87.42426858726223,22.217026670215745,22.77020446037368,20.597160258391384,100.0,18.46781733910435,74.53639809703093,16.46032486367975,33.8570827790056,20.99017815566745,24.53516611767482,4297.551846729871,0.3307333333333333,27.76507355148503,24.656126552757897,8561.07959937318,0.3307333333333333,27.76507355148503,21.571793359509734,0.0,0.0,0.0,0.0,5558.79378463155,0.3307333333333333,27.76507355148503,23.743715376030867,1517.45007210123,-8.525990855248846,23.342899249356392,23.342899249356392,23.342899249356392,27.37792927384715,27.37792927384715,27.377659199216282,23.32387842943283,20.597160258391384,16.46032486367975,27.377659199216282,27.377659199216282,21.571793359509734,27.76507355148503,23.32387842943283,27.377659199216282,27.377659199216282,24.656126552757897,27.377659199216282,23.743715376030867,22.217026670215745,20.99017815566745,6.0,5462820.259564428 
 08/02  22:00:00,5.0,70.0,17.473906473097088,88.29656858051624,21.790372446196706,23.517878995126758,20.374686494791362,100.0,18.000124911235183,76.75759239578306,16.25580959349228,34.335985805260165,20.772573369171244,25.022829650576888,4628.434958060927,0.3307333333333333,27.77830903209191,24.42999576737464,8406.028047030797,0.3307333333333333,27.77830903209191,21.697200521654004,0.0,0.0,0.0,0.0,5389.943823054341,0.3307333333333333,27.77830903209191,23.879103239561733,1516.8804188563697,-9.538330708856808,23.35451638983642,23.35451638983642,23.35451638983642,27.389550897912294,27.389550897912294,27.389344159953815,23.335433176196787,20.374686494791362,16.25580959349228,27.389344159953815,27.389344159953815,21.697200521654004,27.77830903209191,23.335433176196787,27.389344159953815,27.389344159953815,24.42999576737464,27.389344159953815,23.879103239561733,21.790372446196706,20.772573369171244,5.0,5460769.50788293 
 08/02  23:00:00,6.0,70.0,17.34249351662121,89.0329568172612,21.488756000907877,24.031336502346658,20.31439813045545,100.0,17.595930510410113,78.73757519006321,16.161696186271246,34.5417572994497,20.729482741729893,25.16922370918619,4809.040653403561,0.3307333333333333,27.772212604628514,24.29324412703229,8316.771974411506,0.3307333333333333,27.772212604628514,21.755672171795773,0.0,0.0,0.0,0.0,5305.28120956744,0.3307333333333333,27.772212604628514,23.934252515894862,1517.2418429096333,-8.530786707139345,23.347144925804955,23.347144925804955,23.347144925804955,27.3821765953218,27.3821765953218,27.38230773612487,23.327722938240974,20.31439813045545,16.161696186271246,27.38230773612487,27.38230773612487,21.755672171795773,27.772212604628514,23.327722938240974,27.38230773612487,27.38230773612487,24.29324412703229,27.38230773612487,23.934252515894862,21.488756000907877,20.729482741729893,6.0,5462070.63447468 
 08/02  24:00:00,4.4,73.0,17.228187405617298,89.67909640349521,21.22622109374822,24.478436454611728,20.25053340242046,100.0,17.240279007775854,80.5272924903928,16.050801547250252,34.78268593959018,20.680078794300496,25.305874020328137,4920.503277395756,0.3307333333333333,27.757973611321347,24.198368130281075,8258.30884909561,0.3307333333333333,27.757973611321347,21.78372264832732,0.0,0.0,0.0,0.0,5255.7775010419555,0.3307333333333333,27.757973611321347,23.95582302933235,1517.9758085995243,-10.137282480568748,23.332183874236684,23.332183874236684,23.332183874236684,27.367209760979044,27.367209760979044,27.367464914764756,23.31263793598025,20.25053340242046,16.050801547250252,27.367464914764756,27.367464914764756,21.78372264832732,27.757973611321347,23.31263793598025,27.367464914764756,27.367464914764756,24.198368130281075,27.367464914764756,23.95582302933235,21.22622109374822,20.680078794300496,4.4,5464712.910958288 
 08/03  01:00:00,3.0,81.0,17.13074986897192,90.23399795673328,21.011470548551532,24.81563102006621,20.178905171608903,100.0,16.95550782662877,81.99317612108852,15.905122547550269,35.07276533525714,20.589096383881557,25.461645229957053,5033.61294229343,0.3307333333333333,27.7811249024063,24.139697317597765,8266.377003342424,0.3307333333333333,27.7811249024063,21.801043876811367,0.0,0.0,0.0,0.0,5264.4599143418,0.3307333333333333,27.7811249024063,23.972697482385275,1518.382360136261,-11.53636077858358,23.32390172417796,23.32390172417796,23.32390172417796,27.358924415292023,27.358924415292023,27.35905405317238,23.30447955893147,20.178905171608903,15.905122547550269,27.35905405317238,27.35905405317238,21.801043876811367,27.7811249024063,23.30447955893147,27.35905405317238,27.35905405317238,24.139697317597765,27.35905405317238,23.972697482385275,21.011470548551532,20.589096383881557,3.0,5466176.49649054 
 08/03  02:00:00,2.0,87.0,17.04642932762978,90.71736682439564,20.86604350260361,25.029589003933562,20.122113014429537,100.0,16.681187813168968,83.43379614108757,15.787763847692467,35.294865268640116,20.53914568823972,25.531792933602652,5081.903297031233,0.3307333333333333,27.76827942034488,24.091915264658695,8241.664631473153,0.3307333333333333,27.76827942034488,21.806072218953446,0.0,0.0,0.0,0.0,5243.361817925694,0.3307333333333333,27.76827942034488,23.975112507079018,1519.038135688401,-12.535705569733262,23.310549905513422,23.310549905513422,23.310549905513422,27.345567438071246,27.345567438071246,27.34579178153038,23.291033330230384,20.122113014429537,15.787763847692467,27.34579178153038,27.34579178153038,21.806072218953446,27.76827942034488,23.291033330230384,27.34579178153038,27.34579178153038,24.091915264658695,27.34579178153038,23.975112507079018,20.86604350260361,20.53914568823972,2.0,5468537.288478244 
 08/03  03:00:00,2.6,83.0,16.96406918698491,91.19230454621228,20.667360104478753,25.310740295395746,20.039777067349412,100.0,16.40459768845046,84.91517793580378,15.66645544256804,35.50736748934068,20.422734965641713,25.68938078253442,5115.594261536859,0.3307333333333333,27.750616174177257,24.049876078358448,8223.264794740695,0.3307333333333333,27.750616174177257,21.801714797606884,0.0,0.0,0.0,0.0,5230.031118701014,0.3307333333333333,27.750616174177257,23.967089789201175,1519.9259176591638,-11.935288529517006,23.292488938379726,23.292488938379726,23.292488938379726,27.327499496598207,27.327499496598207,27.32780296529644,23.272893555055504,20.039777067349412,15.66645544256804,27.32780296529644,27.32780296529644,21.801714797606884,27.750616174177257,23.272893555055504,27.32780296529644,27.32780296529644,24.049876078358448,27.32780296529644,23.967089789201175,20.667360104478753,20.422734965641713,2.6,5471733.30357299 
 08/03  04:00:00,2.0,87.0,16.88191536920783,91.66883229692566,20.500544742267863,25.54922845777473,19.960888590474806,100.0,16.141927010377415,86.34939194954453,15.557318852706624,35.69016114221865,20.32023757638563,25.82993147675325,5139.966992790276,0.3307333333333333,27.729211632657833,24.0108359264002,8208.667749088558,0.3307333333333333,27.729211632657833,21.790864016463942,0.0,0.0,0.0,0.0,5221.774629964922,0.3307333333333333,27.729211632657833,23.951654314712183,1520.9943756317125,-12.53383660484305,23.270774500866803,23.270774500866803,23.270774500866803,27.305776673970676,27.305776673970676,27.306141529962407,23.251118085858774,19.960888590474806,15.557318852706624,27.306141529962407,27.306141529962407,21.790864016463942,27.729211632657833,23.251118085858774,27.306141529962407,27.306141529962407,24.0108359264002,27.306141529962407,23.951654314712183,20.500544742267863,20.32023757638563,2.0,5475579.752274165 
 08/03  05:00:00,2.0,87.0,16.801798150943483,92.22604576441233,20.383965744925362,25.74142090694632,19.899455434096428,100.0,15.89608647069237,87.80187858190553,15.473078312286063,35.857215892667696,20.251768355838475,25.94794876298111,5157.714132808216,0.3307333333333333,27.705618028735334,23.974399398236464,8197.166974723224,0.3307333333333333,27.705618028735334,21.775583648031002,0.0,0.0,0.0,0.0,5216.51059690854,0.3307333333333333,27.705618028735334,23.931864574357203,1522.1668700394055,-12.532814388699178,23.24697351612168,23.24697351612168,23.24697351612168,27.28196649842264,27.28196649842264,27.28236641354241,23.227282540208222,19.899455434096428,15.473078312286063,27.28236641354241,27.28236641354241,21.775583648031002,27.705618028735334,23.227282540208222,27.28236641354241,27.28236641354241,23.974399398236464,27.28236641354241,23.931864574357203,20.383965744925362,20.251768355838475,2.0,5479800.73214186 
 08/03  06:00:00,-0.2,96.0,16.72451814232346,92.67988432183246,20.25348211577274,25.834542202644744,19.810591626478903,100.0,15.66258699484993,89.12406274680161,15.359475511780039,36.00496636517112,20.156894458532133,25.98533496713892,5170.528701065687,0.3307333333333333,27.681542436276526,23.941049123065326,8188.371290481426,0.3307333333333333,27.681542436276526,21.75786425384548,0.0,0.0,0.0,0.0,5212.921671198316,0.3307333333333333,27.681542436276526,23.91038095923218,1523.3594322051881,-14.737740663134275,23.222794903852552,23.222794903852552,23.222794903852552,27.257778549571764,27.257778549571764,27.258184809762586,23.203098112047662,19.810591626478903,15.359475511780039,27.258184809762586,27.258184809762586,21.75786425384548,27.681542436276526,23.203098112047662,27.258184809762586,27.258184809762586,23.941049123065326,27.258184809762586,23.91038095923218,20.25348211577274,20.156894458532133,-0.2,5484093.955938677 
 08/03  07:00:00,1.0,86.0,16.650528557531473,93.11675173708369,20.132719448124753,25.801142072996537,19.734700027596602,100.0,15.45972410166016,90.2909236394949,15.27076729607037,36.023510828611464,20.062422541427942,25.910235100576802,5179.9928622176285,0.3307333333333333,27.655927594173985,23.90858306679511,8181.822001678301,0.3307333333333333,27.655927594173985,21.736980074842613,0.0,0.0,0.0,0.0,5210.635580098073,0.3307333333333333,27.655927594173985,23.886415310157673,1524.6308936529754,-13.538495006313854,23.197049561927788,23.197049561927788,23.197049561927788,27.23202325798188,27.23202325798188,27.232455843222592,23.177326150598464,19.734700027596602,15.27076729607037,27.232455843222592,27.232455843222592,21.736980074842613,27.655927594173985,23.177326150598464,27.232455843222592,27.232455843222592,23.90858306679511,27.232455843222592,23.886415310157673,20.132719448124753,20.062422541427942,1.0,5488671.217150711 
 08/03  08:00:00,1.0,93.0,16.579431239065556,93.5387199863973,20.080139099128544,25.775335101782098,19.691655351416273,100.0,15.267333890050585,91.41340646525948,15.225943600746238,36.01055175179986,20.028918255259157,25.854233811201155,5187.073736165671,0.3307333333333333,27.630209435323813,23.87773780519616,8176.314325696124,0.3307333333333333,27.630209435323813,21.71523904802005,0.0,0.0,0.0,0.0,5209.252619087384,0.3307333333333333,27.630209435323813,23.861692992034666,1525.9052298288427,-13.529750607895998,23.171279938138166,23.171279938138166,23.171279938138166,27.20624369147484,27.20624369147484,27.20667668443646,23.151556615083624,19.691655351416273,15.225943600746238,27.20667668443646,27.20667668443646,21.71523904802005,27.630209435323813,23.151556615083624,27.20667668443646,27.20667668443646,23.87773780519616,27.20667668443646,23.861692992034666,20.080139099128544,20.028918255259157,1.0,5493258.827383834 
 08/03  09:00:00,2.0,87.0,16.521268163385898,93.88551676832829,20.12885091450243,25.696728568802623,19.75170031272819,100.0,15.111419834087517,92.33456150579539,15.26901202913472,35.85575060867403,20.061232673827888,25.80190413264189,5191.465949177297,0.3307333333333333,27.608711061209885,23.853058120451006,8172.0348810462065,0.3307333333333333,27.608711061209885,21.69683046073151,0.0,0.0,0.0,0.0,5208.148421471216,0.3307333333333333,27.608711061209885,23.840989549310763,1526.9617676807018,-12.528233378181392,23.149940309185606,23.149940309185606,23.149940309185606,27.18489582233233,27.18489582233233,27.185254380614595,23.130292710164426,19.75170031272819,15.26901202913472,27.185254380614595,27.185254380614595,21.69683046073151,27.608711061209885,23.130292710164426,27.185254380614595,27.185254380614595,23.853058120451006,27.185254380614595,23.840989549310763,20.12885091450243,20.061232673827888,2.0,5497062.363650526 
 08/03  10:00:00,4.0,87.0,16.505832946071926,93.97779504988455,20.724224842932085,25.044596377618745,20.29316969707032,98.08643320787681,15.05507767762911,92.66999587037009,15.506792987193071,35.43951592144051,20.31062542551775,25.688999179991256,5150.113329779885,0.3307333333333333,27.566129559500034,23.840384663807868,8115.183166787789,0.3307333333333333,27.566129559500034,21.695365107316757,0.0,0.0,0.0,0.0,5173.416730797784,0.3307333333333333,27.566129559500034,23.82352629163062,1527.4937686858166,-10.512422710221063,23.139203925043358,23.139203925043358,23.139203925043358,27.174155295384267,27.174155295384267,27.17431767844372,23.119758687585083,20.29316969707032,15.506792987193071,27.17431767844372,27.17431767844372,21.695365107316757,27.566129559500034,23.119758687585083,27.17431767844372,27.17431767844372,23.840384663807868,27.17431767844372,23.82352629163062,20.724224842932085,20.31062542551775,4.0,5498977.56726894 
 08/03  11:00:00,6.0,69.0,16.55904545626297,93.5689720805598,21.4753196304773,24.00175371803616,21.162450992828923,94.95177315027603,15.182434420400714,91.82435171679734,15.922658855668997,34.52147269010375,20.805225521349612,25.006408646397034,5101.679908088047,0.3307333333333333,27.574560165701175,23.883854941712045,8041.77309881057,0.3307333333333333,27.574560165701175,21.756905094934154,0.0,0.0,0.0,0.0,5166.601512241218,0.3307333333333333,27.574560165701175,23.83688874485455,1525.5823879374775,-8.524353500891419,23.177805633258984,23.177805633258984,23.177805633258984,27.21277190646716,27.21277190646716,27.212071550538454,23.159216260500248,21.162450992828923,15.922658855668997,27.212071550538454,27.212071550538454,21.756905094934154,27.574560165701175,23.159216260500248,27.212071550538454,27.212071550538454,23.883854941712045,27.212071550538454,23.83688874485455,21.4753196304773,20.805225521349612,6.0,5492096.596574919 
 08/03  12:00:00,8.0,57.0,16.68944166706597,92.79652848149668,22.10945549447919,23.098783495095358,22.284069992527993,91.38597815534771,15.528122621101673,89.80862716440144,16.4522582796387,33.371048833349654,21.356580888296342,24.183878121880788,5067.396087770365,0.3307333333333333,27.639913410730937,23.974021577762674,7946.596200777122,0.3307333333333333,27.639913410730937,21.891130087942873,0.0,0.0,0.0,0.0,5175.300333329865,0.3307333333333333,27.639913410730937,23.895960718612418,1520.964181634828,-6.534301455505039,23.271389057656343,23.271389057656343,23.271389057656343,27.306391468037948,27.306391468037948,27.304784468143673,23.253704128105987,22.284069992527993,16.4522582796387,27.304784468143673,27.304784468143673,21.891130087942873,27.639913410730937,23.253704128105987,27.304784468143673,27.304784468143673,23.974021577762674,27.304784468143673,23.895960718612418,22.10945549447919,21.356580888296342,8.0,5475471.053885381 
 08/03  13:00:00,9.0,57.0,16.86919264097412,91.74323123728324,22.421465310861343,22.721574607038843,23.0734953901574,90.07495744198435,16.03273227746173,86.95440469456065,16.991787018937664,32.27145972420686,21.858647802508234,23.512486837563948,6865.163189804437,0.4139822261306117,28.609425706547395,24.680216259037667,4161.0436280468075,0.16423554773877663,28.19490914115277,24.03223088369966,0.0,0.0,0.0,0.0,7013.366149910222,0.4139822261306117,28.609425706547395,24.59364798282813,1475.0062286209536,-5.571160665366348,24.24436856036883,24.24436856036883,24.24436856036883,28.279695397161543,28.279695397161543,28.24629025290099,24.259520937047917,23.0734953901574,16.991787018937664,28.24629025290099,28.24629025290099,24.446747449094286,28.609425706547395,24.259520937047917,28.24629025290099,28.24629025290099,24.680216259037667,28.24629025290099,24.59364798282813,22.421465310861343,21.858647802508234,9.0,5310022.4230354335 
 08/03  14:00:00,9.0,61.0,17.077007354431835,90.45379039995478,22.765269383802785,22.445379476410636,23.630192360829582,91.65567632624766,16.801887959596666,82.71699166963298,17.339474038222683,31.65101628421542,22.616762703667327,22.646435129046463,7515.028388396375,0.3824737660800491,30.21146332377479,25.505197521389164,0.0,0.0,28.388836397971993,28.388836397971993,0.0,0.0,0.0,0.0,10098.75402011932,0.609726233919951,30.21146332377479,26.24940607115223,1397.1457752929305,-5.637817231447173,25.97447930896402,25.97447930896402,25.97447930896402,30.00996113585493,30.00996113585493,29.999427292605752,25.964513152529165,23.630192360829582,17.339474038222683,29.999427292605752,29.999427292605752,30.21146332377479,30.21146332377479,25.964513152529165,29.999427292605752,29.999427292605752,25.505197521389164,29.999427292605752,26.24940607115223,22.765269383802785,22.616762703667327,9.0,5029724.791054551 
 08/03  15:00:00,8.6,65.0,17.28214750991699,89.28655642579812,23.10797187409712,22.284481403147694,23.671597872965283,96.2169936852788,17.434498218484446,79.4676716297546,17.597436724885483,31.312794014067393,23.31538207835258,22.005042626576113,3333.867210027582,0.09036607652962753,34.09500753815908,31.152989477857016,0.0,0.0,28.388836397971993,28.388836397971993,0.0,0.0,0.0,0.0,0.0,0.0,30.817731749733657,30.817731749733657,387.4938025328662,3.6475235170292857,30.73024697366078,30.73024697366078,30.73024697366078,32.075148493027584,32.075148493027584,34.52432493884092,33.41702729192549,23.671597872965283,17.597436724885483,34.52432493884092,34.52432493884092,31.90350164120263,31.90350164120263,33.41702729192549,34.52432493884092,34.52432493884092,28.96148358090057,34.52432493884092,31.90350164120263,23.10797187409712,23.31538207835258,8.599999999999998,1394977.6891183185 
 08/03  16:00:00,8.0,57.0,17.464929119772556,88.2606804761279,23.28503050010484,22.15881854082526,23.40078005492667,99.99999999999999,18.05084958615827,76.43935317008156,17.65163354813953,31.27543202693512,23.923587651904942,21.321151753933385,0.0,0.0,35.73364543237179,35.73364543237179,0.0,0.0,28.388836397971993,28.388836397971993,0.0,0.0,0.0,0.0,0.0,0.0,30.817731749733657,30.817731749733657,0.0,8.0,33.34140076967674,33.34140076967674,33.34140076967674,33.34140076967674,33.34140076967674,37.00032809198517,37.00032809198517,23.40078005492667,17.65163354813953,37.00032809198517,37.00032809198517,33.525766527735875,33.525766527735875,37.00032809198517,37.00032809198517,37.00032809198517,33.525766527735875,37.00032809198517,33.525766527735875,23.28503050010484,23.923587651904942,8.0,0.0 
 08/03  17:00:00,8.0,76.0,17.562829262883465,87.71652313228408,22.801958484421153,23.132860668712812,22.388881835656342,99.99999999999999,18.276638254233966,75.36160903150594,17.49842756936256,31.773577803099812,23.697103257051985,21.91363027697515,3220.3271538163553,0.235205418289049,27.016193095977922,23.557484713085213,15281.319480005479,0.6813942671602489,27.016193095977922,21.65869960835419,0.0,0.0,0.0,0.0,0.0,0.0,30.817731749733657,30.817731749733657,1546.8632310116109,-6.476098317276132,22.76097404853624,22.76097404853624,22.76097404853624,26.795779381302008,26.795779381302008,26.97639162341377,22.5545441425703,22.388881835656342,17.49842756936256,26.97639162341377,26.97639162341377,21.65869960835419,27.016193095977922,22.5545441425703,26.97639162341377,26.97639162341377,23.557484713085213,26.97639162341377,27.016193095977922,22.801958484421153,23.697103257051985,8.0,5568707.6316418 
 08/03  18:00:00,7.0,81.0,17.55953437240295,87.64913695918067,22.137602073887297,24.666727685352154,21.421277042392767,99.99999999999999,18.29637192475448,75.19483611403899,17.142885419502115,32.83754388447022,22.44641687490966,24.210479439158217,5417.004495639604,0.38142043508518614,27.43794083488789,24.02156724753964,8332.084858538763,0.38142043508518614,27.43794083488789,22.193364070803995,0.0,0.0,0.0,0.0,4182.825505324012,0.2293591298296277,27.43794083488789,22.986102352219355,1528.6110521396047,-7.493984489304989,23.116715156923316,23.116715156923316,23.116715156923316,27.15165784137527,27.15165784137527,27.13559334959782,23.113754807289823,21.421277042392767,17.142885419502115,27.13559334959782,27.13559334959782,22.193364070803995,27.43794083488789,23.113754807289823,27.13559334959782,27.13559334959782,24.02156724753964,27.13559334959782,22.986102352219355,22.137602073887297,22.44641687490966,6.999999999999999,5502999.787702577 
 08/03  19:00:00,8.0,71.0,17.488106082625567,88.04539468170202,21.657586578850548,25.891610576491424,21.078515146069023,99.99999999999999,18.135463414705516,75.95865311564434,16.80044471463,33.88909791288522,21.611715146144284,25.9660145338218,4929.138158254555,0.3307333333333333,27.720182438462817,24.15432383853299,7823.481012366996,0.3307333333333333,27.720182438462817,22.060485720766913,0.0,0.0,0.0,0.0,5548.333756538517,0.3307333333333333,27.720182438462817,23.70638266100987,1518.390613611099,-6.5119105869412985,23.323734491952553,23.323734491952553,23.323734491952553,27.358757115992812,27.358757115992812,27.35608266269885,23.307064073436592,21.078515146069023,16.80044471463,27.35608266269885,27.35608266269885,22.060485720766913,27.720182438462817,23.307064073436592,27.35608266269885,27.35608266269885,24.15432383853299,27.35608266269885,23.70638266100987,21.657586578850548,21.611715146144284,8.0,5466206.208999957 
 08/03  20:00:00,8.0,87.0,17.404721786451184,88.51044364159017,21.502677854087846,26.76873756007321,20.97680089535516,100.0,17.93810735638465,76.90731867870142,16.57939147391316,34.78951203025683,21.37242308402831,26.98364113688626,5126.292483512826,0.3307333333333333,27.87505007103666,24.166592705485773,8070.073679792866,0.3307333333333333,27.87505007103666,22.037005465774854,0.0,0.0,0.0,0.0,5351.453168742082,0.3307333333333333,27.87505007103666,24.003707188466127,1513.6686480766305,-6.488242913853707,23.420145756555577,23.420145756555577,23.420145756555577,27.45520561065622,27.45520561065622,27.453651954797678,23.402435119908915,20.97680089535516,16.57939147391316,27.453651954797678,27.453651954797678,22.037005465774854,27.87505007103666,23.402435119908915,27.453651954797678,27.453651954797678,24.166592705485773,27.453651954797678,24.003707188466127,21.502677854087846,21.37242308402831,8.0,5449207.13307587 
 08/03  21:00:00,7.0,92.0,17.332899148300633,88.91325644925823,21.409137125138688,27.50635491248569,20.883941498707053,100.0,17.728685542156473,77.92861049471527,16.42920207093493,35.51678737633813,21.280157595859116,27.724755562278524,5156.17058923338,0.3307333333333333,27.90837432910421,24.178308520899996,8122.165674018382,0.3307333333333333,27.90837432910421,22.032654752935123,0.0,0.0,0.0,0.0,5282.782310492039,0.3307333333333333,27.90837432910421,24.086715342549585,1512.1456596386674,-7.491590998484069,23.451344480288405,23.451344480288405,23.451344480288405,27.48641637536759,27.48641637536759,27.485892160135222,23.432559538794898,20.883941498707053,16.42920207093493,27.485892160135222,27.485892160135222,22.032654752935123,27.90837432910421,23.432559538794898,27.485892160135222,27.485892160135222,24.178308520899996,27.485892160135222,24.086715342549585,21.409137125138688,21.280157595859116,7.0,5443724.374699202 
 08/03  22:00:00,7.0,93.0,17.26639881980523,89.20086493882586,21.327958546765558,28.06725160153871,20.79920116452196,100.0,17.513289707562166,78.91781854974472,16.314077697984477,36.05194929898732,21.216518480214816,28.25955696992184,5171.5494120252315,0.3307333333333333,27.914154894525243,24.17296481931477,8144.658140306871,0.3307333333333333,27.914154894525243,22.022165517096944,0.0,0.0,0.0,0.0,5250.637552732186,0.3307333333333333,27.914154894525243,24.11575106314497,1511.9099509579935,-7.490021744792482,23.456177516685944,23.456177516685944,23.456177516685944,27.491251285007948,27.491251285007948,27.491170077985178,23.436960466518894,20.79920116452196,16.314077697984477,27.491170077985178,27.491170077985178,22.022165517096944,27.914154894525243,23.436960466518894,27.491170077985178,27.491170077985178,24.17296481931477,27.491170077985178,24.11575106314497,21.327958546765558,21.216518480214816,7.0,5442875.823448776 
