Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 08/03  23:00:00,5.5,94.0,17.202925090929487,89.55991345489669,21.250395401825013,28.43657726499962,20.7144376229604,100.0,17.30094067201393,79.98411302377643,16.22033677812823,36.43616376123349,21.160171189987377,28.594161221517076,5179.835517084788,0.3307333333333333,27.908745697771362,24.161560326067157,8156.7756603612315,0.3307333333333333,27.908745697771362,22.007988746326603,0.0,0.0,0.0,0.0,5232.3859854592965,0.3307333333333333,27.908745697771362,24.12354438024809,1512.1906693123249,-9.003330116751512,23.450421716481664,23.450421716481664,23.450421716481664,27.48549326435729,27.48549326435729,27.485589975929766,23.431031150880614,20.7144376229604,16.22033677812823,27.485589975929766,27.485589975929766,22.007988746326603,27.908745697771362,23.431031150880614,27.485589975929766,27.485589975929766,24.161560326067157,27.485589975929766,24.12354438024809,21.250395401825013,21.160171189987377,5.5,5443886.40952437 
 08/03  24:00:00,4.0,100.0,17.140572685586378,89.82630632881494,21.17248301368187,28.612727104714768,20.625806244961897,100.0,17.083060352417213,81.01576016305754,16.118739259544185,36.68809730981157,21.10245694732605,28.735692803225543,5184.7103114237725,0.3307333333333333,27.89726521396349,24.146551269349363,8164.571469367432,0.3307333333333333,27.89726521396349,21.990865391685723,0.0,0.0,0.0,0.0,5220.850956518151,0.3307333333333333,27.89726521396349,24.12040646792735,1512.7595471029151,-10.508522871090669,23.438762809154625,23.438762809154625,23.438762809154625,27.473829852506036,27.473829852506036,27.474025750883097,23.419274376320807,20.625806244961897,16.118739259544185,27.474025750883097,27.474025750883097,21.990865391685723,27.89726521396349,23.419274376320807,27.474025750883097,27.474025750883097,24.146551269349363,27.474025750883097,24.12040646792735,21.17248301368187,21.10245694732605,4.0,5445934.369570495 
 08/04  01:00:00,4.0,100.0,17.077807574828253,90.18417843843847,21.093157712772616,28.752603923649232,20.543719009866106,100.0,16.8558351445557,82.19167130762496,16.02578314244622,36.90814804607699,21.04018625944812,28.84600373577101,5187.656023482195,0.3307333333333333,27.881761419463924,24.12891370931475,8170.173113867226,0.3307333333333333,27.881761419463924,21.971304881268548,0.0,0.0,0.0,0.0,5213.0316253524215,0.3307333333333333,27.881761419463924,24.110556522766284,1513.5220794530414,-10.507796020427715,23.423146055030184,23.423146055030184,23.423146055030184,27.458207067738815,27.458207067738815,27.45846946764547,23.40359170444986,20.543719009866106,16.02578314244622,27.45846946764547,27.45846946764547,21.971304881268548,27.881761419463924,23.40359170444986,27.45846946764547,27.45846946764547,24.12891370931475,27.45846946764547,24.110556522766284,21.093157712772616,21.04018625944812,4.0,5448679.486030949 
 08/04  02:00:00,3.0,100.0,17.01432787838769,90.54775822718497,21.004562276908427,28.897204447110948,20.455945359600808,100.0,16.627827860803713,83.39092834684514,15.927685558636437,37.131952376310004,20.96507928458876,28.967112437211345,5189.5449264907365,0.3307333333333333,27.863768732004466,24.109551327198144,8174.129344776506,0.3307333333333333,27.863768732004466,21.950445099589274,0.0,0.0,0.0,0.0,5207.595211182075,0.3307333333333333,27.863768732004466,24.096493401327994,1514.4044144514105,-11.516074030215641,23.40509145012117,23.40509145012117,23.40509145012117,27.440145490797008,27.440145490797008,27.440448852596727,23.385496609371803,20.455945359600808,15.927685558636437,27.440448852596727,27.440448852596727,21.950445099589274,27.863768732004466,23.385496609371803,27.440448852596727,27.440448852596727,24.109551327198144,27.440448852596727,24.096493401327994,21.004562276908427,20.96507928458876,3.0,5451855.892025078 
 08/04  03:00:00,3.0,100.0,16.950360130540492,90.91579502653909,20.921779353657104,29.036736600549595,20.376127514594305,100.0,16.401994951899848,84.59814830612272,15.841340587995834,37.33195926390188,20.892631106656857,29.08852972985276,5190.889703070453,0.3307333333333333,27.84361823773964,24.08842436674688,8176.9398362841375,0.3307333333333333,27.84361823773964,21.92825572511914,0.0,0.0,0.0,0.0,5203.822574386231,0.3307333333333333,27.84361823773964,24.079068467878407,1515.393108773933,-11.51513100811866,23.38488047217649,23.38488047217649,23.38488047217649,27.419926708135154,27.419926708135154,27.42026630230881,23.36524951991481,20.376127514594305,15.841340587995834,27.42026630230881,27.42026630230881,21.92825572511914,27.84361823773964,23.36524951991481,27.42026630230881,27.42026630230881,24.08842436674688,27.42026630230881,24.079068467878407,20.921779353657104,20.892631106656857,3.0,5455415.191586158 
 08/04  04:00:00,0.0,100.0,16.884796134883448,91.29476112138667,20.807303969197935,29.239183343599734,20.263941901852974,100.0,16.175580872356456,85.82820846154256,15.717206751005433,37.627706379063305,20.7859150256725,29.277394506461135,5191.871951440179,0.3307333333333333,27.82197896620644,24.066070642749693,8178.842627509529,0.3307333333333333,27.82197896620644,21.9052338330017,0.0,0.0,0.0,0.0,5201.1824590923015,0.3307333333333333,27.82197896620644,24.059335227563558,1516.4547408571862,-14.538277741441355,23.363201935354034,23.363201935354034,23.363201935354034,27.398239799913213,27.398239799913213,27.398604052687475,23.34354656777165,20.263941901852974,15.717206751005433,27.398604052687475,27.398604052687475,21.9052338330017,27.82197896620644,23.34354656777165,27.398604052687475,27.398604052687475,24.066070642749693,27.398604052687475,24.059335227563558,20.807303969197935,20.7859150256725,0.0,5459237.067085871 
 08/04  05:00:00,0.0,92.0,16.815842694555545,91.6055059130828,20.69934927726414,29.405087628643827,20.16099911118702,100.0,15.932133007114588,87.08795414328156,15.623990674119275,37.81575972235346,20.68368713126905,29.43315946691457,5192.762395051362,0.3307333333333333,27.797157881892097,24.040600927840323,8180.348019589387,0.3307333333333333,27.797157881892097,21.879316682603363,0.0,0.0,0.0,0.0,5199.496318608023,0.3307333333333333,27.797157881892097,24.035729461472258,1517.6776703896057,-14.545062527834645,23.33825968741218,23.33825968741218,23.33825968741218,27.3732879202978,27.3732879202978,27.373707011450854,23.318549023971983,20.16099911118702,15.623990674119275,27.373707011450854,27.373707011450854,21.879316682603363,27.797157881892097,23.318549023971983,27.373707011450854,27.373707011450854,24.040600927840323,27.373707011450854,24.035729461472258,20.69934927726414,20.68368713126905,0.0,5463639.613402581 
 08/04  06:00:00,-1.0,100.0,16.744166640210988,92.0234736421693,20.5886799291245,29.60665585542315,20.056043158952285,100.0,15.680108382643384,88.5039750611777,15.521691975586709,38.06479654592181,20.577225970796903,29.627253815140996,5193.4603284786535,0.3307333333333333,27.770344418576784,24.013277742417703,8181.202655966715,0.3307333333333333,27.770344418576784,21.851877360864464,0.0,0.0,0.0,0.0,5198.343307611414,0.3307333333333333,27.770344418576784,24.00974528486152,1518.9975344403451,-15.543733290389067,23.311376295106506,23.311376295106506,23.311376295106506,27.34639414677968,27.34639414677968,27.34684585393471,23.291633462714557,20.056043158952285,15.521691975586709,27.34684585393471,27.34684585393471,21.851877360864464,27.770344418576784,23.291633462714557,27.34684585393471,27.34684585393471,24.013277742417703,27.34684585393471,24.00974528486152,20.5886799291245,20.577225970796903,-1.0,5468391.123985242 
 08/04  07:00:00,-1.0,100.0,16.672917135209325,92.441078883446,20.48258625523964,29.80131461789142,19.956085766886154,100.0,15.460251901946291,89.76038015684554,15.419397209337498,38.31564720164287,20.47421578894581,29.81639074599996,5194.084145438632,0.3307333333333333,27.74188367992737,23.984360606903525,8181.628533826897,0.3307333333333333,27.74188367992737,21.823100477740983,0.0,0.0,0.0,0.0,5197.630737758573,0.3307333333333333,27.74188367992737,23.981794918304796,1520.3997816019594,-15.542392866326331,23.28285553761011,23.28285553761011,23.28285553761011,27.317862379289828,27.317862379289828,27.318341598151104,23.263085334316436,19.956085766886154,15.419397209337498,27.318341598151104,27.318341598151104,21.823100477740983,27.74188367992737,23.263085334316436,27.318341598151104,27.318341598151104,23.984360606903525,27.318341598151104,23.981794918304796,20.48258625523964,20.47421578894581,-1.0,5473439.213767054 
 08/04  08:00:00,8.0,71.0,16.606851739927546,92.921116209666,20.41057258943761,30.089304680899215,19.944783517682453,100.0,15.272677323327606,90.93712226413852,15.424397677761661,38.50025895095363,20.40449924427004,30.10028629533351,5194.5384120509625,0.3307333333333333,27.713819599873315,23.95596285495434,8181.507940863976,0.3307333333333333,27.713819599873315,21.795115691965393,0.0,0.0,0.0,0.0,5197.117486579677,0.3307333333333333,27.713819599873315,23.95409708905859,1521.7801781039097,-6.508433112284971,23.254819939514437,23.254819939514437,23.254819939514437,27.289815950728862,27.289815950728862,27.29028701784949,23.235058545326105,19.944783517682453,15.424397677761661,27.29028701784949,27.29028701784949,21.795115691965393,27.713819599873315,23.235058545326105,27.29028701784949,27.29028701784949,23.95596285495434,27.29028701784949,23.95409708905859,20.41057258943761,20.40449924427004,8.0,5478408.641174075 
 08/04  09:00:00,1.2,96.0,16.566391643106467,93.16056790457083,20.695869548903456,29.643116062074355,20.116363859444355,100.0,15.197213525092023,91.37934144431922,15.482341322099144,38.45838015825092,20.488359280290695,30.024561781958226,5193.807249112455,0.3307333333333333,27.69440051308203,23.937069211353077,8178.322971107443,0.3307333333333333,27.69440051308203,21.777995182437152,0.0,0.0,0.0,0.0,5198.847734160811,0.3307333333333333,27.69440051308203,23.933422797202585,1522.7192591064045,-13.327559320460917,23.23577038146618,23.23577038146618,23.23577038146618,27.27075903360339,27.27075903360339,27.271079113112226,23.216162396997603,20.116363859444355,15.482341322099144,27.271079113112226,27.271079113112226,21.777995182437152,27.69440051308203,23.216162396997603,27.271079113112226,27.271079113112226,23.937069211353077,27.271079113112226,23.933422797202585,20.695869548903456,20.488359280290695,1.2,5481789.332783056 
 08/04  10:00:00,4.6,88.0,16.58537808613263,93.13918340052804,21.577920770789284,28.123967170952845,20.88943480451487,98.91970420465579,15.248886053354546,91.16545159236361,15.769697531441206,37.811071111548955,20.827728658723665,29.445978663005835,5102.97942601576,0.3307333333333333,27.62725175185519,23.935615731377627,8075.592888105949,0.3307333333333333,27.62725175185519,21.78514518953194,0.0,0.0,0.0,0.0,5137.2780249592,0.3307333333333333,27.62725175185519,23.910803179307102,1523.0108572861232,-9.909859061591124,23.229859112037197,23.229859112037197,23.229859112037197,27.264845485599203,27.264845485599203,27.264900276729342,23.210521366738888,20.88943480451487,15.769697531441206,27.264900276729342,27.264900276729342,21.78514518953194,27.62725175185519,23.210521366738888,27.264900276729342,27.264900276729342,23.935615731377627,27.264900276729342,23.910803179307102,21.577920770789284,20.827728658723665,4.6,5482839.086230044 
 08/04  11:00:00,8.0,100.0,16.66069066711826,92.6942371843914,22.025592177909303,27.365800805645307,21.449091203979368,99.52129660743691,15.457096805461477,89.95459290237642,16.14442710714584,36.92042090414258,21.199964828716546,28.783254208936874,5121.363002444273,0.3307333333333333,27.725988945108142,24.021071236253263,8088.189183642853,0.3307333333333333,27.725988945108142,21.87479750920485,0.0,0.0,0.0,0.0,5218.000536775057,0.3307333333333333,27.725988945108142,23.95116130955459,1519.535205614031,-6.459616444131201,23.30043578754171,23.30043578754171,23.30043578754171,27.335449410762795,27.335449410762795,27.334251152608367,23.2823433516709,21.449091203979368,16.14442710714584,27.334251152608367,27.334251152608367,21.87479750920485,27.725988945108142,23.2823433516709,27.334251152608367,27.334251152608367,24.021071236253263,27.334251152608367,23.95116130955459,22.025592177909303,21.199964828716546,8.0,5470326.740210512 
 08/04  12:00:00,10.2,76.0,16.761267269045753,92.10366721972866,22.08938445229449,27.25925636445863,21.51948941753637,100.0,15.808591633368088,87.95092110041722,16.48432790093284,36.1292724282473,21.534699702848936,28.198505723713257,5116.218128309147,0.3307333333333333,27.820493586976937,24.119314545121657,8067.059339254683,0.3307333333333333,27.820493586976937,21.984614387130293,0.0,0.0,0.0,0.0,5241.839121581334,0.3307333333333333,27.820493586976937,24.028437695062863,1514.8897121014356,-4.284880587632773,23.395168501483653,23.395168501483653,23.395168501483653,27.430218710287583,27.430218710287583,27.428638956611806,23.37745554243827,21.51948941753637,16.48432790093284,27.428638956611806,27.428638956611806,21.984614387130293,27.820493586976937,23.37745554243827,27.428638956611806,27.428638956611806,24.119314545121657,27.428638956611806,24.028437695062863,22.08938445229449,21.534699702848936,10.2,5453602.963565169 
 08/04  13:00:00,10.0,82.0,16.90442344086857,91.18138958415018,22.43701601503208,27.070190789282545,22.955052525547142,94.01105268553461,16.266640868758095,85.33180214639071,17.00180664996915,35.21435727505477,21.990235724016472,27.81599752171888,6917.831061041712,0.4117851693140228,28.74478044474741,24.78421837876196,3975.889702526166,0.16536666666666666,27.83061679462269,24.954376097836555,0.0,0.0,0.0,0.0,7084.883903823224,0.41504816401931055,28.74478044474741,24.718847003617903,1468.4151545012396,-4.518888829543908,24.3938510842832,24.3938510842832,24.3938510842832,28.42919192616848,28.42919192616848,28.394336069311123,24.40960463843409,22.955052525547142,17.00180664996915,28.394336069311123,28.394336069311123,25.868539747961275,28.74478044474741,24.40960463843409,28.394336069311123,28.394336069311123,24.78421837876196,28.394336069311123,24.718847003617903,22.43701601503208,21.990235724016472,10.0,5286294.5562044615 
 08/04  14:00:00,10.0,82.0,17.124382048309275,89.91899846109868,22.802658751514414,27.0314913220843,24.783758781176,86.6434358647358,17.042941918643614,81.22444437572493,17.355339343408012,34.837232442697896,22.75964880947671,27.101394454352675,8135.874247411488,0.4216797554309264,30.429631244412953,25.78162201067211,253.92678205509856,0.007113098224622394,29.953029231982647,28.52964173479944,0.0,0.0,0.0,0.0,8327.976124737339,0.44066403936739484,30.429631244412953,25.763740637872893,1380.4530008918948,-4.602551074103681,26.385084823423384,26.385084823423384,26.385084823423384,30.42048736076822,30.42048736076822,30.388007218049253,26.398720301040733,24.783758781176,17.355339343408012,30.388007218049253,30.388007218049253,29.006243747229753,30.429631244412953,26.398720301040733,30.388007218049253,30.388007218049253,25.78162201067211,30.388007218049253,25.763740637872893,22.802658751514414,22.75964880947671,9.999999999999998,4969630.803210821 
 08/04  15:00:00,9.2,86.0,17.396017152136487,88.38686313138119,23.147439819852117,26.999545699881047,25.962300911702304,83.54578810707724,17.805732455490126,77.40111662505957,17.513259270060964,34.89131093290686,23.694264424086086,26.12345145105181,3566.2388962789983,0.13853469420536085,34.7547234720428,32.117201603997785,0.0,0.0,29.95302923198265,29.95302923198265,0.0,0.0,0.0,0.0,1797.1318377260677,0.10110139560564634,31.059044845027355,30.20854056905683,504.2125398484564,3.3129436562062327,31.966168212842113,31.966168212842113,31.966168212842113,33.58016543637784,33.58016543637784,35.58954548724588,34.157460244752016,25.962300911702304,17.513259270060964,35.58954548724588,35.58954548724588,33.54802768328686,33.54802768328686,34.157460244752016,35.58954548724588,35.58954548724588,30.910505815241848,35.58954548724588,32.69752340731633,23.147439819852117,23.694264424086086,9.2,1815165.1434544427 
 08/04  16:00:00,8.0,93.0,17.65536561712067,86.86600959956267,23.423443856447022,27.28417964446391,25.97342599803371,89.06498958285485,18.475250678588928,74.13897666675686,17.61328957584135,35.243422733178114,24.980525315398094,24.854635962415887,0.0,0.0,35.67864312879666,35.67864312879666,0.0,0.0,29.95302923198265,29.95302923198265,0.0,0.0,0.0,0.0,0.0,0.0,31.059044845027355,31.059044845027355,0.0,8.0,33.338486424087826,33.338486424087826,33.338486424087826,33.338486424087826,33.338486424087826,36.8385209630619,36.8385209630619,25.97342599803371,17.61328957584135,36.8385209630619,36.8385209630619,33.63241691117807,33.63241691117807,36.8385209630619,36.8385209630619,36.8385209630619,33.63241691117807,36.8385209630619,33.63241691117807,23.423443856447022,24.980525315398094,8.0,0.0 
 08/04  17:00:00,7.0,100.0,17.838330820494072,85.8695515084179,23.17855242543062,28.071450127476112,25.172910112835577,97.54987133286103,18.880871076499265,72.2799037692674,17.550568481282912,35.694739415855906,25.13455665478201,24.96632146862304,0.0,0.0,35.67864312879666,35.67864312879666,0.0,0.0,29.953029231982644,29.953029231982644,0.0,0.0,0.0,0.0,0.0,0.0,31.05904484502735,31.05904484502735,0.0,6.999999999999999,33.33848642408782,33.33848642408782,33.33848642408782,33.33848642408782,33.33848642408782,36.8385209630619,36.8385209630619,25.172910112835577,17.550568481282912,36.8385209630619,36.8385209630619,33.514845904386,33.514845904386,36.8385209630619,36.8385209630619,36.8385209630619,33.514845904386,36.8385209630619,33.514845904386,23.17855242543062,25.13455665478201,6.999999999999999,0.0 
 08/04  18:00:00,7.1,95.0,17.897993782268877,85.54734152287125,22.584542710122864,29.14097159668224,23.69653340978779,99.9819213389441,18.98462610884991,71.81290307343383,17.32340953280463,36.243558644302894,24.067201100107866,26.65067897783731,14185.977983198189,0.6681123795648853,33.201677578464775,28.995274374516022,0.0,0.0,29.95302923198265,29.95302923198265,0.0,0.0,0.0,0.0,0.0,0.0,31.059044845027355,31.059044845027355,1041.4803246074962,-4.648195895027655,29.429700966851605,29.429700966851605,29.429700966851605,32.65772406990622,32.65772406990622,33.449510989518195,30.013198965587172,23.69653340978779,17.32340953280463,33.449510989518195,33.449510989518195,32.792432334941054,32.792432334941054,30.013198965587172,33.449510989518195,33.449510989518195,28.586029130992305,33.449510989518195,32.792432334941054,22.584542710122864,24.067201100107866,7.1,3749329.1685869866 
 08/04  19:00:00,6.0,100.0,17.812840357006127,86.00747244710408,22.538964265980255,29.219878069483908,21.69413151782991,100.0,18.825659809899648,72.52973389380931,17.00250409814082,36.98659585051299,22.083165984125767,30.057958381442027,2740.4458105339563,0.33258352172834915,27.48931924026712,25.49894894498644,10516.00339953636,0.3901934231973725,27.48931924026712,21.027752297846096,0.0,0.0,0.0,0.0,5210.09306806476,0.26942305507427844,27.48931924026712,22.67362744364816,1528.126472427908,-8.473722367954348,23.126697242527072,23.126697242527072,23.126697242527072,27.16164378142122,27.16164378142122,27.23318934288322,23.0362239371183,21.69413151782991,17.00250409814082,27.23318934288322,27.23318934288322,21.027752297846096,27.48931924026712,23.0362239371183,27.23318934288322,27.23318934288322,25.49894894498644,27.23318934288322,22.67362744364816,22.538964265980255,22.083165984125767,6.000000000000001,5501255.300740468 
 08/04  20:00:00,3.0,100.0,17.672227999016055,86.77333497960338,22.269826446776634,29.702107228863987,20.91815429650518,99.99999999999999,18.52110934124363,73.9257321596898,16.668002019547508,37.78022257828205,21.508046895318053,31.121390422155887,4216.93453582224,0.32485312964473456,27.610677178145746,24.504761289067847,8389.82049123327,0.3336734351776327,27.610677178145746,21.594218712646413,0.0,0.0,0.0,0.0,5654.425016184097,0.3336734351776327,27.610677178145746,23.55566081797257,1523.3136933613018,-11.50745427141284,23.223736296894096,23.223736296894096,23.223736296894096,27.258720306152934,27.258720306152934,27.255988880467854,23.207126643796144,20.91815429650518,16.668002019547508,27.255988880467854,27.255988880467854,21.594218712646413,27.610677178145746,23.207126643796144,27.255988880467854,27.255988880467854,24.504761289067847,27.255988880467854,23.55566081797257,22.269826446776634,21.508046895318053,3.0,5483929.296100687 
 08/04  21:00:00,2.6,100.0,17.521616189306386,87.60197562788125,21.942652816299194,30.300271611469842,20.645947270141814,100.0,18.123890006819906,75.79171427834945,16.385554540399482,38.46514391913627,21.201039678116597,31.711868991848927,4708.261613654986,0.3307333333333333,27.745776863357662,24.33970991244187,8324.663679668978,0.3307333333333333,27.745776863357662,21.723519783260766,0.0,0.0,0.0,0.0,5383.651932662433,0.3307333333333333,27.745776863357662,23.85111670468176,1518.4414924952603,-11.91559492404882,23.32269743783414,23.32269743783414,23.32269743783414,27.357719661240353,27.357719661240353,27.356343144003063,23.304782133461465,20.645947270141814,16.385554540399482,27.356343144003063,27.356343144003063,21.723519783260766,27.745776863357662,23.304782133461465,27.356343144003063,27.356343144003063,24.33970991244187,27.356343144003063,23.85111670468176,21.942652816299194,21.201039678116597,2.6,5466389.372982937 
 08/04  22:00:00,2.0,87.0,17.37090912283383,88.44004850551741,21.517689469971344,31.097401430860145,20.411039103959638,100.0,17.636891953074404,78.15165746883932,16.195794676636446,38.93315435654788,20.935545973561176,32.23310440368307,4867.505569036099,0.3307333333333333,27.770698610476988,24.24943503805406,8269.91950660506,0.3307333333333333,27.770698610476988,21.788051874377565,0.0,0.0,0.0,0.0,5290.924296045171,0.3307333333333333,27.770698610476988,23.943124358349444,1517.308337485382,-12.536865316996842,23.345789038005336,23.345789038005336,23.345789038005336,27.380820180160583,27.380820180160583,27.38044797422429,23.32687042359369,20.411039103959638,16.195794676636446,27.38044797422429,27.38044797422429,21.788051874377565,27.770698610476988,23.32687042359369,27.38044797422429,27.38044797422429,24.24943503805406,27.38044797422429,23.943124358349444,21.517689469971344,20.935545973561176,2.0,5462310.014947375 
 08/04  23:00:00,2.0,87.0,17.236468104576808,89.1953280649256,21.235367297183153,31.640105030180887,20.282816685165052,100.0,17.18630678515528,80.4091823725206,16.049978580864327,39.29726953032785,20.80532884328111,32.4923679413009,4962.584817037536,0.3307333333333333,27.76559756365244,24.175550638428472,8230.005756122571,0.3307333333333333,27.76559756365244,21.81182388548512,0.0,0.0,0.0,0.0,5241.860182656004,0.3307333333333333,27.76559756365244,23.973516475872195,1517.6069121258515,-12.536580072539682,23.339701968842682,23.339701968842682,23.339701968842682,27.374730756939563,27.374730756939563,27.37484474708331,23.320296999928594,20.282816685165052,16.049978580864327,27.37484474708331,27.37484474708331,21.81182388548512,27.76559756365244,23.320296999928594,27.37484474708331,27.37484474708331,24.175550638428472,27.37484474708331,23.973516475872195,21.235367297183153,20.80532884328111,2.0,5463384.883653065 
 08/04  24:00:00,1.2,100.0,17.111752261343746,89.99050647216555,21.008050430707442,32.11629286677629,20.176164277923814,100.0,16.76737189496458,82.6548606260606,15.906317220737229,39.69858241303375,20.699016769486068,32.73783543836339,5023.584759266636,0.3307333333333333,27.7471632071728,24.112984327645975,8201.092887134419,0.3307333333333333,27.7471632071728,21.814300522903153,0.0,0.0,0.0,0.0,5212.86294766047,0.3307333333333333,27.7471632071728,23.976056052803436,1518.5381450021275,-13.327166960028052,23.320729073373688,23.320729073373688,23.320729073373688,27.355750537514815,27.355750537514815,27.35607519015894,23.30111363445085,20.176164277923814,15.906317220737229,27.35607519015894,27.35607519015894,21.814300522903153,27.7471632071728,23.30111363445085,27.35607519015894,27.35607519015894,24.112984327645975,27.35607519015894,23.976056052803436,21.008050430707442,20.699016769486068,1.2,5466737.322007659 
 08/05  01:00:00,1.0,100.0,16.994356122312347,90.57383454923563,20.6914481324808,32.48293587381286,20.02158391263732,100.0,16.377371058804144,84.64824354650423,15.734874974828461,40.039043249355714,20.4743803965915,32.925692757072795,5064.920073611269,0.3307333333333333,27.72147830611386,24.057391995164885,8179.779999789322,0.3307333333333333,27.72147830611386,21.804026601387015,0.0,0.0,0.0,0.0,5194.796443425626,0.3307333333333333,27.72147830611386,23.96343627190911,1519.8179732712588,-13.52740634224465,23.29468407869591,23.29468407869591,23.29468407869591,27.329695484578345,27.329695484578345,27.330137251780393,23.274951622820335,20.02158391263732,15.734874974828461,27.330137251780393,27.330137251780393,21.804026601387015,27.72147830611386,23.274951622820335,27.330137251780393,27.330137251780393,24.057391995164885,27.330137251780393,23.96343627190911,20.6914481324808,20.4743803965915,1.0,5471344.703776532 
 08/05  02:00:00,2.0,100.0,16.882219758084002,91.22039852589091,20.472835983149054,32.51033216767101,19.91732589019982,100.0,16.021608547279477,86.5915179206074,15.606212357237048,40.300883947094874,20.321274563557672,32.820911361594995,5094.604673387865,0.3307333333333333,27.6891064742261,24.003539885813346,8162.305882927605,0.3307333333333333,27.6891064742261,21.78428681200209,0.0,0.0,0.0,0.0,5184.190942087465,0.3307333333333333,27.6891064742261,23.938730900648505,1521.425140681813,-12.517825844293409,23.262026864741486,23.262026864741486,23.262026864741486,27.297025657903284,27.297025657903284,27.29757622019146,23.242185866154642,19.91732589019982,15.606212357237048,27.29757622019146,27.29757622019146,21.78428681200209,27.6891064742261,23.242185866154642,27.29757622019146,27.29757622019146,24.003539885813346,27.29757622019146,23.938730900648505,20.472835983149054,20.321274563557672,2.0,5477130.506454527 
 08/05  03:00:00,3.0,97.0,16.785928625672245,91.77968952371967,20.386465115422933,32.359840891030295,19.879178757295612,100.0,15.76431544253922,88.0279964850983,15.525348816205556,40.50748893818231,20.27025853798608,32.597514410660466,5155.803583194963,0.3307333333333333,27.69810193763781,23.968264107138754,8196.942920186,0.3307333333333333,27.69810193763781,21.76822751460841,0.0,0.0,0.0,0.0,5218.030087645863,0.3307333333333333,27.69810193763781,23.923247890633302,1522.53193394037,-11.511941954725458,23.23956884563427,23.23956884563427,23.23956884563427,27.274558967883806,27.274558967883806,27.274918640375805,23.21991317079349,19.879178757295612,15.525348816205556,27.274918640375805,27.274918640375805,21.76822751460841,27.69810193763781,23.21991317079349,27.274918640375805,27.274918640375805,23.968264107138754,27.274918640375805,23.923247890633302,20.386465115422933,20.27025853798608,3.0,5481114.962185332 
 08/05  04:00:00,3.0,100.0,16.712532984457642,92.20862452996357,20.30204756574974,32.35557094358069,19.839744854896683,100.0,15.596645576604907,88.97859805122562,15.465835659778467,40.75134849577656,20.212653225923468,32.538889427611764,5168.5485280429075,0.3307333333333333,27.677316282271008,23.93825472330011,8190.083849028023,0.3307333333333333,27.677316282271008,21.752397996509124,0.0,0.0,0.0,0.0,5212.2559820344995,0.3307333333333333,27.677316282271008,23.906635621694743,1523.5597580660794,-11.507219575514805,23.218736333700654,23.218736333700654,23.218736333700654,27.253718407952235,27.253718407952235,27.254068445481536,23.199096113834656,19.839744854896683,15.465835659778467,27.254068445481536,27.254068445481536,21.752397996509124,27.677316282271008,23.199096113834656,27.254068445481536,27.254068445481536,23.93825472330011,27.254068445481536,23.906635621694743,20.30204756574974,20.212653225923468,3.0,5484815.129037886 
 08/05  05:00:00,3.0,93.0,16.648400130183827,92.5852682584387,20.25515022640798,32.23925847743921,19.813041862764404,100.0,15.451258986334874,89.8121974129912,15.417757681390702,40.916797521067814,20.188207753938297,32.37657951440466,5178.289141664133,0.3307333333333333,27.656107726235287,23.909995746972054,8183.630692280559,0.3307333333333333,27.656107726235287,21.735851801637306,0.0,0.0,0.0,0.0,5209.321454111888,0.3307333333333333,27.656107726235287,23.887546147456757,1524.611294147555,-11.514947253637912,23.19744616159341,23.19744616159341,23.19744616159341,27.23242001716799,27.23242001716799,27.232777744412974,23.177797898688706,19.813041862764404,15.417757681390702,27.232777744412974,27.232777744412974,21.735851801637306,27.656107726235287,23.177797898688706,27.232777744412974,27.232777744412974,23.909995746972054,27.232777744412974,23.887546147456757,20.25515022640798,20.188207753938297,3.0,5488600.6589311985 
 08/05  06:00:00,3.0,97.0,16.591058482064437,92.92349168900718,20.21055327382233,32.156255035119145,19.78477412894196,100.0,15.323806351195381,90.55018016109213,15.370086449192572,41.0780390918382,20.161152659033714,32.25788650320045,5184.960836719626,0.3307333333333333,27.637061115690425,23.886119240986734,8178.692073939415,0.3307333333333333,27.637061115690425,21.720372533746286,0.0,0.0,0.0,0.0,5207.180565767851,0.3307333333333333,27.637061115690425,23.87004488386887,1525.5502777919398,-11.509062323392415,23.178454375304476,23.178454375304476,23.178454375304476,27.21342089231807,27.21342089231807,27.213740001149272,23.158845552867298,19.78477412894196,15.370086449192572,27.213740001149272,27.213740001149272,21.720372533746286,27.637061115690425,23.158845552867298,27.213740001149272,27.213740001149272,23.886119240986734,27.213740001149272,23.87004488386887,20.21055327382233,20.161152659033714,3.0,5491981.000050983 
 08/05  07:00:00,2.0,100.0,16.539175734183136,93.23071251274649,20.120658948547444,32.098856183341425,19.72597955696,100.0,15.207717819371668,91.22829016069564,15.298367394180147,41.26189929590359,20.084488536720574,32.17367439735167,5189.693657647793,0.3307333333333333,27.61995902038756,23.865590224365608,8175.077220376579,0.3307333333333333,27.61995902038756,21.705880686298983,0.0,0.0,0.0,0.0,5205.68720042143,0.3307333333333333,27.61995902038756,23.8540200505002,1526.3939231578631,-12.513083832693292,23.16140657205689,23.16140657205689,23.16140657205689,27.19636651283893,27.19636651283893,27.196652957774972,23.141830320388262,19.72597955696,15.298367394180147,27.196652957774972,27.196652957774972,21.705880686298983,27.61995902038756,23.141830320388262,27.196652957774972,27.196652957774972,23.865590224365608,27.196652957774972,23.8540200505002,20.120658948547444,20.084488536720574,2.0,5495018.123368307 
 08/05  08:00:00,3.0,93.0,16.490295899868602,93.5211941080659,20.133728626040966,31.87892228704966,19.72183770084331,100.0,15.094184579784256,91.89698589058527,15.273241020937311,41.30724276608774,20.107219274959974,31.93388201335821,5193.508909230431,0.3307333333333333,27.602641892686993,23.845509921403718,8172.061702127317,0.3307333333333333,27.602641892686993,21.690740165168478,0.0,0.0,0.0,0.0,5205.0558476266915,0.3307333333333333,27.602641892686993,23.837156537944235,1527.2535578732839,-11.512425552341616,23.144050910001074,23.144050910001074,23.144050910001074,27.17900414899197,27.17900414899197,27.179295766825838,23.12446887483881,19.72183770084331,15.273241020937311,27.179295766825838,27.179295766825838,21.690740165168478,27.602641892686993,23.12446887483881,27.179295766825838,27.179295766825838,23.845509921403718,27.179295766825838,23.837156537944235,20.133728626040966,20.107219274959974,3.0,5498112.808343822 
 08/05  09:00:00,3.8,94.0,16.475437387758358,93.70138207135142,20.68621183532192,30.798994609632828,20.07374328324233,99.67932299931033,15.026589777114339,92.38812368894645,15.3690605109635,41.13729992805317,20.21030630625812,31.718496340666174,5151.832768606115,0.3307333333333333,27.552886779283845,23.825895637384203,8120.574280025017,0.3307333333333333,27.552886779283845,21.67821852661278,0.0,0.0,0.0,0.0,5167.415221944482,0.3307333333333333,27.552886779283845,23.814622820858702,1528.156936274905,-10.703621702850834,23.125828614775052,23.125828614775052,23.125828614775052,27.160774817806352,27.160774817806352,27.161073308752385,23.10624566161856,20.07374328324233,15.3690605109635,27.161073308752385,27.161073308752385,21.67821852661278,27.552886779283845,23.10624566161856,27.161073308752385,27.161073308752385,23.825895637384203,27.161073308752385,23.814622820858702,20.68621183532192,20.21030630625812,3.8,5501364.970589658 
 08/05  10:00:00,8.0,87.0,16.552196735507625,93.24489385046105,22.422487663094778,28.056279584874773,21.55743434557808,93.04014039102515,15.145955805585382,91.68132054660882,15.71768183869062,40.51065393672507,20.63660484780889,31.288652165301293,4449.509367401242,0.2864222698098148,27.417726736120805,23.66446068140334,8311.642794298617,0.35288886509509265,27.417726736120805,21.76909462904583,0.0,0.0,0.0,0.0,5253.320343415596,0.35288886509509265,27.417726736120805,23.842873821787258,1529.6901994705838,-6.472692128498116,23.09501471630483,23.09501471630483,23.09501471630483,27.129949020715337,27.129949020715337,27.131977308977064,23.07362790373461,21.55743434557808,15.71768183869062,27.131977308977064,27.131977308977064,21.76909462904583,27.417726736120805,23.07362790373461,27.131977308977064,27.131977308977064,23.66446068140334,27.131977308977064,23.842873821787258,22.422487663094778,20.63660484780889,8.0,5506884.718094101 
 08/05  11:00:00,11.0,71.0,16.71915453057219,92.26036344086047,23.340786028021455,27.166310504056757,23.29649873392072,87.55041536417869,15.517224515437531,89.52080165194448,16.14317663123465,39.95067166570358,21.397067065676886,30.57122803523333,0.0,0.0,27.5105848647776,27.5105848647776,2176.636676187809,0.08337450823012606,28.430689422198846,27.181483018435074,0.0,0.0,0.0,0.0,14019.087410651784,0.901625491769874,30.52184477338531,26.810785305721712,1374.9320147595495,-3.620228184339141,26.556296551619624,26.556296551619624,26.556296551619624,30.591573347580393,30.591573347580393,30.51209745213615,26.616749872280195,23.29649873392072,16.14317663123465,30.51209745213615,30.51209745213615,29.27263836962154,30.52184477338531,26.616749872280195,30.51209745213615,30.51209745213615,30.52184477338531,30.51209745213615,26.810785305721712,23.340786028021455,21.397067065676886,11.0,4949755.253134377 
 08/05  12:00:00,14.4,54.0,16.929943276118074,91.03408207969863,23.47417372348572,27.19458397961958,24.82163059415759,82.53077933876602,16.08148992196985,86.34588557145507,16.72488476213809,38.72392209004257,22.68663223518031,28.521755893264686,0.0,0.0,27.51058486477759,27.51058486477759,0.0,0.0,28.66071556155415,28.66071556155415,0.0,0.0,0.0,0.0,14921.992182109887,0.6977613076615019,35.77256865791965,29.69320337936046,1192.565784960576,-0.4015649481253541,32.05621559403659,32.05621559403659,32.05621559403659,36.09093217795488,36.09093217795488,35.955553166683735,32.174650305751236,24.82163059415759,16.72488476213809,35.955553166683735,35.955553166683735,35.77256865791965,35.77256865791965,32.174650305751236,35.955553166683735,35.955553166683735,35.77256865791965,35.955553166683735,29.69320337936046,23.47417372348572,22.68663223518031,14.4,4293236.825858073 
 08/05  13:00:00,15.0,55.0,17.20109069261597,89.39586001210488,23.070565710418972,28.23207391110499,26.53137907645154,79.3905424953119,17.040245040942608,81.15911100867997,17.239223138473957,37.78683380707403,23.846518095182407,26.937301188750375,2481.8501427491624,0.04418875594432267,33.392388331492164,31.152964747366735,0.0,0.0,28.66071556155415,28.66071556155415,0.0,0.0,0.0,0.0,0.0,0.0,39.997186998208576,39.997186998208576,183.95810881492142,12.520464215274425,35.83025140441965,35.83025140441965,35.83025140441965,36.502702164103056,36.502702164103056,39.79869917080919,39.1177229771261,26.53137907645154,17.239223138473957,39.79869917080919,39.79869917080919,36.7820218150936,36.7820218150936,39.1177229771261,39.79869917080919,39.79869917080919,34.54259823096817,39.79869917080919,36.7820218150936,23.070565710418972,23.846518095182407,15.0,662249.1917337171 
 08/05  14:00:00,16.0,42.0,17.524803420782952,87.49928802430364,23.08854225234017,28.162782832528826,27.36919169991533,78.77076584258678,18.092648686752412,75.86826752856592,17.67053972433102,36.80104851289067,24.897350299137752,25.259768004598264,3732.4553438267817,0.07562321482818825,39.145523832816,36.19361315807902,0.0,0.0,28.660715561554156,28.660715561554156,0.0,0.0,0.0,0.0,0.0,0.0,39.997186998208576,39.997186998208576,276.8091984870908,12.274196242169587,35.57038251303469,35.57038251303469,35.57038251303469,36.579058652559794,36.579058652559794,39.62061530546414,38.600827470705184,27.36919169991533,17.67053972433102,39.62061530546414,39.62061530546414,36.70007608968835,36.70007608968835,38.600827470705184,39.62061530546414,39.62061530546414,33.748165414951366,39.62061530546414,36.70007608968835,23.08854225234017,24.897350299137752,16.0,996513.1145535269 
 08/05  15:00:00,16.2,45.0,17.959724236148016,85.05141324003156,23.48066504685233,27.477787105584753,27.370257942908587,84.14102014101425,19.044370746294717,71.40718975578682,18.119042688744994,35.854141052953075,25.667630427798827,24.106046522215127,0.0,0.0,39.10263451101909,39.10263451101909,0.0,0.0,28.660715561554156,28.660715561554156,0.0,0.0,0.0,0.0,0.0,0.0,39.997186998208576,39.997186998208576,0.0,16.2,35.52211769572175,35.52211769572175,35.52211769572175,35.52211769572175,35.52211769572175,39.568976188720285,39.568976188720285,27.370257942908587,18.119042688744994,39.568976188720285,39.568976188720285,35.79400134311064,35.79400134311064,39.568976188720285,39.568976188720285,39.568976188720285,35.79400134311064,39.568976188720285,35.79400134311064,23.48066504685233,25.667630427798827,16.2,0.0 
 08/05  16:00:00,14.1,56.0,18.18036676999926,83.87699632767412,23.376911726206934,27.906139565759663,26.700042707613378,93.18084649383377,19.99568496756788,67.3074625437501,18.28938088106212,35.73115359240817,25.77532840575331,24.175713733899656,0.0,0.0,39.10263451101909,39.10263451101909,0.0,0.0,28.660715561554156,28.660715561554156,0.0,0.0,0.0,0.0,0.0,0.0,39.997186998208576,39.997186998208576,0.0,14.1,35.52211769572175,35.52211769572175,35.52211769572175,35.52211769572175,35.52211769572175,39.568976188720285,39.568976188720285,26.700042707613378,18.28938088106212,39.568976188720285,39.568976188720285,35.79400134311064,35.79400134311064,39.568976188720285,39.568976188720285,39.568976188720285,35.79400134311064,39.568976188720285,35.79400134311064,23.376911726206934,25.77532840575331,14.1,0.0 
 08/05  17:00:00,12.0,67.0,18.29028475472144,83.29998132188797,22.927368931130868,29.11952914790928,25.473528225276212,99.6893422396302,20.33377625066336,65.91145497290658,18.208234509576705,36.28602696231273,25.212031713863404,25.38898278994297,12242.86233909322,0.308278976190678,36.309811576783524,29.17356432000464,0.0,0.0,28.660715561554156,28.660715561554156,0.0,0.0,0.0,0.0,0.0,0.0,39.997186998208576,39.997186998208576,886.2420021229066,0.8981581198422997,32.41594825492212,32.41594825492212,32.41594825492212,35.44197667349744,35.44197667349744,36.56119561870655,33.38583369206467,25.473528225276212,18.208234509576705,36.56119561870655,36.56119561870655,35.38995386091567,35.38995386091567,33.38583369206467,36.56119561870655,36.56119561870655,28.253706604136784,36.56119561870655,35.38995386091567,22.927368931130868,25.212031713863404,12.0,3190471.207642464 
 08/05  18:00:00,11.0,77.0,18.301694194408768,83.24026240487791,23.185794828856878,29.07057193333157,23.88290120651466,99.99888221179296,20.486948661912333,65.29092288895447,17.89946121362842,37.31421349204354,23.933208339378556,27.797954938822677,2143.424039310125,0.059194383394699325,37.97262426624681,36.52884744925499,0.0,0.0,28.66071556155415,28.66071556155415,0.0,0.0,0.0,0.0,0.0,0.0,39.997186998208576,39.997186998208576,187.7433689289922,8.52617053323278,34.83388473946916,34.83388473946916,34.83388473946916,35.50633549915257,35.50633549915257,38.5328206477135,37.96486708085315,23.88290120651466,17.89946121362842,38.5328206477135,38.5328206477135,35.728933254101065,35.728933254101065,37.96486708085315,38.5328206477135,38.5328206477135,34.285156437109244,38.5328206477135,35.728933254101065,23.185794828856878,23.933208339378556,11.0,675876.128144372 
 08/05  19:00:00,10.0,82.0,18.213506089950986,83.70258379222933,23.527864912693104,28.762181889955095,22.220180000166465,100.0,20.260971204843102,66.20891252582462,17.563998497285127,38.34902696073617,22.312238938502578,30.98067444458233,0.0,0.0,37.97262426624681,37.97262426624681,7718.273423491426,0.30552199746435305,27.889442857851087,24.28277597832643,0.0,0.0,0.0,0.0,4898.877027893943,0.2897980025356471,32.424031432512855,29.978035193182663,930.7050751776471,1.336186949968761,27.566802707619956,27.566802707619956,27.566802707619956,29.987668103957557,29.987668103957557,31.675082647968942,28.816018229075265,22.220180000166465,17.563998497285127,31.675082647968942,31.675082647968942,26.898881055903328,30.505547935427987,28.816018229075265,31.675082647968942,31.675082647968942,30.505547935427987,31.675082647968942,28.05955169609779,23.527864912693104,22.312238938502578,10.0,3350538.2706395295 
 08/05  20:00:00,9.0,87.0,18.062743542038714,84.49951715079774,23.321848121658878,29.385082719137717,21.288122756420684,100.0,19.873126435381263,67.81816018851924,17.265435338597605,39.3072900963859,21.546501747281205,32.73893956073499,0.0,0.0,37.97262426624681,37.97262426624681,10931.087158818616,0.49610000000000004,26.894859668880194,21.62277507543463,0.0,0.0,0.0,0.0,6843.750986440828,0.49610000000000004,26.894859668880194,23.594105273203883,1553.7061172351982,-5.438613177294285,22.617314828039905,22.617314828039905,22.617314828039905,26.652064681483747,26.652064681483747,26.64179108316049,22.60844017431926,21.288122756420684,17.265435338597605,26.64179108316049,26.64179108316049,21.62277507543463,26.894859668880194,22.60844017431926,26.64179108316049,26.64179108316049,26.894859668880194,26.64179108316049,23.594105273203883,23.321848121658878,21.546501747281205,9.0,5593342.022046713 
 08/05  21:00:00,8.0,92.0,17.907757949484147,85.3274969388707,22.557642893116775,31.00770541533295,20.975211173897833,99.99999999999999,19.43865715805647,69.67324105553692,17.005460673251342,40.16057541706583,21.318293355161494,33.44084821683488,2632.3539139126483,0.16098630095319932,30.97954861987202,28.296242187648822,9477.614111572817,0.4156068495234003,27.507451984027348,22.019988296191205,0.0,0.0,0.0,0.0,5867.523100502193,0.4156068495234003,27.507451984027348,24.094893941922187,1525.3681202083571,-6.467518059310967,23.182312491391933,23.182312491391933,23.182312491391933,27.217280505160183,27.217280505160183,27.208110900376937,23.17228952655679,20.975211173897833,17.005460673251342,27.208110900376937,27.208110900376937,22.019988296191205,27.507451984027348,23.17228952655679,27.208110900376937,27.208110900376937,24.82414555180415,27.208110900376937,24.094893941922187,22.557642893116775,21.318293355161494,8.0,5491325.232750086 
 08/05  22:00:00,8.0,87.0,17.755220487050334,86.15127482102375,21.666716403528348,33.149159953712484,20.79334771741331,99.99999999999999,18.955863708370618,71.80134720198272,16.757008686081818,41.21447892323237,21.140232686789822,34.23315273418953,5495.614686348417,0.3307333333333333,27.616286773156098,23.640605493536853,7834.506998342654,0.3307333333333333,27.616286773156098,21.948585417377842,0.0,0.0,0.0,0.0,4989.448001699193,0.3307333333333333,27.616286773156098,24.006780621763856,1523.6240057542454,-6.4780151594840385,23.217434876322958,23.217434876322958,23.217434876322958,27.25241645613697,27.25241645613697,27.251802623765464,23.198657177559515,20.79334771741331,16.757008686081818,27.251802623765464,27.251802623765464,21.948585417377842,27.616286773156098,23.198657177559515,27.251802623765464,27.251802623765464,23.640605493536853,27.251802623765464,24.006780621763856,21.666716403528348,21.140232686789822,8.0,5485046.420715284 
 08/05  23:00:00,8.0,87.0,17.627515680659634,86.76261369379776,21.389856160554803,33.974323169878076,20.747227238805515,100.0,18.572737895831025,73.47044184383557,16.574988535246447,41.98092156005998,21.10503160924738,34.5712462032036,5201.308776590782,0.3307333333333333,27.72725230556443,23.964500126261694,8049.122194313608,0.3307333333333333,27.72725230556443,21.90432323512303,0.0,0.0,0.0,0.0,5176.57857458838,0.3307333333333333,27.72725230556443,23.982390550573612,1519.4786519635284,-6.481809931055937,23.30158607999761,23.30158607999761,23.30158607999761,27.336600151123253,27.336600151123253,27.335158321719252,23.28373797065278,20.747227238805515,16.574988535246447,27.335158321719252,27.335158321719252,21.90432323512303,27.72725230556443,23.28373797065278,27.335158321719252,27.335158321719252,23.964500126261694,27.335158321719252,23.982390550573612,21.389856160554803,21.10503160924738,8.0,5470123.147068702 
 08/05  24:00:00,8.1,84.0,17.509049251733877,87.41381546774753,21.188674495672764,34.67004320628092,20.674825116170375,100.0,18.17210584046284,75.34001321415363,16.438895388206983,42.72389055631892,21.057094454374635,34.94968126187493,5162.22446079409,0.3307333333333333,27.756410000163168,24.021937563140717,8088.289083669359,0.3307333333333333,27.756410000163168,21.905154814512834,0.0,0.0,0.0,0.0,5184.2864861787675,0.3307333333333333,27.756410000163168,24.0059773842787,1518.0897570250818,-6.387427157883007,23.329862198124744,23.329862198124744,23.329862198124744,27.36488718825464,27.36488718825464,27.364434800708096,23.311023253977414,20.674825116170375,16.438895388206983,27.364434800708096,27.364434800708096,21.905154814512834,27.756410000163168,23.311023253977414,27.364434800708096,27.364434800708096,24.021937563140717,27.364434800708096,24.0059773842787,21.188674495672764,21.057094454374635,8.1,5465123.125290294 
 08/06  01:00:00,7.0,93.0,17.411066423236505,87.95654971047803,21.095496700958037,35.13458655243695,20.62055553438663,100.0,17.883905468881313,76.71802431966594,16.322954307586823,43.41978937462635,21.011963962236575,35.313923021261054,5193.5012472655135,0.3307333333333333,27.806747749928935,24.049658009398872,8149.236097838551,0.3307333333333333,27.806747749928935,21.9114162811116,0.0,0.0,0.0,0.0,5220.099448174603,0.3307333333333333,27.806747749928935,24.03041630269769,1517.1281614080508,-7.484302844713136,23.349463228532763,23.349463228532763,23.349463228532763,27.384495787760944,27.384495787760944,27.384176550821277,23.33049686440272,20.62055553438663,16.322954307586823,27.384176550821277,27.384176550821277,21.9114162811116,27.806747749928935,23.33049686440272,27.384176550821277,27.384176550821277,24.049658009398872,27.384176550821277,24.03041630269769,21.095496700958037,21.011963962236575,7.0,5461661.381068983 
 08/06  02:00:00,6.0,93.0,17.33096157732868,88.40311345203438,21.00033183792763,35.424986526820625,20.55070807074908,100.0,17.627563937941915,77.96766900457541,16.207179935488085,44.01820250589877,20.93961045483294,35.55620839638974,5192.063027030145,0.3307333333333333,27.815880384368693,24.059832730197105,8158.9448334378785,0.3307333333333333,27.815880384368693,21.913527997156077,0.0,0.0,0.0,0.0,5214.010667689724,0.3307333333333333,27.815880384368693,24.04395534508355,1516.6973355156542,-8.494951634682959,23.358251549369886,23.358251549369886,23.358251549369886,27.393287502289297,27.393287502289297,27.393139836869466,23.33910535747891,20.55070807074908,16.207179935488085,27.393139836869466,27.393139836869466,21.913527997156077,27.815880384368693,23.33910535747891,27.393139836869466,27.393139836869466,24.059832730197105,27.393139836869466,24.04395534508355,21.00033183792763,20.93961045483294,6.0,5460110.407856355 
