Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 08/06  03:00:00,5.8,91.0,17.25388833594827,88.74791669027708,20.924258343443565,35.45406458785117,20.48636743594124,100.0,17.372166157718343,79.15766112994582,16.108176102798158,44.40294156413256,20.880820051392444,35.54783451281935,5193.461583582321,0.3307333333333333,27.81504822229109,24.057988670287973,8163.663238095081,0.3307333333333333,27.81504822229109,21.909282201997268,0.0,0.0,0.0,0.0,5210.226607647988,0.3307333333333333,27.81504822229109,24.045860498587505,1516.7574682510053,-8.699776970693144,23.35702468182608,23.35702468182608,23.35702468182608,27.392060155363808,27.392060155363808,27.39208076985242,23.33771045695758,20.48636743594124,16.108176102798158,27.39208076985242,27.39208076985242,21.909282201997268,27.81504822229109,23.33771045695758,27.39208076985242,27.39208076985242,24.057988670287973,27.39208076985242,24.045860498587505,20.924258343443565,20.880820051392444,5.8,5460326.88570362 
 08/06  04:00:00,6.0,93.0,17.178932139087145,89.08230272798106,20.828438886548334,35.53005759243986,20.415677992882536,100.0,17.128571539212572,80.30825188340145,16.014558401052305,44.78623663449554,20.79760699936978,35.59662888030111,5194.936417889592,0.3307333333333333,27.808755947157035,24.050628340988965,8166.233689566721,0.3307333333333333,27.808755947157035,21.9011286350122,0.0,0.0,0.0,0.0,5207.395554605268,0.3307333333333333,27.808755947157035,24.041615136230778,1517.0760775997217,-8.494308295529901,23.350525456674728,23.350525456674728,23.350525456674728,27.385558432486526,27.385558432486526,27.38566763526321,23.331124037410646,20.415677992882536,16.014558401052305,27.38566763526321,27.38566763526321,21.9011286350122,27.808755947157035,23.331124037410646,27.38566763526321,27.38566763526321,24.050628340988965,27.38566763526321,24.041615136230778,20.828438886548334,20.79760699936978,6.0,5461473.879358998 
 08/06  05:00:00,6.0,93.0,17.106884856810982,89.4016289288123,20.75150886628641,35.60956598475577,20.35480914212543,100.0,16.905373727275055,81.37249025292775,15.93613223398411,45.153752717643286,20.729449867500673,35.657198682752934,5196.552243066264,0.3307333333333333,27.798402479930367,24.039104089389355,8167.257395396844,0.3307333333333333,27.798402479930367,21.890031670685328,0.0,0.0,0.0,0.0,5205.7098885515215,0.3307333333333333,27.798402479930367,24.032479250395422,1517.5919518221872,-8.493675209050476,23.340006915898783,23.340006915898783,23.340006915898783,27.37503582349091,27.37503582349091,27.375212560971416,23.32053833682337,20.35480914212543,15.93613223398411,27.375212560971416,27.375212560971416,21.890031670685328,27.798402479930367,23.32053833682337,27.375212560971416,27.375212560971416,24.039104089389355,27.375212560971416,24.032479250395422,20.75150886628641,20.729449867500673,6.0,5463331.0265598735 
 08/06  06:00:00,6.0,100.0,17.03908682891944,89.60961873132659,20.682802909022524,35.906272652421,20.299185639124087,100.0,16.705142241305833,82.25132580343552,15.866720328333333,45.60948495186407,20.666951343049806,35.940693219230546,5197.953279038345,0.3307333333333333,27.78573185103789,24.025417639564008,8167.468097408862,0.3307333333333333,27.78573185103789,21.877205031010746,0.0,0.0,0.0,0.0,5204.633277321181,0.3307333333333333,27.78573185103789,24.020585181262227,1518.2183854974812,-8.481938666648912,23.327241741645057,23.327241741645057,23.327241741645057,27.36226571986638,27.36226571986638,27.3624802062111,23.307735950612326,20.299185639124087,15.866720328333333,27.3624802062111,27.3624802062111,21.877205031010746,27.78573185103789,23.307735950612326,27.3624802062111,27.3624802062111,24.025417639564008,27.3624802062111,24.020585181262227,20.682802909022524,20.666951343049806,6.0,5465586.187790932 
 08/06  07:00:00,6.0,93.0,16.97612063728697,90.05687216363846,20.620205243120175,36.18940152223281,20.247585713855106,100.0,16.52657265371277,83.27280967853471,15.804373268331368,46.11985940972998,20.608763965840915,36.2143687453814,5199.138378569316,0.3307333333333333,27.77175484357221,24.01058078626209,8167.214665915229,0.3307333333333333,27.77175484357221,21.863407404976805,0.0,0.0,0.0,0.0,5204.004734292806,0.3307333333333333,27.77175484357221,24.00706035468899,1518.9074675788465,-8.492280175376877,23.313209623119974,23.313209623119974,23.313209623119974,27.348228182744055,27.348228182744055,27.348463956870468,23.293682848642625,20.247585713855106,15.804373268331368,27.348463956870468,27.348463956870468,21.863407404976805,27.77175484357221,23.293682848642625,27.348463956870468,27.348463956870468,24.01058078626209,27.348463956870468,24.00706035468899,20.620205243120175,20.608763965840915,6.0,5468066.883283848 
 08/06  08:00:00,7.0,93.0,16.918968062500937,90.3839347739405,20.6008717571663,36.439501187472906,20.22568274835319,100.0,16.37192343679802,84.09689218691977,15.776630142426491,46.529497617752135,20.592580594707947,36.45765016497321,5200.120043989853,0.3307333333333333,27.75729661849001,23.99540980002442,8166.683151355291,0.3307333333333333,27.75729661849001,21.849329602771547,0.0,0.0,0.0,0.0,5203.660634235526,0.3307333333333333,27.75729661849001,23.9928484553512,1519.6190474313537,-7.4813253789629215,23.298729987260778,23.298729987260778,23.298729987260778,27.333742955491036,27.333742955491036,27.333986249009815,23.27919595271572,20.22568274835319,15.776630142426491,27.333986249009815,27.333986249009815,21.849329602771547,27.75729661849001,23.27919595271572,27.333986249009815,27.333986249009815,23.99540980002442,27.333986249009815,23.9928484553512,20.6008717571663,20.592580594707947,7.0,5470628.570752873 
 08/06  09:00:00,6.0,93.0,16.882716604872396,90.59207656068168,20.811817094146082,36.02017638357399,20.369551153067846,100.0,16.26834907745825,84.65392443354777,15.83074567344312,46.59318776902702,20.647769765561417,36.38561449952737,5199.237180620542,0.3307333333333333,27.747584638628116,23.986334760523807,8165.58965715594,0.3307333333333333,27.747584638628116,21.84040594381775,0.0,0.0,0.0,0.0,5204.394258452126,0.3307333333333333,27.747584638628116,23.982604009705643,1520.0861789495334,-8.491157424590464,23.289230381353047,23.289230381353047,23.289230381353047,27.324239679784508,27.324239679784508,27.324399296568295,23.269781571349064,20.369551153067846,15.83074567344312,27.324399296568295,27.324399296568295,21.84040594381775,27.747584638628116,23.269781571349064,27.324399296568295,27.324399296568295,23.986334760523807,27.324399296568295,23.982604009705643,20.811817094146082,20.647769765561417,6.0,5472310.244218321 
 08/06  10:00:00,8.0,87.0,16.907155205371573,90.45172521008502,21.76093245036407,34.16997720210898,21.207982855728122,95.84484974282874,16.28636211863027,84.55679459334209,16.09321190298943,46.0762482716907,20.925106182660855,35.96248047482231,5109.350912156724,0.3307333333333333,27.68841303030881,23.99217851909878,8062.217518699058,0.3307333333333333,27.68841303030881,21.85599964915014,0.0,0.0,0.0,0.0,5143.660737998463,0.3307333333333333,27.68841303030881,23.967357917899886,1519.9966842015747,-6.480709420368562,23.291050151936297,23.291050151936297,23.291050151936297,27.326060155448822,27.326060155448822,27.32597925935662,23.2718453620496,21.207982855728122,16.09321190298943,27.32597925935662,27.32597925935662,21.85599964915014,27.68841303030881,23.2718453620496,27.32597925935662,27.32597925935662,23.99217851909878,27.32597925935662,23.967357917899886,21.76093245036407,20.925106182660855,8.0,5471988.06312567 
 08/06  11:00:00,13.0,67.0,17.016531413359928,89.82663849207304,22.895678947658563,32.14953595418172,22.68151138927439,89.7143870713362,16.522521024576502,83.2946790511458,16.680310301075075,44.632854395673675,21.548901456600866,34.89310624057125,2971.289416163131,0.1879440773275006,27.750879561251423,24.737710290131652,6745.6725815061445,0.27257781547262444,28.27595797426919,21.79976055137761,0.0,0.0,0.0,0.0,7570.903516024546,0.5316781071998751,28.27595797426919,24.790141141762177,1483.6815140839838,-1.5036285679110017,24.077828843404646,24.077828843404646,24.077828843404646,28.112995330669666,28.112995330669666,28.067243711921037,24.107235743308852,22.68151138927439,16.680310301075075,28.067243711921037,28.067243711921037,21.79976055137761,28.27595797426919,24.107235743308852,28.067243711921037,28.067243711921037,25.26278870314942,28.067243711921037,24.790141141762177,22.895678947658563,21.548901456600866,13.0,5341253.450702341 
 08/06  12:00:00,17.0,58.0,17.196394500406203,88.80903241912958,23.256084245549882,32.091450728654195,24.033156507871205,84.8675576956538,16.95837184073734,81.01978727355667,17.34170320366451,43.29543678165301,22.509607186014822,33.57326191467,530.3780540432152,0.022433087184882072,28.66951787324826,27.538217676041576,1830.6722824365509,0.06848744919113194,28.66951787324826,27.390487151036094,0.0,0.0,0.0,0.0,13707.136642717558,0.7804526197723478,31.849688642205315,27.579843499052448,1324.6341636532918,2.3653084569970027,27.924228998106024,27.924228998106024,27.924228998106024,31.95926097192121,31.95926097192121,31.88743413842447,27.97534683674672,24.033156507871205,17.34170320366451,31.88743413842447,31.88743413842447,30.57065791999315,31.849688642205315,27.97534683674672,31.88743413842447,31.88743413842447,30.71838844499863,31.88743413842447,27.579843499052448,23.256084245549882,22.509607186014822,17.0,4768682.989151849 
 08/06  13:00:00,20.0,53.0,17.432609879407078,87.40597836820139,23.20652457598559,33.07145257652814,25.840906292428844,78.47682456282598,17.736208527807136,77.0563954152111,17.917030339266326,42.367618411983216,23.50624967022676,32.47464876886246,0.0,0.0,28.66951787324826,28.66951787324826,0.0,0.0,28.66951787324826,28.66951787324826,0.0,0.0,0.0,0.0,2764.174456360936,0.1618802203442234,34.8840827485981,34.20324421079516,203.40362226285623,17.5476732160228,30.8957300519222,30.8957300519222,30.8957300519222,31.568180811605608,31.568180811605608,34.877497339393464,34.21990857055193,25.840906292428844,17.917030339266326,34.877497339393464,34.877497339393464,31.916483731286597,31.916483731286597,34.21990857055193,34.877497339393464,34.877497339393464,31.916483731286597,34.877497339393464,31.235645193483656,23.20652457598559,23.50624967022676,19.999999999999996,732253.0401462825 
 08/06  14:00:00,21.0,56.0,17.728081289244166,85.70659059083069,23.007098757718552,35.03492035467433,26.93548026293641,76.05507136335063,18.65559559290325,72.66101925781844,18.36393853587492,42.242610873554774,24.777052814087522,31.502238288222795,5558.048417367712,0.13048750008657642,33.1481811540997,28.971909916813107,0.0,0.0,28.66951787324826,28.66951787324826,0.0,0.0,0.0,0.0,0.0,0.0,34.8840827485981,34.8840827485981,471.4913521688437,15.109088162858686,32.0500519331431,32.0500519331431,32.0500519331431,33.66393375638328,33.66393375638328,35.98065431961309,34.44949773303118,26.93548026293641,18.36393853587492,35.98065431961309,35.98065431961309,33.64818491382029,33.64818491382029,34.44949773303118,35.98065431961309,35.98065431961309,29.47191367653369,35.98065431961309,33.64818491382029,23.007098757718552,24.777052814087522,21.0,1697368.8678078377 
 08/06  15:00:00,22.0,57.0,18.138770935543693,83.43844361292992,23.06080922214302,37.109420014826696,27.484362663703592,76.169740316083,19.560936022990393,68.6031933690175,18.723535505117525,42.78696279661288,25.813318048108485,31.487642785554186,0.0,0.0,36.73485368085539,36.73485368085539,0.0,0.0,28.669517873248257,28.669517873248257,0.0,0.0,0.0,0.0,0.0,0.0,34.8840827485981,34.8840827485981,0.0,22.0,33.6685628398938,33.6685628398938,33.6685628398938,33.6685628398938,33.6685628398938,37.50741078449502,37.50741078449502,27.484362663703592,18.723535505117525,37.50741078449502,37.50741078449502,33.9264715319707,33.9264715319707,37.50741078449502,37.50741078449502,37.50741078449502,33.9264715319707,37.50741078449502,33.9264715319707,23.06080922214302,25.813318048108485,22.0,0.0 
 08/06  16:00:00,22.0,57.0,18.3684430688216,82.16041584535432,23.13996334209908,40.39007733265284,27.323662023932442,81.30010202230702,20.604281378492143,64.25092012407892,18.932727525883823,44.7937965262342,26.33462327970913,33.412034622924786,3706.3748692584822,0.07909491836424828,37.166085302092846,34.36346355725843,0.0,0.0,28.669517873248257,28.669517873248257,0.0,0.0,0.0,0.0,0.0,0.0,34.8840827485981,34.8840827485981,286.73788562124554,18.315640838896023,33.61169352224698,33.61169352224698,33.61169352224698,34.62036966177209,34.62036966177209,37.646929129504265,36.634842571903235,27.323662023932442,18.932727525883823,37.646929129504265,37.646929129504265,34.736536655527146,34.736536655527146,36.634842571903235,37.646929129504265,37.646929129504265,31.933914910692728,37.646929129504265,34.736536655527146,23.13996334209908,26.33462327970913,22.0,1032256.3882364839 
 08/06  17:00:00,21.0,56.0,18.602773987497635,80.88281319465759,23.491843927791155,40.79658630812129,26.547381727234523,88.25283913948832,21.310590267083693,61.4569153645551,19.01912401050066,45.66690017069939,26.39236551909679,34.36213236931157,0.0,0.0,37.16608530209284,37.16608530209284,0.0,0.0,28.669517873248257,28.669517873248257,0.0,0.0,0.0,0.0,0.0,0.0,34.8840827485981,34.8840827485981,0.0,21.0,33.610722034474236,33.610722034474236,33.610722034474236,33.610722034474236,33.610722034474236,37.649312494943814,37.649312494943814,26.547381727234523,19.01912401050066,37.649312494943814,37.649312494943814,33.81421823053016,33.81421823053016,37.649312494943814,37.649312494943814,37.649312494943814,33.81421823053016,37.649312494943814,33.81421823053016,23.491843927791155,26.39236551909679,21.0,0.0 
 08/06  18:00:00,19.8,65.0,18.68159157930267,80.40440890927444,23.35048467554349,41.94782139112134,25.07919268721596,98.58777824411666,21.503325045828433,60.674377565689156,18.831622935962084,46.91525837474698,25.305901396122017,37.36509706550743,0.0,0.0,37.166085302092846,37.166085302092846,0.0,0.0,28.66951787324826,28.66951787324826,0.0,0.0,0.0,0.0,0.0,0.0,34.8840827485981,34.8840827485981,0.0,19.8,33.610722034474236,33.610722034474236,33.610722034474236,33.610722034474236,33.610722034474236,37.649312494943814,37.649312494943814,25.07919268721596,18.831622935962084,37.649312494943814,37.649312494943814,33.949880076483666,33.949880076483666,37.649312494943814,37.649312494943814,37.649312494943814,33.949880076483666,37.649312494943814,33.949880076483666,23.35048467554349,25.305901396122017,19.8,0.0 
 08/06  19:00:00,18.0,83.0,18.616428568360746,80.733091610346,22.791861405651254,46.269494807188174,23.78202827389229,99.981708354961,21.48317174157084,60.749276453300084,18.551761042934903,50.13509638351462,24.026084144793575,43.01301099762016,16601.206889634366,0.5364264258914965,34.467178903627484,26.682213548048665,0.0,0.0,28.66951787324826,28.66951787324826,0.0,0.0,0.0,0.0,0.0,0.0,34.8840827485981,34.8840827485981,1231.8669054314635,3.37823332432994,30.56126805528156,30.56126805528156,30.56126805528156,34.596037807693094,34.596037807693094,34.67337529262994,30.4643764488741,23.78202827389229,18.551761042934903,34.67337529262994,34.67337529262994,34.467178903627484,34.467178903627484,30.4643764488741,34.67337529262994,34.67337529262994,26.682213548048665,34.67337529262994,34.467178903627484,22.791861405651254,24.026084144793575,18.0,4434720.859553268 
 08/06  20:00:00,17.0,72.0,18.43660095852059,81.6482987016978,23.18609639639735,47.34489255758429,22.18762887035164,100.0,21.25439144535998,61.60727390143573,18.272673757266485,53.37333831652219,22.24217041420456,50.207790032703414,0.0,0.0,35.66731264569099,35.66731264569099,11575.338627991567,0.510243101539448,26.515431597405385,21.091628363522755,0.0,0.0,0.0,0.0,6764.300964013793,0.41863216864645747,26.515431597405385,22.50606401933008,1573.720493139761,2.647981583639366,22.232570644654945,22.232570644654945,22.232570644654945,26.26717196003561,26.26717196003561,26.388039407551126,22.092733742730342,22.18762887035164,18.272673757266485,26.388039407551126,26.388039407551126,21.091628363522755,26.515431597405385,22.092733742730342,26.388039407551126,26.388039407551126,26.515431597405385,26.388039407551126,22.50606401933008,23.18609639639735,22.24217041420456,17.0,5665393.77530314 
 08/06  21:00:00,16.4,79.0,18.287488952712476,82.33358974303357,23.725763200448448,46.794360444058626,21.731234462504485,100.0,20.984047070334334,62.576542787630274,18.040220939269922,55.62340702415854,21.842496364256665,52.502032740174315,0.0,0.0,35.66731264569099,35.66731264569099,10876.383815779653,0.49610000000000004,27.289494915118745,22.043892942942286,0.0,0.0,0.0,0.0,6980.795640462095,0.49610000000000004,27.289494915118745,23.92270721924069,1535.3018503074823,2.02487852855662,22.98233054321244,22.98233054321244,22.98233054321244,27.01722133160422,27.01722133160422,26.996988923723073,22.983300081091485,21.731234462504485,18.040220939269922,26.996988923723073,26.996988923723073,22.043892942942286,27.289494915118745,22.983300081091485,26.996988923723073,26.996988923723073,27.289494915118745,26.996988923723073,23.92270721924069,23.725763200448448,21.842496364256665,16.4,5527086.661106937 
 08/06  22:00:00,16.0,82.0,18.175422991998815,82.91485339360777,23.728590221198097,47.57641224519807,21.5785412070861,100.0,20.705078241734572,63.659978270521755,17.86085533118446,57.840754330838884,21.80591802869572,53.49017848721233,0.0,0.0,35.66731264569099,35.66731264569099,11147.804898995591,0.49610000000000004,27.916578144632584,22.5402329472988,0.0,0.0,0.0,0.0,6843.327887171305,0.49610000000000004,27.916578144632584,24.61618911259196,1505.5137894718246,1.5996068022067718,23.587791357123816,23.587791357123816,23.587791357123816,27.622915950981003,27.622915950981003,27.613346534847523,23.57821102994538,21.5785412070861,17.86085533118446,27.613346534847523,27.613346534847523,22.5402329472988,27.916578144632584,23.57821102994538,27.613346534847523,27.613346534847523,27.916578144632584,27.613346534847523,24.61618911259196,23.728590221198097,21.80591802869572,16.0,5419849.642098568 
 08/06  23:00:00,15.0,88.0,18.10182923887305,83.29925451810855,23.253720305677575,49.42699631846071,21.649050281015967,100.0,20.43666240314925,64.72268106256956,17.7180432304485,59.28067287328754,21.96431989979542,53.47388000459816,0.0,0.0,35.66731264569099,35.66731264569099,11208.09552766584,0.49610000000000004,28.305841662785703,22.900520295300588,0.0,0.0,0.0,0.0,6764.051873323049,0.49610000000000004,28.305841662785703,25.043746509469706,1486.4897959149089,0.5832308153964609,23.984703111928837,23.984703111928837,23.984703111928837,28.01998099368432,28.01998099368432,28.013100456253884,23.972133402385147,21.649050281015967,17.7180432304485,28.013100456253884,28.013100456253884,22.900520295300588,28.305841662785703,23.972133402385147,28.013100456253884,28.013100456253884,28.305841662785703,28.013100456253884,25.043746509469706,23.253720305677575,21.96431989979542,15.0,5351363.265293672 
 08/06  24:00:00,16.6,80.0,18.035691556914088,83.64640522030632,22.435927121645964,52.3901253257673,21.795229388540427,99.99999999999999,20.15020428801813,65.87886427300357,17.635855296833107,60.41884174895851,22.18176032397207,53.21999475923687,3762.850564604712,0.1898167302310685,30.561368585507342,27.37525828504485,8974.238351258096,0.4011916348844657,28.187022360951747,22.837403436346197,0.0,0.0,0.0,0.0,5450.154554222092,0.4011916348844657,28.187022360951747,24.929190459596327,1494.087367221568,2.1921957916933676,23.827556717861917,23.827556717861917,23.827556717861917,27.86277390778112,27.86277390778112,27.869597591845803,23.80142129747378,21.795229388540427,17.635855296833107,27.869597591845803,27.869597591845803,22.837403436346197,28.187022360951747,23.80142129747378,27.869597591845803,27.869597591845803,25.000912060489256,27.869597591845803,24.929190459596327,22.435927121645964,22.18176032397207,16.6,5378714.521997645 
 08/07  01:00:00,17.0,82.0,17.980363241989885,83.8546649436709,21.999194031899833,54.548933195099224,21.860723920340007,100.0,19.923625368364647,66.7432777259673,17.58028813043054,61.68441950480647,22.28584247545288,53.618231882317,6126.951388422453,0.3307333333333333,28.031214780112578,23.598894884657142,7569.17514138329,0.3307333333333333,28.031214780112578,22.555570622932812,0.0,0.0,0.0,0.0,4763.086757018129,0.3307333333333333,28.031214780112578,24.58553309300073,1504.964185804673,2.615679663201794,23.59914272714285,23.59914272714285,23.59914272714285,27.634271699535837,27.634271699535837,27.634138742141772,23.579999533530227,21.860723920340007,17.58028813043054,27.634138742141772,27.634138742141772,22.555570622932812,28.031214780112578,23.579999533530227,27.634138742141772,27.634138742141772,23.598894884657142,27.634138742141772,24.58553309300073,21.999194031899833,22.28584247545288,17.0,5417871.068896823 
 08/07  02:00:00,18.0,77.0,17.935385417806152,84.00873964100435,21.859876673010774,56.11981196328072,21.870628692530595,100.0,19.75808312268082,67.36491203755031,17.566685107254948,63.326910146061465,22.31772968402965,54.58960577564225,5611.73906269818,0.3307333333333333,28.12542948646674,24.06583949923815,7891.731115782599,0.3307333333333333,28.12542948646674,22.41646970384144,0.0,0.0,0.0,0.0,5058.741811991383,0.3307333333333333,28.12542948646674,24.465883420891,1501.6604423249496,3.6128873721306967,23.6675195232529,23.6675195232529,23.6675195232529,27.702674906491062,27.702674906491062,27.70152508780627,23.64939754132353,21.870628692530595,17.566685107254948,27.70152508780627,27.70152508780627,22.41646970384144,28.12542948646674,23.64939754132353,27.70152508780627,27.70152508780627,24.06583949923815,27.70152508780627,24.465883420891,21.859876673010774,22.31772968402965,18.0,5405977.592369818 
 08/07  03:00:00,18.0,77.0,17.90414458332302,84.09035980867408,21.884828835532456,57.14359603583318,21.844614855635204,100.0,19.65412353192203,67.73364836145471,17.558035566699616,65.15884833429558,22.30590892610581,55.707808014048375,5447.85531504275,0.3307333333333333,28.152762795439287,24.211733148029566,7998.552462090688,0.3307333333333333,28.152762795439287,22.366534900873024,0.0,0.0,0.0,0.0,5121.777679415433,0.3307333333333333,28.152762795439287,24.44762076894639,1500.3768122562772,3.611939298738953,23.6941526453253,23.6941526453253,23.6941526453253,27.729318313833133,27.729318313833133,27.728870811822205,23.675296272616325,21.844614855635204,17.558035566699616,27.728870811822205,27.728870811822205,22.366534900873024,28.152762795439287,23.675296272616325,27.728870811822205,27.728870811822205,24.211733148029566,27.728870811822205,24.44762076894639,21.884828835532456,22.30590892610581,18.0,5401356.524122598 
 08/07  04:00:00,19.0,73.0,17.88026404060434,84.1330160716106,21.96634676382177,57.88467155214728,21.829198370415458,100.0,19.57945004011116,67.98083921442691,17.58193699341033,66.92220854054764,22.308859333071698,56.69903938875931,5361.803107749124,0.3307333333333333,28.165996738940102,24.287220516004567,8056.655373742373,0.3307333333333333,28.165996738940102,22.337740334878223,0.0,0.0,0.0,0.0,5150.6239934485075,0.3307333333333333,28.165996738940102,24.439989372090686,1499.7395070594926,4.614093128812737,23.707389465847264,23.707389465847264,23.707389465847264,27.74256024251529,27.74256024251529,27.742337831408566,23.688316740991155,21.829198370415458,17.58193699341033,27.742337831408566,27.742337831408566,22.337740334878223,28.165996738940102,23.688316740991155,27.742337831408566,27.742337831408566,24.287220516004567,27.742337831408566,24.439989372090686,21.96634676382177,22.308859333071698,19.0,5399062.225414173 
 08/07  05:00:00,20.0,68.0,17.860211022629837,84.15534197457237,22.029273868462557,58.36157080469879,21.78582529702155,100.0,19.51897477482,68.16883930567798,17.55604455549407,68.61537006545828,22.295137430142013,57.43171434492951,5309.5107334970835,0.3307333333333333,28.17432296557636,24.33337705227471,8093.342206622533,0.3307333333333333,28.17432296557636,22.319529325672768,0.0,0.0,0.0,0.0,5165.8548755254205,0.3307333333333333,28.17432296557636,24.43729894042855,1499.330703127999,5.61162929844072,23.715885152201523,23.715885152201523,23.715885152201523,27.751059215788253,27.751059215788253,27.750916467243307,23.69673510612534,21.78582529702155,17.55604455549407,27.750916467243307,27.750916467243307,22.319529325672768,28.17432296557636,23.69673510612534,27.750916467243307,27.750916467243307,24.33337705227471,27.750916467243307,24.43729894042855,22.029273868462557,22.295137430142013,20.0,5397590.531260796 
 08/07  06:00:00,19.4,75.0,17.838981685967724,84.18384171282476,22.054030285224876,59.33616438761341,21.73480837748118,100.0,19.42981916779718,68.47948379674679,17.513986624041216,70.56123813592072,22.254056871839666,58.623682463833774,5274.968978692203,0.3307333333333333,28.17845350785611,24.362496145614344,8118.978370726085,0.3307333333333333,28.17845350785611,22.30511559576568,0.0,0.0,0.0,0.0,5174.7376032419115,0.3307333333333333,28.17845350785611,24.4350043739323,1499.1282443853102,5.028396513314206,23.720094011061967,23.720094011061967,23.720094011061967,27.75526970688447,27.75526970688447,27.755198987580126,23.70087203843744,21.73480837748118,17.513986624041216,27.755198987580126,27.755198987580126,22.30511559576568,28.17845350785611,23.70087203843744,27.755198987580126,27.755198987580126,24.362496145614344,27.755198987580126,24.4350043739323,22.054030285224876,22.254056871839666,19.4,5396861.679787116 
 08/07  07:00:00,19.0,73.0,17.81500426272183,84.47955471665372,22.053485430643256,60.102983771294085,21.678677193481267,100.0,19.333510152368007,69.02885615923928,17.45650058749238,72.47485135414632,22.20143103588232,59.568338318251676,5251.305699914922,0.3307333333333333,28.1789499014463,24.380110847731512,8137.1241172234995,0.3307333333333333,28.1789499014463,22.292485344272663,0.0,0.0,0.0,0.0,5180.401042676343,0.3307333333333333,28.1789499014463,24.431403877770222,1499.103087180416,4.613492130354686,23.720617072518962,23.720617072518962,23.720617072518962,27.75579296088307,27.75579296088307,27.75578417232185,23.701333356591462,21.678677193481267,17.45650058749238,27.75578417232185,27.75578417232185,22.292485344272663,28.1789499014463,23.701333356591462,27.75578417232185,27.75578417232185,24.380110847731512,27.75578417232185,24.431403877770222,22.053485430643256,22.20143103588232,19.0,5396771.113849497 
 08/07  08:00:00,13.0,94.0,17.791516085829176,84.85772631358111,21.88764675774377,59.882184761947734,21.52634113220362,100.0,19.214888082077756,69.74881864000227,17.236087871998095,74.1394318625956,21.995978899091238,59.49073483976757,5234.817497267255,0.3307333333333333,28.175619827956158,24.38870788208485,8150.169515727511,0.3307333333333333,28.175619827956158,22.27971718835188,0.0,0.0,0.0,0.0,5184.255602451419,0.3307333333333333,28.175619827956158,24.42528479113353,1499.264931734283,-1.4199380546903857,23.71725236371703,23.71725236371703,23.71725236371703,27.752426947342997,27.752426947342997,27.752483482823187,23.697903287190087,21.52634113220362,17.236087871998095,27.752483482823187,27.752483482823187,22.27971718835188,28.175619827956158,23.697903287190087,27.752483482823187,27.752483482823187,24.38870788208485,27.752483482823187,24.42528479113353,21.88764675774377,21.995978899091238,13.0,5397353.754243419 
 08/07  09:00:00,11.0,95.0,17.752469151317854,85.23592245813344,21.85394315809253,58.532953111274,21.449469474323127,100.0,19.031170194946395,70.69284029317203,17.083719415024156,74.65869443371248,21.933716648470536,58.250535437987125,5224.519181815858,0.3307333333333333,28.163133579159908,24.383669255140937,8158.431261306869,0.3307333333333333,28.163133579159908,22.261250780185588,0.0,0.0,0.0,0.0,5188.300388876225,0.3307333333333333,28.163133579159908,24.40987025680456,1499.8815010772894,-3.446621062557762,23.704439453731872,23.704439453731872,23.704439453731872,27.739609094307532,27.739609094307532,27.73982438265018,23.684930097377027,21.449469474323127,17.083719415024156,27.73982438265018,27.73982438265018,22.261250780185588,28.163133579159908,23.684930097377027,27.73982438265018,27.73982438265018,24.383669255140937,27.73982438265018,24.40987025680456,21.85394315809253,21.933716648470536,11.0,5399573.403878242 
 08/07  10:00:00,10.5,93.0,17.708238882803077,85.5587260511684,21.825556359619668,56.48574795350865,21.423528097613566,100.0,18.811864758292483,71.73899433445663,17.02707399340787,74.02087877840738,21.87973123181046,56.30029770639433,5216.546917277183,0.3307333333333333,28.15007186735542,24.376372395993776,8163.913416972112,0.3307333333333333,28.15007186735542,22.244219541205833,0.0,0.0,0.0,0.0,5190.574743084139,0.3307333333333333,28.15007186735542,24.39516091291438,1500.5080679824825,-3.957262611951238,23.691427609321607,23.691427609321607,23.691427609321607,27.726592223340507,27.726592223340507,27.726810854383412,23.67191761670466,21.423528097613566,17.02707399340787,27.726810854383412,27.726810854383412,22.244219541205833,28.15007186735542,23.67191761670466,27.726810854383412,27.726810854383412,24.376372395993776,27.726810854383412,24.39516091291438,21.825556359619668,21.87973123181046,10.5,5401829.044736938 
 08/07  11:00:00,10.0,100.0,17.670604710660406,85.93202094768553,21.89080470345089,54.38820865344975,21.49511233190135,100.0,18.609082741573356,72.79897050546539,17.09572011391642,72.81048836717923,21.916336343465844,54.304159272097394,5210.850706794874,0.3307333333333333,28.142488560911296,24.372908418303897,8165.817924955224,0.3307333333333333,28.142488560911296,22.235256358322978,0.0,0.0,0.0,0.0,5192.818412638834,0.3307333333333333,28.142488560911296,24.3859531554881,1500.8602144506106,-4.449484654820658,23.684118515177197,23.684118515177197,23.684118515177197,27.719280308664366,27.719280308664366,27.71940311940247,23.664705977371653,21.49511233190135,17.09572011391642,27.71940311940247,27.71940311940247,22.235256358322978,28.142488560911296,23.664705977371653,27.71940311940247,27.71940311940247,24.372908418303897,27.71940311940247,24.3859531554881,21.89080470345089,21.916336343465844,10.0,5403096.772022198 
 08/07  12:00:00,11.0,77.0,17.649477370815113,86.13172909640599,21.983827145735304,51.29355485070883,21.61655668280006,99.59989025644066,18.487462028563023,73.4282930917845,17.24396993954065,70.48920304986795,21.98873724732002,51.27860220592535,5206.576499833112,0.3307333333333333,28.146251864312372,24.379764411621306,8164.6674963987925,0.3307333333333333,28.146251864312372,22.239852970227876,0.0,0.0,0.0,0.0,5195.365680993064,0.3307333333333333,28.146251864312372,24.387874425657746,1500.654860908738,-3.485948239751133,23.68838045788277,23.68838045788277,23.68838045788277,27.723543897263173,27.723543897263173,27.72347228613449,23.66916393583564,21.61655668280006,17.24396993954065,27.72347228613449,27.72347228613449,22.239852970227876,28.146251864312372,23.66916393583564,27.72347228613449,27.72347228613449,24.379764411621306,27.72347228613449,24.387874425657746,21.983827145735304,21.98873724732002,11.0,5402357.499271457 
 08/07  13:00:00,10.0,100.0,17.680318565762544,85.96436366852083,22.282584632895592,49.30483047417595,22.568798489997604,94.2699921891091,18.50888661812417,73.32979943311298,17.553029380725988,68.36505547461249,22.240141682259157,49.43233900788394,5333.997913627203,0.3433324741111073,28.160939002151785,24.444111391945516,7586.415051037611,0.3055350517777854,28.160939002151785,22.197700657321526,0.0,0.0,0.0,0.0,5328.6688523892535,0.3433324741111073,28.160939002151785,24.44783333383805,1496.4948697775426,-4.453827258167267,23.77527860577984,23.77527860577984,23.77527860577984,27.81047560709358,27.81047560709358,27.806256402666698,23.760421616173414,22.568798489997604,17.553029380725988,27.806256402666698,27.806256402666698,22.197700657321526,28.160939002151785,23.760421616173414,27.806256402666698,27.806256402666698,24.444111391945516,27.806256402666698,24.44783333383805,22.282584632895592,22.240141682259157,10.0,5387381.531199153 
 08/07  14:00:00,10.0,82.0,17.77836931431426,85.51911213583358,22.654013209748133,46.69548903475499,23.81210394843997,87.96606275694919,18.69142712982999,72.56808228698048,17.878035227083515,65.96599184070692,22.77261681356406,46.36240694317809,8639.52221774578,0.5217457210753483,29.57207397685106,25.624339647271853,1489.2517873288061,0.059787267583816465,28.232039388096037,27.040111785639333,0.0,0.0,0.0,0.0,6905.479381981369,0.3707492741073374,29.57207397685106,25.053352900687976,1420.833542121977,-4.562665115552091,25.444335769614092,25.444335769614092,25.444335769614092,29.479790180607825,29.479790180607825,29.440407049967373,25.464760897023126,23.81210394843997,17.878035227083515,29.440407049967373,29.440407049967373,28.380146374394357,29.57207397685106,25.464760897023126,29.440407049967373,29.440407049967373,25.624339647271853,29.440407049967373,25.053352900687976,22.654013209748133,22.77261681356406,10.0,5115000.7516391175 
 08/07  15:00:00,10.8,79.0,17.917904533202503,84.85454175472805,23.073744513069826,44.11620306376106,24.842051505838143,83.23935211377767,18.9681815920954,71.39393848302433,18.051374952963794,64.20102981849278,23.5336700813166,42.90652360120019,5225.496112352272,0.24781054387956003,33.66645036458961,30.96981315240823,0.0,0.0,28.232039388096034,28.232039388096034,0.0,0.0,0.0,0.0,1931.1788394251798,0.09836999091102624,30.581099420759855,29.40694940112279,643.9691259347503,3.456769501800968,30.467785457682112,30.467785457682112,30.467785457682112,32.48530751317195,32.48530751317195,34.232006416156224,32.38738992212163,24.842051505838143,18.051374952963794,34.232006416156224,34.232006416156224,32.434558450286076,32.434558450286076,32.38738992212163,34.232006416156224,34.232006416156224,29.737921238104697,34.232006416156224,31.260408430649015,23.073744513069826,23.5336700813166,10.8,2318288.853365101 
 08/07  16:00:00,10.5,79.0,18.05949067892579,84.18493075863238,23.402277370530715,41.225510308836476,25.249904339532748,82.61103838464155,19.251635324401818,70.21196925594954,18.063104865418605,62.424038028371086,24.499846835209727,38.593338067897854,0.0,0.0,34.69490067919953,34.69490067919953,0.0,0.0,28.232039388096034,28.232039388096034,0.0,0.0,0.0,0.0,0.0,0.0,30.581099420759855,30.581099420759855,0.0,10.5,31.917571555463233,31.917571555463233,31.917571555463233,31.917571555463233,31.917571555463233,35.58794527341119,35.58794527341119,25.249904339532748,18.063104865418605,35.58794527341119,35.58794527341119,32.16416149564585,32.16416149564585,35.58794527341119,35.58794527341119,35.58794527341119,32.16416149564585,35.58794527341119,32.16416149564585,23.402277370530715,24.499846835209727,10.5,0.0 
 08/07  17:00:00,10.3,78.0,18.16722333486182,83.699054258829,23.20547064851631,40.36964900204195,24.7953766010235,86.20407428972999,19.4202983392241,69.54685114002064,17.95682514255364,61.608055806943696,24.77975204849495,36.7184695372033,0.0,0.0,34.69490067919953,34.69490067919953,0.0,0.0,28.232039388096034,28.232039388096034,0.0,0.0,0.0,0.0,0.0,0.0,30.581099420759855,30.581099420759855,0.0,10.3,31.917571555463233,31.917571555463233,31.917571555463233,31.917571555463233,31.917571555463233,35.58794527341119,35.58794527341119,24.7953766010235,17.95682514255364,35.58794527341119,35.58794527341119,32.040866567887754,32.040866567887754,35.58794527341119,35.58794527341119,35.58794527341119,32.040866567887754,35.58794527341119,32.040866567887754,23.20547064851631,24.77975204849495,10.3,0.0 
 08/07  18:00:00,10.0,76.0,18.1790779726227,83.71901288146718,22.595456030551222,40.98304924075115,23.461737737852204,94.95442217563563,19.422795144795515,69.60447800762944,17.68089398686069,61.86180402410343,23.688765474833147,38.350494143432584,13905.454038452252,0.6554554003505537,33.05891039251413,28.848583682685298,0.0,0.0,28.232039388096037,28.232039388096037,0.0,0.0,0.0,0.0,0.0,0.0,30.581099420759855,30.581099420759855,1037.788357410759,-1.7545753337870154,29.239490830990803,29.239490830990803,29.239490830990803,32.467491769413606,32.467491769413606,33.26859692729228,29.884703704056786,23.461737737852204,17.68089398686069,33.26859692729228,33.26859692729228,32.56509165854306,32.56509165854306,29.884703704056786,33.26859692729228,33.26859692729228,28.35476494871423,33.26859692729228,32.56509165854306,22.595456030551222,23.688765474833147,10.0,3736038.0866787327 
 08/07  19:00:00,9.0,76.0,18.053745938935712,84.46429417357793,22.529203955290033,39.71688242091378,21.568208323195776,100.0,19.192078177580214,70.6814072124361,17.317907514049573,61.91764989718291,21.708517433502337,41.74866608713316,2484.452143512618,0.29942491982338604,27.490580090397145,25.474413889448687,9564.06765172062,0.3470041688491701,27.490580090397145,20.904869923284576,0.0,0.0,0.0,0.0,6672.6105716131315,0.345770911327444,27.490580090397145,22.87971011118041,1530.910000362309,-5.480954102233374,23.071031894027634,23.071031894027634,23.071031894027634,27.105956940135712,27.105956940135712,27.181925858764735,22.976094930843544,21.568208323195776,17.317907514049573,27.181925858764735,27.181925858764735,20.904869923284576,27.490580090397145,22.976094930843544,27.181925858764735,27.181925858764735,25.474413889448687,27.181925858764735,22.87971011118041,22.529203955290033,21.708517433502337,9.0,5511276.001304312 
 08/07  20:00:00,10.0,66.0,17.886195162939902,85.44348321007377,22.257177032151652,39.0263568522516,20.96199213250339,99.99285626380355,18.89007928035174,72.09709920269103,17.034346997580514,61.7814007993168,21.29040930874347,41.394055639159994,4253.108885476103,0.3263553315864427,27.62612966577044,24.508088572518567,8517.739736400752,0.33292233420677864,27.62612966577044,21.50434248744199,0.0,0.0,0.0,0.0,5481.532061940188,0.33292233420677864,27.62612966577044,23.686406705985238,1522.4919825638276,-4.49934725674745,23.240390491463298,23.240390491463298,23.240390491463298,27.275380932483944,27.275380932483944,27.27172983010565,23.224704289412188,20.96199213250339,17.034346997580514,27.27172983010565,27.27172983010565,21.50434248744199,27.62612966577044,23.224704289412188,27.27172983010565,27.27172983010565,24.508088572518567,27.27172983010565,23.686406705985238,22.257177032151652,21.29040930874347,10.0,5480971.13722978 
 08/07  21:00:00,9.0,75.0,17.728430930354193,86.38159388134153,21.909937125718983,38.68636337216928,20.70375371888656,100.0,18.57825708220407,73.58925984881606,16.779651886806633,61.524235905508746,21.05888287686235,40.75378410030409,4682.523770726351,0.3307333333333333,27.743102800844134,24.355654770331828,8375.81907407031,0.3307333333333333,27.743102800844134,21.683837922270143,0.0,0.0,0.0,0.0,5358.907841575272,0.3307333333333333,27.743102800844134,23.866342595720766,1518.5665287978186,-5.494884864369058,23.320151081326934,23.320151081326934,23.320151081326934,27.355172322429826,27.355172322429826,27.35408666153115,23.30194509610758,20.70375371888656,16.779651886806633,27.35408666153115,27.35408666153115,21.683837922270143,27.743102800844134,23.30194509610758,27.35408666153115,27.35408666153115,24.355654770331828,27.35408666153115,23.866342595720766,21.909937125718983,21.05888287686235,9.0,5466839.503672147 
 08/07  22:00:00,9.0,71.0,17.595286822382427,87.10995443067326,21.644573582733088,37.92028303475362,20.595911178774667,100.0,18.287427501178264,74.94316684211067,16.598103487814946,60.62010731089155,20.95941652156088,39.548640623051504,4886.278030880197,0.3307333333333333,27.81299487535964,24.2781580373159,8340.889804777953,0.3307333333333333,27.81299487535964,21.779018839272013,0.0,0.0,0.0,0.0,5322.629678971016,0.3307333333333333,27.81299487535964,23.962492029310482,1516.6832245685268,-5.504244195756048,23.35853946273047,23.35853946273047,23.35853946273047,27.393575526830382,27.393575526830382,27.392945388837212,23.339889635299464,20.595911178774667,16.598103487814946,27.392945388837212,27.392945388837212,21.779018839272013,27.81299487535964,23.339889635299464,27.392945388837212,27.392945388837212,24.2781580373159,27.392945388837212,23.962492029310482,21.644573582733088,20.95941652156088,9.0,5460059.608446697 
 08/07  23:00:00,9.0,66.0,17.497216190142797,87.73691255501112,21.46036100397074,36.740090771315245,20.556731247823045,100.0,18.044681597931067,76.16955135267892,16.473189089418604,59.27794848343997,20.92338099041148,37.975191499179424,4984.947950586615,0.3307333333333333,27.83145970170988,24.225246140813056,8292.06838712995,0.3307333333333333,27.83145970170988,21.832807406447102,0.0,0.0,0.0,0.0,5280.12725816921,0.3307333333333333,27.83145970170988,24.01170737722873,1515.8475737777062,-5.514621414427985,23.375597323433073,23.375597323433073,23.375597323433073,27.410639976712467,27.410639976712467,27.410353362634186,23.35658697482963,20.556731247823045,16.473189089418604,27.410353362634186,27.410353362634186,21.832807406447102,27.83145970170988,23.35658697482963,27.410353362634186,27.410353362634186,24.225246140813056,27.410353362634186,24.01170737722873,21.46036100397074,20.92338099041148,9.0,5457051.2655997425 
 08/07  24:00:00,9.0,61.0,17.413195093315476,88.20388702556839,21.26953185014948,35.126100228345905,20.515126801280374,99.03457382658031,17.822798573482658,77.24081960852999,16.376352876303375,57.331949322802565,20.862611774979637,36.021294056096885,5049.408805330302,0.3307333333333333,27.836908102205175,24.184063182709302,8257.820408398595,0.3307333333333333,27.836908102205175,21.86303304319122,0.0,0.0,0.0,0.0,5254.599833817246,0.3307333333333333,27.836908102205175,24.03562382379991,1515.6258923392943,-5.524283755882234,23.3801249576925,23.3801249576925,23.3801249576925,27.415169354039396,27.415169354039396,27.415093278729806,23.360906683233473,20.515126801280374,16.376352876303375,27.415093278729806,27.415093278729806,21.86303304319122,27.836908102205175,23.360906683233473,27.415093278729806,27.415093278729806,24.184063182709302,27.415093278729806,24.03562382379991,21.26953185014948,20.862611774979637,9.0,5456253.212421459 
 08/08  01:00:00,8.0,66.0,17.33648684709274,88.71946669985593,21.111864623451154,33.672403470106374,20.471439322847946,98.11127121008874,17.617624308286363,78.32312859620488,16.27409351367329,55.516164842810035,20.809086166259796,34.311715572583935,5093.591864014751,0.3307333333333333,27.834839294027528,24.15003109615368,8232.70538003714,0.3307333333333333,27.834839294027528,21.87913238131656,0.0,0.0,0.0,0.0,5238.446865385744,0.3307333333333333,27.834839294027528,24.04524003499195,1515.7557846136724,-6.523001435492622,23.377471902160288,23.377471902160288,23.377471902160288,27.41251527721628,27.41251527721628,27.412559855024973,23.35813450415406,20.471439322847946,16.27409351367329,27.412559855024973,27.412559855024973,21.87913238131656,27.834839294027528,23.35813450415406,27.412559855024973,27.412559855024973,24.15003109615368,27.412559855024973,24.04524003499195,21.111864623451154,20.809086166259796,8.0,5456720.824609221 
 08/08  02:00:00,8.0,61.0,17.26508483134217,89.12107966945257,21.00556234105978,32.28094100017079,20.441722337892546,97.4661739959306,17.419946468023124,79.30695823497676,16.190990754351592,53.74253804611243,20.78239603910943,32.73351991576271,5124.663318791062,0.3307333333333333,27.827859938215596,24.12057277541052,8214.19785493965,0.3307333333333333,27.827859938215596,21.885539757161702,0.0,0.0,0.0,0.0,5227.876542732847,0.3307333333333333,27.827859938215596,24.04590619999901,1516.117338525609,-6.53148003592219,23.37008906724789,23.37008906724789,23.37008906724789,27.405129591343144,27.405129591343144,27.405253641140447,23.350672910857078,20.441722337892546,16.190990754351592,27.405253641140447,27.405253641140447,21.885539757161702,27.827859938215596,23.350672910857078,27.405253641140447,27.405253641140447,24.12057277541052,27.405253641140447,24.04590619999901,21.00556234105978,20.78239603910943,8.0,5458022.418692193 
 08/08  03:00:00,7.8,59.0,17.19891074833511,89.58267384370961,20.840705876578795,30.88155522039027,20.376259323865185,95.81725566734256,17.233870216894935,80.32426027597408,16.087680336693758,51.799818435853226,20.678250760833425,31.197703164731877,5146.6244349978615,0.3307333333333333,27.81857163404251,24.095395697849234,8200.628696337446,0.3307333333333333,27.81857163404251,21.88606503491424,0.0,0.0,0.0,0.0,5220.601046117256,0.3307333333333333,27.81857163404251,24.041879467582284,1516.5839675081834,-6.736073933327078,23.36056477944865,23.36056477944865,23.36056477944865,27.395601625644165,27.395601625644165,27.395761657120456,23.34111340011525,20.376259323865185,16.087680336693758,27.395761657120456,27.395761657120456,21.88606503491424,27.81857163404251,23.34111340011525,27.395761657120456,27.395761657120456,24.095395697849234,27.395761657120456,24.041879467582284,20.840705876578795,20.678250760833425,7.8,5459702.28302946 
 08/08  04:00:00,7.0,66.0,17.134960866350987,89.94616567748422,20.72404330923413,29.807706878443437,20.31952340948721,94.03102722519114,17.05562978234026,81.23611768944471,15.994309529001464,50.00995510274115,20.605884535289857,30.030199449686695,5163.205460190786,0.3307333333333333,27.80549636080637,24.070323027679084,8189.679493868975,0.3307333333333333,27.80549636080637,21.880906938941987,0.0,0.0,0.0,0.0,5216.391835810645,0.3307333333333333,27.80549636080637,24.03184686525776,1517.2387252199155,-7.529387010336631,23.347208498584028,23.347208498584028,23.347208498584028,27.382240192026817,27.382240192026817,27.382464610335475,23.32769227729294,20.31952340948721,15.994309529001464,27.382464610335475,27.382464610335475,21.880906938941987,27.80549636080637,23.32769227729294,27.382464610335475,27.382464610335475,24.070323027679084,27.382464610335475,24.03184686525776,20.72404330923413,20.605884535289857,7.0,5462059.410791696 
 08/08  05:00:00,7.0,66.0,17.073069837078062,90.38779617019645,20.603418645598982,29.182190004846976,20.256796592274362,92.13804535144645,16.881212344828125,82.21998147644109,15.905822031889477,48.46766435576154,20.517834977120344,29.34021720057769,5175.344993623036,0.3307333333333333,27.79017214067654,24.046214056844207,8181.165568578061,0.3307333333333333,27.79017214067654,21.871737523585267,0.0,0.0,0.0,0.0,5213.651677955055,0.3307333333333333,27.79017214067654,24.01850216118384,1517.9994060531706,-7.528766785223517,23.33170304970308,23.33170304970308,23.33170304970308,27.366728750691657,27.366728750691657,27.366989280476783,23.312151247204433,20.256796592274362,15.905822031889477,27.366989280476783,27.366989280476783,21.871737523585267,27.79017214067654,23.312151247204433,27.366989280476783,27.366989280476783,24.046214056844207,27.366989280476783,24.01850216118384,20.603418645598982,20.517834977120344,7.0,5464797.861791414 
 08/08  06:00:00,7.0,70.0,17.013365782348682,90.73048464779738,20.561081116515467,28.940963721572643,20.2280058384186,91.05094908700134,16.71548430220071,83.08985665757629,15.853447772479415,47.27966724639431,20.498909437341666,29.054848338565904,5184.560493836765,0.3307333333333333,27.772945817655426,24.022317939677382,8174.158560714337,0.3307333333333333,27.772945817655426,21.859575337501216,0.0,0.0,0.0,0.0,5212.187557278876,0.3307333333333333,27.772945817655426,24.002331899499854,1518.8526817965123,-7.521373509689985,23.314324882614542,23.314324882614542,23.314324882614542,27.34934387290307,27.34934387290307,27.349635868880544,23.294741725559483,20.2280058384186,15.853447772479415,27.349635868880544,27.349635868880544,21.859575337501216,27.772945817655426,23.294741725559483,27.349635868880544,27.349635868880544,24.022317939677382,27.349635868880544,24.002331899499854,20.561081116515467,20.498909437341666,7.0,5467869.654467445 
