Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 08/08  07:00:00,7.0,70.0,16.95834916216418,91.04756650346363,20.517641903408737,28.98533135548231,20.196997026169768,90.73772483127836,16.565342167790696,83.88684874672515,15.804286278588789,46.43342104749412,20.472517132227384,29.068140320382124,5190.858861995494,0.3307333333333333,27.75673302850555,24.001545868431048,8169.126361013925,0.3307333333333333,27.75673302850555,21.84699839008142,0.0,0.0,0.0,0.0,5210.811367091156,0.3307333333333333,27.75673302850555,23.98711176553237,1519.6492992168064,-7.52061319198282,23.2981146452156,23.2981146452156,23.2981146452156,27.33312737582837,27.33312737582837,27.333399747712264,23.278552008014945,20.196997026169768,15.804286278588789,27.333399747712264,27.333399747712264,21.84699839008142,27.75673302850555,23.278552008014945,27.333399747712264,27.333399747712264,24.001545868431048,27.333399747712264,23.98711176553237,20.517641903408737,20.472517132227384,7.0,5470737.477180503 
 08/08  08:00:00,7.0,70.0,16.908366641141377,91.42590292457339,20.471952198964434,29.13155877242164,20.163679086909095,90.8076057122347,16.431373609178433,84.68786180329788,15.757075773708262,45.803128355772934,20.439236207818983,29.191942036639123,5195.332660747889,0.3307333333333333,27.741620008041036,23.983193674520585,8165.551477273524,0.3307333333333333,27.741620008041036,21.834467241526227,0.0,0.0,0.0,0.0,5209.754445647513,0.3307333333333333,27.741620008041036,23.97276061475665,1520.391799115486,-7.520016824007145,23.283017781229944,23.283017781229944,23.283017781229944,27.318024682119923,27.318024682119923,27.318278346590017,23.26347384360115,20.163679086909095,15.757075773708262,27.318278346590017,27.318278346590017,21.834467241526227,27.741620008041036,23.26347384360115,27.318278346590017,27.318278346590017,23.983193674520585,27.318278346590017,23.97276061475665,20.471952198964434,20.439236207818983,7.0,5473410.47681575 
 08/08  09:00:00,7.4,82.0,16.89460338365606,91.50578169230894,21.07245865342091,28.797487973887623,20.535424825314763,88.89342423153842,16.345565876986317,85.15208763745923,15.855563035255646,45.396708898704084,20.548003622236813,29.743555318894536,5154.436145318163,0.3307333333333333,27.692156558542045,23.963306910632937,8113.112157960193,0.3307333333333333,27.692156558542045,21.822925752154863,0.0,0.0,0.0,0.0,5172.838091895159,0.3307333333333333,27.692156558542045,23.949994476434526,1521.279285898058,-7.095719980214476,23.264988316148777,23.264988316148777,23.264988316148777,27.299988254900782,27.299988254900782,27.30028224582584,23.24540904640744,20.535424825314763,15.855563035255646,27.30028224582584,27.30028224582584,21.822925752154863,27.692156558542045,23.24540904640744,27.30028224582584,27.30028224582584,23.963306910632937,27.30028224582584,23.949994476434526,21.07245865342091,20.548003622236813,7.4,5476605.429233009 
 08/08  10:00:00,8.0,71.0,16.966212873760348,91.18003144873332,22.591284409630525,26.54531637187733,21.847165785833916,82.29185518394164,16.426815442821724,84.79528051220609,16.124926810211647,44.4771590161945,20.866937335880266,29.48766694661305,4175.703196394914,0.26552913572056275,27.58581349956448,23.710990491093803,8527.279850416318,0.36333543213971864,27.58581349956448,21.946621673055347,0.0,0.0,0.0,0.0,5381.704402546327,0.36333543213971864,27.58581349956448,24.017707633851956,1522.238211576705,-6.50848442827118,23.24557305137762,23.24557305137762,23.24557305137762,27.28056549301558,27.28056549301558,27.281973969203133,23.224817801989325,21.847165785833916,16.124926810211647,27.281973969203133,27.281973969203133,21.946621673055347,27.58581349956448,23.224817801989325,27.281973969203133,27.281973969203133,23.710990491093803,27.281973969203133,24.017707633851956,22.591284409630525,20.866937335880266,8.0,5480057.561676138 
 08/08  11:00:00,9.0,53.0,17.10992659052151,90.35336017443892,23.29787782316709,25.02144173612821,23.359050022387933,75.99010451131835,16.712198012204368,83.2699014877077,16.555508896075864,42.757153710795464,21.461639675733387,27.98477497571822,921.1347948591374,0.05757409253321776,27.62015860395681,26.854563310452754,3518.528537479416,0.1520828556961435,27.908569008885415,25.696394770070288,0.0,0.0,0.0,0.0,12000.283647614666,0.7771430517706389,29.93177147726177,26.30081332375207,1404.8072728534905,-5.645778281600955,25.907611288522578,25.907611288522578,25.907611288522578,29.942772987272733,29.942772987272733,29.863702884945702,25.96767293083596,23.359050022387933,16.555508896075864,29.863702884945702,29.863702884945702,27.719597238446646,29.93177147726177,25.96767293083596,29.863702884945702,29.863702884945702,29.16617618375772,29.863702884945702,26.30081332375207,23.29787782316709,21.461639675733387,9.0,5057306.182272566 
 08/08  12:00:00,9.4,66.0,17.29116798878035,89.40976846403954,23.54473580982922,24.83844025059611,25.070590282670366,70.38075198317716,17.088559352036462,81.38401417468722,16.92748230118376,41.698027275621826,22.54537075045478,26.390987973522428,0.0,0.0,27.620158603956803,27.620158603956803,0.0,0.0,27.98067161011756,27.98067161011756,0.0,0.0,0.0,0.0,15939.671039694731,0.8285676597775777,34.38113202042888,29.589255275850693,1232.6726794182166,-5.382002852563961,30.487079451882824,30.487079451882824,30.487079451882824,34.52181513450913,34.52181513450913,34.45258322118959,30.53783587998443,25.070590282670366,16.92748230118376,34.45258322118959,34.45258322118959,34.38113202042888,34.38113202042888,30.53783587998443,34.45258322118959,34.45258322118959,34.38113202042888,34.45258322118959,29.589255275850693,23.54473580982922,22.54537075045478,9.4,4437621.645905579 
 08/08  13:00:00,9.0,61.0,17.50305165858662,88.22038826138653,22.9805823641674,25.63808236410082,26.346388395344146,67.01352142285835,17.570717661579863,78.9399515471424,17.195831266731723,40.74310941053938,23.515555296459617,24.824304435186868,9010.780467097176,0.21054371316443013,32.95623344341719,26.804519314733955,0.0,0.0,27.980671610117565,27.980671610117565,0.0,0.0,0.0,0.0,3326.2356997795855,0.18370744344585832,36.53726153379751,35.67093826187641,933.3512546136105,-2.886404565730812,32.74907916766583,32.74907916766583,32.74907916766583,35.976842814146174,35.976842814146174,36.75881309991205,33.54927731616874,26.346388395344146,17.195831266731723,36.75881309991205,36.75881309991205,35.8130648122796,35.8130648122796,33.54927731616874,36.75881309991205,36.75881309991205,29.661350683596368,36.75881309991205,34.9467415403585,22.9805823641674,23.515555296459617,9.0,3360064.516608998 
 08/08  14:00:00,10.0,57.0,17.728226753030086,86.89111023327666,23.057907970896697,25.370698611896472,26.998103692336933,68.26670841960667,18.23686920000241,75.62468851992085,17.47027966005971,39.60749758545623,24.766300554318875,22.896614312704184,0.0,0.0,37.933744288028,37.933744288028,0.0,0.0,27.980671610117565,27.980671610117565,0.0,0.0,0.0,0.0,0.0,0.0,36.53726153379751,36.53726153379751,0.0,10.0,33.06382313548737,33.06382313548737,33.06382313548737,33.06382313548737,33.06382313548737,37.059766200124606,37.059766200124606,26.998103692336933,17.47027966005971,37.059766200124606,37.059766200124606,33.420439620418065,33.420439620418065,37.059766200124606,37.059766200124606,37.059766200124606,33.420439620418065,37.059766200124606,33.420439620418065,23.057907970896697,24.766300554318875,10.0,0.0 
 08/08  15:00:00,9.6,59.0,17.967448042523042,85.59170318208673,23.442480012961138,24.745830232786425,27.241692567431638,70.1058981778997,19.04012251525775,71.91660885548882,17.674993595367912,38.903348767407664,25.719811027013336,21.595473869050323,0.0,0.0,37.933744288028,37.933744288028,0.0,0.0,27.980671610117565,27.980671610117565,0.0,0.0,0.0,0.0,0.0,0.0,36.53726153379751,36.53726153379751,0.0,9.6,33.06382313548737,33.06382313548737,33.06382313548737,33.06382313548737,33.06382313548737,37.059766200124606,37.059766200124606,27.241692567431638,17.674993595367912,37.059766200124606,37.059766200124606,33.332286086947505,33.332286086947505,37.059766200124606,37.059766200124606,37.059766200124606,33.332286086947505,37.059766200124606,33.332286086947505,23.442480012961138,25.719811027013336,9.6,0.0 
 08/08  16:00:00,9.0,61.0,18.147678587820316,84.62680636291182,23.454965633644413,24.691030316650135,26.941044596497548,75.03654562042914,19.47552581304776,69.99055094199935,17.811840715904893,38.42274524265707,26.213459814041506,20.942368625802814,0.0,0.0,37.933744288028,37.933744288028,0.0,0.0,27.980671610117565,27.980671610117565,0.0,0.0,0.0,0.0,0.0,0.0,36.53726153379751,36.53726153379751,0.0,9.0,33.06382313548737,33.06382313548737,33.06382313548737,33.06382313548737,33.06382313548737,37.059766200124606,37.059766200124606,26.941044596497548,17.811840715904893,37.059766200124606,37.059766200124606,33.19805465730569,33.19805465730569,37.059766200124606,37.059766200124606,37.059766200124606,33.19805465730569,37.059766200124606,33.19805465730569,23.454965633644413,26.213459814041506,9.0,0.0 
 08/08  17:00:00,9.0,61.0,18.279674224009934,83.92810236961203,23.038684916465268,25.28959737623375,26.081440704730554,82.49308830674283,19.757620360547545,68.7745768327572,17.816050044448136,38.29333992464509,26.195815063745854,20.93868106016103,4421.229498771396,0.08788832118027602,38.00783983471064,33.996270029605085,0.0,0.0,27.98067161011756,27.98067161011756,0.0,0.0,0.0,0.0,0.0,0.0,36.53726153379751,36.53726153379751,373.237142191487,4.032423459905484,33.66949229752199,33.66949229752199,33.66949229752199,35.0143938168888,35.0143938168888,37.64718641016053,36.35916237154816,26.081440704730554,17.816050044448136,37.64718641016053,37.64718641016053,34.89545725451249,34.89545725451249,36.35916237154816,37.64718641016053,37.64718641016053,30.883887449406945,37.64718641016053,34.89545725451249,23.038684916465268,26.195815063745854,9.0,1343653.7118893533 
 08/08  18:00:00,7.0,68.0,18.303060530253415,83.8048926004155,22.59271103861443,25.947971932756083,24.39025172113493,95.2046462591222,19.851843163041384,68.373681455385,17.574880464167673,38.80992371612926,24.943233372808574,22.526820242478166,14908.171062094982,0.696071948564257,34.01886787024005,29.68517599638989,0.0,0.0,27.98067161011756,27.98067161011756,0.0,0.0,0.0,0.0,0.0,0.0,36.53726153379751,36.53726153379751,1067.3811182428412,-5.293405053295418,30.026246097187325,30.026246097187325,30.026246097187325,33.388693926616824,33.388693926616824,34.15890187964864,30.550866040660708,24.39025172113493,17.574880464167673,34.15890187964864,34.15890187964864,33.555214234925266,33.555214234925266,30.550866040660708,34.15890187964864,34.15890187964864,29.221522361075106,34.15890187964864,33.555214234925266,22.59271103861443,24.943233372808574,6.999999999999998,3842572.0256742276 
 08/08  19:00:00,6.0,75.0,18.18311795598906,84.43863379202774,22.74672559562972,25.66416280599799,22.062437740964977,99.99999999999997,19.63476672187922,69.30126691768928,17.22312862245156,39.56440212052498,23.310577455712558,24.806117613873024,4447.97071342853,0.39423333115866477,28.98158568301379,26.558049576289225,13182.06304794579,0.5253713709552024,28.40246295527051,23.27796911562296,0.0,0.0,0.0,0.0,0.0,0.0,36.53726153379751,36.53726153379751,1454.3106904758563,-8.58318957518496,24.829388627962185,24.829388627962185,24.829388627962185,28.864492387404315,28.864492387404315,28.944653200358978,24.730395141397143,22.062437740964977,17.22312862245156,28.944653200358978,28.944653200358978,23.857091843366238,28.98158568301379,24.730395141397143,28.944653200358978,28.944653200358978,26.558049576289225,28.944653200358978,28.98158568301379,22.74672559562972,23.310577455712558,6.0,5235518.485713082 
 08/08  20:00:00,6.0,75.0,18.004040726537205,85.39481258157566,22.706345313116223,25.72260292579549,21.39888317336266,100.0,19.234670482477416,71.04857974730947,16.95365972897679,40.23317933339631,21.566149975830513,27.586016834477835,2718.685597475727,0.24291436296411562,27.497876380642545,24.81996694028597,9143.043731427075,0.44050195260264907,27.497876380642545,22.506706372130658,0.0,0.0,0.0,0.0,5945.419975795922,0.30878368443323534,29.227308070772295,25.541520009149746,1523.2416665938658,-8.517398627927488,23.227136373106802,23.227136373106802,23.227136373106802,27.26212169565105,27.26212169565105,27.265988060036467,23.203787998808014,21.39888317336266,16.95365972897679,27.265988060036467,27.265988060036467,22.506706372130658,27.497876380642545,23.203787998808014,27.265988060036467,27.265988060036467,24.81996694028597,27.265988060036467,23.812088319019992,22.706345313116223,21.566149975830513,6.000000000000001,5483669.9997379165 
 08/08  21:00:00,5.8,75.0,17.82376914277807,86.45353693128686,22.37988877543971,26.262948086737715,21.243252371532854,99.99999999999999,18.790079035897925,73.11903688927168,16.717765268502667,40.87771511056481,21.066091069658476,28.458184234018105,4172.857450088609,0.2955640959180373,27.68822175682854,24.296056620490514,7832.4326664216915,0.3483179520409813,27.68822175682854,22.296432801011385,0.0,0.0,0.0,0.0,6185.297349350363,0.3483179520409813,27.68822175682854,23.426925753560475,1518.7671722751106,-8.723359836522128,23.316257063233934,23.316257063233934,23.316257063233934,27.351276797268298,27.351276797268298,27.34650703632403,23.301710550807407,21.243252371532854,16.717765268502667,27.34650703632403,27.34650703632403,22.296432801011385,27.68822175682854,23.301710550807407,27.34650703632403,27.34650703632403,24.296056620490514,27.34650703632403,23.426925753560475,22.37988877543971,21.066091069658476,5.799999999999999,5467561.820190399 
 08/08  22:00:00,4.0,87.0,17.664956175877876,87.32323592570305,22.024226573063387,26.837790495560448,21.079111225218597,100.0,18.360478144488788,75.11292052501864,16.483232820264902,41.491410249935775,20.900018903948517,28.749341111812775,4927.591749948545,0.3307333333333333,27.86770366364309,24.30298893783346,7873.690046022062,0.3307333333333333,27.86770366364309,22.171724719292396,0.0,0.0,0.0,0.0,5637.905416852807,0.3307333333333333,27.86770366364309,23.78913435792052,1512.7166095113446,-10.526525830375583,23.43964256770697,23.43964256770697,23.43964256770697,27.47470995079084,27.47470995079084,27.473772979378406,23.421282671682125,21.079111225218597,16.483232820264902,27.473772979378406,27.473772979378406,22.171724719292396,27.86770366364309,23.421282671682125,27.473772979378406,27.473772979378406,24.30298893783346,27.473772979378406,23.78913435792052,22.024226573063387,20.900018903948517,4.0,5445779.79424084 
 08/08  23:00:00,4.0,87.0,17.51613485092806,88.06138052458795,21.62442211691618,27.474153766159127,20.856116248122195,100.0,17.89036688346663,77.2896732472856,16.31581576834358,41.895268696454366,20.822987917433856,28.857727437612404,4976.3285773823245,0.3307333333333333,27.88397071286612,24.284001631464935,7983.801248211478,0.3307333333333333,27.88397071286612,22.108339703235938,0.0,0.0,0.0,0.0,5480.955137379744,0.3307333333333333,27.88397071286612,23.91894534842176,1511.9127943433896,-10.527180044693434,23.456119209117993,23.456119209117993,23.456119209117993,27.49119295492355,27.49119295492355,27.490925652755934,23.437095561040877,20.856116248122195,16.31581576834358,27.490925652755934,27.490925652755934,22.108339703235938,27.88397071286612,23.437095561040877,27.490925652755934,27.490925652755934,24.284001631464935,27.490925652755934,23.91894534842176,21.62442211691618,20.822987917433856,4.0,5442886.059636202 
 08/08  24:00:00,2.4,90.0,17.382941678508626,88.80556733573881,21.35125579352201,27.937578038178216,20.66799402231556,100.0,17.469773489604975,79.36729618156966,16.161376721128896,42.310043239636514,20.78057452023986,28.933189143115964,5032.73240694259,0.3307333333333333,27.871252385697417,24.230477498733716,8033.561511932074,0.3307333333333333,27.871252385697417,22.059620325704813,0.0,0.0,0.0,0.0,5377.385692280104,0.3307333333333333,27.871252385697417,23.9811487197532,1512.5396456898197,-12.135427707430608,23.44326876894175,23.44326876894175,23.44326876894175,27.47833755234017,27.47833755234017,27.478566274758034,23.42374884806391,20.66799402231556,16.161376721128896,27.478566274758034,27.478566274758034,22.059620325704813,27.871252385697417,23.42374884806391,27.478566274758034,27.478566274758034,24.230477498733716,27.478566274758034,23.9811487197532,21.35125579352201,20.78057452023986,2.4,5445142.72448335 
 08/09  01:00:00,3.0,87.0,17.25762682373545,89.51219076448214,21.157793585940134,28.27109921190404,20.52858640105767,100.0,17.07104630265642,81.3949744459943,16.03532313099882,42.65193750023762,20.75428884689407,28.98005738833247,5072.087201958471,0.3307333333333333,27.845908054140637,24.17665870772857,8062.660907825155,0.3307333333333333,27.845908054140637,22.013217863984586,0.0,0.0,0.0,0.0,5309.565421331406,0.3307333333333333,27.845908054140637,24.004862213204902,1513.7750725546362,-11.53330814175065,23.41796753133205,23.41796753133205,23.41796753133205,27.453026542611617,27.453026542611617,27.453456914774755,23.39824626163935,20.52858640105767,16.03532313099882,27.453456914774755,27.453456914774755,22.013217863984586,27.845908054140637,23.39824626163935,27.453456914774755,27.453456914774755,24.17665870772857,27.453456914774755,24.004862213204902,21.157793585940134,20.75428884689407,3.0,5449590.26119669 
 08/09  02:00:00,2.0,93.0,17.13938427790877,90.0968302531029,20.858675270683307,28.681601735441642,20.332431166574523,100.0,16.701852573920497,83.2432440515999,15.869763399970477,42.948289184197506,20.5775397555582,29.18152283655576,5099.489463341499,0.3307333333333333,27.8150073904537,24.12592924264411,8081.165762622051,0.3307333333333333,27.8150073904537,21.968921769892386,0.0,0.0,0.0,0.0,5263.7703401032395,0.3307333333333333,27.8150073904537,24.00708499423124,1515.2832693473383,-12.532246344699397,23.38712480860646,23.38712480860646,23.38712480860646,27.422171911092,27.422171911092,27.4226938834477,23.36731200225591,20.332431166574523,15.869763399970477,27.4226938834477,27.4226938834477,21.968921769892386,27.8150073904537,23.36731200225591,27.4226938834477,27.4226938834477,24.12592924264411,27.4226938834477,24.00708499423124,20.858675270683307,20.5775397555582,2.0,5455019.769650418 
 08/09  03:00:00,1.6,86.0,17.032192659913125,90.62226700118464,20.706152015429012,28.656481378830634,20.223732730642006,100.0,16.405283822793738,84.74594970431617,15.729115192597819,43.02024051884155,20.49081046463346,29.0386877122094,5159.493646692332,0.3307333333333333,27.821010913061393,24.08852555628833,8140.933669573624,0.3307333333333333,27.821010913061393,21.931689636035642,0.0,0.0,0.0,0.0,5273.791233805475,0.3307333333333333,27.821010913061393,24.00584029695328,1516.5271496098735,-12.941881118689368,23.361724237169394,23.361724237169394,23.361724237169394,27.39676152422868,27.39676152422868,27.397170274471453,23.34201849642575,20.223732730642006,15.729115192597819,27.397170274471453,27.397170274471453,21.931689636035642,27.821010913061393,23.34201849642575,27.397170274471453,27.397170274471453,24.08852555628833,27.397170274471453,24.00584029695328,20.706152015429012,20.49081046463346,1.6,5459497.738595544 
 08/09  04:00:00,0.0,92.0,16.9395625068458,91.15612306891272,20.589202207858815,28.504862214575677,20.122313993256828,100.0,16.1331620153918,86.22930118478163,15.60265976189529,43.03216975241174,20.42326122119987,28.797688553636426,5171.351892457259,0.3307333333333333,27.793412010808016,24.05234320881811,8151.458486860081,0.3307333333333333,27.793412010808016,21.896469070145404,0.0,0.0,0.0,0.0,5251.7317876537,0.3307333333333333,27.793412010808016,23.994194638680153,1517.8821966933228,-14.545138305433165,23.33409140238418,23.33409140238418,23.33409140238418,27.369118021452607,27.369118021452607,27.369582321041715,23.314335639214555,20.122313993256828,15.60265976189529,27.369582321041715,27.369582321041715,21.896469070145404,27.793412010808016,23.314335639214555,27.369582321041715,27.369582321041715,24.05234320881811,27.369582321041715,23.994194638680153,20.589202207858815,20.42326122119987,0.0,5464375.908095962 
 08/09  05:00:00,1.0,93.0,16.849957646153705,91.67590189845163,20.458162531552198,28.391379734809696,20.021452404856287,100.0,15.861344360507655,87.74015084919957,15.495785134563496,42.96996850075855,20.334046440450333,28.609514525784913,5180.081646303385,0.3307333333333333,27.762572416388362,24.015182785118146,8157.70521791188,0.3307333333333333,27.762572416388362,21.861101737759697,0.0,0.0,0.0,0.0,5237.249063077007,0.3307333333333333,27.762572416388362,23.97382656730315,1519.4002428243246,-13.535672594334061,23.303181206970702,23.303181206970702,23.303181206970702,27.33819588925489,27.33819588925489,27.338715256622695,23.28337036339366,20.021452404856287,15.495785134563496,27.338715256622695,27.338715256622695,21.861101737759697,27.762572416388362,23.28337036339366,27.338715256622695,27.338715256622695,24.015182785118146,27.338715256622695,23.97382656730315,20.458162531552198,20.334046440450333,1.0,5469840.874167568 
 08/09  06:00:00,0.0,92.0,16.762412030626813,92.18695875646254,20.28162729491332,28.191860610536896,19.893583476211898,100.0,15.605404800953163,89.18995337602063,15.365862862060558,42.81175561420002,20.190365325664118,28.351283281107868,5186.407204285142,0.3307333333333333,27.731063535202697,23.979092195654292,8161.182421418173,0.3307333333333333,27.731063535202697,21.827068469661413,0.0,0.0,0.0,0.0,5227.377044879882,0.3307333333333333,27.731063535202697,23.94945363052768,1520.9492465505025,-14.542206409173835,23.27169118172676,23.27169118172676,23.27169118172676,27.30669370401568,27.30669370401568,27.307222813940026,23.251871431947794,19.893583476211898,15.365862862060558,27.307222813940026,27.307222813940026,21.827068469661413,27.731063535202697,23.251871431947794,27.307222813940026,27.307222813940026,23.979092195654292,27.307222813940026,23.94945363052768,20.28162729491332,20.190365325664118,0.0,5475417.287581809 
 08/09  07:00:00,1.0,86.0,16.678485154026824,92.58938002805263,20.135927180482913,27.799369272762124,19.790200829989477,100.0,15.398609481183044,90.2927560964428,15.284052519054331,42.34391485599889,20.069271686820237,27.91435436427064,5191.632913717513,0.3307333333333333,27.6977923593447,23.942034637812938,8162.542872670602,0.3307333333333333,27.6977923593447,21.79280371109784,0.0,0.0,0.0,0.0,5221.127335582433,0.3307333333333333,27.6977923593447,23.920697631806867,1522.591400663689,-13.5400829535292,23.23836293425948,23.23836293425948,23.23836293425948,27.273352591575517,27.273352591575517,27.273912588075664,23.218511993572548,19.790200829989477,15.284052519054331,27.273912588075664,27.273912588075664,21.79280371109784,27.6977923593447,23.218511993572548,27.273912588075664,27.273912588075664,23.942034637812938,27.273912588075664,23.920697631806867,20.135927180482913,20.069271686820237,1.0,5481329.04238928 
 08/09  08:00:00,1.0,93.0,16.59973636610836,93.05413787012343,20.028854273831257,27.545619425173157,19.708611466353748,100.0,15.210688955606992,91.38953343073834,15.21325365608085,41.9553278389964,19.980285614211045,27.62875147585495,5195.803323409339,0.3307333333333333,27.664684879318266,23.90590422391064,8162.287486290545,0.3307333333333333,27.664684879318266,21.75987162953322,0.0,0.0,0.0,0.0,5217.095091643172,0.3307333333333333,27.664684879318266,23.89050119928186,1524.224638664229,-13.530965300002778,23.20527197595344,23.20527197595344,23.20527197595344,27.240248855213352,27.240248855213352,27.24080486475076,23.185425684241906,19.708611466353748,15.21325365608085,27.24080486475076,27.24080486475076,21.75987162953322,27.664684879318266,23.185425684241906,27.24080486475076,27.24080486475076,23.90590422391064,27.24080486475076,23.89050119928186,20.028854273831257,19.980285614211045,1.0,5487208.699191224 
 08/09  09:00:00,3.0,84.0,16.553293675600877,93.32946815847677,20.63507402360684,26.4067537693523,20.03063934975704,98.66100812882607,15.074355542670146,92.19461124239379,15.321017757637996,41.34519263268841,20.08859301519101,27.31224226009764,5154.441290346944,0.3307333333333333,27.597841927782902,23.868971720556456,8110.583352066903,0.3307333333333333,27.597841927782902,21.730414029886408,0.0,0.0,0.0,0.0,5177.996922240373,0.3307333333333333,27.597841927782902,23.85193090288807,1525.9533853702746,-11.525097376510294,23.170306797624036,23.170306797624036,23.170306797624036,27.20527017929045,27.20527017929045,27.205857858765903,23.150438884443645,20.03063934975704,15.321017757637996,27.205857858765903,27.205857858765903,21.730414029886408,27.597841927782902,23.150438884443645,27.205857858765903,27.205857858765903,23.868971720556456,27.205857858765903,23.85193090288807,20.63507402360684,20.08859301519101,3.0,5493432.18733299 
 08/09  10:00:00,5.0,81.0,16.58479459144616,93.1426742193315,22.238132426494143,24.12134789210686,21.31093520068565,92.20978762807158,15.128128218293078,91.87622619208824,15.62360720833794,40.49351778892201,20.456775670369716,26.896087248566566,4938.16939075588,0.3245746519504973,27.506286984250792,23.865094697702666,8009.867928786892,0.3338126740247514,27.506286984250792,21.764440548137465,0.0,0.0,0.0,0.0,5134.914046688394,0.3338126740247514,27.506286984250792,23.825116030687752,1526.1838177930533,-9.513386671514992,23.165657433806548,23.165657433806548,23.165657433806548,27.2006190148437,27.2006190148437,27.20122447070956,23.145693205475865,21.31093520068565,15.62360720833794,27.20122447070956,27.20122447070956,21.764440548137465,27.506286984250792,23.145693205475865,27.20122447070956,27.20122447070956,23.865094697702666,27.20122447070956,23.825116030687752,22.238132426494143,20.456775670369716,5.0,5494261.744054992 
 08/09  11:00:00,9.0,53.0,16.72107436741236,92.33926492056719,23.16151118928325,22.82703012632026,22.98333203012259,84.71563400725876,15.44036244525283,90.05121106006948,16.034981183736804,39.16158440767912,21.123863278129583,25.84560775972229,0.0,0.0,27.646184585970715,27.646184585970715,4111.769422009582,0.18050682871368623,27.760917679466075,25.580414004647153,0.0,0.0,0.0,0.0,12306.429984316195,0.8062931712863138,29.787516788757713,26.21518454349782,1410.2376629533735,-5.640295347759876,25.77097228200013,25.77097228200013,25.77097228200013,29.806151930923303,29.806151930923303,29.72947563104802,25.82865821717776,22.98333203012259,16.034981183736804,29.72947563104802,29.72947563104802,27.607013113938788,29.787516788757713,25.82865821717776,29.72947563104802,29.72947563104802,29.787516788757713,29.72947563104802,26.21518454349782,23.16151118928325,21.123863278129583,9.0,5076855.586632144 
 08/09  12:00:00,10.8,43.0,16.9056750606023,91.17421171413237,23.374721603154146,22.151060351538675,24.280589004078536,80.33970587423485,15.927236652176553,87.20088914453976,16.562871416240235,37.32731324687749,22.43775357120852,23.449508583606367,0.0,0.0,27.646184585970715,27.646184585970715,0.0,0.0,27.767876892062773,27.767876892062773,0.0,0.0,0.0,0.0,16370.161148964202,0.9415759768786589,33.83443957657993,29.65934429059042,1251.5860632821405,-4.00039373279599,29.862022885882936,29.862022885882936,29.862022885882936,33.896769672737264,33.896769672737264,33.85233806036108,29.887345749763252,24.280589004078536,16.562871416240235,33.85233806036108,33.85233806036108,33.83443957657993,33.83443957657993,29.887345749763252,33.85233806036108,33.85233806036108,33.83443957657993,33.85233806036108,29.65934429059042,23.374721603154146,22.43775357120852,10.8,4505709.827815704 
 08/09  13:00:00,12.0,50.0,17.14445575170553,89.71686281840634,22.935358477406147,22.797737606579666,25.698538662705033,75.94149216367487,16.78766120417052,82.4693826522673,16.980655748985136,36.074614016860636,23.466494993052773,22.078758705065347,12135.304702982889,0.32143440703647896,35.29312546961849,28.060292863932002,0.0,0.0,27.767876892062773,27.767876892062773,0.0,0.0,0.0,0.0,0.0,0.0,36.53488345839112,36.53488345839112,957.5231747941376,0.13734457202703476,31.63566393296884,31.63566393296884,31.63566393296884,34.86342757944918,34.86342757944918,35.622315538790076,32.43683040145514,25.698538662705033,16.980655748985136,35.622315538790076,35.622315538790076,34.662444032204796,34.662444032204796,32.43683040145514,35.622315538790076,35.622315538790076,27.42961142651831,35.622315538790076,34.662444032204796,22.935358477406147,23.466494993052773,12.000000000000002,3447083.429258895 
 08/09  14:00:00,14.0,41.0,17.42237664903333,88.06701555707873,23.355617284073112,22.281855797066484,26.39231804110839,74.13704812099107,17.62379403447845,78.14069773283187,17.369547392236907,35.02807455373912,24.68092209386344,20.579512882696324,3359.594726951298,0.08584582938035344,38.591757531627145,36.251134807952624,0.0,0.0,27.767876892062773,27.767876892062773,0.0,0.0,0.0,0.0,0.0,0.0,36.53488345839112,36.53488345839112,278.6060502487845,10.271330635159499,35.31587175248999,35.31587175248999,35.31587175248999,36.3245478920151,36.3245478920151,39.1336081646997,38.22712305323995,26.39231804110839,17.369547392236907,39.1336081646997,39.1336081646997,36.4017732728706,36.4017732728706,38.22712305323995,39.1336081646997,39.1336081646997,34.061150549196086,39.1336081646997,36.4017732728706,23.355617284073112,24.68092209386344,14.0,1002981.7808956243 
 08/09  15:00:00,14.0,45.0,17.70376844266683,86.43169882969845,23.959396352036403,21.810328664310113,26.64439103340775,75.34447686394563,18.431561241483386,74.19709815574745,17.69420976327984,34.245788834562354,25.666682673309708,19.69989870478225,0.0,0.0,38.591757531627145,38.591757531627145,0.0,0.0,27.767876892062773,27.767876892062773,0.0,0.0,0.0,0.0,0.0,0.0,36.53488345839112,36.53488345839112,0.0,14.0,35.37084890150599,35.37084890150599,35.37084890150599,35.37084890150599,35.37084890150599,39.18564379980639,39.18564379980639,26.64439103340775,17.69420976327984,39.18564379980639,39.18564379980639,35.627141616654015,35.627141616654015,39.18564379980639,39.18564379980639,39.18564379980639,35.627141616654015,39.18564379980639,35.627141616654015,23.959396352036403,25.666682673309708,14.0,0.0 
 08/09  16:00:00,14.0,51.0,17.94022321384713,85.15341964511967,24.049617706894296,22.10631995374642,26.385622061084703,79.50491714600362,19.333492864611745,70.13209889898968,17.93061210109439,33.899435701456355,26.21811429560274,19.43267869173548,0.0,0.0,38.591757531627145,38.591757531627145,0.0,0.0,27.76787689206277,27.76787689206277,0.0,0.0,0.0,0.0,0.0,0.0,36.53488345839112,36.53488345839112,0.0,13.999999999999998,35.37084890150598,35.37084890150598,35.37084890150598,35.37084890150598,35.37084890150598,39.18564379980639,39.18564379980639,26.385622061084703,17.93061210109439,39.18564379980639,39.18564379980639,35.56306850340329,35.56306850340329,39.18564379980639,39.18564379980639,39.18564379980639,35.56306850340329,39.18564379980639,35.56306850340329,24.049617706894296,26.21811429560274,13.999999999999998,0.0 
 08/09  17:00:00,13.0,54.0,18.11368475640197,84.22926528047032,23.618923845722055,23.40800717681953,25.54592879823128,88.38986802701731,19.72140715836926,68.45916242683697,17.975563236359456,34.150804354606464,26.183437450583206,20.095277884248606,0.0,0.0,38.591757531627145,38.591757531627145,0.0,0.0,27.76787689206277,27.76787689206277,0.0,0.0,0.0,0.0,0.0,0.0,36.53488345839112,36.53488345839112,0.0,13.0,35.37084890150598,35.37084890150598,35.37084890150598,35.37084890150598,35.37084890150598,39.18564379980639,39.18564379980639,25.54592879823128,17.975563236359456,39.18564379980639,39.18564379980639,35.56306850340329,35.56306850340329,39.18564379980639,39.18564379980639,39.18564379980639,35.56306850340329,39.18564379980639,35.56306850340329,23.618923845722055,26.183437450583206,13.0,0.0 
 08/09  18:00:00,13.0,58.0,18.18234980144636,83.86643817819149,22.876922948058226,24.908631067471344,24.129182252969578,98.604363969562,19.881313025459317,67.7832321707521,17.82023103965636,34.70734193886366,25.030732396485607,21.897688351211755,10331.053230265168,0.30431597300576313,36.53903428713573,31.626488162222156,0.0,0.0,27.767876892062773,27.767876892062773,0.0,0.0,0.0,0.0,0.0,0.0,36.53488345839112,36.53488345839112,727.1140682578314,4.128609479875129,32.85972697729639,32.85972697729639,32.85972697729639,35.28054971215665,35.28054971215665,36.89041434201524,34.28561536667948,24.129182252969578,17.82023103965636,36.89041434201524,36.89041434201524,35.37881637309506,35.37881637309506,34.28561536667948,36.89041434201524,36.89041434201524,30.466270248181495,36.89041434201524,35.37881637309506,22.876922948058226,25.030732396485607,13.0,2617610.6457281928 
 08/09  19:00:00,10.0,87.0,18.11278449719953,84.23390402986848,22.540093741382197,26.20930571597969,22.111514360177555,100.0,19.8046227867059,68.10640875149473,17.50735831455421,35.840107860188425,23.50126132912032,24.748202961330083,6331.71594197646,0.537636006424362,28.29489635252314,25.510868784778225,11986.47391416013,0.4330902846217783,28.29489635252314,21.28566868600657,0.0,0.0,0.0,0.0,0.0,0.0,36.53488345839112,36.53488345839112,1486.416754524586,-4.491140594181564,24.01213903303938,24.01213903303938,24.01213903303938,28.04733454250143,28.04733454250143,28.163321881944128,23.87773857365869,22.111514360177555,17.50735831455421,28.163321881944128,28.163321881944128,21.28566868600657,28.29489635252314,23.87773857365869,28.163321881944128,28.163321881944128,25.510868784778225,28.163321881944128,28.29489635252314,22.540093741382197,23.50126132912032,10.0,5351100.316288509 
 08/09  20:00:00,11.0,71.0,17.969498723591265,84.9965060148094,22.36426173534969,27.331920888795246,21.242224715744868,100.0,19.516190954809403,69.33755956064113,17.244949925157517,36.94333334269916,21.553964425485045,28.74846710776316,3737.632562993159,0.3307333333333334,27.356701185592875,24.65275974929317,7756.303896202877,0.3307333333333334,27.356701185592875,21.74550446504078,0.0,0.0,0.0,0.0,6655.352432463054,0.3307333333333334,27.356701185592875,22.541973416091864,1534.234286722528,-3.4681338080963053,23.003683596617776,23.003683596617776,23.003683596617776,27.038582634062447,27.038582634062447,27.042831094016552,22.980079210141934,21.242224715744868,17.244949925157517,27.042831094016552,27.042831094016552,21.74550446504078,27.356701185592875,22.980079210141934,27.042831094016552,27.042831094016552,24.65275974929317,27.042831094016552,22.541973416091864,22.36426173534969,21.553964425485045,11.0,5523243.4322011005 
 08/09  21:00:00,10.0,72.0,17.83430491734232,85.72300315779924,22.1866021404807,28.0562586855282,21.08484961940978,100.0,19.2148410089422,70.65062171710679,17.02797388554699,37.72313200003657,21.22734431922317,29.765561085693136,4613.86112718291,0.3307333333333333,27.63287687120998,24.295083411223295,8067.946749487419,0.3307333333333333,27.63287687120998,21.79630330280272,0.0,0.0,0.0,0.0,5722.821587576429,0.3307333333333333,27.63287687120998,23.492831051997822,1523.976069117466,-4.485789557540726,23.21030536449738,23.21030536449738,23.21030536449738,27.245284187393487,27.245284187393487,27.241560981056598,23.194739255341275,21.08484961940978,17.02797388554699,27.241560981056598,27.241560981056598,21.79630330280272,27.63287687120998,23.194739255341275,27.241560981056598,27.241560981056598,24.295083411223295,27.241560981056598,23.492831051997822,22.1866021404807,21.22734431922317,10.0,5486313.848822879 
 08/09  22:00:00,10.0,82.0,17.70606191658412,86.41860542971679,21.883954049160536,29.303378627726328,20.943561342346612,100.0,18.852039906204837,72.26838819366354,16.847372055891643,38.62834008790084,21.08313876218552,30.78742946815381,4833.8174374139835,0.3307333333333333,27.72703281528863,24.230132694953294,8107.452818989315,0.3307333333333333,27.72703281528863,21.861905903378215,0.0,0.0,0.0,0.0,5483.036267952044,0.3307333333333333,27.72703281528863,23.760472134461438,1519.459532215949,-4.469852621250217,23.301975087235952,23.301975087235952,23.301975087235952,27.33698930974345,27.33698930974345,27.335501869048073,23.284170244264317,20.943561342346612,16.847372055891643,27.335501869048073,27.335501869048073,21.861905903378215,27.72703281528863,23.284170244264317,27.335501869048073,27.335501869048073,24.230132694953294,27.335501869048073,23.760472134461438,21.883954049160536,21.08313876218552,10.0,5470054.315977416 
 08/09  23:00:00,10.0,82.0,17.604250833671284,86.88998544945824,21.722813113378972,30.507860782819296,20.88377661683979,100.0,18.574647249195483,73.46126339958464,16.711729181242756,39.561740812968154,21.067154806988267,31.766394140461994,4986.004018555754,0.3307333333333333,27.811539876146128,24.204558902134828,8164.578901303376,0.3307333333333333,27.811539876146128,21.905110469307083,0.0,0.0,0.0,0.0,5403.3183551720595,0.3307333333333333,27.811539876146128,23.902664867000624,1516.814826152073,-4.472204939546634,23.35585448957397,23.35585448957397,23.35585448957397,27.390889516846045,27.390889516846045,27.390022095240262,23.33744474614751,20.88377661683979,16.711729181242756,27.390022095240262,27.390022095240262,21.905110469307083,27.811539876146128,23.33744474614751,27.390022095240262,27.390022095240262,24.204558902134828,27.390022095240262,23.902664867000624,21.722813113378972,21.067154806988267,10.0,5460533.374147463 
 08/09  24:00:00,9.8,87.0,17.52685367718454,87.3155353423504,21.61521229839406,31.730801718706697,20.852457444662704,100.0,18.33584285314003,74.56929491870888,16.618405525711182,40.51055036540514,21.095422060884264,32.762864122899316,5052.303566038684,0.3307333333333333,27.843903189486497,24.188965371962777,8171.666102655413,0.3307333333333333,27.843903189486497,21.932355896181345,0.0,0.0,0.0,0.0,5334.772121333725,0.3307333333333333,27.843903189486497,23.98462194890544,1515.269093557973,-4.665893461145242,23.387414446067353,23.387414446067353,23.387414446067353,27.422461660549477,27.422461660549477,27.421931375604494,23.368647739016517,20.852457444662704,16.618405525711182,27.421931375604494,27.421931375604494,21.932355896181345,27.843903189486497,23.368647739016517,27.421931375604494,27.421931375604494,24.188965371962777,27.421931375604494,23.98462194890544,21.61521229839406,21.095422060884264,9.8,5454968.736808703 
 08/10  01:00:00,10.0,87.0,17.45888703872404,87.69117304907455,21.521891755306775,32.91819057525488,20.825919882776905,100.0,18.11705479654121,75.60095853865313,16.5446635574689,41.43391497893884,21.124993164542786,33.731711673040266,5095.481289941257,0.3307333333333333,27.862277524155427,24.17610731389059,8174.532859861897,0.3307333333333333,27.862277524155427,21.94866155811558,0.0,0.0,0.0,0.0,5292.135975104658,0.3307333333333333,27.862277524155427,24.03384349210219,1514.3991024842387,-4.4643726708168,23.40520009481661,23.40520009481661,23.40520009481661,27.44025417744701,27.44025417744701,27.43995533477314,23.386204121369452,20.825919882776905,16.5446635574689,27.43995533477314,27.43995533477314,21.94866155811558,27.862277524155427,23.386204121369452,27.43995533477314,27.43995533477314,24.17610731389059,27.43995533477314,24.03384349210219,21.521891755306775,21.124993164542786,10.0,5451836.7689432595 
 08/10  02:00:00,10.0,87.0,17.397466092288237,88.03218925286545,21.44235667172283,34.00622317729633,20.800555574550593,100.0,17.92280264554646,76.530380399424,16.47986072376263,42.31973049859149,21.14580587670863,34.631589415083056,5124.534789942752,0.3307333333333333,27.872966193959183,24.165780015309682,8175.785693603776,0.3307333333333333,27.872966193959183,21.958446932149894,0.0,0.0,0.0,0.0,5263.681924985187,0.3307333333333333,27.872966193959183,24.065118324644537,1513.8923584104239,-4.464854284463467,23.415567243834612,23.415567243834612,23.415567243834612,27.450625329878637,27.450625329878637,27.450451136258835,23.396448424034702,20.800555574550593,16.47986072376263,27.450451136258835,27.450451136258835,21.958446932149894,27.872966193959183,23.396448424034702,27.450451136258835,27.450451136258835,24.165780015309682,27.450451136258835,24.065118324644537,21.44235667172283,21.14580587670863,10.0,5450012.490277526 
 08/10  03:00:00,10.0,87.0,17.3421138725642,88.25401135307882,21.395036485708893,34.79431567679929,20.784904252197475,100.0,17.752208845632996,77.28121146995545,16.4303300380536,42.99980831100041,21.17561344462052,35.26622526305923,5144.708264914869,0.3307333333333333,27.878734529784403,24.156955504244646,8176.3779926266825,0.3307333333333333,27.878734529784403,21.96378842382743,0.0,0.0,0.0,0.0,5244.123359756244,0.3307333333333333,27.878734529784403,24.08503674894302,1513.6207700702118,-4.464939099128584,23.421125778108284,23.421125778108284,23.421125778108284,27.4561860133767,27.4561860133767,27.456092616274162,23.401926892338363,20.784904252197475,16.4303300380536,27.456092616274162,27.456092616274162,21.96378842382743,27.878734529784403,23.401926892338363,27.456092616274162,27.456092616274162,24.156955504244646,27.456092616274162,24.08503674894302,21.395036485708893,21.17561344462052,10.0,5449034.772252763 
 08/10  04:00:00,10.0,87.0,17.293012940992433,88.52850697023379,21.353899881116085,35.464662228319135,20.769442274524653,100.0,17.603629210505925,78.0088045272928,16.38786703794312,43.618701018111544,21.19264673214844,35.81728441178625,5158.746737994024,0.3307333333333333,27.881742138691838,24.14980794812747,8176.893201423891,0.3307333333333333,27.881742138691838,21.966424163060196,0.0,0.0,0.0,0.0,5230.230579444933,0.3307333333333333,27.881742138691838,24.098095195877246,1513.47944703572,-4.465073412068902,23.424018831609356,23.424018831609356,23.424018831609356,27.459080189010177,27.459080189010177,27.459031578507798,23.404775769021633,20.769442274524653,16.38786703794312,27.459031578507798,27.459031578507798,21.966424163060196,27.881742138691838,23.404775769021633,27.459031578507798,27.459031578507798,24.14980794812747,27.459031578507798,24.098095195877246,21.353899881116085,21.19264673214844,10.0,5448526.009328593 
 08/10  05:00:00,9.0,100.0,17.24821547387514,88.77978377828771,21.317145399641515,36.05706507128544,20.745282534877063,100.0,17.469554013269377,78.6719794611382,16.332006606643546,44.209093001685225,21.198979988494266,36.31927119627763,5168.704666328116,0.3307333333333333,27.882714291129616,24.143576522979707,8177.348872703607,0.3307333333333333,27.882714291129616,21.96706695061602,0.0,0.0,0.0,0.0,5220.307769113205,0.3307333333333333,27.882714291129616,24.106245871872005,1513.4360968725284,-5.451945882445818,23.42490635543585,23.42490635543585,23.42490635543585,27.45996805027844,27.45996805027844,27.459953137782534,23.405629781822576,20.745282534877063,16.332006606643546,27.459953137782534,27.459953137782534,21.96706695061602,27.882714291129616,23.405629781822576,27.459953137782534,27.459953137782534,24.143576522979707,27.459953137782534,24.106245871872005,21.317145399641515,21.198979988494266,9.0,5448369.948741103 
 08/10  06:00:00,9.4,95.0,17.20652200173244,89.01436319955091,21.28307428041198,36.59145562119742,20.723452418693018,100.0,17.341464279287088,79.3114696953776,16.285818358905264,44.73317709211494,21.19674602867611,36.785526381082335,5175.7439294772485,0.3307333333333333,27.8817071304013,24.137476845667805,8177.994590823077,0.3307333333333333,27.8817071304013,21.965592378093774,0.0,0.0,0.0,0.0,5213.094213031959,0.3307333333333333,27.8817071304013,24.110456949642334,1513.4892340508163,-5.056450301491072,23.423818472934375,23.423818472934375,23.423818472934375,27.45887974530685,27.45887974530685,27.458898024450242,23.40450872446797,20.723452418693018,16.285818358905264,27.458898024450242,27.458898024450242,21.965592378093774,27.8817071304013,23.40450872446797,27.458898024450242,27.458898024450242,24.137476845667805,27.458898024450242,24.110456949642334,21.28307428041198,21.19674602867611,9.4,5448561.242582939 
 08/10  07:00:00,9.0,93.0,17.167181288376767,89.23634919090051,21.27952530329601,36.79816783883737,20.710579311028113,100.0,17.222493892297877,79.91066670012675,16.249646428503834,45.00812101022502,21.216370810145353,36.94072413955588,5180.766703847394,0.3307333333333333,27.879285804355597,24.131421522366544,8178.543375487387,0.3307333333333333,27.879285804355597,21.962773375234978,0.0,0.0,0.0,0.0,5207.845895856017,0.3307333333333333,27.879285804355597,24.111831924471918,1513.6102149593212,-5.465050617173588,23.42134184425284,23.42134184425284,23.42134184425284,27.456402158119236,27.456402158119236,27.456443771612378,23.402008940691147,20.710579311028113,16.249646428503834,27.456443771612378,27.456443771612378,21.962773375234978,27.879285804355597,23.402008940691147,27.456443771612378,27.456443771612378,24.131421522366544,27.456443771612378,24.111831924471918,21.27952530329601,21.216370810145353,9.0,5448996.773853556 
 08/10  08:00:00,9.0,100.0,17.130607579308773,89.44328207227701,21.26352217534127,36.877368187689626,20.691310653784782,100.0,17.112822842149427,80.4675296745684,16.210431696270458,45.15841974028468,21.21739269367508,36.98158842540395,5184.022358585602,0.3307333333333333,27.876428327982488,24.126208330287938,8179.500046954866,0.3307333333333333,27.876428327982488,21.95922301415299,0.0,0.0,0.0,0.0,5203.684314389621,0.3307333333333333,27.876428327982488,24.111984498917323,1513.7501429111335,-5.451647685857987,23.418477737030813,23.418477737030813,23.418477737030813,27.453536947002245,27.453536947002245,27.453585071017322,23.39913861445275,20.691310653784782,16.210431696270458,27.453585071017322,27.453585071017322,21.95922301415299,27.876428327982488,23.39913861445275,27.453585071017322,27.453585071017322,24.126208330287938,27.453585071017322,24.111984498917323,21.26352217534127,21.21739269367508,9.0,5449500.51448008 
 08/10  09:00:00,9.4,95.0,17.10046098761977,89.7023689998556,21.29000485168864,36.84495563962456,20.72023317690591,100.0,17.02294474920443,81.00671873801663,16.23710856937133,45.118599794884894,21.256355618976,36.92078750270398,5186.190321084304,0.3307333333333333,27.87387784776301,24.122089040469323,8180.403134047703,0.3307333333333333,27.87387784776301,21.95601849102162,0.0,0.0,0.0,0.0,5200.480888959787,0.3307333333333333,27.87387784776301,24.11175097161999,1513.873521681194,-5.0562670294222904,23.41595271936491,23.41595271936491,23.41595271936491,27.451010954265634,27.451010954265634,27.45105338077718,23.396619501036977,20.72023317690591,16.23710856937133,27.45105338077718,27.45105338077718,21.95601849102162,27.87387784776301,23.396619501036977,27.45105338077718,27.45105338077718,24.122089040469323,27.45105338077718,24.11175097161999,21.29000485168864,21.256355618976,9.4,5449944.678052299 
 08/10  10:00:00,10.0,87.0,17.086234489850806,89.78325569405605,21.40905610448535,36.56373106528255,20.841866685354297,100.0,16.984100127290574,81.20647100523921,16.389182457184962,44.67193733858477,21.379212794273336,36.630372916050284,5187.319788297538,0.3307333333333333,27.877288604802605,24.12468333738599,8180.366381888379,0.3307333333333333,27.877288604802605,21.959456809792528,0.0,0.0,0.0,0.0,5197.819090908993,0.3307333333333333,27.877288604802605,24.11708794325339,1513.6935227432498,-4.465043259482028,23.419636611741108,23.419636611741108,23.419636611741108,27.454696269228293,27.454696269228293,27.454634370769305,23.4004093634773,20.841866685354297,16.389182457184962,27.454634370769305,27.454634370769305,21.959456809792528,27.877288604802605,23.4004093634773,27.454634370769305,27.454634370769305,24.12468333738599,27.454634370769305,24.11708794325339,21.40905610448535,21.379212794273336,10.0,5449296.681875699 
